time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5554.0,-28.688684105380986,4.675147428096515,34.54741150025006,20.329078018572204,4.2895197037718535,-25.430019736881654,-37.17744910446925,0.9406274907049518,-4.854968717213808,-4.854968717214203,39.103180685226185,42222.87996007083,12702.467098569121,12702.467098569121,54925.34705863995,75759.53853924917,75759.53853924917,12702.467098569121,88462.00563781829,88462.00563781829,88462.00563781829,109166.3605905572,91577.33873928788,57614.50758510657,37736.479060201455,20704.35495273891,0.0,58440.834012940366,17598.701709828074,1412.4161814954525,0.0,0.8908624368381847,3.3081259853719267,0.0014959713701933424,356665.2883384034,1516226.9742141473,4.251120094354553,1516226.9742141473,4.251120094354553,0.85,0.0970047238109523,4.698906859688992,1.2267556309560317,1.0,0.0,4.698906859688163,1.2872729663532112,1.2876171667431724,3.6502800746300084,16565.712037447527,1689.2325144108872,1603.0968420496806,1603.0968420496806,7.923705396567345,4.675147428096515,1.6538633244267267,3.021284103669788,4.183410202798429,4.183410202798429,1.1952600579424082,0.0,0.0,0.00026737333919422046,0.00010811828653187858,0.00015925505266234187,0.0007483246593952098,0.09701758695583262,0.08530490696050586,0.011712679995326773,0.10378328287783548,0.08530796057098979,0.01169676323996252,0.46475778961540604,0.46475778961540604,0.06381296761299901,0.0,3.979039320256561e-13,3.979039320256561e-13,4.830824438001571,3.979039320256561e-13,3.979039320256561e-13,6.0403021090317,20704.35495273891,17598.701709828074,0.85,0.9398453664517862,0.7224893462458382,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436798530956256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16553.963417906045,1412.4161814954525,0.46475778961540604,0.06381296761299901,6.113110376966115,4.183410202798429
5555.0,-28.685999850231436,4.675208706453603,34.54745772039105,20.32864676965403,4.289531304914454,-25.429983251344243,-37.177069928124524,0.9406274429817681,-4.854971707060429,-4.854971707060757,39.10319779508467,42234.699927761416,12702.495469053822,12702.495469053822,54937.19539681524,75757.45719057522,75757.45719057522,12702.495469053822,88459.95265962905,88459.95265962905,88459.95265962905,109167.61286556572,91575.314574979,57613.82346364159,37734.99012370823,20707.660205936663,0.0,58442.650329644894,17601.511175046162,1412.643552195022,0.0,0.8908623612340756,3.308185091448471,0.0014959713701933424,356665.2468244928,1516227.6981571985,4.25112261891695,1516227.6981571985,4.25112261891695,0.8499999999999999,0.09700463538075473,4.698906859688992,1.2267503042938186,1.0,0.0,4.698906859689005,1.287272813663317,1.287617109162404,3.650280507608063,16565.34588001689,1689.1951767440348,1603.0968420496806,1603.0968420496806,7.923723093866694,4.675208706453603,1.653841541476436,3.0213671649771667,4.183304538651933,4.183304538651933,1.1952298681862668,0.0,0.0,0.00026744725126553174,0.00010812281599066839,0.00015932443527486335,0.0007486506818291302,0.09701734617956904,0.08530190415349646,0.011715442026072581,0.10380183568504947,0.08530786953041233,0.01169676585034239,0.46474112294873937,0.46474112294873937,0.0638279735612989,0.0,3.410605131648481e-13,3.410605131648481e-13,5.072395446437724,3.410605131648481e-13,3.410605131648481e-13,6.041191804330822,20707.660205936663,17601.511175046162,0.85,0.9400188918014979,0.7226691412784537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436795282267734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16554.008224170913,1412.643552195022,0.46474112294873937,0.0638279735612989,6.113110376966115,4.183304538651933
5556.0,-28.644901921455293,4.676131004908419,34.54685591520976,20.31576926764103,4.224157759191665,-25.35927603167817,-37.10532411988822,0.9355476288848624,-4.900693434828497,-4.900693434828816,39.07752590205149,42093.67042034853,12764.380950634886,12764.380950634886,54858.05137098341,76005.57095873321,76005.57095873321,12764.380950634886,88769.9519093681,88769.9519093681,88769.9519093681,109457.52650901403,91538.675918538,57612.679905306584,37695.55112581269,20687.57459964593,0.0,58383.12572545862,17584.43840969904,1412.486134308485,0.0,0.8907268672391123,3.29278545462122,0.0014959713701933424,356030.84550458955,1515141.7769332246,4.255647498142666,1515141.7769332246,4.255647498142666,0.85,0.0969807921195959,4.698906859688992,1.2266568761551757,1.0,0.0,4.698906859688818,1.287294325435388,1.2876400865563042,3.65021950834727,16558.718198535902,1688.5193413179734,1603.0968420496806,1603.0968420496806,7.9623268013644495,4.676131004908419,1.639664420646696,3.0364665842617233,4.182781603336483,4.182781603336483,1.195080458096138,0.0,0.0,0.0002685812516555929,0.00010898301778913683,0.00015959823386645607,0.0007499372359093384,0.09698138162507307,0.08526563067308697,0.011715750951986095,0.10329141142778732,0.0852653463437622,0.011715445775833692,0.4647244562820727,0.4647244562820727,0.06385452084407595,0.0,3.410605131648481e-13,3.410605131648481e-13,5.555241459908871,3.410605131648481e-13,3.410605131648481e-13,7.408773539421759,20687.57459964593,17584.43840969904,0.85,0.9396216918728957,0.7209903529024844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436636115764538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16554.105709278894,1412.486134308485,0.4647244562820727,0.06385452084407595,6.113110376966115,4.182781603336483
5557.0,-28.644899667476732,4.676179760423201,34.54677589214661,20.31282054902988,4.2241856210827295,-25.359239811477305,-37.10199248800052,0.9381902354614375,-4.900695564598834,-4.900695564599189,39.0775528106116,42077.40927796099,12764.305382636076,12764.305382636076,54841.71466059707,75991.51175890538,75991.51175890538,12764.305382636076,88755.81714154145,88755.81714154145,88755.81714154145,109428.52028289012,91512.26648680423,57596.579197497806,37684.096988118254,20672.703141348673,0.0,58356.80012946692,17571.79767014637,1411.486134308485,0.0,0.8907267609748187,3.29320963858581,0.0014959713701933424,356030.8159740889,1515142.914857478,4.255651047261445,1515142.914857478,4.255651047261445,0.8499999999999999,0.09698078908588087,4.698906859688992,1.2265843485994266,1.0,0.0,4.698906859688775,1.2872819139273142,1.2876276717947792,3.650254702447652,16553.94091359623,1688.0321938272734,1603.0968420496806,1603.0968420496806,7.962279662603503,4.676179760423201,1.639540151607826,3.036639608815375,4.182518511214442,4.182518511214442,1.1950052889184122,0.0,0.0,0.00026858131397005926,0.00010902311578452637,0.0001595581981855329,0.0007497491119736162,0.09698770135266067,0.08526265862159735,0.011725042731063326,0.10323156854089531,0.08526533536179186,0.011715453724089005,0.46470778961540604,0.46470778961540604,0.06390509959207913,0.0,3.410605131648481e-13,3.410605131648481e-13,5.924251296649288,3.410605131648481e-13,3.410605131648481e-13,7.405993978008155,20672.703141348673,17571.79767014637,0.85,0.939765623525082,0.7210369517281715,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443419957482099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16554.97283779037,1411.486134308485,0.46470778961540604,0.06390509959207913,6.113110376966115,4.182518511214442
5558.0,-28.644712956746243,4.677026853195235,34.54592212747057,20.308863417618,4.227455462582268,-25.360691106672313,-37.10191020565105,0.9368318504699479,-4.89965386285769,-4.899653862858011,39.076839999691074,42077.9584318758,12763.759786611037,12763.759786611037,54841.718218486836,75957.3771922562,75957.3771922562,12763.759786611037,88721.13697886723,88721.13697886723,88721.13697886723,109379.05608959516,91499.99258871697,57589.391699841624,37678.44543208371,20657.919110727937,0.0,58336.36454281164,17559.231244118746,1410.486134308485,0.0,0.8907344650029902,3.2937244475787977,0.0014959713701933424,356045.2600021848,1515112.7713284527,4.2553937421303,1515112.7713284527,4.2553937421303,0.85,0.09695646765306405,4.698906859688992,1.2265529150282966,1.0,0.0,4.698906859688821,1.2872882830670693,1.2876340492904954,3.6502366420157752,16551.72064967407,1687.8057899154217,1603.0968420496806,1603.0968420496806,7.961939323822512,4.677026853195235,1.6401357905863616,3.0368910626088734,4.181993437469583,4.181993437469583,1.194855267848452,0.0,0.0,0.0002685864759017763,0.00010902410626958258,0.0001595623696321937,0.0007497687132129455,0.09699251156671351,0.08525632101022282,0.011736190556490694,0.10317545029954708,0.0852432007385718,0.01171326691449225,0.4646911229487394,0.4646911229487394,0.06396831934821719,0.0,3.410605131648481e-13,3.410605131648481e-13,6.231393458141781,3.410605131648481e-13,3.410605131648481e-13,7.465900389457829,20657.919110727937,17559.231244118746,0.85,0.9400948901819178,0.7212989489771137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434199441212514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16555.018052881027,1410.486134308485,0.4646911229487394,0.06396831934821719,6.113110376966115,4.181993437469583
5559.0,-28.627688944121317,4.67786750300025,34.54530333027117,20.30861625624823,4.222162459958711,-25.342625623871196,-37.084281142428495,0.9368318047833674,-4.9067016678518485,-4.9067016678522215,39.07383131253525,42078.588260698736,12774.118436887831,12774.118436887831,54852.70669758657,75981.2763914749,75981.2763914749,12774.118436887831,88755.39482836273,88755.39482836273,88755.39482836273,109395.34168276333,91498.90506903897,57594.95423306269,37671.05648441809,20639.946854400616,0.0,58311.00333881871,17543.954826240522,1409.4866114691656,0.0,0.8907101903092229,3.2930407189399515,0.0014959713701933424,355947.5455147758,1514985.5441995533,4.256204497796332,1514985.5441995533,4.256204497796332,0.85,0.09699968422645268,4.698906859688992,1.2265498593682431,1.0,0.0,4.698906859689574,1.2872873087516763,1.2876336811107547,3.6502394047880986,16551.523924828503,1687.7857295639699,1603.0968420496806,1603.0968420496806,7.968400973552635,4.67786750300025,1.6383052647559655,3.039562238244285,4.1817092767231845,4.1817092767231845,1.194774079063767,0.0,0.0,0.0002690575174336337,0.00010923651027153794,0.00015982100716209577,0.0007509840268763754,0.09699979459996999,0.08525109244419572,0.011748702155774265,0.10307812461229734,0.08525103963426856,0.011748644592184119,0.4646744562820727,0.4646744562820727,0.06403814461178928,0.0,3.979039320256561e-13,3.979039320256561e-13,6.291726812304546,3.979039320256561e-13,3.979039320256561e-13,6.519577099705373,20639.946854400616,17543.954826240522,0.85,0.9406922117059527,0.7216234647207013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434188373619523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16555.06696333041,1409.4866114691656,0.4646744562820727,0.06403814461178928,6.113110376966115,4.1817092767231845
5560.0,-28.593082552382846,4.6786968992833495,34.544698308898504,20.32150598187002,4.223720279149337,-25.31259481470358,-37.058320886548586,0.9433919784900067,-4.9071125934068505,-4.907112593407181,39.07320626280692,42128.130089212194,12775.61613463377,12775.61613463377,54903.74622384596,76034.93556781595,76034.93556781595,12775.61613463377,88810.55170244972,88810.55170244972,88810.55170244972,109445.31779849679,91528.96410378527,57622.91169667624,37673.39156345448,20634.766096047064,0.0,58308.15765950155,17539.551181640003,1409.1020385775475,0.0,0.8907103740300788,3.291544567100755,0.0014959713701933424,355941.8488753428,1514959.1139897192,4.256198361548335,1514959.1139897192,4.256198361548335,0.85,0.0970070981263003,4.698906859688992,1.2266235716035587,1.0,0.0,4.698906859688574,1.287254512887166,1.2876021120940977,3.650332403302185,16556.961397904113,1688.340197509253,1603.0968420496806,1603.0968420496806,7.969335226372955,4.6786968992833495,1.6385713154134125,3.040125583869937,4.181424584169689,4.181424584169689,1.194692738334197,0.0,0.0,0.0002700173959558177,0.00010954998859213427,0.00016046740736368344,0.00075402140121772,0.09700607200583206,0.08524650974054888,0.011759562265283177,0.10300320191829095,0.085247136118785,0.011759962007515303,0.46465778961540605,0.46465778961540605,0.06409848597510492,0.0,3.410605131648481e-13,3.410605131648481e-13,6.2651381242245066,3.410605131648481e-13,3.410605131648481e-13,6.158018619641155,20634.766096047064,17539.551181640003,0.85,0.9416134624671884,0.7225083381166862,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433179314264157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16555.453187284773,1409.1020385775475,0.46465778961540605,0.06409848597510492,6.113110376966115,4.181424584169689
5561.0,-28.592950643909397,4.675590145165512,34.54718864263992,20.309748337045335,4.219413883713365,-25.313362533060882,-37.05313744777811,0.942039521831048,-5.2521494371770245,-5.252149437177447,39.1937407886137,42103.4806429885,13231.165979776393,13231.165979776393,55334.64662276489,75999.74148566384,75999.74148566384,13231.165979776393,89230.90746544022,89230.90746544022,89230.90746544022,109793.76858979612,91479.81773906892,57594.01313331336,37650.894006395065,20562.861124355906,0.0,58213.75513075097,17478.43195570252,1408.991844740539,0.0,0.8885524190215917,3.2554462889777604,0.0014959713701933424,351183.808632234,1520062.3662388788,4.328395355580631,1520062.3662388788,4.328395355580631,0.85,0.09779041441382294,4.698906859688992,1.2264940239256252,1.0,0.0,4.698906859689093,1.2872608570255257,1.2876084626633406,3.650314412998433,16548.071157842693,1687.433645316463,1603.0968420496806,1603.0968420496806,8.253503863721262,4.675590145165512,1.5268446110816791,3.148745534083833,4.1811378978867575,4.1811378978867575,1.194610827967645,0.0,0.0,0.00027002106073029504,0.00010961267967603944,0.0001604083810542556,0.0007537440420874473,0.09783713969557592,0.08596873082755771,0.011868408868018206,0.10161880865566487,0.0859296151637427,0.011860799250080234,0.4646411229487393,0.4646411229487393,0.06414600716988879,0.0,3.979039320256561e-13,3.979039320256561e-13,8.7623896310011,3.979039320256561e-13,3.979039320256561e-13,18.28109459357779,20562.861124355906,17478.43195570252,0.85,0.9505424705635385,0.7232565662260062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431128512164597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16556.192212367794,1408.991844740539,0.4646411229487393,0.06414600716988879,6.113110376966115,4.1811378978867575
5562.0,-28.57531049478647,4.676512678698519,34.546337267827575,20.309501140750967,4.221764984871328,-25.295260862680784,-37.03545075897125,0.9420395950494397,-4.901520729580795,-4.901520729581202,39.06939536389552,42106.986339364674,12764.292588179042,12764.292588179042,54871.27892754372,75987.53786967687,75987.53786967687,12764.292588179042,88751.83045785592,88751.83045785592,88751.83045785592,109379.03791252061,91478.73283217954,57599.71280217175,37643.35558889754,20627.207454664695,0.0,58270.56304356223,17533.12633646499,1408.646125341703,0.0,0.8907516756821859,3.294577044386807,0.0014959713701933424,356019.3747277732,1514797.977782241,4.254818937706738,1514797.977782241,4.254818937706738,0.85,0.09702563595054468,4.698906859688992,1.226490967716091,1.0,0.0,4.69890685968889,1.2872598419102352,1.2876080787128275,3.650317291585844,16547.874905632652,1687.413633160422,1603.0968420496806,1603.0968420496806,7.962271681515466,4.676512678698519,1.6378030998267334,3.038709578871786,4.1796651885600165,4.1796651885600165,1.1941900538742904,0.0,0.0,0.00027051156466893804,0.00010982684076488389,0.00016068472390405415,0.0007550425513999918,0.09702361559959792,0.08522284188122081,0.011800773718377114,0.10306951983798003,0.08522383896837159,0.011801796982173101,0.46462445628207266,0.46462445628207266,0.06433636747587648,0.0,3.979039320256561e-13,3.979039320256561e-13,7.717258006256145,3.979039320256561e-13,3.979039320256561e-13,4.269828446656902,20627.207454664695,17533.12633646499,0.85,0.9416637846200789,0.722611626523775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443112069622192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16556.24175218247,1408.646125341703,0.46462445628207266,0.06433636747587648,6.113110376966115,4.1796651885600165
5563.0,-28.57530788454458,4.677379853175148,34.545501367265445,20.314015040081017,4.22236883738504,-25.29329225169853,-37.03403257587922,0.9455776755777183,-4.900935416412324,-4.900935416412688,39.068148557908614,42100.071242182305,12764.525000945714,12764.525000945714,54864.59624312802,76006.00630644077,76006.00630644077,12764.525000945714,88770.53130738648,88770.53130738648,88770.53130738648,109396.73381736703,91483.34197097996,57602.08375914925,37645.84245758968,20626.202509980554,0.0,58272.04496757023,17532.27213348347,1408.5672282735486,0.0,0.8907590131992454,3.2939167238338016,0.0014959713701933424,356027.4903019146,1514745.2619088136,4.254573883113059,1514745.2619088136,4.254573883113059,0.85,0.0970187491782725,4.698906859688992,1.226500148982741,1.0,0.0,4.698906859689202,1.2872432255524981,1.2875914579534515,3.6503644116458043,16548.708667206854,1687.4986531799193,1603.0968420496806,1603.0968420496806,7.962416658887125,4.677379853175148,1.6384241698260524,3.038955683349095,4.1794028030844155,4.1794028030844155,1.1941150865955472,0.0,0.0,0.00027051163731028763,0.00010984402970442779,0.00016066760760585986,0.0007549621235089941,0.097032227833744,0.08521531111716027,0.011816916716583732,0.10304393910745333,0.08521507175859516,0.011803677419677326,0.464607789615406,0.464607789615406,0.06442775932851943,0.0,3.410605131648481e-13,3.410605131648481e-13,7.011020935199838,3.410605131648481e-13,3.410605131648481e-13,4.20783099625811,20626.202509980554,17532.27213348347,0.85,0.941525156250505,0.7224745804890147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443007554082732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16556.642044815097,1408.5672282735486,0.464607789615406,0.06442775932851943,6.113110376966115,4.1794028030844155
5564.0,-28.568466605638584,4.679418356831465,34.543476998056725,20.32379734972494,4.228404951553044,-25.293777043036723,-37.03737370725719,0.9495702942197758,-4.8050502964275665,-4.805050296427923,39.051783046551044,42151.266461066785,12639.310450716066,12639.310450716066,54790.57691178285,76023.72768400348,76023.72768400348,12639.310450716066,88663.03813471954,88663.03813471954,88663.03813471954,109310.94694326611,91510.72089105952,57618.68104929721,37657.82204640257,20647.908808546574,0.0,58305.73085494914,17550.722487264586,1408.4185754490713,0.0,0.8912918405340998,3.3057525092290656,0.0014959713701933424,357358.93244440184,1514053.4446674301,4.236786343385967,1514053.4446674301,4.236786343385967,0.8499999999999999,0.09688413911902165,4.698906859688992,1.226569329653867,1.0,0.0,4.698906859688855,1.2872240811732754,1.2875725535599223,3.6504187020849126,16553.6613259342,1688.0036838200815,1603.0968420496806,1603.0968420496806,7.884308744913843,4.679418356831465,1.6700736874957718,3.009344669335693,4.179125255182696,4.179125255182696,1.194035787195056,0.0,0.0,0.00027070208742791685,0.00010980353783935673,0.00016089854958856013,0.0007560472983756946,0.09686562005959526,0.08506346347076915,0.011802156588826112,0.10346513839478994,0.08507666685817561,0.011807472260846042,0.46459112294873933,0.46459112294873933,0.06445983926699389,0.0,3.410605131648481e-13,3.410605131648481e-13,5.5373939212578875,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20647.908808546574,17550.722487264586,0.85,0.9397116905727302,0.7229352216839398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430075386184584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16556.68958675712,1408.4185754490713,0.46459112294873933,0.06445983926699389,6.113110376966115,4.179125255182696
5565.0,-28.5455869410669,4.680370923182935,34.54281746774762,20.324269669968658,4.228274095164971,-25.268955001467877,-37.01311763199044,0.9504106052256258,-4.895183366271908,-4.895183366272254,39.06768248813414,42149.39844722092,12760.736280419262,12760.736280419262,54910.13472764018,76026.66631202315,76026.66631202315,12760.736280419262,88787.40259244242,88787.40259244242,88787.40259244242,109414.41645598556,91509.09065519011,57626.00577420419,37647.87208998436,20627.013863543132,0.0,58274.8859535275,17532.961784011663,1408.48855444947,0.0,0.8907892046101592,3.293997975334648,0.0014959713701933424,356107.2522351112,1514725.5564924504,4.253565595716623,1514725.5564924504,4.253565595716623,0.85,0.09701361042397157,4.698906859688992,1.2265640007937328,1.0,0.0,4.698906859689068,1.2872188154025463,1.2875681074333394,3.6504336352631106,16553.366427454537,1687.973612543992,1603.0968420496806,1603.0968420496806,7.960053282934354,4.680370923182935,1.6421716448493946,3.0381992783335408,4.179202503540977,4.179202503540977,1.1940578581545649,0.0,0.0,0.00027133991754841734,0.00011009781576251396,0.00016124210178590338,0.000757661618152452,0.09701222529133872,0.0852018827566663,0.011810342534672417,0.10304421783488757,0.08520262430566124,0.011810986118310326,0.46457445628207267,0.46457445628207267,0.06439744385955111,0.0,3.410605131648481e-13,3.410605131648481e-13,5.227252620110676,3.410605131648481e-13,3.410605131648481e-13,3.819763178476421,20627.013863543132,17532.961784011663,0.85,0.9422606982264949,0.7232858161375695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442967008814829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16556.87413011505,1408.48855444947,0.46457445628207267,0.06439744385955111,6.113110376966115,4.179202503540977
5566.0,-28.545518479536522,4.681384764095198,34.54205378024827,20.30970639260488,4.225660909423438,-25.26960761015508,-37.00748038301242,0.947015838210099,-4.88875348337632,-4.888753483376742,39.06352454154957,42122.2045799715,12753.383966838548,12753.383966838548,54875.588546810046,75970.22230341437,75970.22230341437,12753.383966838548,88723.60627025292,88723.60627025292,88723.60627025292,109348.08704644,91456.33836603195,57595.406110522614,37623.25806167704,20624.480776187094,0.0,58247.73883786413,17530.80865975903,1408.3118255484283,0.0,0.8908358723900267,3.295677397926836,0.0014959713701933424,356196.43006607454,1514549.7672120284,4.252007149344756,1514549.7672120284,4.252007149344756,0.85,0.09697335458966551,4.698906859688992,1.2264267323678362,1.0,0.0,4.6989068596886465,1.287234754009352,1.2875840528246927,3.6503884354064398,16543.823900410833,1687.0005455900673,1603.0968420496806,1603.0968420496806,7.955466963887457,4.681384764095198,1.6447565639934094,3.036628200101789,4.17895555831839,4.17895555831839,1.193987302376683,0.0,0.0,0.0002713418281664859,0.00011016631184018477,0.0001611755163263011,0.0007573487392795714,0.09697444677292147,0.08517934181101872,0.011795104961902753,0.10308921873924336,0.0851787967267075,0.011794557862958011,0.464557789615406,0.464557789615406,0.0643290705572748,0.0,3.979039320256561e-13,3.979039320256561e-13,5.009173057310761,3.979039320256561e-13,3.979039320256561e-13,4.15111031483076,20624.480776187094,17530.80865975903,0.85,0.9421067605655791,0.7231560472625561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428314784518672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16557.38020384178,1408.3118255484283,0.464557789615406,0.0643290705572748,6.113110376966115,4.17895555831839
5567.0,-28.519160470421784,4.682386179260824,34.54134586317344,20.32681630169975,4.223973687386381,-25.234929105390336,-36.979833723138995,0.9536823044044378,-4.889564252390755,-4.889564252391147,39.06226696894874,42121.51237121876,12755.675140741723,12755.675140741723,54877.18751196049,76059.11102318967,76059.11102318967,12755.675140741723,88814.78616393139,88814.78616393139,88814.78616393139,109436.27703739052,91505.79092762877,57634.035472907075,37635.28383857966,20621.490873459126,0.0,58256.77471203878,17528.267242440255,1408.0352227653054,0.0,0.890836321980249,3.2923929515445822,0.0014959713701933424,356185.18432013533,1514496.6027129036,4.251992136067318,1514496.6027129036,4.251992136067318,0.8499999999999999,0.09695670333493717,4.698906859688992,1.2265519501408568,1.0,0.0,4.69890685968748,1.287201923555051,1.287552161558584,3.6504815396106185,16552.76952938635,1687.9127458802295,1603.0968420496806,1603.0968420496806,7.956896181289101,4.682386179260824,1.6450475467370742,3.03733863252375,4.178728685198894,4.178728685198894,1.1939224814853981,0.0,0.0,0.0002720783463134961,0.00011050280607826096,0.00016157554023523514,0.0007592284143693012,0.09695545471310958,0.08517320350311185,0.011782251209997733,0.10296630549249759,0.08517425803624784,0.011782445298689331,0.46454112294873934,0.46454112294873934,0.06426129325705729,0.0,3.979039320256561e-13,3.979039320256561e-13,4.939040598029976,3.979039320256561e-13,3.979039320256561e-13,4.657188505324825,20621.490873459126,17528.267242440255,0.85,0.9419880826430321,0.7230320006458294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428310729482328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16557.430055789737,1408.0352227653054,0.46454112294873934,0.06426129325705729,6.113110376966115,4.178728685198894
5568.0,-28.519160470421784,4.682386179260824,34.54134586317344,19.892067030910425,4.223973687386381,-25.234929105390336,-36.73120524091644,0.9536823044044378,-4.889564252390755,-4.889564252391147,39.06226696894874,40906.10484587215,12755.550221583946,12755.550221583946,53661.65506745609,74005.64484092528,74005.64484092528,12755.550221583946,86761.19506250923,86761.19506250923,86761.19506250923,107344.63813747688,89452.32474536439,56418.62794756047,36704.107553115464,20583.44307496765,0.0,57287.55062808312,17495.926613722502,1407.7952835921312,0.0,0.890836321980249,3.355276013044114,0.0014959713701933424,356185.18432013533,1514496.6027129036,4.251992136067318,1514496.6027129036,4.251992136067318,0.85,0.09695670333493717,4.698906859688992,1.2211006773309783,1.0,0.0,4.698906859688944,1.287201923555051,1.287552161558584,3.6504815396106185,16181.311590966976,1650.03457765567,1603.0968420496806,1603.0968420496806,7.956818257638763,4.682386179260824,1.6449108838628517,3.0374752953979725,4.178499753380683,4.178499753380683,1.1938570723944808,0.0,0.0,0.0002720783463134961,0.00011357185815729706,0.00015850648815619905,0.0007448072245023757,0.09694167839346501,0.08517014768453823,0.011771530708926774,0.10491502920580394,0.08517425803624784,0.011782445298689331,0.4645244562820727,0.4645244562820727,0.06420282282972513,0.0,3.979039320256561e-13,3.979039320256561e-13,4.88181577498932,3.979039320256561e-13,3.979039320256561e-13,4.653059234160821,20583.44307496765,17495.926613722502,0.85,0.9367070939344794,0.7140487662221577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442674968212794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16558.006577289685,1407.7952835921312,0.4645244562820727,0.06420282282972513,6.113110376966115,4.178499753380683
5569.0,-28.502058386540476,4.683298044157813,34.54077771185262,20.320064189750724,4.2268062058268825,-25.22895749498838,-36.96974477553738,0.9537080183958352,-4.896392859685818,-4.89639285968617,39.06614422241688,42159.42601826229,12765.576021122237,12765.576021122237,54925.002039384526,76013.90685806372,76013.90685806372,12765.576021122237,88779.48287918596,88779.48287918596,88779.48287918596,109393.71391825189,91473.85793740395,57619.38987008187,37616.075630357875,20614.23103906593,0.0,58230.30666942381,17522.09638320604,1407.6228333004394,0.0,0.8907886741708222,3.2923846205731784,0.0014959713701933424,356090.4793930146,1514660.5200389044,4.253583310120415,1514660.5200389044,4.253583310120415,0.85,0.09695105304484462,4.698906859688992,1.2264668559702119,1.0,0.0,4.6989068596892665,1.2872008121566176,1.287551666285768,3.6504846915193383,16546.99307062656,1687.3237110151335,1603.0968420496806,1603.0968420496806,7.963072277530331,4.683298044157813,1.6430501520854284,3.0402478920723848,4.177970397012785,4.177970397012785,1.1937058277179384,0.0,0.0,0.00027255721171230035,0.00011062583732404344,0.00016193137438825692,0.0007609004459118468,0.09695104413578412,0.08518610756833998,0.011764936567444142,0.10293038226290582,0.08518611195826452,0.0117649410865801,0.464507789615406,0.464507789615406,0.06415253420899361,0.0,3.410605131648481e-13,3.410605131648481e-13,5.032857220432504,3.410605131648481e-13,3.410605131648481e-13,5.625031398334386,20614.23103906593,17522.09638320604,0.85,0.9432373824028842,0.7240117462819377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442674968212794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16558.055938607336,1407.6228333004394,0.464507789615406,0.06415253420899361,6.113110376966115,4.177970397012785
5570.0,-28.48814142831403,4.684165829288835,34.53999138103085,20.265878189262025,4.241444317684798,-25.257572318430093,-36.97598391501231,0.935678218208245,-4.893014819133896,-4.893014819134269,39.05828179579531,42260.89141860925,12762.092068773527,12762.092068773527,55022.98348738278,75688.88198493137,75688.88198493137,12762.092068773527,88450.97405370491,88450.97405370491,88450.97405370491,109057.99736319881,91303.14595021326,57519.974282276075,37536.8574088191,20607.023309493903,0.0,58143.880718313005,17515.969813069816,1407.5643131949098,0.0,0.890833376837603,3.3012891627714076,0.0014959713701933424,356137.32645927573,1514328.1368833045,4.252090484136511,1514328.1368833045,4.252090484136511,0.85,0.09689530670884763,4.698906859688992,1.2260288932314145,1.0,0.0,4.698906859689069,1.2872846789310073,1.28763605831294,3.6502468619381685,16516.11244382442,1684.1747634334272,1603.0968420496806,1603.0968420496806,7.960899013721608,4.684165829288835,1.6445626803452287,3.0396031489436064,4.177716119888811,4.177716119888811,1.1936331771110888,0.0,0.0,0.00027294746489601275,0.00011054973824725241,0.00016239772664876034,0.0007630917917477578,0.09691054393798532,0.08515516843093288,0.011755375507052435,0.10320965484934441,0.08513936030944873,0.011755946399398903,0.46449112294873934,0.46449112294873934,0.06412138770394861,0.0,3.979039320256561e-13,3.979039320256561e-13,5.188215899527279,3.979039320256561e-13,3.979039320256561e-13,5.817124390019842,20607.023309493903,17515.969813069816,0.85,0.9463245797773648,0.7268330028287698,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425736986244764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16558.44791167208,1407.5643131949098,0.46449112294873934,0.06412138770394861,6.113110376966115,4.177716119888811
5571.0,-28.48814142831403,4.684165829288835,34.53999138103085,20.261202693823748,4.241444317684798,-25.257572318430093,-36.9733109260909,0.935678218208245,-4.893014819133896,-4.893014819134269,39.05828179579531,42247.82996805624,12761.946750874948,12761.946750874948,55009.776718931185,75666.79819547222,75666.79819547222,12761.946750874948,88428.74494634717,88428.74494634717,88428.74494634717,109041.50339702968,91281.06216075411,57506.91283172307,37526.83258781226,20612.7584506825,0.0,58139.591038494764,17520.844683080126,1407.981269739823,0.0,0.890833376837603,3.301961340065037,0.0014959713701933424,356137.32645927573,1514328.1368833045,4.252090484136511,1514328.1368833045,4.252090484136511,0.85,0.09689530670884763,4.698906859688992,1.2259702092828233,1.0,0.0,4.698906859688959,1.2872846789310073,1.28763605831294,3.6502468619381685,16512.117637883206,1683.7674065948318,1603.0968420496806,1603.0968420496806,7.960808365487039,4.684165829288835,1.6444037063522368,3.0397621229365983,4.177450065143598,4.177450065143598,1.1935571614695994,0.0,0.0,0.00027294746489601275,0.00011058233489741907,0.00016236512999859369,0.0007629386231246868,0.09690465228436351,0.08515211293054317,0.011752539353820339,0.10326124898784687,0.08513936030944873,0.011755946399398903,0.4644744562820727,0.4644744562820727,0.06410591749792464,0.0,3.979039320256561e-13,3.979039320256561e-13,5.312896531198874,3.979039320256561e-13,3.979039320256561e-13,5.812285802184078,20612.7584506825,17520.844683080126,0.85,0.9461672456985241,0.7266619735953003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424912996298362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16558.77664612233,1407.981269739823,0.4644744562820727,0.06410591749792464,6.113110376966115,4.177450065143598
5572.0,-28.45279804158547,4.68341398369237,34.53810240854377,20.267085323017113,4.135767630088591,-25.147152577595154,-36.871152569632955,0.9376293955675645,-5.0432337053578635,-5.043233705358264,39.031777502902216,41928.83259632813,12960.82505236461,12960.82505236461,54889.65764869274,76193.87095644276,76193.87095644276,12960.82505236461,89154.69600880737,89154.69600880737,89154.69600880737,109720.69191234738,91299.79947044532,57542.5554594217,37508.04890113735,20565.995903540006,0.0,58074.04480467735,17481.096518009006,1407.8127018104196,0.0,0.8901809049077901,3.2626568038812476,0.0014959713701933424,354058.742142649,1513208.0773894296,4.273889886836245,1513208.0773894296,4.273889886836245,0.8500000000000001,0.09692777402160349,4.698906859688992,1.226017903625034,1.0,0.0,4.698906859689239,1.2872734598110276,1.2876261149712587,3.6502786753475007,16515.50708860294,1684.1130343800319,1603.0968420496806,1603.0968420496806,8.084867184812873,4.68341398369237,1.5958920801179,3.08752190357447,4.17692367485908,4.17692367485908,1.1934067642454516,0.0,0.0,0.00027394086230052615,0.00011183481150470526,0.0001621060507958209,0.0007617212340815749,0.09698093312723698,0.08521952723914017,0.011761405888096805,0.10194515210309131,0.08520626820958001,0.011721505812023478,0.464457789615406,0.464457789615406,0.06410123076869324,0.0,3.979039320256561e-13,3.979039320256561e-13,7.056406516681591,3.979039320256561e-13,3.979039320256561e-13,13.853716649432045,20565.995903540006,17481.096518009006,0.85,0.9451667751627292,0.721989190478276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424912996298362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16558.827041408054,1407.8127018104196,0.464457789615406,0.06410123076869324,6.113110376966115,4.17692367485908
5573.0,-28.452783852088793,4.683361528453332,34.537842537976786,20.259035028889798,4.135817881152733,-25.147155799144127,-36.865950690675504,0.9386038087773209,-5.0431880680202426,-5.043188068020635,39.03184142675782,41903.47693952219,12960.276352518125,12960.276352518125,54863.75329204032,76155.60933119894,76155.60933119894,12960.276352518125,89115.88568371706,89115.88568371706,89115.88568371706,109666.6852448274,91257.17271443421,57517.11757568268,37488.95015416837,20550.799561110336,0.0,58039.74971527871,17468.179626943784,1406.8127018104196,0.0,0.8901809042374806,3.263793643703831,0.0014959713701933424,354059.37217903545,1513210.7780289105,4.273889909243054,1513210.7780289105,4.273889909243054,0.8499999999999999,0.09692704449700458,4.698906859688992,1.2259036485338588,1.0,0.0,4.698906859688804,1.2872688825948422,1.287621537015402,3.6502916548538495,16507.796201009,1683.326742670433,1603.0968420496806,1603.0968420496806,8.084524909890927,4.683361528453332,1.5954135066516573,3.087948021801675,4.176170477819628,4.176170477819628,1.1931915650913223,0.0,0.0,0.00027394126179274957,0.00011189893646733105,0.0001620423253254185,0.0007614217940315643,0.0969968060986489,0.08521662143325723,0.011780184665391677,0.10190823469331035,0.08520558946481128,0.011721455032193297,0.46444112294873935,0.46444112294873935,0.06420346292211486,0.0,3.979039320256561e-13,3.979039320256561e-13,8.39877147044416,3.979039320256561e-13,3.979039320256561e-13,13.83685666824681,20550.799561110336,17468.179626943784,0.85,0.9452789435030536,0.7219789393490662,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422820799572316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16559.58548254124,1406.8127018104196,0.46444112294873935,0.06420346292211486,6.113110376966115,4.176170477819628
5574.0,-28.452783852088793,4.683361528453332,34.537842537976786,19.92594675337898,4.135817881152733,-25.147155799144127,-36.67541166124863,0.9386038087773209,-5.0431880680202426,-5.043188068020635,39.03184142675782,40971.761578487734,12959.974670218933,12959.974670218933,53931.73624870667,74582.3165375061,74582.3165375061,12959.974670218933,87542.29120772504,87542.29120772504,87542.29120772504,108052.34892103203,89683.87992074138,56585.40221464822,36776.08634010352,20510.057713306986,0.0,57286.144053410506,17433.549056310938,1405.8127018104196,0.0,0.8901809042374806,3.3111962236556582,0.0014959713701933424,354059.37217903545,1513210.7780289105,4.273889909243054,1513210.7780289105,4.273889909243054,0.85,0.09692704449700458,4.698906859688992,1.2217268848838287,1.0,0.0,4.69890685968917,1.2872688825948422,1.287621537015402,3.6502916548538495,16223.198332915184,1654.3058366430112,1603.0968420496806,1603.0968420496806,8.084336722695195,4.683361528453332,1.5950834921278023,3.08827803632553,4.175627010462006,4.175627010462006,1.1930362887034303,0.0,0.0,0.00027394126179274957,0.00011427129616149406,0.00015966996563125552,0.0007502742967910121,0.09702394801518677,0.0852135633986567,0.011810384616530065,0.103314835016794,0.08520558946481128,0.011721455032193297,0.4644244562820727,0.4644244562820727,0.06436805638972488,0.0,3.979039320256561e-13,3.979039320256561e-13,9.475735343470149,3.979039320256561e-13,3.979039320256561e-13,13.82646756633551,20510.057713306986,17433.549056310938,0.85,0.9414446920781339,0.7152124175138734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442281995972254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16559.63734020277,1405.8127018104196,0.4644244562820727,0.06436805638972488,6.113110376966115,4.175627010462006
5575.0,-28.43488620439352,4.684153323651191,34.53702680759297,20.257562293577962,4.2006612501667595,-25.16998763472973,-36.885800189897395,0.9384854904676183,-4.907261967233865,-4.907261967234182,39.052557121939046,42091.81635725133,12779.6283339514,12779.6283339514,54871.44469120273,75842.44585246086,75842.44585246086,12779.6283339514,88622.07418641227,88622.07418641227,88622.07418641227,109184.0624396114,91250.86044693374,57513.09175012611,37486.40966311959,20561.988253199128,0.0,58048.39791631872,17477.690015219257,1404.8127018104196,0.0,0.8907830661585427,3.2965554364830605,0.0014959713701933424,355939.77813153627,1514086.1616761743,4.253770594633144,1514086.1616761743,4.253770594633144,0.85,0.09697301989477358,4.698906859688992,1.225886864657514,1.0,0.0,4.698906859689573,1.2872683949290304,1.2876216984438305,3.6502930377219833,16506.654355142375,1683.210306796141,1603.0968420496806,1603.0968420496806,7.971838006749285,4.684153323651191,1.6384657263803328,3.0456875972708586,4.175099279676095,4.175099279676095,1.1928855084788843,0.0,0.0,0.0002744455808947943,0.00011165442861253176,0.00016279115228226253,0.0007649404621557987,0.09697330163653149,0.08513662505981015,0.011836676576721336,0.10285438055274171,0.08513634581121153,0.011836674083562052,0.464407789615406,0.464407789615406,0.06456733281975677,0.0,3.410605131648481e-13,3.410605131648481e-13,8.215472361569823,3.410605131648481e-13,3.410605131648481e-13,3.506149501136292,20561.988253199128,17477.690015219257,0.85,0.9452706131580786,0.7251159010095327,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442281995972254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16559.688914074366,1404.8127018104196,0.464407789615406,0.06456733281975677,6.113110376966115,4.175099279676095
5576.0,-28.434761820448664,4.685021551870677,34.536537917592014,20.26320492094385,4.222441051386275,-25.180929598660967,-36.89687195057047,0.9423328978123692,-4.898833210841076,-4.898833210841415,39.06205253954688,42146.56825216629,12769.396600050946,12769.396600050946,54915.964852217236,75766.22482123718,75766.22482123718,12769.396600050946,88535.62142128812,88535.62142128812,88535.62142128812,109111.34912089365,91259.3405807925,57515.57345383954,37493.07458550329,20575.727699605526,0.0,58068.80228510882,17489.368544664696,1405.4276156969338,0.0,0.8907911164671608,3.299707067134829,0.0014959713701933424,356056.639322793,1514487.5377454958,4.253501747997164,1514487.5377454958,4.253501747997164,0.85,0.09695921495338733,4.698906859688992,1.225905998661183,1.0,0.0,4.6989068596888925,1.2872503184110111,1.28760362148028,3.6503442978280622,16508.18835315408,1683.3667310604621,1603.0968420496806,1603.0968420496806,7.965455526519724,4.685021551870677,1.6415618435929664,3.0434597082777106,4.174810407108204,4.174810407108204,1.192802973459487,0.0,0.0,0.00027444908876937945,0.00011151826014987006,0.0001629308286195094,0.0007655967882550242,0.09700982865332639,0.08515448393024702,0.011855344723079364,0.10299870843265306,0.08513226266836134,0.011826952285025984,0.46439112294873935,0.46439112294873935,0.06465328183310931,0.0,3.410605131648481e-13,3.410605131648481e-13,7.267499885190659,3.410605131648481e-13,3.410605131648481e-13,3.5290485223708288,20575.727699605526,17489.368544664696,0.85,0.9457051409909982,0.7258039875737952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421760705221687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16560.099037488126,1405.4276156969338,0.46439112294873935,0.06465328183310931,6.113110376966115,4.174810407108204
5577.0,-28.41773098271634,4.685874028122291,34.53592094342486,20.27313761590051,4.208715756116445,-25.15491780768345,-36.87553874971343,0.9457715683333515,-4.900569747038446,-4.900569747038834,39.055116765315084,42129.19350435387,12772.701382174624,12772.701382174624,54901.89488652849,75878.03732868438,75878.03732868438,12772.701382174624,88650.738710859,88650.738710859,88650.738710859,109235.18602019377,91290.09529035265,57540.63264572248,37499.402938477964,20584.447309334766,0.0,58083.850247812734,17496.78021293455,1406.1260168682447,0.0,0.8908071611219845,3.2968693787516523,0.0014959713701933424,356032.5605108144,1514194.3511662364,4.25296593377235,1514194.3511662364,4.25296593377235,0.85,0.09698654023595225,4.698906859688992,1.2259845155524092,1.0,0.0,4.69890685968864,1.2872331747550563,1.2875870919158736,3.6503929139203026,16513.751669028756,1683.9340313999946,1603.0968420496806,1603.0968420496806,7.9675170252620315,4.685874028122291,1.6414337767499054,3.044440251372386,4.174545911493834,4.174545911493834,1.1927274032839528,0.0,0.0,0.0002749297822852146,0.00011178076825400137,0.00016314901403121325,0.0007666220211827636,0.09698669267983337,0.08513164680594923,0.011855045873884145,0.10296312519335413,0.08513157139513577,0.011854968840816485,0.4643744562820727,0.4643744562820727,0.06466667436179871,0.0,3.979039320256561e-13,3.979039320256561e-13,6.334817397735151,3.979039320256561e-13,3.979039320256561e-13,2.637598621522443,20584.447309334766,17496.78021293455,0.85,0.9452178988185436,0.7253168191263342,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442175334419744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16560.153699773007,1406.1260168682447,0.4643744562820727,0.06466667436179871,6.113110376966115,4.174545911493834
5578.0,-28.382578039834726,4.6866667311119405,34.534665929167524,20.256820949167036,4.197220254365526,-25.122606432849924,-36.83702327599747,0.9420308437532201,-4.907021303131046,-4.907021303131422,39.04412628611541,42120.31554189667,12782.206705441533,12782.206705441533,54902.5222473382,75855.40479154722,75855.40479154722,12782.206705441533,88637.61149698876,88637.61149698876,88637.61149698876,109205.75532232798,91230.86245166852,57518.36127557477,37458.33464010417,20568.14382533923,0.0,58026.478465443404,17482.922251538344,1405.4011641143666,0.0,0.8908142352025538,3.2958677323244268,0.0014959713701933424,355943.11442147015,1513729.8534374225,4.252729697827569,1513729.8534374225,4.252729697827569,0.85,0.09695953995282522,4.698906859688992,1.2258299154182901,1.0,0.0,4.698906859688787,1.2872486848091877,1.2876038866506587,3.650348930351033,16503.036855055012,1682.8414244471876,1603.0968420496806,1603.0968420496806,7.973446375889876,4.6866667311119405,1.6397653750458732,3.0469013560660674,4.174278111082856,4.174278111082856,1.192650888880816,0.0,0.0,0.0002759244227263423,0.00011225615234503733,0.00016366827038130497,0.0007690619584081466,0.09694410155929414,0.0851010238885082,0.011843077670785946,0.10287959919720854,0.0851140915135691,0.011845448439256119,0.464357789615406,0.464357789615406,0.06462231731376807,0.0,3.979039320256561e-13,3.979039320256561e-13,5.719973496921,3.979039320256561e-13,3.979039320256561e-13,3.2644978993164386,20568.14382533923,17482.922251538344,0.85,0.9461632637251006,0.7258809539334813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420745528869494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16560.54705882823,1405.4011641143666,0.464357789615406,0.06462231731376807,6.113110376966115,4.174278111082856
5579.0,-28.38215100810958,4.686670308296732,34.53465502004633,20.244735257606976,4.1972243176201,-25.122606371380545,-36.8300985317677,0.9420307757756314,-4.907020966672576,-4.907020966672921,39.04413452029282,42088.641214593175,12782.055185881436,12782.055185881436,54870.69640047461,75798.30205794406,75798.30205794406,12782.055185881436,88580.3572438255,88580.3572438255,88580.3572438255,109138.21834138723,91173.77957573117,57484.67055540241,37432.34335592084,20557.861097561716,0.0,57990.204453482555,17474.18193292746,1404.7629485452999,0.0,0.890814207597294,3.297592886387402,0.0014959713701933424,355943.1190857608,1513730.2014034467,4.252730619688505,1513730.2014034467,4.252730619688505,0.85,0.09695951766254941,4.698906859688992,1.225678198407404,1.0,0.0,4.69890685968889,1.287248660089667,1.2876038775047758,3.6503490004500576,16492.710954585906,1681.7884756349933,1603.0968420496806,1603.0968420496806,7.973351859104543,4.686670308296732,1.6395974600709753,3.0470728482257563,4.173993699864937,4.173993699864937,1.192569628532839,0.0,0.0,0.00027593652578621254,0.00011234181998311675,0.0001635947058030958,0.0007687162853069694,0.09692789971549712,0.08509799468699462,0.011829905028502499,0.10288670245891329,0.08511407194934956,0.011845445713199851,0.46434112294873936,0.46434112294873936,0.06455042102362597,0.0,3.410605131648481e-13,3.410605131648481e-13,5.22578791589649,3.410605131648481e-13,3.410605131648481e-13,3.259658201440857,20557.861097561716,17474.18193292746,0.85,0.9462062932454344,0.7257888053896243,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441866574350835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16561.304031751202,1404.7629485452999,0.46434112294873936,0.06455042102362597,6.113110376966115,4.173993699864937
