time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5580.0,-28.36498483810609,4.68750578309675,34.53392423898677,20.24416720904412,4.198711437049747,-25.108429934518263,-36.815896549355216,0.9420309406808813,-4.9008857218223625,-4.900885721822736,39.04789617680954,42106.831690998224,12774.708651864506,12774.708651864506,54881.54034286273,75788.66313402525,75788.66313402525,12774.708651864506,88563.37178588976,88563.37178588976,88563.37178588976,109122.23797661807,91171.17794519156,57488.753280687546,37424.91629389335,20558.866190728313,0.0,57983.78248462167,17475.036262119065,1404.5847164793984,0.0,0.8908312625182232,3.297589198367916,0.0014959713701933424,356028.179341669,1513889.1706222207,4.252161088545154,1513889.1706222207,4.252161088545154,0.85,0.09691473736333904,4.698906859688992,1.2256710952753203,1.0,0.0,4.698906859688761,1.2872476519491827,1.2876034959229554,3.6503518593129995,16492.240337477564,1681.740486045445,1603.0968420496806,1603.0968420496806,7.968769145306949,4.68750578309675,1.6418039810060892,3.0457018020906608,4.1734725568675355,4.1734725568675355,1.1924207305335817,0.0,0.0,0.000276423459460845,0.00011251770495489992,0.00016390575450594508,0.0007701778741904852,0.09691508421035028,0.0851003724066128,0.011814711803737464,0.10287550299873871,0.08510006968233329,0.011814667681005754,0.4643244562820727,0.4643244562820727,0.0644634033819281,0.0,3.979039320256561e-13,3.979039320256561e-13,5.000470813144773,3.979039320256561e-13,3.979039320256561e-13,4.113039782753731,20558.866190728313,17475.036262119065,0.85,0.9464981067321417,0.7261829064388082,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418640482138645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16561.366500685435,1404.5847164793984,0.4643244562820727,0.0644634033819281,6.113110376966115,4.1734725568675355
5581.0,-28.364980991584577,4.688432425912722,34.53315576306726,20.249192404467635,4.202560225568537,-25.108006418503184,-36.81622023051602,0.9455625238412249,-4.89187522316098,-4.891875223161338,39.04547294976352,42108.43364605432,12763.790567505972,12763.790567505972,54872.224213560294,75794.2197603297,75794.2197603297,12763.790567505972,88558.01032783567,88558.01032783567,88558.01032783567,109117.51901145614,91178.23285364374,57492.33749416013,37428.77262164846,20559.508683620472,0.0,57988.28130526893,17475.5823810774,1404.4661371314842,0.0,0.8908845494158397,3.2978948119558935,0.0014959713701933424,356153.1316020104,1513786.7625605077,4.250381726959278,1513786.7625605077,4.250381726959278,0.8500000000000001,0.09687755406747822,4.698906859688992,1.2256868076650425,1.0,0.0,4.698906859689411,1.287231066186141,1.2875869057155522,3.650398893503323,16493.516521995243,1681.8706206497882,1603.0968420496806,1603.0968420496806,7.961958524718009,4.688432425912722,1.6451366595453276,3.043295766367394,4.173202375612703,4.173202375612703,1.1923435358893435,0.0,0.0,0.0002764235686594576,0.00011251369348356084,0.00016390987517589677,0.0007701972368347877,0.09687776629390554,0.08508060786580655,0.011797158428098989,0.10288250517215551,0.08508050240389242,0.0117970516635858,0.46430778961540603,0.46430778961540603,0.06438027055628012,0.0,3.410605131648481e-13,3.410605131648481e-13,4.871235968397457,3.410605131648481e-13,3.410605131648481e-13,4.372077859984927,20559.508683620472,17475.5823810774,0.85,0.9462640205646946,0.7261541935409674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417625074411966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16561.764324590902,1404.4661371314842,0.46430778961540603,0.06438027055628012,6.113110376966115,4.173202375612703
5582.0,-28.364645187313073,4.689326428032987,34.53309910339672,20.248333049844973,4.223702127960977,-25.12248117641281,-36.829205055814214,0.9455743776527759,-4.888076297544501,-4.888076297544854,39.062769035849456,42173.63130496996,12759.788312080433,12759.788312080433,54933.41961705039,75690.30100161288,75690.30100161288,12759.788312080433,88450.08931369332,88450.08931369332,88450.08931369332,109014.93724259306,91174.1194566126,57487.57962238818,37429.48870469381,20564.84792889974,0.0,57994.33663359355,17480.12073956478,1404.4428798334732,0.0,0.8908419152795515,3.3010898898508203,0.0014959713701933424,356205.8231642395,1514517.8276683849,4.251805358527422,1514517.8276683849,4.251805358527422,0.85,0.09686691798263292,4.698906859688992,1.225675842235796,1.0,0.0,4.698906859688573,1.287230990795134,1.287586842575871,3.6503991073011965,16492.77243670459,1681.7947450663162,1603.0968420496806,1603.0968420496806,7.959461947268308,4.689326428032987,1.6468090148828818,3.0425174131501054,4.172961089167348,4.172961089167348,1.1922745969049566,0.0,0.0,0.00027643310193504426,0.00011235287778037405,0.0001640802241546702,0.0007709976908196873,0.0969178495490356,0.08512740929938101,0.011790440249654581,0.10297554659179291,0.0850874745521536,0.011779443430479325,0.46429112294873937,0.46429112294873937,0.06430592436238917,0.0,3.410605131648481e-13,3.410605131648481e-13,4.875755531287609,3.410605131648481e-13,3.410605131648481e-13,4.901030489732079,20564.84792889974,17480.12073956478,0.85,0.9472204150573885,0.7272025813731033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441762484689896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16561.818902154944,1404.4428798334732,0.46429112294873937,0.06430592436238917,6.113110376966115,4.172961089167348
5583.0,-28.364546091137033,4.690690674827934,34.533485505959824,20.2473331586458,4.267686161567241,-25.14614813166004,-36.850697827152885,0.9455779623184405,-4.847300983287482,-4.847300983287863,39.07692604717307,42279.209896534725,12707.145672262417,12707.145672262417,54986.35556879714,75477.82558150803,75477.82558150803,12707.145672262417,88184.97125377045,88184.97125377045,88184.97125377045,108773.17908790566,91169.3801610921,57480.902379451356,37431.64197960082,20588.20783413522,0.0,58019.849813736044,17499.976659014937,1405.1160452909398,0.0,0.8909936668288765,3.31341397627852,0.0014959713701933424,356771.7670182926,1515116.4101021308,4.246738531932228,1515116.4101021308,4.246738531932228,0.85,0.09684309096764937,4.698906859688992,1.2256631964957339,1.0,0.0,4.698906859688946,1.2872309681403842,1.2875868235364614,3.6503991715467596,16491.915130673053,1681.707324180332,1603.0968420496806,1603.0968420496806,7.926623856370003,4.690690674827934,1.6605444400628109,3.030146234765123,4.172711500516816,4.172711500516816,1.1922032858619473,0.0,0.0,0.0002764359152720457,0.00011208715842161891,0.00016434875685042682,0.0007722595009458288,0.09690665373973709,0.08512675208860304,0.011779901651134045,0.10342714621999032,0.08509497570545611,0.011748115262193262,0.4642744562820727,0.4642744562820727,0.064246635751404,0.0,3.979039320256561e-13,3.979039320256561e-13,4.742859332050557,3.979039320256561e-13,3.979039320256561e-13,4.289034007886585,20588.20783413522,17499.976659014937,0.85,0.9477162685757119,0.7287025049576263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417604984865309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16561.880130067464,1405.1160452909398,0.4642744562820727,0.064246635751404,6.113110376966115,4.172711500516816
5584.0,-28.32603580287194,4.691594428792845,34.53285443609205,20.26404831502589,4.2048391672431285,-25.074133346481943,-36.788468482531584,0.9507264517650732,-4.891078484212301,-4.891078484212651,39.04876903447453,42171.57933521736,12766.61482408977,12766.61482408977,54938.194159307124,75853.78088582367,75853.78088582367,12766.61482408977,88620.39570991344,88620.39570991344,88620.39570991344,109207.01294689381,91224.19861718305,57531.55716837779,37436.26827645029,20586.61723698037,0.0,58022.885513430665,17498.624651433314,1406.1160452909398,0.0,0.8908767858819577,3.2951385470612626,0.0014959713701933424,356164.18196165434,1513926.0597662844,4.250640958414167,1513926.0597662844,4.250640958414167,0.8499999999999999,0.09684391035560504,4.698906859688992,1.2258038887334988,1.0,0.0,4.698906859688829,1.2872045239388445,1.287561781977928,3.6504741649837755,16501.831413133776,1682.718503580099,1603.0968420496806,1603.0968420496806,7.963720275168582,4.691594428792845,1.6471896651233768,3.044404763669468,4.172605259013347,4.172605259013347,1.1921729311466704,0.0,0.0,0.0002775312191556657,0.00011285810884887628,0.00016467311030678942,0.0007737836076268949,0.09684466046655296,0.08508087029729264,0.011763790169260328,0.10291638377468545,0.08508050621527043,0.011763404140334605,0.46425778961540604,0.46425778961540604,0.06419105966354968,0.0,3.410605131648481e-13,3.410605131648481e-13,4.946340999914412,3.410605131648481e-13,3.410605131648481e-13,5.678975489085531,20586.61723698037,17498.624651433314,0.85,0.9468366433894515,0.7268094125628383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417599123569242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16561.93662712128,1406.1160452909398,0.46425778961540604,0.06419105966354968,6.113110376966115,4.172605259013347
5585.0,-28.32603580287194,4.691594428792845,34.53285443609205,20.25068459277975,4.2048391672431285,-25.074133346481943,-36.7808316956274,0.9507264517650732,-4.891078484212301,-4.891078484212651,39.04876903447453,42134.23770547255,12766.481801760685,12766.481801760685,54900.71950723324,75790.65896797857,75790.65896797857,12766.481801760685,88557.14076973926,88557.14076973926,88557.14076973926,109128.07233784284,91161.07669933795,57494.215538632976,37407.62351189442,20570.93156810358,0.0,57978.555079998,17485.291832888044,1405.1160452909398,0.0,0.8908767858819577,3.2970457678081653,0.0014959713701933424,356164.18196165434,1513926.0597662844,4.250640958414167,1513926.0597662844,4.250640958414167,0.8500000000000001,0.09684391035560504,4.698906859688992,1.2256362010771409,1.0,0.0,4.69890685968839,1.2872045239388445,1.287561781977928,3.6504741649837755,16490.413091432485,1681.5541588037186,1603.0968420496806,1603.0968420496806,7.963637296819681,4.691594428792845,1.6470441662733402,3.044550262519505,4.1723623759174755,4.1723623759174755,1.1921035359764216,0.0,0.0,0.0002775312191556657,0.00011295305649552538,0.00016457816266014032,0.000773337457478744,0.0968356889773025,0.08507781592849868,0.011757873048803824,0.10290271728815499,0.08508050621527043,0.011763404140334605,0.46424112294873937,0.46424112294873937,0.06415877192067133,0.0,3.410605131648481e-13,3.410605131648481e-13,5.091800488287845,3.410605131648481e-13,3.410605131648481e-13,5.674551741164009,20570.93156810358,17485.291832888044,0.85,0.9469142415067433,0.7267210720815018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415321676088573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16562.762631693153,1405.1160452909398,0.46424112294873937,0.06415877192067133,6.113110376966115,4.1723623759174755
5586.0,-28.292643201723205,4.689089717341551,34.531981248216,20.239469326939457,4.1350592069267025,-25.01341634875703,-36.718535400554515,0.9474331438427972,-5.1887423501497665,-5.188742350150187,39.04181440386687,42000.12070076385,13159.416302353786,13159.416302353786,55159.537003117635,76067.4164243685,76067.4164243685,13159.416302353786,89226.83272672228,89226.83272672228,89226.83272672228,109697.71550517424,91123.81884213621,57489.18941218016,37371.81047772895,20470.882778451974,0.0,57842.69325618092,17400.25036168418,1404.1160452909398,0.0,0.8894174177464323,3.2434950009769294,0.0014959713701933424,352054.4230214573,1513632.1585818443,4.299426621575467,1513632.1585818443,4.299426621575467,0.85,0.09697196626670218,4.698906859688992,1.2255397513462234,1.0,0.0,4.6989068596891,1.2872180183577988,1.2875765069000078,3.6504358956097755,16483.67340078376,1680.8669016212223,1603.0968420496806,1603.0968420496806,8.20874694352743,4.689089717341551,1.5504457833395104,3.1386439340020402,4.17184836663213,4.17184836663213,1.1919566761806084,0.0,0.0,0.00027848419986882696,0.00011373034164067609,0.00016475385822815089,0.0007741630345884859,0.09714865114357414,0.08535515875963008,0.011793492383944058,0.1009936101623111,0.08523845806294295,0.01173350820375924,0.4642244562820727,0.4642244562820727,0.06414173049599659,0.0,3.979039320256561e-13,3.979039320256561e-13,8.201146451513466,3.979039320256561e-13,3.979039320256561e-13,20.396482237332236,20470.882778451974,17400.25036168418,0.85,0.9536128748158424,0.7261093551565534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415321676088573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16562.818430499723,1404.1160452909398,0.4642244562820727,0.06414173049599659,6.113110376966115,4.17184836663213
5587.0,-28.292643201723205,4.689089717341551,34.531981248216,20.22580053834247,4.1350592069267025,-25.01341634875703,-36.71071766931561,0.9474331438427972,-5.1887423501497665,-5.188742350150187,39.04181440386687,41961.88509414432,13158.699168753692,13158.699168753692,55120.58426289802,76002.85359329203,76002.85359329203,13158.699168753692,89161.55276204573,89161.55276204573,89161.55276204573,109616.79060968015,91059.25601105977,57450.953805560624,37342.55800611016,20455.237847634424,0.0,57797.79585374458,17386.95217048926,1403.1160452909398,0.0,0.8894174177464323,3.245419136992033,0.0014959713701933424,352054.4230214573,1513632.1585818443,4.299426621575467,1513632.1585818443,4.299426621575467,0.8500000000000001,0.09697196626670218,4.698906859688992,1.2253681739186866,1.0,0.0,4.698906859689173,1.2872180183577988,1.2875765069000078,3.6504358956097755,16471.994427768615,1679.6759778077749,1603.0968420496806,1603.0968420496806,8.20829960087084,4.689089717341551,1.5496614202846377,3.139428297056913,4.170578769392311,4.170578769392311,1.1915939341120887,0.0,0.0,0.00027848419986882696,0.00011382823330562488,0.00016465596656320208,0.0007737030507725516,0.09717777462979511,0.0853520943239674,0.011825680305827714,0.10098155302819377,0.08523845806294295,0.01173350820375924,0.46420778961540604,0.46420778961540604,0.06431679221168467,0.0,3.979039320256561e-13,3.979039320256561e-13,10.59545926461999,3.979039320256561e-13,3.979039320256561e-13,20.37131121769147,20455.237847634424,17386.95217048926,0.85,0.953679693986581,0.7260118569283766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413347433475652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16563.543194415975,1403.1160452909398,0.46420778961540604,0.06431679221168467,6.113110376966115,4.170578769392311
5588.0,-28.272268504438596,4.687632433324019,34.53054157603024,20.225629966612928,4.112254241970501,-24.977028630868237,-36.67586278226224,0.9475058887144179,-5.100864643397642,-5.100864643398012,39.021217051375054,41895.470685421016,13039.401897949818,13039.401897949818,54934.87258337083,76109.84656477199,76109.84656477199,13039.401897949818,89149.24846272181,89149.24846272181,89149.24846272181,109611.4926555395,91058.20475121318,57460.19193401347,37331.12535244413,20462.244192817692,0.0,57793.36954526182,17392.907563895038,1402.1160452909398,0.0,0.8899310329923145,3.2538489596538214,0.0014959713701933424,353263.8325110223,1512761.9720428213,4.282244126974479,1512761.9720428213,4.282244126974479,0.85,0.09685642771928692,4.698906859688992,1.2253650907846168,1.0,0.0,4.6989068596881625,1.2872164707711025,1.28757570929918,3.650440284433378,16471.804262077683,1679.6565863039555,1603.0968420496806,1603.0968420496806,8.133882842210555,4.687632433324019,1.5762797358278364,3.1113526974961827,4.17006058558788,4.17006058558788,1.1914458815965372,0.0,0.0,0.00027906714595518433,0.0001142656249149384,0.00016480152104024593,0.0007743869977031913,0.0970534919311546,0.08519622780010531,0.011857264131049285,0.10123011540227074,0.08510852893701737,0.011747898782269542,0.4641911229487394,0.4641911229487394,0.06460423065919794,0.0,3.979039320256561e-13,3.979039320256561e-13,11.546549218354016,3.979039320256561e-13,3.979039320256561e-13,15.565860483831898,20462.244192817692,17392.907563895038,0.85,0.9505393614460858,0.7249182910612245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413347433475652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16563.60010630925,1402.1160452909398,0.4641911229487394,0.06460423065919794,6.113110376966115,4.17006058558788
5589.0,-28.240377230630227,4.689439362986929,34.52371485251278,20.157528086006664,4.1485513141738375,-25.004404925598475,-36.66888795616103,0.9349593942871828,-4.903282165466976,-4.903282165467342,38.95673169714764,42024.27682143437,12778.080632921861,12778.080632921861,54802.35745435623,75616.85708688464,75616.85708688464,12778.080632921861,88394.9377198065,88394.9377198065,88394.9377198065,108864.93338832422,90795.94844808233,57309.07977243105,37207.63186183476,20469.99566851772,0.0,57677.627530352474,17399.49631824006,1401.1160452909398,0.0,0.8911432365002112,3.3079350839588906,0.0014959713701933424,355994.9526718231,1510040.0735286737,4.241745738796237,1510040.0735286737,4.241745738796237,0.8499999999999999,0.09706832937733646,4.698906859688992,1.2246790810907262,1.0,0.0,4.698906859689303,1.2872735019364574,1.287633933919171,3.65027855589382,16424.363896835803,1674.8190153452813,1603.0968420496806,1603.0968420496806,7.970872562249023,4.689439362986929,1.6397404853884137,3.049698877598515,4.169102787771494,4.169102787771494,1.1911722250775696,0.0,0.0,0.0002799818520999269,0.00011435333767442304,0.00016562851442550387,0.0007782729625940973,0.0966472408432595,0.0847925128040804,0.011854728039179094,0.10297946512695892,0.08515125906279677,0.011917070314539688,0.46417445628207266,0.46417445628207266,0.06489561118057817,0.0,3.410605131648481e-13,3.410605131648481e-13,9.209555846843159,3.410605131648481e-13,3.410605131648481e-13,0.4700667874205351,20469.99566851772,17399.49631824006,0.85,0.9501493005328079,0.7286061965589581,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412143088976412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16564.065191304795,1401.1160452909398,0.46417445628207266,0.06489561118057817,6.113110376966115,4.169102787771494
5590.0,-28.23862274642735,4.689753632157576,34.52188421204772,20.09555414495992,4.150194862682509,-24.998817987260036,-36.629120994452364,0.9333748319388783,-4.903167827485333,-4.903167827485658,38.960142887515026,41838.70047446804,12778.360392651788,12778.360392651788,54617.06086711983,75316.37315260031,75316.37315260031,12778.360392651788,88094.7335452521,88094.7335452521,88094.7335452521,108557.09358215448,90510.71360100976,57141.6070799662,37076.78502338174,20462.360036902384,0.0,57539.14506028412,17393.006031367026,1400.82296573191,0.0,0.8911316925733619,3.3163416745072243,0.0014959713701933424,355996.5379116439,1510183.9655278928,4.242131045394354,1510183.9655278928,4.242131045394354,0.85,0.0970436486820235,4.698906859688992,1.223922928585671,1.0,0.0,4.698906859689099,1.2872808397963826,1.2876413387188024,3.65025774828766,16372.766870707957,1669.5575829368804,1603.0968420496806,1603.0968420496806,7.971047074307553,4.689753632157576,1.640005891129161,3.0497477410284146,4.169127265608678,4.169127265608678,1.1911792187453365,0.0,0.0,0.0002800322542747322,0.00011485462076033815,0.00016517763351439401,0.0007761543151879804,0.09667359602580872,0.08479992373698064,0.011873672288828081,0.10321823838130746,0.08512700959565177,0.01191663908637173,0.464157789615406,0.464157789615406,0.06499130236595627,0.0,3.410605131648481e-13,3.410605131648481e-13,7.441648474368094,3.410605131648481e-13,3.410605131648481e-13,0.5002284945135216,20462.360036902384,17393.006031367026,0.85,0.9492157175762204,0.7271345521493823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410258384387222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16564.761670873275,1400.82296573191,0.464157789615406,0.06499130236595627,6.113110376966115,4.169127265608678
5591.0,-28.29254207964608,4.693312826885694,34.52140847763049,20.184800738375657,4.1818259393543515,-25.05251909183712,-36.725153925921745,0.9451018401606761,-4.649637573440259,-4.649637573440628,39.01754448800291,42033.00692934511,12445.157489741485,12445.157489741485,54478.16441908659,75588.2984131967,75588.2984131967,12445.157489741485,88033.45590293818,88033.45590293818,88033.45590293818,108597.42488990392,90876.61010626996,57336.900561393115,37266.34393875205,20563.96898696574,0.0,57830.31292571779,17479.37363892088,1400.6998620861864,0.0,0.8921780770101685,3.3363331260830393,0.0014959713701933424,359525.2577186348,1512606.8551914787,4.20723390837605,1512606.8551914787,4.20723390837605,0.85,0.09656865961448545,4.698906859688992,1.2248849411448464,1.0,0.0,4.698906859689264,1.2872289607536684,1.287587456064199,3.650404864211412,16438.95503718116,1676.3068975828812,1603.0968420496806,1603.0968420496806,7.763197558189566,4.693312826885694,1.7227877212628089,2.970525105622885,4.168704469080135,4.168704469080135,1.1910584197371814,0.0,0.0,0.0002784870903297408,0.00011364752690290396,0.00016483956342683685,0.0007745657553345024,0.09657283956740917,0.08471563467578212,0.011857204891627053,0.1039532502016507,0.08471185778666769,0.011856801827817754,0.4641411229487393,0.4641411229487393,0.06496340863755981,0.0,3.410605131648481e-13,3.410605131648481e-13,4.1682930879770765,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20563.96898696574,17479.37363892088,0.85,0.9420347506862536,0.7268334685191121,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410154711749588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16564.85547313245,1400.6998620861864,0.4641411229487393,0.06496340863755981,6.113110376966115,4.168704469080135
5592.0,-28.273407622822212,4.694698669423551,34.520255975532805,20.227247883472614,4.196768169269764,-25.026386121194403,-36.72182728825135,0.9491857496775662,-4.84589267652251,-4.845892676522824,39.00930056300578,42114.47153641267,12708.726535997035,12708.726535997035,54823.1980724097,75718.2913409003,75718.2913409003,12708.726535997035,88427.01787689733,88427.01787689733,88427.01787689733,108947.31767291088,91057.90665907299,57451.4374173464,37340.52137969621,20520.29979601355,0.0,57860.82117570976,17442.25482661152,1401.6998620861864,0.0,0.8912406003456668,3.30407402782787,0.0014959713701933424,356791.3263083232,1512258.7030469968,4.238496262490894,1512258.7030469968,4.238496262490894,0.8500000000000001,0.09672935565905566,4.698906859688992,1.2253628285741431,1.0,0.0,4.698906859688698,1.2872086493421662,1.2875678436948716,3.6504624654988063,16471.75033925548,1679.6510877063504,1603.0968420496806,1603.0968420496806,7.9276099875213815,4.694698669423551,1.6616674460370966,3.0330312233864545,4.169261082210046,4.169261082210046,1.1912174520600132,0.0,0.0,0.00027903452469475916,0.00011368914471449767,0.00016534537998026149,0.0007769425402071337,0.09672950054195716,0.08488786693463486,0.011841633607322289,0.10291336861073952,0.08488780442379219,0.011841551235263465,0.46412445628207266,0.46412445628207266,0.0647441378603845,0.0,3.410605131648481e-13,3.410605131648481e-13,3.5877162665072433,3.410605131648481e-13,3.410605131648481e-13,0.9189300098281024,20520.29979601355,17442.25482661152,0.85,0.947501209945232,0.7278581720871344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413341455698145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16563.834001732088,1401.6998620861864,0.46412445628207266,0.0647441378603845,6.113110376966115,4.169261082210046
5593.0,-28.273402920930593,4.695590564532954,34.51954496854621,20.23194363517689,4.197588976740847,-25.02558832979425,-36.72157198945058,0.9527659689729703,-4.846299786931979,-4.8462997869323665,39.01170863012836,42113.24694567176,12710.406068578446,12710.406068578446,54823.6530142502,75736.59448096475,75736.59448096475,12710.406068578446,88447.0005495432,88447.0005495432,88447.0005495432,108975.59745128697,91063.17601029998,57453.95890563107,37343.57456074323,20528.59690174378,0.0,57872.17146248701,17449.30736648221,1402.2024819293708,0.0,0.89123004707684,3.3036077066330427,0.0014959713701933424,356785.67206272547,1512360.39272475,4.2388484492136955,1512360.39272475,4.2388484492136955,0.85,0.09673747845937417,4.698906859688992,1.2253736033337193,1.0,0.0,4.698906859688816,1.2871918360656776,1.2875510258999734,3.6505101477735256,16472.70352872628,1679.7482859820918,1603.0968420496806,1603.0968420496806,7.928657667572489,4.695590564532954,1.6620907825023243,3.0334997820306295,4.169167999420443,4.169167999420443,1.1911908569772696,0.0,0.0,0.0002790346593369625,0.00011369233920470937,0.00016534232013225313,0.0007769281622663376,0.0966968076805604,0.08489270449252816,0.011804103188032235,0.10293452238120446,0.08489568005578464,0.011841798403589525,0.464107789615406,0.464107789615406,0.06453294510686708,0.0,3.979039320256561e-13,3.979039320256561e-13,3.0616249502298842,3.979039320256561e-13,3.979039320256561e-13,0.9693648906894623,20528.59690174378,17449.30736648221,0.85,0.9473232406664943,0.7276942592860844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412210417018374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16564.274243947806,1402.2024819293708,0.464107789615406,0.06453294510686708,6.113110376966115,4.169167999420443
5594.0,-28.27316934077111,4.695692933191457,34.51941965621137,20.230832509137713,4.197690282291994,-25.025570237148287,-36.72090981910003,0.9527741501101128,-4.8463152289223785,-4.846315228922805,39.01194523483103,42111.201488819504,12710.432045030275,12710.432045030275,54821.63353384978,75730.86854942258,75730.86854942258,12710.432045030275,88441.30059445286,88441.30059445286,88441.30059445286,108967.75130390293,91057.8901318692,57450.895805939355,37341.10480658871,20526.450709450073,0.0,57867.55551603878,17447.483103032562,1402.05700066749,0.0,0.8912291315622122,3.3037779776589,0.0014959713701933424,356785.4575945105,1512370.3845258895,4.238879002307068,1512370.3845258895,4.238879002307068,0.85,0.09673758879608536,4.698906859688992,1.2253596146637573,1.0,0.0,4.6989068596889165,1.2871917838097757,1.2875509822397306,3.650510295972653,16471.747349597747,1679.6507828461042,1603.0968420496806,1603.0968420496806,7.9286738714917675,4.695692933191457,1.662012476092694,3.0336804570987628,4.168928218894152,4.168928218894152,1.191122348255472,0.0,0.0,0.00027904134815588796,0.00011370062516342682,0.00016534072299246113,0.0007769206574552131,0.09665769815893828,0.08489040565640749,0.011767292502530799,0.10292904177946625,0.08489584649907911,0.01184174229700625,0.46409112294873933,0.46409112294873933,0.06433113317504331,0.0,3.979039320256561e-13,3.979039320256561e-13,2.642174875243086,3.979039320256561e-13,3.979039320256561e-13,0.9726046404489352,20526.450709450073,17447.483103032562,0.85,0.9473639078923114,0.7277169583765779,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412210139109987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16564.331891221605,1402.05700066749,0.46409112294873933,0.06433113317504331,6.113110376966115,4.168928218894152
5595.0,-28.254076901556182,4.696978510884788,34.51851620433964,20.230232958588772,4.198355572087714,-25.008652743328266,-36.70405671056358,0.952774164637204,-4.85295189914666,-4.852951899147027,39.01251135202437,42126.307644375855,12720.72439980894,12720.72439980894,54847.032044184794,75724.97086377692,75724.97086377692,12720.72439980894,88445.69526358586,88445.69526358586,88445.69526358586,108969.4674817564,91055.1503272283,57455.74435683736,37332.673300434384,20523.77221817053,0.0,57856.445518604916,17445.206385444948,1401.8827618411563,0.0,0.8911943046639954,3.299823373184164,0.0014959713701933424,356693.2926476509,1512394.2918206034,4.240041298770869,1512394.2918206034,4.240041298770869,0.85,0.0966300411348355,4.698906859688992,1.2253521230490878,1.0,0.0,4.69890685968894,1.2871906516864053,1.2875505542290369,3.650513506707609,16471.251737742838,1679.6002445017248,1603.0968420496806,1603.0968420496806,7.935094166578569,4.696978510884788,1.6604944708425897,3.0364840400421986,4.168451751047022,4.168451751047022,1.1909862145848635,0.0,0.0,0.00027958858016843217,0.00011391170153858935,0.00016567687862984284,0.0007785002214856291,0.09662993154636278,0.08489588350561869,0.011734048040744089,0.10278904332380213,0.08489593687066949,0.011734104264166018,0.46407445628207267,0.46407445628207267,0.0641429447416686,0.0,3.410605131648481e-13,3.410605131648481e-13,3.1383016787378892,3.410605131648481e-13,3.410605131648481e-13,5.1217487926875265,20523.77221817053,17445.206385444948,0.85,0.9479848191943906,0.7281177968464946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412196333214364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16564.39412384677,1401.8827618411563,0.46407445628207267,0.0641429447416686,6.113110376966115,4.168451751047022
5596.0,-28.225868652761722,4.697491249126499,34.51803970155481,20.204013806674652,4.199804278594559,-25.011279175766546,-36.69307917645199,0.9484336366048046,-4.853068357001291,-4.853068357001681,39.01321607934248,42216.740459241046,12721.497237696323,12721.497237696323,54938.23769693737,75594.39784882792,75594.39784882792,12721.497237696323,88315.89508652425,88315.89508652425,88315.89508652425,108835.48760467769,90951.94520990078,57400.55540232849,37279.32200841365,20519.592518153444,0.0,57798.914526567096,17441.653640430428,1401.7312302267821,0.0,0.8911912286746707,3.3037922467655676,0.0014959713701933424,356691.6755377652,1512424.0530607698,4.24014395844974,1512424.0530607698,4.24014395844974,0.85,0.09663231452398938,4.698906859688992,1.2250814600335431,1.0,0.0,4.698906859688764,1.2872093588657891,1.287570309745039,3.65046045332469,16452.582640365967,1677.6965263740387,1603.0968420496806,1603.0968420496806,7.935576257159193,4.697491249126499,1.6607357731321324,3.036755475994367,4.16833238853983,4.16833238853983,1.19095211101138,0.0,0.0,0.00028039890035675617,0.00011404938395577324,0.00016634951640098294,0.0007816608837225253,0.09660718289643651,0.08489513949266987,0.011712043403766633,0.10290119403500213,0.08489808313600351,0.011734231387985865,0.464057789615406,0.464057789615406,0.06402092047096433,0.0,3.979039320256561e-13,3.979039320256561e-13,3.5380989358147303,3.979039320256561e-13,3.979039320256561e-13,5.14427716762458,20519.592518153444,17441.653640430428,0.85,0.9505063918057696,0.7304071504636346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411067947812555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16564.834170067683,1401.7312302267821,0.464057789615406,0.06402092047096433,6.113110376966115,4.16833238853983
5597.0,-28.225868652761722,4.697491249126499,34.51803970155481,20.18741040900352,4.199804278594559,-25.011279175766546,-36.68358167689291,0.9484336366048046,-4.853068357001291,-4.853068357001681,39.01321607934248,42170.284917464356,12721.305647335283,12721.305647335283,54891.59056479964,75515.9732317306,75515.9732317306,12721.305647335283,88237.27887906588,88237.27887906588,88237.27887906588,108753.81701506085,90873.52059280347,57354.0998605518,37243.800813612965,20516.538135994968,0.0,57760.33894960793,17439.057415595722,1401.6113572156328,0.0,0.8911912286746707,3.30617754633088,0.0014959713701933424,356691.6755377652,1512424.0530607698,4.24014395844974,1512424.0530607698,4.24014395844974,0.85,0.09663231452398938,4.698906859688992,1.224873108086176,1.0,0.0,4.69890685968891,1.2872093588657891,1.287570309745039,3.65046045332469,16438.39616539993,1676.2499085212514,1603.0968420496806,1603.0968420496806,7.935456744503425,4.697491249126499,1.6605262425256946,3.0369650066008047,4.167982028760887,4.167982028760887,1.1908520082173963,0.0,0.0,0.00028039890035675617,0.00011416862745535161,0.00016623027290140456,0.000781100569624383,0.09659048536138813,0.08489209047803589,0.011698394883352241,0.1029666812598319,0.08489808313600351,0.011734231387985865,0.46404112294873934,0.46404112294873934,0.06394631428911607,0.0,3.979039320256561e-13,3.979039320256561e-13,3.857150071097408,3.979039320256561e-13,3.979039320256561e-13,5.137905706321476,20516.538135994968,17439.057415595722,0.85,0.9503335950415547,0.7300906761342785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409401113594795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16565.457472755148,1401.6113572156328,0.46404112294873934,0.06394631428911607,6.113110376966115,4.167982028760887
5598.0,-28.225450707641826,4.697638940538901,34.517896293808036,20.185761688649677,4.200179345469832,-25.00970796106312,-36.681144673470385,0.9484483187609175,-4.853086785000357,-4.853086785000687,39.01354818654495,42160.500053385535,12721.25115741901,12721.25115741901,54881.75121080455,75506.41568998329,75506.41568998329,12721.25115741901,88227.6668474023,88227.6668474023,88227.6668474023,108741.55430430555,90865.66563649144,57349.762696169935,37239.89215591278,20513.887456903252,0.0,57753.779612816026,17436.804338367765,1401.4335359442093,0.0,0.8911899593739371,3.306464219128211,0.0014959713701933424,356691.4196508775,1512438.0783868197,4.2401863209021515,1512438.0783868197,4.2401863209021515,0.85,0.0966323840197305,4.698906859688992,1.2248521596984943,1.0,0.0,4.698906859688964,1.2872092650453626,1.2875702313743005,3.65046071939468,16436.975257715527,1676.1050162609583,1603.0968420496806,1603.0968420496806,7.93542275409509,4.697638940538901,1.6603195320553423,3.037319408483559,4.167477847509431,4.167477847509431,1.1907079564312661,0.0,0.0,0.0002804109226373049,0.00011419924320186663,0.0001662116794354383,0.0007810132006596087,0.09658107362066795,0.08489009042465002,0.011690983196017928,0.10296239824120797,0.08489820115995224,0.011734182859778257,0.4640244562820727,0.4640244562820727,0.06390501051180182,0.0,3.410605131648481e-13,3.410605131648481e-13,4.112844404125553,3.410605131648481e-13,3.410605131648481e-13,5.1384908149746025,20513.887456903252,17436.804338367765,0.85,0.9502711611038154,0.7300041717794308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409401113594795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16565.516610466722,1401.4335359442093,0.4640244562820727,0.06390501051180182,6.113110376966115,4.167477847509431
5599.0,-28.20800422666154,4.698449989580469,34.51758618766149,20.184641412366204,4.188342983382036,-24.968116012203957,-36.64104770924894,0.948448593546445,-4.894825800628098,-4.894825800628433,39.0267564737475,42053.50804766486,12777.673874876786,12777.673874876786,54831.18192254164,75557.10240152875,75557.10240152875,12777.673874876786,88334.77627640554,88334.77627640554,88334.77627640554,108839.42866008704,90860.45731418394,57356.83379146768,37226.24835857361,20504.652383681503,0.0,57730.900742255115,17428.954526129277,1401.2708006959913,0.0,0.8909364295074572,3.2987995766015823,0.0014959713701933424,356112.21095221536,1512995.9615593783,4.248649484705253,1512995.9615593783,4.248649484705253,0.85,0.09666974553741023,4.698906859688992,1.2248381501482806,1.0,0.0,4.698906859688784,1.287208224689369,1.2875698372932174,3.650463669794325,16436.033107957388,1676.0089437226156,1603.0968420496806,1603.0968420496806,7.970618829577113,4.698449989580469,1.6473226156779166,3.0511273739025526,4.16701821983405,4.16701821983405,1.1905766342383,0.0,0.0,0.00028091319801212697,0.00011470406575337743,0.00016620913225874953,0.0007810012317135931,0.0966696939024242,0.08497055826073997,0.011699135641684231,0.10268257508775219,0.08497058370557099,0.011699161831839238,0.464007789615406,0.464007789615406,0.06388671771286819,0.0,3.410605131648481e-13,3.410605131648481e-13,4.970747444095423,3.410605131648481e-13,3.410605131648481e-13,8.354295685780187,20504.652383681503,17428.954526129277,0.85,0.9497718070837049,0.7284401855328153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44093764198318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16565.584121012198,1401.2708006959913,0.464007789615406,0.06388671771286819,6.113110376966115,4.16701821983405
5600.0,-28.207999039163457,4.698454389842533,34.51758292277342,20.176196295674913,4.1883466396552755,-24.968116005620658,-36.63569128895176,0.9493060183766213,-4.894825496208398,-4.894825496208783,39.02676135981127,42027.32984422834,12777.536841909536,12777.536841909536,54804.86668613787,75517.19536808801,75517.19536808801,12777.536841909536,88294.73220999754,88294.73220999754,88294.73220999754,108789.1578658586,90816.5175846246,57330.631120670434,37206.540515504625,20494.425655861054,0.0,57700.96617136568,17420.261807481897,1400.6169779865643,0.0,0.890936413656429,3.3000112203646776,0.0014959713701933424,356112.2151739273,1512996.1679625995,4.248650013939127,1512996.1679625995,4.248650013939127,0.85,0.09666972853645545,4.698906859688992,1.2247206652117897,1.0,0.0,4.698906859688827,1.287204197794654,1.287565809459642,3.6504750899193406,16428.08471246016,1675.1984329470472,1603.0968420496806,1603.0968420496806,7.970533349421662,4.698454389842533,1.6471698889173316,3.0512845009252016,4.166758951195821,4.166758951195821,1.1905025574845205,0.0,0.0,0.0002809133474806888,0.00011477165912432892,0.0001661416883563599,0.0007806843190980102,0.09667340141975632,0.08496752105784418,0.011705880361912138,0.10267235986892888,0.08497056811429379,0.011699160422161658,0.46399112294873934,0.46399112294873934,0.06392353815441555,0.0,3.979039320256561e-13,3.979039320256561e-13,5.642744584668435,3.979039320256561e-13,3.979039320256561e-13,8.349724548905556,20494.425655861054,17420.261807481897,0.85,0.9498084750153628,0.7283644041489995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408345687870434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16565.99278382425,1400.6169779865643,0.46399112294873934,0.06392353815441555,6.113110376966115,4.166758951195821
5601.0,-28.190790420522045,4.699295504266502,34.51718734909795,20.175160257518314,4.187451267997273,-24.952755899573052,-36.620108876936115,0.949305876556091,-4.891580519512843,-4.891580519513244,39.02365457840438,42039.044964266155,12774.059621401499,12774.059621401499,54813.10458566765,75516.60025546899,75516.60025546899,12774.059621401499,88290.65987687049,88290.65987687049,88290.65987687049,108782.29431249856,90811.70797716163,57333.628998502965,37197.86553184296,20491.63443562808,0.0,57689.49996747104,17417.889270283868,1400.436756824084,0.0,0.8909635298263385,3.3005489452883694,0.0014959713701933424,356157.2189587617,1512864.931711744,4.247744678978172,1512864.931711744,4.247744678978172,0.85,0.09666830907766238,4.698906859688992,1.2247077183565125,1.0,0.0,4.698906859687895,1.2872031718873382,1.287565422057898,3.6504779993661027,16427.21468748082,1675.1097150893345,1603.0968420496806,1603.0968420496806,7.9683642848855545,4.699295504266502,1.6484743559635229,3.050821148302979,4.166257695257511,4.166257695257511,1.190359341502146,0.0,0.0,0.00028140958656492433,0.00011496850481731424,0.0001664410817476101,0.0007820911407579014,0.09666847672216938,0.08495152549340101,0.011716951228768372,0.10267900167779073,0.08495144436176151,0.011716864715900872,0.4639744562820727,0.4639744562820727,0.0639937428324776,0.0,3.979039320256561e-13,3.979039320256561e-13,6.026351935382593,3.979039320256561e-13,3.979039320256561e-13,7.573195486358259,20491.63443562808,17417.889270283868,0.85,0.9501400535032323,0.7287122437873513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408345381415633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16566.052620939572,1400.436756824084,0.4639744562820727,0.0639937428324776,6.113110376966115,4.166257695257511
5602.0,-28.173186564981357,4.700350382339259,34.51668900616971,20.184812682587676,4.2095250137772995,-24.964997757149796,-36.633960356097646,0.9532298334912405,-4.865820324324261,-4.865820324324581,39.01875007757179,42196.79378695281,12741.0182682253,12741.0182682253,54937.81205517811,75458.00029835835,75458.00029835835,12741.0182682253,88199.01856658366,88199.01856658366,88199.01856658366,108694.10625730941,90838.8514939586,57350.418359867894,37209.37014898968,20495.087690725755,0.0,57704.45783971543,17420.824537116892,1400.2203755728742,0.0,0.8911085028059461,3.3029571964425255,0.0014959713701933424,356514.6391325982,1512657.7739553852,4.242905081361283,1512657.7739553852,4.242905081361283,0.85,0.09653516665704334,4.698906859688992,1.2247761445911607,1.0,0.0,4.698906859688895,1.2871836929176028,1.2875465921365468,3.6505332421032977,16432.124763370033,1675.6104034884527,1603.0968420496806,1603.0968420496806,7.947753332191048,4.700350382339259,1.657238723772382,3.043111658566877,4.166008855425146,4.166008855425146,1.1902882444071847,0.0,0.0,0.0002819180580194495,0.00011479350985524332,0.0001671245481642062,0.0007853026857912118,0.09663285932787957,0.08490701137106255,0.011725847956817024,0.10275476209826705,0.084851701207806,0.011683465449237351,0.463957789615406,0.463957789615406,0.06407360725059366,0.0,3.410605131648481e-13,3.410605131648481e-13,6.343215969987114,3.410605131648481e-13,3.410605131648481e-13,7.66476995118461,20495.087690725755,17420.824537116892,0.85,0.9520549037611239,0.731257087696102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440732883905793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16566.457100298383,1400.2203755728742,0.463957789615406,0.06407360725059366,6.113110376966115,4.166008855425146
5603.0,-28.168082729414188,4.701143687432167,34.51643146313685,20.144058227911614,4.186527915182612,-24.937284670459338,-36.5867043036036,0.9498064110767215,-4.8939353089334645,-4.893935308933853,39.02507474989437,41991.6744412982,12779.420115461797,12779.420115461797,54771.09455676,75374.14531299529,75374.14531299529,12779.420115461797,88153.56542845708,88153.56542845708,88153.56542845708,108649.41928449753,90662.54598135033,57252.09618014335,37122.722001341084,20495.853856040463,0.0,57618.57585738155,17421.475777634394,1400.927664296026,0.0,0.8909468170000702,3.305264820865255,0.0014959713701933424,356124.5605184451,1512924.9213405277,4.248302670105134,1512924.9213405277,4.248302670105134,0.85,0.09669994740148867,4.698906859688992,1.2243109573004771,1.0,0.0,4.698906859689292,1.2871994641528428,1.287562557790143,3.6504885144444414,16400.232306210975,1672.3582779247731,1603.0968420496806,1603.0968420496806,7.9717081215894225,4.701143687432167,1.6487259418161164,3.052417745616051,4.165825902817538,4.165825902817538,1.1902359722335822,0.0,0.0,0.00028206563579939297,0.00011539154088363296,0.00016667409491576,0.0007831860479321188,0.09670008422042049,0.08495222613645792,0.011747858083962573,0.10285982593862804,0.08495199169970619,0.011747955701782484,0.46394112294873935,0.46394112294873935,0.06415740610447612,0.0,3.979039320256561e-13,3.979039320256561e-13,6.409676940848897,3.979039320256561e-13,3.979039320256561e-13,6.621241054667337,20495.853856040463,17421.475777634394,0.85,0.9505804984199943,0.7287870936837573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440628908985896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16566.870071190362,1400.927664296026,0.46394112294873935,0.06415740610447612,6.113110376966115,4.165825902817538
5604.0,-28.16808073513795,4.703036680196983,34.516035489231186,20.13205139609056,4.2483861526108155,-24.970071653964037,-36.610404728539265,0.9498064935760476,-4.789383600977544,-4.789383600977876,39.021397151954055,42107.64850170576,12642.550299687326,12642.550299687326,54750.19880139308,75025.24938917249,75025.24938917249,12642.550299687326,87667.79968885981,87667.79968885981,87667.79968885981,108171.03205551908,90605.83221201324,57213.19407219153,37102.931266468564,20503.23236665928,0.0,57606.16363312784,17427.747511660385,1399.927664296026,0.0,0.8914768414500349,3.3342367588726303,0.0014959713701933424,357576.8479302248,1512769.5792011563,4.2306138888957046,1512769.5792011563,4.2306138888957046,0.85,0.09672933206939431,4.698906859688992,1.2241603458439934,1.0,0.0,4.698906859688952,1.2871994636460984,1.2875625573575034,3.6504885158815648,16389.9731745925,1671.3121376405295,1603.0968420496806,1603.0968420496806,7.886329738834036,4.703036680196983,1.6831223055382747,3.0199143746587085,4.165565800491131,4.165565800491131,1.1901616572831804,0.0,0.0,0.0002820656934779364,0.00011509125049106737,0.00016697444298686902,0.0007845973555437474,0.09657580998072615,0.08483111866775657,0.011744691312969579,0.1037490499201978,0.08490802373381813,0.011821308335576177,0.4639244562820727,0.4639244562820727,0.06422937263046102,0.0,3.410605131648481e-13,3.410605131648481e-13,4.966655927445629,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20503.23236665928,17427.747511660385,0.85,0.9504225823833135,0.7309573463331747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440598766490277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16567.03321181073,1399.927664296026,0.4639244562820727,0.06422937263046102,6.113110376966115,4.165565800491131
5605.0,-28.16808073513795,4.703036680196983,34.516035489231186,20.12589279273527,4.2483861526108155,-24.970071653964037,-36.60688289729876,0.9498064935760476,-4.789383600977544,-4.789383600977876,39.021397151954055,42090.41717447039,12642.589996262857,12642.589996262857,54733.00717073325,74996.15990236383,74996.15990236383,12642.589996262857,87638.74989862669,87638.74989862669,87638.74989862669,108156.14225596898,90576.74272520457,57195.96274495617,37089.75553360934,20517.392357342298,0.0,57607.147890951645,17439.783503740953,1400.927664296026,0.0,0.8914768414500349,3.3351312187109445,0.0014959713701933424,357576.8479302248,1512769.5792011563,4.2306138888957046,1512769.5792011563,4.2306138888957046,0.85,0.09672933206939431,4.698906859688992,1.2240831290232017,1.0,0.0,4.698906859689428,1.2871994636460984,1.2875625573575034,3.6504885158815648,16384.71108608432,1670.7755539439381,1603.0968420496806,1603.0968420496806,7.886354501265403,4.703036680196983,1.6831657156253605,3.0198709645716226,4.165638759454238,4.165638759454238,1.1901825027012107,0.0,0.0,0.0002820656934779364,0.00011513582729164623,0.00016692986618629016,0.0007843878933097244,0.09656745404657875,0.08482807107679934,0.011739382969779414,0.10385101235901135,0.08490802373381813,0.011821308335576177,0.463907789615406,0.463907789615406,0.06420034236106305,0.0,3.410605131648481e-13,3.410605131648481e-13,3.85897935318593,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20517.392357342298,17439.783503740953,0.85,0.9501079149820255,0.7306457395555515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440598754712611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.094315671748,1400.927664296026,0.463907789615406,0.06420034236106305,6.113110376966115,4.165638759454238
