time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5606.0,-28.14875192272661,4.704242593271079,34.515093183567146,20.122547924425476,4.18327489133468,-24.915284970021755,-36.55312688844276,0.9498065020439811,-4.8542293326937624,-4.854229332694186,39.0046294473661,41926.192491267895,12730.290453638252,12730.290453638252,54656.48294490615,75287.98654698531,75287.98654698531,12730.290453638252,88018.27700062357,88018.27700062357,88018.27700062357,108533.44482010574,90561.03719658389,57199.236355258654,37068.66760147248,20515.167819482176,0.0,57583.83542095465,17437.89264655985,1401.927664296026,0.0,0.8912159467865186,3.3109215054529293,0.0014959713701933424,356675.55478192377,1512061.4623900233,4.23931901729155,1512061.4623900233,4.23931901729155,0.85,0.09656401386346518,4.698906859688992,1.2240411300444975,1.0,0.0,4.698906859688844,1.2871983060902341,1.2875621197504568,3.650491798704708,16381.870063751634,1670.4858502905308,1603.0968420496806,1603.0968420496806,7.941061400483834,4.704242593271079,1.663061731124035,3.041180862147044,4.1651438205878994,4.1651438205878994,1.1900410915965427,0.0,0.0,0.00028262523262722727,0.00011581821391908697,0.00016680701870814028,0.0007838106444519504,0.09656401315719734,0.08483920829405085,0.011724804863146485,0.10314055667768882,0.08483920863948301,0.011724805223982171,0.46389112294873935,0.46389112294873935,0.06410989687065788,0.0,3.979039320256561e-13,3.979039320256561e-13,4.262507094011312,3.979039320256561e-13,3.979039320256561e-13,5.761921734347368,20515.167819482176,17437.89264655985,0.85,0.9491636419379033,0.7280896137739903,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440598754712611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16567.155379647244,1401.927664296026,0.46389112294873935,0.06410989687065788,6.113110376966115,4.1651438205878994
5607.0,-28.204482623240832,4.707943005422813,34.51443814414931,26.898450473696016,4.18912313237206,-24.96471533369604,-40.418871597480006,0.9415161273167375,67.40422129941794,-4.623800922556982,39.00421936542555,60444.447614866745,12428.256405439695,12428.256405439695,72872.70402030644,107265.52154272988,107265.52154272988,12428.256405439695,119693.77794816958,119693.77794816958,119693.77794816958,141901.67550481262,122605.30919254784,75747.20505413912,52064.56015378746,22207.897556643053,0.0,74272.45771043052,18876.712923146595,1400.927664296026,0.0,0.8923517197477769,2.214694873170652,0.0014959713701933424,359886.3958197412,1512044.1473633447,4.20144847075768,1512044.1473633447,4.20144847075768,0.85,0.096282118776405,4.698906859688992,1.3112628928804773,1.0,0.0,4.698906859688,1.2872405714840855,1.2876023238182455,3.6503719380686763,22178.458932161797,2261.5734151990537,1603.0968420496806,1603.0968420496806,7.75265478631299,4.707943005422813,1.7388225543717315,2.969120451051081,4.165012665498913,4.165012665498913,1.190003618713975,0.0,0.0,0.00028101468362315814,7.519861933354393e-05,0.0002058160642896142,0.0009671105163246588,0.09628230300108143,0.08459912738631643,0.011683175614765,0.06902997377868952,0.08459894567365492,0.011683173102750084,0.4638744562820727,0.4638744562820727,0.06406126048084594,0.0,3.410605131648481e-13,3.410605131648481e-13,2.7511804757805294,72.02802222197494,82.84153958299248,3.410605131648481e-13,22207.897556643053,18876.712923146595,0.85,0.9811537986856262,0.8138204857919785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404846124361406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16567.60366416471,1400.927664296026,0.4638744562820727,0.06406126048084594,6.113110376966115,4.165012665498913
5608.0,-28.258911153072425,4.711466949578207,34.51348587320239,26.879678677674406,4.1707088441324895,-25.017560386450192,-40.469327197037614,0.9250443888641823,67.59010879410386,-4.63785610043361,39.001172686950106,60410.356781662114,12452.002826005986,12452.002826005986,72862.3596076681,107263.52238343655,107263.52238343655,12452.002826005986,119715.52520944254,119715.52520944254,119715.52520944254,141901.7918363686,122594.09018176416,75720.54930794277,52081.71208202376,22186.266626926055,0.0,74267.97870894981,18858.326632887147,1399.927664296026,0.0,0.8922935604244121,2.2121428378334103,0.0014959713701933424,359689.90085859766,1511915.5111361737,4.203386048724627,1511915.5111361737,4.203386048724627,0.85,0.0962648508733328,4.698906859688992,1.311252915966325,1.0,0.0,4.698906859687734,1.2873211711566341,1.287680931691643,3.650143386880767,22176.429490112638,2261.366469702971,1603.0968420496806,1603.0968420496806,7.767467628521532,4.711466949578207,1.7371186192308832,2.9743483303473237,4.165636027486805,4.165636027486805,1.1901817221390871,0.0,0.0,0.000279449926359927,7.476884972295269e-05,0.00020468107663697431,0.0009617773150580068,0.0962610254104982,0.08460107026518503,0.011659955145313178,0.06889672086353568,0.08460296846161927,0.01166188241171352,0.463857789615406,0.463857789615406,0.06393017255888639,0.0,3.410605131648481e-13,3.410605131648481e-13,1.9454900382442588,72.22796489453748,82.80930368627492,3.410605131648481e-13,22186.266626926055,18858.326632887147,0.85,0.9810736857833411,0.8134105415525769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408137649710868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16566.548900733655,1399.927664296026,0.463857789615406,0.06393017255888639,6.113110376966115,4.165636027486805
5609.0,-28.31316429223124,4.7148749163514205,34.512275066303246,26.860888755787187,4.158053596851839,-25.067465428819855,-40.51709409160537,0.9084967412489634,67.80775071395419,-4.644667379150392,38.991817998241736,60364.23529199381,12465.922572692483,12465.922572692483,72830.15786468629,107234.23787545529,107234.23787545529,12465.922572692483,119700.16044814777,119700.16044814777,119700.16044814777,141864.2055202906,122583.14696245585,75694.92159538504,52098.02818563424,22164.045072142835,0.0,74262.07325777708,18839.43831132141,1398.927664296026,0.0,0.8922931252608702,2.2100074658911466,0.0014959713701933424,359594.70773015963,1511520.5911253144,4.203400546872235,1511520.5911253144,4.203400546872235,0.85,0.09621004680474593,4.698906859688992,1.3112438858067623,1.0,0.0,4.698906859689317,1.2874021101616258,1.287759895514923,3.6499139022687106,22174.449936848483,2261.1646114471796,1603.0968420496806,1603.0968420496806,7.7761506639573055,4.7148749163514205,1.7376135341206753,2.977261382230745,4.166212322316054,4.166212322316054,1.1903463778045869,0.0,0.0,0.00027789819883790827,7.436407576874682e-05,0.00020353412306916145,0.0009563878870704663,0.09620463850549546,0.08457602413126014,0.011628614374235312,0.06878101463230654,0.0845787237602267,0.01163132304451923,0.46384112294873936,0.46384112294873936,0.06377492445509207,0.0,0.8262654520493697,0.7194948110529253,1.6043502024738245,72.4524180931046,82.80198648429189,0.23326856862018985,22164.045072142835,18839.43831132141,0.85,0.980718079495029,0.8128541615375945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411353641890954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16565.51836643192,1398.927664296026,0.46384112294873936,0.06377492445509207,6.113110376966115,4.166212322316054
5610.0,-28.258866641800022,4.724557559724314,34.5032551543346,21.585165126621746,4.6409668511983355,-24.6735202761357,-36.696384789515264,1.7194622505670867,-4.1394612235095,-4.1394612235097785,38.681006321745976,42064.313692319454,11806.215455815222,11806.215455815222,53870.52914813468,80034.20709287461,80034.20709287461,11806.215455815222,91840.42254868984,91840.42254868984,91840.42254868984,112445.13072332674,93833.63863490672,58999.33468005552,38704.78217205688,20604.708174636904,0.0,59309.49034669378,17514.001948441368,1397.927664296026,0.0,0.8958211235483095,3.3096570804627836,0.0014959713701933424,366709.1994159763,1498443.5794633431,4.086190316059088,1498443.5794633431,4.086190316059088,0.85,0.09723849595567072,4.698906859688992,1.2320522179128601,1.0,0.0,4.698906859687623,1.2836005990440267,1.2839593214497302,3.660723486097269,16973.861202464803,1730.8521464990392,1603.0968420496806,1603.0968420496806,7.364630224534709,4.724557559724314,1.9052256413445487,2.819331918379765,4.166759503875269,4.166759503875269,1.1905027153929342,0.0,0.0,0.00027945120272319734,0.00011400790813799045,0.0001654432945852069,0.0007774026318159754,0.09449683021846927,0.08309836919669009,0.011398461021779188,0.10333823228241934,0.08445679243339012,0.012781703522280603,0.4638681056339432,0.4638681056339432,0.0636279938153787,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20604.708174636904,17514.001948441368,0.85,0.9082952632577748,0.7092341115466074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414560623946557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16564.489531505667,1397.927664296026,0.4638681056339432,0.0636279938153787,6.113110376966115,4.166759503875269
5611.0,-28.250419645585097,4.7327459849224605,34.500604459517476,21.565094554703705,4.716226173880262,-24.72137391262428,-36.73614078490061,1.7080854712893307,-4.165176265381376,-4.16517626538161,38.88362081172998,42301.90907826542,11852.618474401035,11852.618474401035,54154.52755266645,79583.9615513026,79583.9615513026,11852.618474401035,91436.58002570363,91436.58002570363,91436.58002570363,112115.5527847102,93792.61633053227,58971.00719477491,38690.676817508174,20678.97275900657,0.0,59369.64957651474,17577.126845155584,1398.927664296026,0.0,0.8949972564812715,3.31509849686205,0.0014959713701933424,366344.42647678766,1506958.5769458942,4.113502125414151,1506958.5769458942,4.113502125414151,0.85,0.0972239545257112,4.698906859688992,1.2319534191535793,1.0,0.0,4.698906859688937,1.2836532292573442,1.2840122774363838,3.660573395205447,16966.440549159794,1730.0954504504386,1603.0968420496806,1603.0968420496806,7.393576085675876,4.7327459849224605,1.9039933609683146,2.828752623954146,4.169205226153345,4.169205226153345,1.19120149318667,0.0,0.0,0.00027969351801010337,0.00011351017603457448,0.00016618334197552887,0.0007808800455748542,0.09519456495153372,0.08374587371272463,0.011448691238809091,0.10348691268162927,0.08444283019148001,0.012781124334231184,0.46384318876010977,0.46384318876010977,0.06341085495812626,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20678.97275900657,17577.126845155584,0.85,0.9121584503016626,0.712517412179557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441135101131962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16565.6335222929,1398.927664296026,0.46384318876010977,0.06341085495812626,6.113110376966115,4.169205226153345
5612.0,-28.249427674882224,4.734014751701602,34.49946880941854,21.564306725654774,4.717340923717084,-24.721619473309257,-36.73590427553279,1.7080495164897933,-4.165293243028373,-4.165293243028609,38.88520834849681,42305.820405846964,11855.488250905359,11855.488250905359,54161.30865675232,79574.97924076761,79574.97924076761,11855.488250905359,91430.46749167297,91430.46749167297,91430.46749167297,112124.85098816249,93789.07000818248,58969.07404315117,38688.88440559034,20694.383496489525,0.0,59383.26790207987,17590.225972016095,1399.927664296026,0.0,0.8949911932574427,3.314975409829245,0.0014959713701933424,366342.76777610014,1507025.4383023737,4.113703260612562,1507025.4383023737,4.113703260612562,0.8499999999999999,0.09721437492799004,4.698906859688992,1.2319439417170366,1.0,0.0,4.698906859689917,1.283653338443354,1.2840124231990608,3.6605730838414745,16965.79904378688,1730.0300351074914,1603.0968420496806,1603.0968420496806,7.3953662311175306,4.734014751701602,1.9059414061765496,2.828073345525052,4.171216330354326,4.171216330354326,1.1917760943869504,0.0,0.0,0.0002797219869302278,0.00011351313111233153,0.00016620885581789625,0.0007809999327437713,0.09516411563875876,0.0837467035463549,0.011417412092403864,0.10355634187703146,0.08443325893342887,0.01278111599456117,0.4638199219277097,0.4638199219277097,0.06323381053899098,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20694.383496489525,17590.225972016095,0.85,0.9120634577750368,0.7124198768516279,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410851818817019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16565.860781562344,1399.927664296026,0.4638199219277097,0.06323381053899098,6.113110376966115,4.171216330354326
5613.0,-28.217487970460443,4.740332928827162,34.49859185172854,21.55911581302064,4.7375509610237705,-24.71814146259489,-36.73062374638391,1.7045330623320347,-4.171338932690105,-4.171338932690341,38.92580038268991,42443.19462909862,11871.927216632686,11871.927216632686,54315.12184573131,79455.1353873916,79455.1353873916,11871.927216632686,91327.06260402428,91327.06260402428,91327.06260402428,112047.84804147632,93781.32023083526,58972.04034562559,38676.97765023297,20720.785437452036,0.0,59397.763087685,17612.66762183423,1400.927664296026,0.0,0.8948214232645256,3.3160804856632318,0.0014959713701933424,366257.050101515,1508735.7914541117,4.119335835408321,1508735.7914541117,4.119335835408321,0.85,0.09719194214192504,4.698906859688992,1.2319262193283071,1.0,0.0,4.69890685968896,1.2836678673237334,1.2840281347099975,3.660531652541518,16964.397162255314,1729.8870829748503,1603.0968420496806,1603.0968420496806,7.405620736831802,4.740332928827162,1.908295586478249,2.8320373423489134,4.171153651640905,4.171153651640905,1.1917581861831157,0.0,0.0,0.00028064006315104025,0.00011357912744206712,0.00016706093570897313,0.0007850037767889555,0.09528377151838355,0.08387459864972073,0.011409172868662812,0.10364519649506204,0.08441092635606195,0.012781015785863095,0.46379797512845633,0.46379797512845633,0.06308884167034942,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20720.785437452036,17612.66762183423,0.85,0.9144304267073067,0.714558805294444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410793198429723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16565.93897338724,1400.927664296026,0.46379797512845633,0.06308884167034942,6.113110376966115,4.171153651640905
5614.0,-28.216952220880327,4.74692839771531,34.499203035507136,21.548817108292155,4.75990099734376,-24.728101545362467,-36.73739723218603,1.6989962300069565,-4.17927024687134,-4.179270246871595,38.97319608585232,42479.05878346699,11892.025854918935,11892.025854918935,54371.08463838593,79300.92426781965,79300.92426781965,11892.025854918935,91192.95012273858,91192.95012273858,91192.95012273858,111941.73943786991,93758.83061759754,58958.32885853172,38667.2241767398,20748.789315131336,0.0,59416.01349187114,17636.470917861636,1401.927664296026,0.0,0.8946188127573943,3.317441511632225,0.0014959713701933424,366144.6213031813,1510734.6757664653,4.126059998886399,1510734.6757664653,4.126059998886399,0.85,0.09715785881706784,4.698906859688992,1.2318714180076502,1.0,0.0,4.6989068596897186,1.2836936949904414,1.2840539894251084,3.6604580033588006,16960.328945577934,1729.472240324467,1603.0968420496806,1603.0968420496806,7.4181581193273844,4.74692839771531,1.9110909706015322,2.835837427113778,4.172616326326618,4.172616326326618,1.1921760932361765,0.0,0.0,0.00028065548639161176,0.00011349447848416996,0.0001671610079074418,0.0007854740067288041,0.09543445606901374,0.08402581488725289,0.011408641181760857,0.1037382551195077,0.08437700403530551,0.012780854781762337,0.4637770843557203,0.4637770843557203,0.06296953324210283,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20748.789315131336,17636.470917861636,0.85,0.9150914281016949,0.7149429301459053,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408905966801593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16566.637184543324,1401.927664296026,0.4637770843557203,0.06296953324210283,6.113110376966115,4.172616326326618
5615.0,-28.216880144457487,4.748497007837103,34.49915571001939,21.54859547680246,4.761297646173648,-24.72850976074646,-36.737640482000984,1.699000680731085,-4.179446461800865,-4.179446461801125,38.97460144230431,42480.61664174263,11895.14451476757,11895.14451476757,54375.7611565102,79293.28057466848,79293.28057466848,11895.14451476757,91188.42508943604,91188.42508943604,91188.42508943604,111952.5108198107,93757.76290160163,58957.618165235785,38666.82748485094,20764.08573037466,0.0,59430.9132152256,17649.47287081846,1402.927664296026,0.0,0.8946130855003086,3.317368775889815,0.0014959713701933424,366142.12371011917,1510793.97635766,4.126250104873978,1510793.97635766,4.126250104873978,0.85,0.09715194093012935,4.698906859688992,1.2318684876291082,1.0,0.0,4.698906859689091,1.28369366992227,1.2840539670137128,3.660458074840798,16960.135803082532,1729.4525452710695,1603.0968420496806,1603.0968420496806,7.420103516365689,4.748497007837103,1.9129738567574055,2.8355231510796974,4.174173180989254,4.174173180989254,1.1926209088540727,0.0,0.0,0.00028065756139821835,0.00011349143964979201,0.00016716612174842634,0.0007854980361912857,0.09541807899813001,0.08402671950608137,0.011391359492048647,0.10380931129609995,0.08437109796798654,0.012780842962142807,0.46375703840419813,0.46375703840419813,0.06287075316617223,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20764.08573037466,17649.47287081846,0.85,0.9149406969331186,0.7147899021490978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408874314783797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16566.7073344609,1402.927664296026,0.46375703840419813,0.06287075316617223,6.113110376966115,4.174173180989254
5616.0,-28.201297565663676,4.75096361707269,34.4994556825761,20.084040972311072,4.764334473677597,-24.730973124548015,-35.90269504403693,1.6990006882092206,-4.180153240490142,-4.180153240490364,38.978891673705505,38470.875024864654,11899.398801448386,11899.398801448386,50370.27382631304,72361.30601752874,72361.30601752874,11899.398801448386,84260.70481897713,84260.70481897713,84260.70481897713,104923.89269589727,86840.14451624108,54862.65178968106,35530.54747395558,20663.187876920147,0.0,56193.73535087572,17563.709695382124,1403.927664296026,0.0,0.8945947879270959,3.536494480329676,0.0014959713701933424,366132.1062734601,1510975.0183715492,4.126857471611677,1510975.0183715492,4.126857471611677,0.85,0.09714599136825858,4.698906859688992,1.2135664944211024,1.0,0.0,4.698906859688927,1.2836927436978425,1.2840536168581937,3.660460715975682,15708.786116201181,1601.8503888892926,1603.0968420496806,1603.0968420496806,7.422757309055705,4.75096361707269,1.9144612798427385,2.836502337229952,4.1742245923721875,4.1742245923721875,1.192635597820625,0.0,0.0,0.00028110649972405656,0.0001243762440311672,0.00015673025569288936,0.0007364608735961275,0.09541557092824868,0.08403723462364146,0.011378336304607215,0.11074295600610826,0.0843651684209788,0.012780822947279778,0.4637376683096471,0.4637376683096471,0.06278839577209443,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20663.187876920147,17563.709695382124,0.85,0.8963681362664222,0.6846114568581554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408870056527852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16566.768213317875,1403.927664296026,0.4637376683096471,0.06278839577209443,6.113110376966115,4.1742245923721875
5617.0,-28.20129218265158,4.756976567838809,34.505934316293164,21.548264286853396,5.0591562075618,-24.901137605502548,-36.89720006715504,1.699714978345894,-4.362819651257098,-4.362819651257363,39.188333611781935,43340.39377058103,12150.955504707108,12150.955504707108,55491.34927528814,77884.87314474492,77884.87314474492,12150.955504707108,90035.82864945203,90035.82864945203,90035.82864945203,110847.0709039036,93752.90267167253,58928.38793407714,38693.905263994886,20811.242254451565,0.0,59505.14751844645,17689.55591628383,1404.927664296026,0.0,0.8929799442832983,3.3024752466676364,0.0014959713701933424,363550.30326419877,1519833.1563334868,4.1805305694628885,1519833.1563334868,4.1805305694628885,0.85,0.096321149006799,4.698906859688992,1.231854752819054,1.0,0.0,4.698906859689066,1.2836894072669902,1.2840502796886395,3.6604702298612035,16959.256620846518,1729.3628936330467,1603.0968420496806,1603.0968420496806,7.5796765273214515,4.756976567838809,1.8607352014951246,2.896241366343684,4.174549514504652,4.174549514504652,1.192728432715615,0.0,0.0,0.0002811066549242772,0.00011151422707725258,0.0001695924278470246,0.0007968990225616944,0.09635290383195687,0.08487353758763466,0.01147936624432221,0.10330165325674003,0.08485793258864531,0.01146321641815369,0.4637188389006729,0.4637188389006729,0.06271917652349884,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20811.242254451565,17689.55591628383,0.85,0.9325470415494048,0.7283469679181219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44079494978408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.139821641562,1404.927664296026,0.4637188389006729,0.06271917652349884,6.113110376966115,4.174549514504652
5618.0,-28.189546607876412,4.762721957511741,34.5112267270605,21.54887221930551,5.0216201968325676,-24.868194089233832,-36.86608637273309,1.700233771122136,-4.382562216373856,-4.382562216374139,39.16661407674781,43248.33928178076,12185.645229571826,12185.645229571826,55433.98451135259,78065.0916694311,78065.0916694311,12185.645229571826,90250.73689900292,90250.73689900292,90250.73689900292,111068.1778387673,93753.38246555689,58936.46992070964,38685.458383163605,20817.440939764383,0.0,59502.89932292799,17694.824798799724,1405.927664296026,0.0,0.8929598839274602,3.2929468032268625,0.0014959713701933424,363272.11952470744,1518912.7298455432,4.181198193334615,1518912.7298455432,4.181198193334615,0.8499999999999999,0.09628683467734706,4.698906859688992,1.2318554034037517,1.0,0.0,4.698906859689562,1.28368628521737,1.2840475917358007,3.6604791324800305,16959.343412267135,1729.371743894922,1603.0968420496806,1603.0968420496806,7.601315722131646,4.762721957511741,1.8591850644094006,2.9035368931023404,4.175948360680885,4.175948360680885,1.1931281030516814,0.0,0.0,0.0002814454852265256,0.00011189726344688879,0.0001695482217796368,0.0007966913023684059,0.09628528118018527,0.08482303037949762,0.011462250800687648,0.10307460326455778,0.08482390652008273,0.011462928157264322,0.4637004420401602,0.4637004420401602,0.06266046779128905,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20817.440939764383,17694.824798799724,0.85,0.9316182092322425,0.7268274281403977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407949179852433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.19988622905,1405.927664296026,0.4637004420401602,0.06266046779128905,6.113110376966115,4.175948360680885
5619.0,-28.18953749607671,4.7680693899582725,34.51658621620484,21.547888637892925,5.028015816251535,-24.871723689275434,-36.86881733648477,1.7002343718072206,-4.38236165332745,-4.382361653327771,39.1783944453607,43261.73564419706,12193.196571541393,12193.196571541393,55454.93221573846,78030.23666407583,78030.23666407583,12193.196571541393,90223.43323561722,90223.43323561722,90223.43323561722,111059.16595058306,93748.73380360511,58933.15148154472,38683.98035784487,20835.732714965845,0.0,59519.713072810715,17710.372807720967,1406.927664296026,0.0,0.8929195749808341,3.294019016802175,0.0014959713701933424,363274.9447301456,1519411.9038299727,4.182539770142005,1519411.9038299727,4.182539770142005,0.85,0.09630122455091886,4.698906859688992,1.2318431038362907,1.0,0.0,4.698906859689967,1.2836862818692945,1.2840475887244078,3.6604791420271927,16958.502501226118,1729.285994832702,1603.0968420496806,1603.0968420496806,7.60602619362126,4.7680693899582725,1.8636569430324625,2.90441244692581,4.177276514178618,4.177276514178618,1.1935075754796052,0.0,0.0,0.00028144574822494794,0.00011186359435374276,0.00016958215387120518,0.0007968507461062401,0.09631412720816122,0.08485615856531438,0.011457968642846848,0.10317684577146802,0.08484042461805631,0.011460799932862548,0.4636823912184167,0.4636823912184167,0.06261016747218788,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20835.732714965845,17710.372807720967,0.85,0.9317069816499318,0.7268471807193492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407255370191892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16567.495146170957,1406.927664296026,0.4636823912184167,0.06261016747218788,6.113110376966115,4.177276514178618
5620.0,-28.179836111864486,4.773551415652962,34.52171311133797,21.54773084856572,5.020832240171227,-24.859707206851205,-36.85715451193971,1.700234422338386,-4.394272384345186,-4.394272384345516,39.18261330095174,43254.31113106636,12217.009471653251,12217.009471653251,55471.320602719614,78063.46286121168,78063.46286121168,12217.009471653251,90280.47233286493,90280.47233286493,90280.47233286493,111129.67699058454,93748.03687198783,58936.67027023618,38679.2962241685,20849.204657719616,0.0,59528.50088188812,17721.823959061672,1407.927664296026,0.0,0.8928467300747808,3.291633602291028,0.0014959713701933424,363107.19562828867,1519590.701146045,4.1849644387153475,1519590.701146045,4.1849644387153475,0.85,0.09633204220900156,4.698906859688992,1.2318411383451893,1.0,0.0,4.698906859688626,1.283685703680927,1.2840473700092694,3.660480790753554,16958.376431079938,1729.273139255499,1603.0968420496806,1603.0968420496806,7.6208805052805655,4.773551415652962,1.8643147938405127,2.9092366218124495,4.178494192895841,4.178494192895841,1.193855483684526,0.0,0.0,0.0002817258925336687,0.00011200744658834209,0.0001697184459453266,0.0007974911698682506,0.09633176662429575,0.08487834008248775,0.011453426541808009,0.10316699331673215,0.08487847439044097,0.011453567818560597,0.4636646172276886,0.4636646172276886,0.06256659388357362,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20849.204657719616,17721.823959061672,0.85,0.9318447429539936,0.7266151589620616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407254831983551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16567.55567715708,1407.927664296026,0.4636646172276886,0.06256659388357362,6.113110376966115,4.178494192895841
5621.0,-28.174396970665487,4.774764051280186,34.52412642400433,21.54691567355769,5.021028370594288,-24.860529263056193,-36.85724329026414,1.7002343969305163,-4.39428890870073,-4.394288908701,39.182781625602935,43282.54835899967,12219.309656645191,12219.309656645191,55501.858015644866,78058.70873620197,78058.70873620197,12219.309656645191,90278.01839284715,90278.01839284715,90278.01839284715,111142.02785387347,93744.2138349544,58935.33779325292,38676.52893522386,20864.009461026315,0.0,59540.53839625018,17734.408041872368,1408.927664296026,0.0,0.8928460592802402,3.291706638903892,0.0014959713701933424,363106.96294373996,1519597.835163211,4.1849867676557295,1519597.835163211,4.1849867676557295,0.85,0.09633220535695035,4.698906859688992,1.2318308416334918,1.0,0.0,4.698906859689545,1.2836853795355578,1.2840472475488292,3.660481715067187,16957.684869919984,1729.202619642792,1603.0968420496806,1603.0968420496806,7.622315343732999,4.774764051280186,1.8658618562531144,2.9089021950270713,4.179761386297003,4.179761386297003,1.194217538942001,0.0,0.0,0.0002818830694812955,0.00011200635092904495,0.0001698767185522506,0.0007982348781066266,0.09632217556675937,0.0848756675684093,0.011446507998350083,0.10324248228056804,0.08487863175076422,0.011453573606186119,0.46364706470177275,0.46364706470177275,0.06252840167934887,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20864.009461026315,17734.408041872368,0.85,0.9321692331075786,0.7269425088323618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406681820141753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16567.81037697093,1408.927664296026,0.46364706470177275,0.06252840167934887,6.113110376966115,4.179761386297003
5622.0,-28.174352938500995,4.774765595303662,34.52412265016871,21.544529345724754,5.02102043003261,-24.86052908824859,-36.856650130916364,1.698974993936868,-4.394289619912115,-4.394289619912431,39.18276816219645,43279.87377874091,12219.306600448594,12219.306600448594,55499.18037918951,78047.47477725236,78047.47477725236,12219.306600448594,90266.78137770094,90266.78137770094,90266.78137770094,111145.33095870854,93738.89109579971,58932.4560931339,38673.81666962868,20878.549581007588,0.0,59552.36625063627,17746.76714385645,1409.927664296026,0.0,0.892846103022119,3.2920411879574565,0.0014959713701933424,363106.9529289548,1519597.264549642,4.184985311605876,1519597.264549642,4.184985311605876,0.85,0.09633222091515517,4.698906859688992,1.2318178260931747,1.0,0.0,4.6989068596885835,1.2836912589663478,1.2840531302709124,3.6604649497049935,16956.722022939488,1729.104436575129,1603.0968420496806,1603.0968420496806,7.622313437300077,4.774765595303662,1.8658560530138768,2.908909542289785,4.179749783737304,4.179749783737304,1.1942142239249438,0.0,0.0,0.00028188434222502326,0.0001120136716037231,0.00016987067062130016,0.0007982064594423967,0.09631274472754571,0.08487244567856643,0.01144029904897928,0.10332626507612075,0.08487864544923752,0.011453575465917642,0.46362968934770676,0.46362968934770676,0.06249451458263573,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20878.549581007588,17746.76714385645,0.85,0.9319391297670988,0.726753217438753,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406360576374162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16567.980013229222,1409.927664296026,0.46362968934770676,0.06249451458263573,6.113110376966115,4.179749783737304
5623.0,-28.17435392381798,4.774910848319994,34.524535321391994,21.545345743093662,5.021039732267842,-24.86045987209876,-36.85662121335042,1.6996833435681853,-4.394289657954516,-4.394289657954885,39.18278468472195,43279.72749742349,12219.304327928407,12219.304327928407,55499.03182535189,78051.23980028223,78051.23980028223,12219.304327928407,90270.54412821063,90270.54412821063,90270.54412821063,111163.99712137315,93739.40145765492,58932.641402013855,38674.17783960119,20893.45299316252,0.0,59567.63083276371,17759.43504418814,1410.927664296026,0.0,0.8928460449004157,3.291927544875504,0.0014959713701933424,363106.9523932681,1519597.9648165118,4.184987246321546,1519597.9648165118,4.184987246321546,0.85,0.09633216521055007,4.698906859688992,1.2318186069047083,1.0,0.0,4.6989068596888375,1.2836879506631702,1.2840498209985653,3.66047438340562,16956.81434389623,1729.1138506927678,1603.0968420496806,1603.0968420496806,7.622312019718726,4.774910848319994,1.8657408917550962,2.909169956564898,4.1793748562698525,4.1793748562698525,1.1941071017913865,0.0,0.0,0.00028188431374451034,0.0001120140285108397,0.00016987028523367064,0.0007982046485418207,0.09630407536124932,0.08486934230658773,0.0114347330546616,0.1033959737344223,0.08487859953521185,0.011453565675338236,0.46361245573112064,0.46361245573112064,0.062464071571931894,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20893.45299316252,17759.43504418814,0.85,0.9316978206026958,0.7265645266123048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406357975824378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.041748774558,1410.927664296026,0.46361245573112064,0.062464071571931894,6.113110376966115,4.1793748562698525
5624.0,-28.174354964512627,4.7809120270745415,34.52979099731122,21.538821269664936,5.030250307189845,-24.86383106150927,-36.85871026301754,1.6953196733297244,-4.340356726725702,-4.340356726726005,39.199272874829944,43289.93448338868,12155.255874038427,12155.255874038427,55445.190357427105,77976.91643928777,77976.91643928777,12155.255874038427,90132.1723133262,90132.1723133262,90132.1723133262,111060.75184837409,93729.19495875518,58926.929758790466,38669.18355551635,20928.57953504788,0.0,59597.76309056423,17789.2926047907,1411.927664296026,0.0,0.8930509919578277,3.3010276579719298,0.0014959713701933424,363867.0215330785,1520296.8980957952,4.178166220423984,1520296.8980957952,4.178166220423984,0.85,0.09627717823484049,4.698906859688992,1.231795352348127,1.0,0.0,4.698906859688824,1.2837083316104225,1.2840702076525687,3.660416267450859,16954.968058297505,1728.925581956887,1603.0968420496806,1603.0968420496806,7.582359066029355,4.7809120270745415,1.8867611070028705,2.894150920071671,4.179043283588619,4.179043283588619,1.1940123667396054,0.0,0.0,0.00028188428366331597,0.0001119882476911867,0.00016989603597212925,0.0007983256488634058,0.09629078225969967,0.08486172195879918,0.011429060300900495,0.10377909989361915,0.08485044600486227,0.011426732229978207,0.4635953355045184,0.4635953355045184,0.06243638383003549,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20928.57953504788,17789.2926047907,0.85,0.9303233457466028,0.7263684446949071,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406358034017415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16568.102583937427,1411.927664296026,0.4635953355045184,0.06243638383003549,6.113110376966115,4.179043283588619
5625.0,-28.174354964512627,4.7809120270745415,34.52979099731122,21.53861088389533,5.030250307189845,-24.86383106150927,-36.858593265619106,1.6953196733297244,-4.340356726725702,-4.340356726726005,39.199272874829944,43289.36246798192,12156.001778610258,12156.001778610258,55445.36424659217,77975.92277653646,77975.92277653646,12156.001778610258,90131.92455514672,90131.92455514672,90131.92455514672,111075.32137192518,93728.20129600388,58926.357743383705,38668.71505846686,20943.396816778466,0.0,59612.11187524533,17801.887294261694,1412.927664296026,0.0,0.8930509919578277,3.301035054092919,0.0014959713701933424,363867.0215330785,1520296.8980957952,4.178166220423984,1520296.8980957952,4.178166220423984,0.8499999999999999,0.09627717823484049,4.698906859688992,1.2317927950667222,1.0,0.0,4.698906859688824,1.2837083316104225,1.2840702076525687,3.660416267450859,16954.788311525794,1728.9072528871525,1603.0968420496806,1603.0968420496806,7.582824355806161,4.7809120270745415,1.8875771648004074,2.893334862274134,4.1804784905934405,4.1804784905934405,1.19442242588384,0.0,0.0,0.00028188428366331597,0.00011198969140325312,0.00016989459226006285,0.0007983188649948737,0.09628300019282329,0.08485860468426322,0.01142439550856008,0.10385283429221286,0.08485044600486227,0.011426732229978207,0.4635783059899033,0.4635783059899033,0.06241090030318503,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20943.396816778466,17801.887294261694,0.85,0.9301023315970885,0.7261840103664967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440635809548107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16568.16341795805,1412.927664296026,0.4635783059899033,0.06241090030318503,6.113110376966115,4.1804784905934405
5626.0,-28.17414042904015,4.786578784154864,34.53525234815691,21.542120247054868,5.040067951608621,-24.8679829032978,-36.86288780355824,1.6978744501080305,-4.358649355162413,-4.358649355162676,39.218535189467545,43311.45286406645,12187.742450511736,12187.742450511736,55499.19531457819,77946.12699212103,77946.12699212103,12187.742450511736,90133.86944263277,90133.86944263277,90133.86944263277,111091.7936665783,93732.71126801241,58927.82408436545,38672.096870718844,20957.92422394554,0.0,59630.021094664386,17814.23559035371,1413.927664296026,0.0,0.8928944337318656,3.3012103633248207,0.0014959713701933424,363609.0864251604,1521113.7341659912,4.183376573783926,1521113.7341659912,4.183376573783926,0.85,0.09637734642760339,4.698906859688992,1.2318024049280218,1.0,0.0,4.698906859688294,1.2836963864407394,1.2840582670764182,3.6604503286929777,16955.604134507972,1728.9904436793372,1603.0968420496806,1603.0968420496806,7.602623953103663,4.786578784154864,1.8854357006974594,2.901143083457405,4.1801133439718985,4.1801133439718985,1.1943180982776853,0.0,0.0,0.00028189048485647477,0.00011193670938197117,0.0001699537754745036,0.0007985969614071877,0.09636503146958905,0.08493436431377739,0.011430667155811662,0.10391363542342115,0.08493973198548892,0.011437614442114467,0.46356134904487784,0.46356134904487784,0.06238718014837133,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20957.92422394554,17814.23559035371,0.85,0.9307257367303562,0.7263363666316378,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440635809548107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16568.224272792566,1413.927664296026,0.46356134904487784,0.06238718014837133,6.113110376966115,4.1801133439718985
5627.0,-28.172046329430685,4.786959716938341,34.53626423269588,21.54191513489934,5.040106341445906,-24.86795270198545,-36.86266233036292,1.6978744227697755,-4.3586691784832965,-4.358669178483587,39.218560656739285,43321.0555485403,12188.97677000308,12188.97677000308,55510.03231854338,77944.9855933456,77944.9855933456,12188.97677000308,90133.96236334868,90133.96236334868,90133.96236334868,111106.71209774844,93731.75309804534,58927.67985811215,38671.19248881466,20972.749734399767,0.0,59643.94222321443,17826.837274239802,1414.927664296026,0.0,0.8928942478889336,3.3012081751060487,0.0014959713701933424,363608.8069843338,1521114.8143485584,4.183382759521818,1521114.8143485584,4.183382759521818,0.85,0.09637746929308295,4.698906859688992,1.2317998124798764,1.0,0.0,4.6989068596891235,1.283696261676512,1.2840582199921713,3.660450684457243,16955.430808137324,1728.9727693083087,1603.0968420496806,1603.0968420496806,7.603393912509092,4.786959716938341,1.8864556213823294,2.9005040955560117,4.181457669069586,4.181457669069586,1.194702191162739,0.0,0.0,0.00028195102184544186,0.00011193949048504413,0.00017001153136039773,0.0007988683509356031,0.096357960844488,0.08493136783705102,0.011426593007436973,0.10398703774542765,0.08493984223320371,0.011437627059879243,0.46354445015552415,0.46354445015552415,0.06236487069118704,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20972.749734399767,17826.837274239802,0.85,0.9306901966808281,0.7263278370570049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406345424979128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16568.289425487714,1414.927664296026,0.46354445015552415,0.06236487069118704,6.113110376966115,4.181457669069586
5628.0,-28.150201295143205,4.790156489928768,34.54011038616599,20.083142921235435,5.039601221280775,-24.86409750849288,-36.03369336398316,1.6838538420796891,-4.358608955960392,-4.358608955960738,39.2153131768105,39374.4753829592,12193.031619570796,12193.031619570796,51567.507002529994,71057.05970598798,71057.05970598798,12193.031619570796,83250.09132555878,83250.09132555878,83250.09132555878,104116.90316585693,86907.68495941383,54896.1442633084,35568.378551228256,20866.811840298145,0.0,56435.1903915264,17736.790064253422,1415.927664296026,0.0,0.8929059220470765,3.5202052811859548,0.0014959713701933424,363609.6559158524,1520977.0786657864,4.182994191490271,1520977.0786657864,4.182994191490271,0.85,0.09637299978866926,4.698906859688992,1.2137563250353565,1.0,0.0,4.698906859688619,1.283760444747724,1.2841232328198826,3.660267676040127,15721.003718807722,1603.096237635454,1603.0968420496806,1603.0968420496806,7.605923297797204,4.790156489928768,1.8885204079486435,2.901636081980125,4.181216881766193,4.181216881766193,1.194633394790341,0.0,0.0,0.00028258324012590005,0.0001226070728140891,0.00015997616731181096,0.0007517131099682225,0.09633945650706825,0.08491811190440322,0.011421344602665032,0.11096519796560571,0.08493589163090957,0.011437108157759687,0.4635275977107079,0.4635275977107079,0.06234368979210628,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20866.811840298145,17736.790064253422,0.85,0.9137473736647963,0.6976936749888449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440622174820346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16568.392239268924,1415.927664296026,0.4635275977107079,0.06234368979210628,6.113110376966115,4.181216881766193
5629.0,-28.10648181265609,4.7961806010558865,34.53411457363467,21.367833448480837,4.716874495674178,-24.716585182634045,-36.6915027849376,1.5807571615503055,-4.407086693896588,-4.407086693896845,38.86310270828524,42819.34580532376,12265.988317018167,12265.988317018167,55085.33412234193,78649.76138687748,78649.76138687748,12265.988317018167,90915.74970389565,90915.74970389565,90915.74970389565,111789.35964942416,93463.01510896363,58831.31013005457,38479.67219878785,20873.609945528515,0.0,59353.28214431636,17742.568453699238,1416.927664296026,0.0,0.8939022684708469,3.2773853636417614,0.0014959713701933424,362926.78849496,1506094.6298568193,4.1498579812819045,1506094.6298568193,4.1498579812819045,0.85,0.0963915294427338,4.698906859688992,1.231190445949324,1.0,0.0,4.698906859689924,1.2842395748059992,1.2846041283336012,3.658902086395229,16906.817950393946,1724.0156373882974,1603.0968420496806,1603.0968420496806,7.651433148190329,4.7961806010558865,1.877607951144487,2.9185726499113995,4.18182617447987,4.18182617447987,1.19480747842282,0.0,0.0,0.00028385244989379216,0.00011406916798489299,0.00016978328190889918,0.0007977958280222363,0.09515076887801362,0.0838732205329944,0.01127754834501922,0.10349926379468806,0.08486270717934057,0.011528822263393237,0.46351078242152155,0.46351078242152155,0.06232341173950833,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20873.609945528515,17742.568453699238,0.85,0.9280924682211001,0.7214318106488087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404931708094597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16568.8907999115,1416.927664296026,0.46351078242152155,0.06232341173950833,6.113110376966115,4.18182617447987
5630.0,-28.106482841939982,4.800542876852748,34.5332895303143,21.37044158242645,4.737893116891342,-24.719360893144685,-36.69311263421548,1.5847831252807922,-4.417392118856583,-4.417392118856917,38.985636779975295,42827.21480853853,12286.307111517743,12286.307111517743,55113.52192005627,78562.80049612229,78562.80049612229,12286.307111517743,90849.10760764003,90849.10760764003,90849.10760764003,111778.99012311242,93456.31797028027,58826.07309946694,38478.049856459256,20929.882515472396,0.0,59407.93237193165,17790.400138151537,1417.927664296026,0.0,0.8934240939936573,3.2763508585323615,0.0014959713701933424,362781.75387142354,1511259.685987732,4.165754396025523,1511259.685987732,4.165754396025523,0.85,0.09639147157735739,4.698906859688992,1.231168923354708,1.0,0.0,4.698906859688336,1.284220755620047,1.284585303767044,3.6589557045589625,16905.60648397189,1723.8921021930926,1603.0968420496806,1603.0968420496806,7.6641078625098995,4.800542876852748,1.8781611230410151,2.9223817538117327,4.183293708819765,4.183293708819765,1.195226773948504,0.0,0.0,0.0002838524199512146,0.00011404896408848314,0.00016980345586273146,0.0007978906235522859,0.09558614395050788,0.08425976573708448,0.011326378213423399,0.10348422972194661,0.08485827776024278,0.011533193817114611,0.4634939968568391,0.4634939968568391,0.06230385596409664,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20929.882515472396,17790.400138151537,0.85,0.927713181044753,0.7209006120666306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402350547388252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16569.828306834155,1417.927664296026,0.4634939968568391,0.06230385596409664,6.113110376966115,4.183293708819765
5631.0,-28.07911918965282,4.804823727431968,34.531368234095375,21.35284454505893,4.790344557604472,-24.75881978304554,-36.725903931632615,1.5730986330383616,-4.567429157026481,-4.5674291570267656,39.11699562593703,43127.55839269522,12492.513224668346,12492.513224668346,55620.07161736356,78232.04624100013,78232.04624100013,12492.513224668346,90724.55946566848,90724.55946566848,90724.55946566848,111664.33085229473,93428.52818788563,58810.807722653204,38464.13385025825,20939.77138662625,0.0,59403.9052368845,17798.80567863231,1418.927664296026,0.0,0.8922308225945805,3.265898763946209,0.0014959713701933424,360675.3337253523,1516811.5895935502,4.205476359934762,1516811.5895935502,4.205476359934762,0.85,0.09662136052152501,4.698906859688992,1.2311053061718122,1.0,0.0,4.698906859688903,1.28427373083926,1.284639317715479,3.658804775690852,16900.579503071698,1723.379492800467,1603.0968420496806,1603.0968420496806,7.792737716765585,4.804823727431968,1.8340877263045225,2.9707360011274453,4.1842699630202445,4.1842699630202445,1.1955057037200698,0.0,0.0,0.0002846494758891652,0.00011363814592014275,0.00017101132996902245,0.0008035663114759773,0.09621699452745944,0.08481856238950787,0.011398432137951565,0.103088976605234,0.08516147392040542,0.011459886601119585,0.46347723507175986,0.46347723507175986,0.06228487801043396,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,7.547911040439033,20939.77138662625,17798.80567863231,0.85,0.9363032850377062,0.7260054405634744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440235060814599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16569.89140348708,1418.927664296026,0.46347723507175986,0.06228487801043396,6.113110376966115,4.1842699630202445
