time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5632.0,-28.07911918965282,4.804823727431968,34.531368234095375,21.350593584962212,4.790344557604472,-24.75881978304554,-36.724620627332456,1.5730986330383616,-4.567429157026481,-4.5674291570267656,39.11699562593703,43121.2821686052,12493.024258869804,12493.024258869804,55614.306427475,78221.41399516098,78221.41399516098,12493.024258869804,90714.43825403079,90714.43825403079,90714.43825403079,111668.69785209394,93417.89594204648,58804.53149856319,38459.293826092544,20954.259598063163,0.0,59413.5534241557,17811.120658353688,1419.927664296026,0.0,0.8922308225945805,3.266195774827728,0.0014959713701933424,360675.3337253523,1516811.5895935502,4.205476359934762,1516811.5895935502,4.205476359934762,0.85,0.09662136052152501,4.698906859688992,1.2310770260682333,1.0,0.0,4.698906859689049,1.28427373083926,1.284639317715479,3.658804775690852,16898.656202773745,1723.1833707508422,1603.0968420496806,1603.0968420496806,7.793056496135646,4.804823727431968,1.8346469142039332,2.9701768132280346,4.185228924406397,4.185228924406397,1.1957796926875421,0.0,0.0,0.0002846494758891652,0.0001136541977736269,0.00017099527811553832,0.0008034908853115299,0.09621054206018702,0.08481549838367405,0.011395043676512966,0.10317101117691904,0.08516147392040542,0.011459886601119585,0.4634604923103631,0.4634604923103631,0.06226636231417048,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.18745960007305484,2.8421709430404007e-13,2.8421709430404007e-13,7.565464947264104,20954.259598063163,17811.120658353688,0.85,0.9360542034986912,0.7257819080565786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400735526867536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16570.502705893166,1419.927664296026,0.4634604923103631,0.06226636231417048,6.113110376966115,4.185228924406397
5633.0,-28.079119330372652,4.807897300448536,34.53490409465729,21.32401711950081,4.81194427588966,-24.764989893019177,-36.72590326806528,1.5556134036476303,-4.558836289152396,-4.558836289152708,39.16080739922856,43127.55441220538,12485.493924816374,12485.493924816374,55613.048337021755,77993.85655879583,77993.85655879583,12485.493924816374,90479.3504836122,90479.3504836122,90479.3504836122,111466.24086619148,93374.95407915706,58781.66023589779,38436.993159176964,20986.890382579277,0.0,59423.88354175624,17838.856825192386,1420.927664296026,0.0,0.8921186277354304,3.267870980860133,0.0014959713701933424,360795.71226698474,1518666.726949132,4.209215008146593,1518666.726949132,4.209215008146593,0.8500000000000001,0.09641518445632476,4.698906859688992,1.230978572932072,1.0,0.0,4.698906859689526,1.2843554758856506,1.284721086026494,3.6585719046736465,16890.88831450826,1722.3912665903504,1603.0968420496806,1603.0968420496806,7.7883591292293515,4.807897300448536,1.8392800666554248,2.968617233793111,4.184903630618784,4.184903630618784,1.1956867516053669,0.0,0.0,0.00028464947178494715,0.0001136381542196487,0.00017101131756529843,0.0008035662531920334,0.09635059678352244,0.08493969649089643,0.01141090029262601,0.10328363419983995,0.08497663133181735,0.01143855312450741,0.4634437647679124,0.4634437647679124,0.06225958897289744,0.0,3.410605131648481e-13,3.410605131648481e-13,1.7612543488888264,3.410605131648481e-13,3.410605131648481e-13,8.188280505768716,20986.890382579277,17838.856825192386,0.85,0.9358703104273441,0.725761290608015,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400735526867536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16570.566735253513,1420.927664296026,0.4634437647679124,0.06225958897289744,6.113110376966115,4.184903630618784
5634.0,-28.07912028695007,4.807968946820695,34.53517136186926,21.325503510329895,4.811966411933829,-24.76498322568933,-36.726049532275624,1.5567572562064809,-4.558842054096772,-4.55884205409712,39.16090480102343,43128.26477118201,12485.91761892784,12485.91761892784,55614.182390109854,78000.77272362546,78000.77272362546,12485.91761892784,90486.6903425533,90486.6903425533,90486.6903425533,111488.57847292231,93376.57187770736,58782.40660516754,38437.96141393314,21001.888130369014,0.0,59439.84954430215,17851.60491081366,1421.927664296026,0.0,0.8921182562872659,3.2676543894581505,0.0014959713701933424,360795.63149460754,1518670.853178089,4.209227386947414,1518670.853178089,4.209227386947414,0.85,0.09641523884161186,4.698906859688992,1.230981907728128,1.0,0.0,4.698906859688564,1.284350128010365,1.2847157365930248,3.6585871385151374,16891.18096316226,1722.4211084480696,1603.0968420496806,1603.0968420496806,7.788623426494715,4.807968946820695,1.8396778926768977,2.9682910541437977,4.185505531357835,4.185505531357835,1.1958587232450957,0.0,0.0,0.00028464944388551904,0.00011363632484739819,0.00017101311903812086,0.0008035747181450362,0.0963638011156589,0.0849369415165924,0.01142685959906651,0.10334942827727306,0.08497667164742469,0.011438567194187172,0.46342704940061846,0.46342704940061846,0.062346438821040545,0.0,3.410605131648481e-13,3.410605131648481e-13,3.034798320275513,3.410605131648481e-13,3.410605131648481e-13,8.202560711066553,21001.888130369014,17851.60491081366,0.85,0.9356380074390848,0.7255782964093361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400735535172344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16570.630761794768,1421.927664296026,0.46342704940061846,0.062346438821040545,6.113110376966115,4.185505531357835
5635.0,-28.07912028695007,4.807968946820695,34.53517136186926,21.32526682633909,4.811966411933829,-24.76498322568933,-36.725913640670456,1.5567572562064809,-4.558842054096772,-4.55884205409712,39.16090480102343,43127.60022941708,12485.758649128322,12485.758649128322,55613.358878545405,77999.65484731067,77999.65484731067,12485.758649128322,90485.413496439,90485.413496439,90485.413496439,111502.03770411064,93375.45400139256,58781.74206340261,38437.457708877715,21016.624207671644,0.0,59454.08191654936,17864.130576520896,1422.927664296026,0.0,0.8921182562872659,3.2676919654702723,0.0014959713701933424,360795.63149460754,1518670.853178089,4.209227386947414,1518670.853178089,4.209227386947414,0.85,0.09641523884161186,4.698906859688992,1.230978868552484,1.0,0.0,4.69890685968944,1.284350128010365,1.2847157365930248,3.6585871385151374,16890.97874700945,1722.4004881391147,1603.0968420496806,1603.0968420496806,7.788524262304912,4.807968946820695,1.8395039400680853,2.96846500675261,4.185206973514184,4.185206973514184,1.1957734210040525,0.0,0.0,0.00028464944388551904,0.00011363802448533394,0.0001710114194001851,0.0008035667317046809,0.09638723837615064,0.08493387970809493,0.011453358668055707,0.10342330018795574,0.08497667164742469,0.011438567194187172,0.46341034377345,0.46341034377345,0.06249102120338508,0.0,3.410605131648481e-13,3.410605131648481e-13,4.058006396580595,3.410605131648481e-13,3.410605131648481e-13,8.197076081387138,21016.624207671644,17864.130576520896,0.85,0.9354001791938382,0.7253934269803649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400735591626297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16570.69477198699,1422.927664296026,0.46341034377345,0.06249102120338508,6.113110376966115,4.185206973514184
5636.0,-28.07912028695007,4.807968946820695,34.53517136186926,21.325019664969318,4.811966411933829,-24.76498322568933,-36.72577397720886,1.5567572562064809,-4.558842054096772,-4.55884205409712,39.16090480102343,43126.91722784003,12485.588212608676,12485.588212608676,55612.5054404487,77998.48728760409,77998.48728760409,12485.588212608676,90484.07550021277,90484.07550021277,90484.07550021277,111503.17787127254,93374.28644168598,58781.05906182555,38436.91931095603,21019.102371059762,0.0,59456.021682015795,17866.2370154008,1423.0978539249688,0.0,0.8921182562872659,3.2677313419823313,0.0014959713701933424,360795.63149460754,1518670.853178089,4.209227386947414,1518670.853178089,4.209227386947414,0.8500000000000001,0.09641523884161186,4.698906859688992,1.2309758288273587,1.0,0.0,4.698906859688929,1.284350128010365,1.2847157365930248,3.6585871385151374,16890.76754347207,1722.3789513719844,1603.0968420496806,1603.0968420496806,7.7884179452595665,4.807968946820695,1.8393174418726064,2.968651504948089,4.184886921758886,4.184886921758886,1.195681977645396,0.0,0.0,0.00028464944388551904,0.00011363977132349486,0.00017100967256202418,0.0008035585234748638,0.09641651417067937,0.08493081932773416,0.0114856948429452,0.10343691658425616,0.08497667164742469,0.011438567194187172,0.46339364593838184,0.46339364593838184,0.0626674515981034,0.0,3.410605131648481e-13,3.410605131648481e-13,4.878820605210024,3.410605131648481e-13,3.410605131648481e-13,8.191195969928572,21019.102371059762,17866.2370154008,0.85,0.9353553074552636,0.7253582733552625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400735591626297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16570.758801310756,1423.0978539249688,0.46339364593838184,0.0626674515981034,6.113110376966115,4.184886921758886
5637.0,-28.073923716232372,4.811347302909113,34.54089275496082,21.32481437819081,4.8841213821436655,-24.805600834381835,-36.76328267958013,1.5567582633347166,-4.542514675766313,-4.542514675766681,39.23881518828596,43336.93403995594,12468.157454902148,12468.157454902148,55805.09149485808,77656.71942226414,77656.71942226414,12468.157454902148,90124.87687716629,90124.87687716629,90124.87687716629,111164.064754613,93373.33821115615,58774.67947948716,38442.95414629888,21039.187877446726,0.0,59482.142023745604,17883.309695829717,1423.0560686831764,0.0,0.8919237889005556,3.2862207655573323,0.0014959713701933424,361024.4505342209,1521974.0846324076,4.215709164241612,1521974.0846324076,4.215709164241612,0.85,0.09666625353369504,4.698906859688992,1.2309731797827408,1.0,0.0,4.698906859688812,1.284349810383292,1.2847156135927755,3.6585880433047167,16890.596015077397,1722.361460343481,1603.0968420496806,1603.0968420496806,7.777544767015238,4.811347302909113,1.846613506986401,2.9647337959227125,4.184566870003587,4.184566870003587,1.195590534286739,0.0,0.0,0.00028480104363089664,0.00011317152178584734,0.0001716295218450493,0.0008064711375228438,0.09670442686251202,0.08515326190137656,0.011551164961135455,0.10399645283081259,0.08513488786159665,0.0115313656720984,0.463376954336994,0.463376954336994,0.06285776398013264,0.0,3.410605131648481e-13,3.410605131648481e-13,4.757478550503549,3.410605131648481e-13,3.410605131648481e-13,4.303435048011181,21039.187877446726,17883.309695829717,0.85,0.9381822778436657,0.7285705014230253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400735591626297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16570.822830634526,1423.0560686831764,0.463376954336994,0.06285776398013264,6.113110376966115,4.184566870003587
5638.0,-28.06652133839429,4.816046484175838,34.54715491285162,21.643537294026487,5.091960267451207,-24.75640220235929,-36.76591714667154,1.7741798268217903,-4.4186658561433205,-4.418665856143601,39.27033979021822,43387.6850262885,12309.704925196407,12309.704925196407,55697.3899514849,78180.50536892332,78180.50536892332,12309.704925196407,90490.21029411972,90490.21029411972,90490.21029411972,111600.75943139975,93851.86716410979,59022.85905128634,38698.89790313717,21110.549137280035,0.0,59809.4470404172,17943.96676668803,1424.0560686831764,0.0,0.892419687505066,3.2911006628218944,0.0014959713701933424,362763.83093515725,1523312.2020584298,4.19918435123902,1523312.2020584298,4.19918435123902,0.85,0.0966910584667463,4.698906859688992,1.2320488627860327,1.0,0.0,4.698906859688934,1.283333647070123,1.2836994381750368,3.6614849695686638,16977.15861828624,1731.1883893364443,1603.0968420496806,1603.0968420496806,7.678703246310138,4.816046484175838,1.8894791544349205,2.9265673297409176,4.185265955668294,4.185265955668294,1.195790273048084,0.0,0.0,0.0002850171218371136,0.00011313870079527985,0.00017187842104183376,0.0008076406916659854,0.09669453883605972,0.08512076470503169,0.011573774131028029,0.1042820185899413,0.085119663896025,0.011571394570721306,0.4633602677225504,0.4633602677225504,0.0630025716815073,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.270126517807114,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21110.549137280035,17943.96676668803,0.85,0.9312473648827834,0.725431970587666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400428913825303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16570.990964591674,1424.0560686831764,0.4633602677225504,0.0630025716815073,6.113110376966115,4.185265955668294
5639.0,-28.059769355281055,4.8206555057821685,34.55328434188065,21.64289562441411,5.089802710172072,-24.74483697165025,-36.75451349755747,1.7741799306339312,-4.422799515164627,-4.42279951516499,39.27322011264116,43366.46216257985,12321.93830325164,12321.93830325164,55688.400465831495,78187.69423517452,78187.69423517452,12321.93830325164,90509.63253842616,90509.63253842616,90509.63253842616,111634.88882749664,93848.87014668852,59024.37702406716,38693.88124735707,21125.256289070487,0.0,59819.13753642756,17956.467845709914,1425.0560686831764,0.0,0.8923893504498084,3.290459383610668,0.0014959713701933424,362705.6704223164,1523434.5067680853,4.200194899060371,1523434.5067680853,4.200194899060371,0.8500000000000001,0.09670877219777212,4.698906859688992,1.2320407678419727,1.0,0.0,4.698906859688671,1.283333239815008,1.2836992839218486,3.6614861315104235,16976.616478404747,1731.1331064537583,1603.0968420496806,1603.0968420496806,7.686334337417267,4.8206555057821685,1.8919517117152145,2.928703794066954,4.186369120855271,4.186369120855271,1.196105463101506,0.0,0.0,0.0002852143463950239,0.00011328083426849306,0.00017193351212653083,0.0008078995595417762,0.09671118600698146,0.08513093585217645,0.011580250154805016,0.10433136680231452,0.08512977352996388,0.011578998667808236,0.4633435850976622,0.4633435850976622,0.06302802347165712,0.0,3.410605131648481e-13,3.410605131648481e-13,2.1639215752599057,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21125.256289070487,17956.467845709914,0.85,0.9309462282353936,0.7249596692391518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399992080727377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16571.203461437155,1425.0560686831764,0.4633435850976622,0.06302802347165712,6.113110376966115,4.186369120855271
5640.0,-28.059768904580423,4.820667521179584,34.553336186434954,21.642493397835665,5.089803424401122,-24.744837115130785,-36.75418517142532,1.7743433107361986,-4.422799612489541,-4.422799612489862,39.27322075067865,43364.85873704481,12322.52355855346,12322.52355855346,55687.38229559827,78185.79091574131,78185.79091574131,12322.52355855346,90508.31447429476,90508.31447429476,90508.31447429476,111648.36477515081,93846.19848364095,59022.7707923291,38692.69743479095,21140.050300856055,0.0,59832.747735647004,17969.042755727645,1426.0560686831764,0.0,0.8923893477314028,3.290498394458477,0.0014959713701933424,362705.6690530426,1523434.5338613568,4.200194989614479,1523434.5338613568,4.200194989614479,0.8499999999999999,0.09670877223019653,4.698906859688992,1.2320334949204699,1.0,0.0,4.698906859689038,1.2833324771376087,1.2836985210438128,3.6614883075113975,16976.133192896385,1731.0838250469208,1603.0968420496806,1603.0968420496806,7.686699415362943,4.820667521179584,1.8925826672378632,2.928084853941721,4.187452919846807,4.187452919846807,1.1964151199562305,0.0,0.0,0.000285214359564124,0.00011328492891998936,0.00017192943064413466,0.0008078803810361472,0.0966993227938395,0.08512787339786908,0.011571449395970424,0.10440581639196123,0.08512977373586351,0.011578998494333014,0.4633269056644183,0.4633269056644183,0.06298012188827432,0.0,3.410605131648481e-13,3.410605131648481e-13,1.2854972654778294,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21140.050300856055,17969.042755727645,0.85,0.9307174482715755,0.7247679636683141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399593650933666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16571.40317545424,1426.0560686831764,0.4633269056644183,0.06298012188827432,6.113110376966115,4.187452919846807
5641.0,-28.059768904580423,4.820667521179584,34.553336186434954,21.642277773376577,5.089803424401122,-24.744837115130785,-36.75406436724586,1.7743433107361986,-4.422799612489541,-4.422799612489862,39.27322075067865,43364.26809507103,12322.368529603702,12322.368529603702,55686.63662467473,78184.7724051454,78184.7724051454,12322.368529603702,90507.1409347491,90507.1409347491,90507.1409347491,111661.98835091226,93845.17997304506,59022.18015035532,38692.222025210816,21154.847416163153,0.0,59847.06944137397,17981.62030373868,1427.0560686831764,0.0,0.8923893477314028,3.2905331466274674,0.0014959713701933424,362705.6690530426,1523434.5338613568,4.200194989614479,1523434.5338613568,4.200194989614479,0.85,0.09670877223019653,4.698906859688992,1.2320308519201362,1.0,0.0,4.698906859689002,1.2833324771376087,1.2836985210438128,3.6614883075113975,16975.948951320126,1731.0650376346791,1603.0968420496806,1603.0968420496806,7.686602709446187,4.820667521179584,1.8924130162173851,2.928254504962199,4.187157637001331,4.187157637001331,1.1963307534289516,0.0,0.0,0.000285214359564124,0.00011328643553873993,0.0001719279240253841,0.0008078733015749652,0.09667907923815384,0.08512480932516822,0.011554269912985629,0.10448013281495501,0.08512977373586351,0.011578998494333014,0.46331022878448985,0.46331022878448985,0.0628866188278248,0.0,3.410605131648481e-13,3.410605131648481e-13,0.5844420762417712,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21154.847416163153,17981.62030373868,0.85,0.9304822632831706,0.7245846538492674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399593624338833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16571.467858838103,1427.0560686831764,0.46331022878448985,0.0628866188278248,6.113110376966115,4.187157637001331
5642.0,-28.059768904580423,4.820667521179584,34.553336186434954,21.64207266122105,5.089803424401122,-24.744837115130785,-36.753947369847424,1.7743433107361986,-4.422799612489541,-4.422799612489862,39.27322075067865,43363.69591042937,12322.211588629087,12322.211588629087,55685.907499058456,78183.80357799323,78183.80357799323,12322.211588629087,90506.01516662231,90506.01516662231,90506.01516662231,111675.66078189207,93844.21114589286,59021.607965713665,38691.78131131021,21169.645615269765,0.0,59861.426926579974,17994.1987729793,1428.0560686831764,0.0,0.8923893477314028,3.2905664848254865,0.0014959713701933424,362705.6690530426,1523434.5338613568,4.200194989614479,1523434.5338613568,4.200194989614479,0.85,0.09670877223019653,4.698906859688992,1.2320282951882113,1.0,0.0,4.698906859689111,1.2833324771376087,1.2836985210438128,3.6614883075113975,16975.773697137833,1731.0471666815715,1603.0968420496806,1603.0968420496806,7.686504810822415,4.820667521179584,1.8922412744810968,2.9284262466984874,4.18685874953663,4.18685874953663,1.1962453570104656,0.0,0.0,0.000285214359564124,0.00011328789469856101,0.00017192646486556302,0.0008078664451188725,0.09665400273544573,0.0851217456277675,0.011532257107678233,0.10455440585691686,0.08512977373586351,0.011578998494333014,0.4632935539472138,0.4632935539472138,0.06276680936282852,0.0,3.410605131648481e-13,3.410605131648481e-13,0.024328735741789842,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,21169.645615269765,17994.1987729793,0.85,0.9302469112097379,0.7244013070990595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399593624338833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16571.532533207952,1428.0560686831764,0.4632935539472138,0.06276680936282852,6.113110376966115,4.18685874953663
5643.0,-28.05007348836044,4.826099502537486,34.55894427445342,21.64356306837874,5.099115644838116,-24.741144331419896,-36.75027309274299,1.7754939365256581,-4.347559626485577,-4.347559626485864,39.26439892086185,43395.331776208775,12228.996684017553,12228.996684017553,55624.32846022633,78146.89869005093,78146.89869005093,12228.996684017553,90375.89537406848,90375.89537406848,90375.89537406848,111581.65619500788,93845.86536894838,59024.898898039304,38689.962745454526,21205.76082093939,0.0,59895.72356639392,18024.896697798482,1429.0560686831764,0.0,0.8927877232610941,3.297961954955353,0.0014959713701933424,363765.43996314536,1523059.963365899,4.186928707466566,1523059.963365899,4.186928707466566,0.85,0.09649295101349446,4.698906859688992,1.2320314514031638,1.0,0.0,4.698906859689427,1.2833265215524756,1.2836929275014126,3.6615052995278194,16976.072934734828,1731.0776804244904,1603.0968420496806,1603.0968420496806,7.628358040043203,4.826099502537486,1.9196186912316966,2.90648081130579,4.186559862071929,4.186559862071929,1.1961599605919797,0.0,0.0,0.00028549778120149066,0.00011333372811796113,0.00017216405308352953,0.0008089828500260567,0.0965071411830135,0.08501349896687346,0.011493642216140033,0.10490958070710958,0.08500236004446086,0.011490590969033598,0.4632768807440596,0.4632768807440596,0.06263403787622532,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21205.76082093939,18024.896697798482,0.85,0.9286861423181109,0.724514693074964,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399593624338833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16571.597207577797,1429.0560686831764,0.4632768807440596,0.06263403787622532,6.113110376966115,4.186559862071929
5644.0,-28.042686087010615,4.82905184724783,34.56301770310456,20.137076696287863,5.099542531984809,-24.739134217527116,-35.88773460416121,1.775493952616498,-4.347590444582863,-4.347590444583156,39.264000036731055,39208.54930973489,12233.671741416587,12233.671741416587,51442.22105115147,71029.09511172892,71029.09511172892,12233.671741416587,83262.76685314551,83262.76685314551,83262.76685314551,104357.35747329003,86730.08437437423,54812.723314077884,35463.73451144038,21094.590620144518,0.0,56558.3251315849,17930.40202712284,1430.0560686831764,0.0,0.8927889714357651,3.5240363718305923,0.0014959713701933424,363765.00538726477,1523043.0285902468,4.186887155263363,1523043.0285902468,4.186887155263363,0.85,0.09649464823276256,4.698906859688992,1.2132117356406527,1.0,0.0,4.698906859688279,1.283326075724828,1.2836927589217384,3.661506571535243,15688.876991934558,1599.8202232092058,1603.0968420496806,1603.0968420496806,7.631274306407412,4.82905184724783,1.9223900834284429,2.906661763819387,4.187899622316863,4.187899622316863,1.1965427492333893,0.0,0.0,0.00028571390774045035,0.00012457978159730566,0.00016113412614314468,0.0007571542506640139,0.09648233765649625,0.08500922964441017,0.011473108012086078,0.11217970562153429,0.08500410587444564,0.01149054235831693,0.4632602088482029,0.4632602088482029,0.06252302762946493,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21094.590620144518,17930.40202712284,0.85,0.9095428644937658,0.6932409900490307,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439902154109339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16571.856113452584,1430.0560686831764,0.4632602088482029,0.06252302762946493,6.113110376966115,4.187899622316863
5645.0,-28.042686966320947,4.830457757985772,34.56587889748922,21.642015140410535,5.099872135371367,-24.738581618280275,-36.74674480045212,1.775444088996635,-4.3477739739740855,-4.347773973974382,39.265160083957,43415.8708976197,12236.10375654828,12236.10375654828,55651.97465416798,78136.04508381295,78136.04508381295,12236.10375654828,90372.14884036123,90372.14884036123,90372.14884036123,111607.63997307757,93838.82674051207,59022.659231508645,38684.63056555936,21235.491132716343,0.0,59920.1216982757,18050.16746280889,1431.0560686831764,0.0,0.8927840096545282,3.2981380213594798,0.0014959713701933424,363762.41738884914,1523092.2792261702,4.187052335310491,1523092.2792261702,4.187052335310491,0.85,0.09649662187089224,4.698906859688992,1.232012692145072,1.0,0.0,4.698906859689022,1.2833263085365842,1.2836929917669886,3.661505907291262,16974.799695160284,1730.9478461207736,1603.0968420496806,1603.0968420496806,7.632791379529819,4.830457757985772,1.9236351674564203,2.9068225905293517,4.188500412142046,4.188500412142046,1.1967144034691561,0.0,0.0,0.00028571388200629926,0.00011337775661907856,0.00017233612538722072,0.0008097914017542336,0.09646668379529291,0.08500997167030802,0.011456712124984888,0.10506157588446474,0.08500600189812257,0.011490619972769659,0.4632435379981842,0.4632435379981842,0.0624308860987233,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,21235.491132716343,18050.16746280889,0.85,0.9287693862572621,0.7245624619428812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439858567236549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16572.06910527668,1431.0560686831764,0.4632435379981842,0.0624308860987233,6.113110376966115,4.188500412142046
5646.0,-28.032847040019814,4.835501534031345,34.570512836334714,21.64184156516569,5.088432150438385,-24.720877686369587,-36.72977630104867,1.7754440992892455,-4.367819679795218,-4.3678196797955255,39.26683985864644,43383.235342742664,12269.624921365352,12269.624921365352,55652.860264108014,78189.30321871601,78189.30321871601,12269.624921365352,90458.92814008136,90458.92814008136,90458.92814008136,111706.31942885341,93838.05693106231,59027.17728214507,38678.7551654636,21247.391288772054,0.0,59926.146454235655,18060.282595456247,1432.0560686831764,0.0,0.8926803437877388,3.292544468312944,0.0014959713701933424,363479.834284783,1523163.5973981596,4.190503719127305,1523163.5973981596,4.190503719127305,0.85,0.09647914981756178,4.698906859688992,1.2320105958776555,1.0,0.0,4.69890685968811,1.283325714269625,1.2836927670907385,3.6615076028171583,16974.660441914402,1730.9336462415201,1603.0968420496806,1603.0968420496806,7.653701635191119,4.835501534031345,1.9208124861350182,2.914689047896327,4.1886396149600715,4.1886396149600715,1.1967541757028777,0.0,0.0,0.00028600199378892553,0.00011358972215704984,0.00017241227163187567,0.0008101492058655824,0.09647892835994212,0.08503286207195826,0.011446066287983857,0.10494449811791108,0.08503296993472119,0.011446179882840597,0.4632268679848359,0.4632268679848359,0.06235383954079665,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,0.6997184732817914,21247.391288772054,18060.282595456247,0.85,0.928690789530559,0.7239450208244832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439858572424475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16572.134331458263,1432.0560686831764,0.4632268679848359,0.06235383954079665,6.113110376966115,4.1886396149600715
5647.0,-28.025456694177667,4.839635996277579,34.576143266174256,21.641036902461224,5.088984308585915,-24.716256492425906,-36.72472306117413,1.7754443014869676,-4.445048867047262,-4.445048867047615,39.307270573843624,43396.33926677871,12378.749638827045,12378.749638827045,55775.08890560576,78182.92549554075,78182.92549554075,12378.749638827045,90561.6751343678,90561.6751343678,90561.6751343678,111813.0266200107,93834.29261935086,59027.207502212965,38674.53901904211,21251.351485642903,0.0,59925.89050468501,18063.648762796467,1433.0560686831764,0.0,0.8921606981431517,3.2853373518214486,0.0014959713701933424,362392.74802244466,1524880.925654948,4.207813025994949,1524880.925654948,4.207813025994949,0.85,0.09669702651971067,4.698906859688992,1.2320005184086043,1.0,0.0,4.698906859689061,1.2833252666711314,1.283692597301066,3.661508879878656,16973.97950376213,1730.8642098741293,1603.0968420496806,1603.0968420496806,7.721772830018099,4.839635996277579,1.899893573250659,2.93974242302692,4.189878583663795,4.189878583663795,1.1971081667610843,0.0,0.0,0.00028621855803808425,0.00011365291643163448,0.00017256564160644979,0.0008108698770911791,0.09669721671567699,0.08523542613935112,0.01146179057632588,0.10472690602425992,0.08523471357733632,0.011462312942374342,0.46321019864082397,0.46321019864082397,0.062288868961122006,0.0,3.410605131648481e-13,3.410605131648481e-13,0.26091301097477526,3.410605131648481e-13,3.410605131648481e-13,3.890245346081599,21251.351485642903,18063.648762796467,0.85,0.9307344193949901,0.7241667816915626,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398005191300802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16572.396701749618,1433.0560686831764,0.46321019864082397,0.062288868961122006,6.113110376966115,4.189878583663795
5648.0,-27.976164574902732,4.8442222720381,34.58051957656409,21.61866727927702,5.063627777154185,-24.670938887812767,-36.677151430025674,1.7601974361271184,-4.40590894796901,-4.405908947969319,39.28224135203122,43415.947971254034,12333.191794818911,12333.191794818911,55749.13976607294,78197.24358508286,78197.24358508286,12333.191794818911,90530.43537990177,90530.43537990177,90530.43537990177,111801.53541314323,93800.8999409073,59028.084591565,38636.46149926922,21271.10003324145,0.0,59907.56153251068,18080.435028255233,1434.0560686831764,0.0,0.892440241793477,3.287781389004486,0.0014959713701933424,362943.3665373528,1523817.6161172232,4.198499701634297,1523817.6161172232,4.198499701634297,0.85,0.09656294967167733,4.698906859688992,1.2319249099167067,1.0,0.0,4.698906859688682,1.2833934542765135,1.2837626632674364,3.661314341312348,16967.93899742213,1730.24824964918,1603.0968420496806,1603.0968420496806,7.69335418255206,4.8442222720381,1.915979122559322,2.928243149478778,4.1908516489981285,4.1908516489981285,1.1973861854280368,0.0,0.0,0.00028766686419842604,0.00011424942617189856,0.00017341743802652747,0.0008148723891325405,0.09655265035736048,0.08511402747197223,0.011438622885388248,0.1049108102900436,0.08512337449315234,0.011439575178524994,0.46319352983228107,0.46319352983228107,0.06224938788671474,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.8148284889331308,2.8421709430404007e-13,2.8421709430404007e-13,3.1148154647334536,21271.10003324145,18080.435028255233,0.85,0.930586028540303,0.7247156596032212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439756920706286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16572.610326776656,1434.0560686831764,0.46319352983228107,0.06224938788671474,6.113110376966115,4.1908516489981285
5649.0,-27.970677921397687,4.846781370796464,34.58427091656329,21.615275053214305,5.06458217828366,-24.66989958131663,-36.67403619093818,1.7601974071116924,-4.406382410001584,-4.406382410001885,39.285462301739344,43428.797224411865,12337.820766240113,12337.820766240113,55766.617990651976,78176.73591982594,78176.73591982594,12337.820766240113,90514.55668606605,90514.55668606605,90514.55668606605,111775.14735222873,93784.90516624965,59019.93159422756,38627.74841335788,21260.59066616268,0.0,59888.339079520556,18071.502066238278,1433.3169386656227,0.0,0.8924266109805759,3.288393663438131,0.0014959713701933424,362936.70197792863,1523954.419396983,4.198953732404996,1523954.419396983,4.198953732404996,0.85,0.09657184610134019,4.698906859688992,1.2318822911242027,1.0,0.0,4.698906859689131,1.2833931210483007,1.2837625373839234,3.6613152919588914,16965.045652466597,1729.9532105730905,1603.0968420496806,1603.0968420496806,7.696241700822814,4.846781370796464,1.9182192110075222,2.9285621597889415,4.191967902179681,4.191967902179681,1.1977051149084803,0.0,0.0,0.00028782849025137445,0.00011428858942608917,0.00017353990082528528,0.0008154478304176803,0.09656131012825712,0.08512148310353267,0.011439827024724462,0.10487466331445383,0.08513106780752613,0.011440778293814053,0.4631768614521134,0.4631768614521134,0.06224824784152572,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.2964887879797402,2.8421709430404007e-13,2.8421709430404007e-13,3.2335602124018124,21260.59066616268,18071.502066238278,0.85,0.9311765670543024,0.7251628262180808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439466191847373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16573.66363034299,1433.3169386656227,0.4631768614521134,0.06224824784152572,6.113110376966115,4.191967902179681
5650.0,-27.921719944920884,4.851333810878724,34.588295894474555,21.618606300931447,5.073865709302292,-24.62180637017285,-36.62765492973847,1.7627483754108477,-4.39532964241306,-4.395329642413338,39.28604633754725,43452.578014573184,12329.422014437021,12329.422014437021,55782.0000290102,78148.82941454512,78148.82941454512,12329.422014437021,90478.25142898214,90478.25142898214,90478.25142898214,111742.75454214885,93788.84157640433,59039.669391213385,38610.19131687883,21264.503113166702,0.0,59874.694430045536,18074.827646191698,1433.3694663059757,0.0,0.892478585573246,3.29031031379416,0.0014959713701933424,363092.3082867991,1523979.2261231449,4.197222555646608,1523979.2261231449,4.197222555646608,0.8500000000000001,0.09655275203994709,4.698906859688992,1.2318898876896132,1.0,0.0,4.698906859689188,1.2833782299497063,1.2837494977475141,3.661357774374227,16965.75772204605,1730.0258214625844,1603.0968420496806,1603.0968420496806,7.6910026213219425,4.851333810878724,1.9251228751408078,2.926210935737916,4.192480267425184,4.192480267425184,1.197851504978624,0.0,0.0,0.0002892744021736398,0.00011487313998572045,0.00017440126218791932,0.0008194952872332326,0.09655205793330232,0.08510883050154833,0.011443227431753994,0.10494574712548511,0.08510932768638681,0.011443424353560286,0.4631601934146459,0.4631601934146459,0.06227376641584262,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.6024092196900597,2.8421709430404007e-13,2.8421709430404007e-13,2.8503743631445673,21264.503113166702,18074.827646191698,0.85,0.9316456736857835,0.7257252571926008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439433837992774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16573.84100748238,1433.3694663059757,0.4631601934146459,0.06227376641584262,6.113110376966115,4.192480267425184
5651.0,-27.921714162133664,4.855535681222758,34.593029932880924,21.6151982191019,5.078491883804464,-24.631496757483237,-36.63473816178737,1.7627487970335929,-4.4004728609841095,-4.400472860984395,39.31133431341179,43487.26182846262,12342.46901014631,12342.46901014631,55829.73083860893,78110.87986653564,78110.87986653564,12342.46901014631,90453.34887668195,90453.34887668195,90453.34887668195,111729.28218930132,93772.7417064409,59028.55349864175,38604.65356422128,21275.93331261937,0.0,59880.58687684065,18084.543315726463,1433.7572221487883,0.0,0.8923645993339411,3.292090739502326,0.0014959713701933424,363019.89301366324,1525053.617306198,4.2010194114866275,1525053.617306198,4.2010194114866275,0.85,0.09662631148337035,4.698906859688992,1.231847074381076,1.0,0.0,4.698906859688635,1.2833782276283727,1.2837494956452111,3.6613577809967746,16962.845366071022,1729.7288438020144,1603.0968420496806,1603.0968420496806,7.699141241127721,4.855535681222758,1.9270091414389148,2.928526539783843,4.193598222467994,4.193598222467994,1.1981709207051412,0.0,0.0,0.0002892745733552305,0.00011478369061510066,0.00017449088274012982,0.0008199164058607835,0.09665108773850728,0.08518984120198526,0.01146124653652202,0.10501752542700818,0.08517502631691178,0.01145128516645857,0.46314352565133865,0.46314352565133865,0.06231027144067855,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.8939458257701176,2.8421709430404007e-13,2.8421709430404007e-13,3.0549214786927337,21275.93331261937,18084.543315726463,0.85,0.9323510965822143,0.7262330597711911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391452020625664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16574.88944301375,1433.7572221487883,0.46314352565133865,0.06231027144067855,6.113110376966115,4.193598222467994
5652.0,-27.874394508084247,4.861002687802401,34.57840323865503,20.05163199445235,4.583529490702096,-24.493496414831053,-35.74312704205511,1.5463621145070752,-4.492534372772923,-4.492534372773262,38.86609574426241,39360.56505833485,12473.05912285442,12473.05912285442,51833.62418118927,73063.53576234887,73063.53576234887,12473.05912285442,85536.59488520329,85536.59488520329,85536.59488520329,106539.71647352996,87409.58675274017,55330.227059607554,35643.73299236957,21003.121588326674,0.0,56646.85458069625,17852.65335007767,1433.9597117697203,0.0,0.8934772469876945,3.4342442906819555,0.0014959713701933424,361725.6040323519,1506220.63301238,4.163986779541508,1506220.63301238,4.163986779541508,0.8499999999999999,0.09644718045119695,4.698906859688992,1.2151900367764754,1.0,0.0,4.6989068596895835,1.2843862858861221,1.2847596487412145,3.6584841424456105,15811.794308420647,1612.3543012568664,1603.0968420496806,1603.0968420496806,7.780602391373107,4.861002687802401,1.9022102367084122,2.9587924510939887,4.194618009706575,4.194618009706575,1.1984622884875928,0.0,0.0,0.0002906784528559449,0.00012656308681889184,0.00016411536603705307,0.0007711628192518785,0.09519738778941818,0.08390104258097825,0.011296345208439933,0.10970430329408208,0.08486142090620283,0.011585759544994126,0.4631268581073595,0.4631268581073595,0.062354896954129276,0.0,3.410605131648481e-13,3.410605131648481e-13,1.9033493594903916,3.410605131648481e-13,3.410605131648481e-13,1.7757732092844094,21003.121588326674,17852.65335007767,0.85,0.9150309326945895,0.6948411407779715,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391451679761134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16574.95883486409,1433.9597117697203,0.4631268581073595,0.062354896954129276,6.113110376966115,4.194618009706575
5653.0,-27.874387827339294,4.861333816524833,34.576070672056375,20.056193915102654,4.584226077363863,-24.49184117442053,-35.74408044861627,1.546558391025301,-4.492495906115607,-4.492495906115972,38.868010324246875,39365.27897152851,12474.195170063897,12474.195170063897,51839.47414159241,73081.79374069562,73081.79374069562,12474.195170063897,85555.98891075951,85555.98891075951,85555.98891075951,106545.68944393581,87430.20794982268,55342.72794530871,35652.75556057108,20989.700533176303,0.0,56642.45609374739,17841.245453199856,1432.9597117697203,0.0,0.893470732904127,3.433289875917849,0.0014959713701933424,361726.1440765734,1506301.2386701426,4.164203398998098,1506301.2386701426,4.164203398998098,0.8499999999999999,0.0964367003499572,4.698906859688992,1.2152442660881206,1.0,0.0,4.698906859688136,1.2843853677548394,1.2847587305981887,3.6584867576799653,15815.52454143942,1612.7346791656091,1603.0968420496806,1603.0968420496806,7.781311049253078,4.861333816524833,1.903265118203267,2.958068698321566,4.1960264494934725,4.1960264494934725,1.1988646998552779,0.0,0.0,0.0002906786515023728,0.00012654991585967914,0.0001641287356426937,0.0007712256417835346,0.0952072240327189,0.08390389235200871,0.011303331680710191,0.10959653301162996,0.08485126986690275,0.011585430483054446,0.4631101907388428,0.4631101907388428,0.06238909714315274,0.0,3.410605131648481e-13,3.410605131648481e-13,1.8884081459790423,3.410605131648481e-13,3.410605131648481e-13,1.828723074117363,20989.700533176303,17841.245453199856,0.85,0.9152052668018898,0.6949783199085878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388662948886524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16575.97608146148,1432.9597117697203,0.4631101907388428,0.06238909714315274,6.113110376966115,4.1960264494934725
5654.0,-27.826097308276424,4.864005809092566,34.56510208503865,20.789746019896143,4.14655982022302,-24.399691417230247,-36.26235999455673,1.2424585047266898,-4.640108893059505,-4.640108893059828,38.78652995105233,42154.099809827385,12674.543183423717,12674.543183423717,54828.6429932511,78614.24937871877,78614.24937871877,12674.543183423717,91288.79256214248,91288.79256214248,91288.79256214248,112298.26174918002,92331.7997637314,58338.7608611229,37770.04322512055,21009.46918703754,0.0,58779.51241215809,17858.04880898191,1431.9597117697203,0.0,0.8930375327321507,3.2383119674153007,0.0014959713701933424,359658.4140721532,1502873.720456776,4.178614100642938,1502873.720456776,4.178614100642938,0.85,0.09637655867941616,4.698906859688992,1.2284830728964882,1.0,0.0,4.698906859688657,1.285805834742499,1.2861814610688804,3.6544451212807068,16702.188858530855,1703.149277126323,1603.0968420496806,1603.0968420496806,7.906286664016099,4.864005809092566,1.8583331878604028,3.005672621232163,4.19589467780441,4.19589467780441,1.19882705080126,0.0,0.0,0.00029211780018281876,0.00011957442834261046,0.0001725433718402083,0.0008107652335338232,0.09509551248560075,0.08380119601493823,0.011294316470662527,0.10325027752534681,0.08462412642129108,0.011752432258125077,0.4630935235106961,0.4630935235106961,0.062413486426991474,0.0,3.410605131648481e-13,3.410605131648481e-13,2.0462690941180313,3.410605131648481e-13,3.410605131648481e-13,2.4125804852376405,21009.46918703754,17858.04880898191,0.85,0.9327849235767091,0.7171563369604974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388662555236402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16576.047068815464,1431.9597117697203,0.4630935235106961,0.062413486426991474,6.113110376966115,4.19589467780441
5655.0,-27.826097308276424,4.864005809092566,34.56510208503865,20.78352434271949,4.14655982022302,-24.399691417230247,-36.25880533419547,1.2424585047266898,-4.640108893059505,-4.640108893059828,38.78652995105233,42136.68602495528,12674.85239860129,12674.85239860129,54811.538423556565,78584.86124637908,78584.86124637908,12674.85239860129,91259.71364498037,91259.71364498037,91259.71364498037,112253.46562221303,92302.4116313917,58321.34707625079,37756.73839460101,20993.751977232667,0.0,58750.49037183367,17844.689180647765,1430.9597117697203,0.0,0.8930375327321507,3.2391553114430383,0.0014959713701933424,359658.4140721532,1502873.720456776,4.178614100642938,1502873.720456776,4.178614100642938,0.8499999999999999,0.09637655867941616,4.698906859688992,1.2284049972379583,1.0,0.0,4.698906859689095,1.285805834742499,1.2861814610688804,3.6544451212807068,16696.872747095866,1702.6071846242974,1603.0968420496806,1603.0968420496806,7.906479550165874,4.864005809092566,1.8586716645117836,3.0053341445807824,4.196469618589884,4.196469618589884,1.1989913195971096,0.0,0.0,0.00029211780018281876,0.00011962103656007425,0.00017249676362274453,0.0008105462258610649,0.09509738484044591,0.08379817994113996,0.01129920489930595,0.10320504373479344,0.08462412642129108,0.011752432258125077,0.4630768563948454,0.4630768563948454,0.062440500357013554,0.0,3.410605131648481e-13,3.410605131648481e-13,2.121503766335593,3.410605131648481e-13,3.410605131648481e-13,2.4227112656115537,20993.751977232667,17844.689180647765,0.85,0.9329545690027886,0.7172142012478685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438581766039212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16577.08534261978,1430.9597117697203,0.4630768563948454,0.062440500357013554,6.113110376966115,4.196469618589884
5656.0,-27.812617287815332,4.864657894912076,34.56640908894301,20.76655280487614,4.4706572745568085,-24.59059787456058,-36.43186079626901,1.2334282538763415,-4.731884033798849,-4.731884033799192,39.16948932201995,43053.2940272443,12797.991875484604,12797.991875484604,55851.28590272891,76973.87606145834,76973.87606145834,12797.991875484604,89771.86793694294,89771.86793694294,89771.86793694294,110824.6056314006,92264.96975261692,58272.54493846162,37769.360904616995,21052.737694457646,0.0,58822.09859907464,17894.827040288998,1429.9597117697203,0.0,0.8912361914583047,3.271117038335542,0.0014959713701933424,358377.53030353674,1519034.5522522405,4.238643396436313,1519034.5522522405,4.238643396436313,0.8499999999999999,0.0965600456367275,4.698906859688992,1.2283133158972492,1.0,0.0,4.698906859688805,1.2858473193936333,1.286223475933371,3.654327219739319,16690.099768207605,1701.9165329860457,1603.0968420496806,1603.0968420496806,7.983293048672844,4.864657894912076,1.8299622420075474,3.034695652904529,4.196242961605038,4.196242961605038,1.1989265604585824,0.0,0.0,0.00029252069976625113,0.0001173713201052694,0.00017514937966098173,0.0008230106215592587,0.09654964409662856,0.08507360321689027,0.011476040879738296,0.10394048300514008,0.08508111867003863,0.011478926966688868,0.46306018936883153,0.46306018936883153,0.06246470658387516,0.0,3.410605131648481e-13,3.410605131648481e-13,5.192475087371008,3.410605131648481e-13,3.410605131648481e-13,17.68666065655691,21052.737694457646,17894.827040288998,0.85,0.9494949556867311,0.7319238016428334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438581766039212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16577.157806042836,1429.9597117697203,0.46306018936883153,0.06246470658387516,6.113110376966115,4.196242961605038
5657.0,-27.809796383167928,4.865192673390809,34.56877723864508,20.764469971787207,4.484745823469989,-24.597950408984637,-36.43740773024035,1.2334291705074005,-4.739469226869687,-4.739469226870027,39.1986594866278,43094.909264205795,12808.804431594577,12808.804431594577,55903.71369580037,76897.50240279648,76897.50240279648,12808.804431594577,89706.30683439106,89706.30683439106,89706.30683439106,110749.9918787891,92255.14160731768,58266.108171286935,37765.59270670083,21043.685044398037,0.0,58809.27775109887,17887.13228773833,1428.9597117697203,0.0,0.8910953291771162,3.274399909050671,0.0014959713701933424,358271.8259090382,1520270.8922583458,4.243344807817314,1520270.8922583458,4.243344807817314,0.8500000000000001,0.09665799301878741,4.698906859688992,1.228287150743418,1.0,0.0,4.698906859689039,1.2858471407323402,1.2862234057223243,3.6543277274877175,16688.321924178388,1701.7352433479718,1603.0968420496806,1603.0968420496806,7.990037841517764,4.865192673390809,1.8279114428515237,3.0372812305392856,4.196213017175745,4.196213017175745,1.1989180049073556,0.0,0.0,0.0002926050774961571,0.00011729986055365723,0.00017530521694249988,0.0008237428864303796,0.09669569351535777,0.0851689065153541,0.011526787000003669,0.10395560325422079,0.08516161579951384,0.011496377219273572,0.4630435224146871,0.4630435224146871,0.06266845816135148,0.0,3.410605131648481e-13,3.410605131648481e-13,7.600971585211312,3.410605131648481e-13,3.410605131648481e-13,17.44289777352077,21043.685044398037,17887.13228773833,0.85,0.9505934409261776,0.7327909967981294,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385023714108771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16577.50031920913,1428.9597117697203,0.4630435224146871,0.06266845816135148,6.113110376966115,4.196213017175745
