time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5658.0,-27.79859125834054,4.864716544880645,34.57086390825591,20.763775740657024,4.459597011464822,-24.572475145591454,-36.412835063505895,1.2334292752122946,-4.832452061353479,-4.832452061353794,39.19833730571681,43032.03511329026,12932.136383469837,12932.136383469837,55964.17149676009,77013.06171652194,77013.06171652194,12932.136383469837,89945.19809999179,89945.19809999179,89945.19809999179,110945.84208307788,92251.91912163136,58270.64867391539,37756.96716412886,21000.643983086087,0.0,58757.61114721495,17850.547385623173,1427.9597117697203,0.0,0.8906359098575758,3.2612100938146615,0.0014959713701933424,356978.0388329602,1520257.232879632,4.258685598278504,1520257.232879632,4.258685598278504,0.85,0.09685624331789976,4.698906859688992,1.228278497527354,1.0,0.0,4.6989068596895365,1.2858464471739366,1.2862231432362232,3.6543296985548777,16687.738998635243,1701.6758014852414,1603.0968420496806,1603.0968420496806,8.066971404506743,4.864716544880645,1.7981433378397176,3.0665732070409275,4.196148771841683,4.196148771841683,1.1988996490976238,0.0,0.0,0.0002929404618659563,0.00011761672862628667,0.00017532373323966963,0.0008238298927861666,0.0968560932876932,0.08525966471193976,0.011596428575753454,0.10341105425203945,0.08525973878855564,0.011596504529344123,0.46302685551803824,0.46302685551803824,0.06297770319425977,0.0,3.410605131648481e-13,3.410605131648481e-13,9.669332020658146,3.410605131648481e-13,3.410605131648481e-13,17.9080728974796,21000.643983086087,17850.547385623173,0.85,0.9524582501583326,0.7323652931613428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384857578933201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16577.629744089307,1427.9597117697203,0.46302685551803824,0.06297770319425977,6.113110376966115,4.196148771841683
5659.0,-27.79854630743566,4.864378510074654,34.572589609743304,20.75652329893785,4.456505380962579,-24.57334786897778,-36.411270092334576,1.2305382430927543,-4.820398344575949,-4.820398344576273,39.19150878120063,43024.603142360334,12915.408884278042,12915.408884278042,55940.012026638375,76993.40822507878,76993.40822507878,12915.408884278042,89908.81710935682,89908.81710935682,89908.81710935682,110895.04929216673,92231.31813831795,58258.882091027095,37747.151163656505,20986.23218280991,0.0,58733.38334646641,17838.297355388422,1426.9597117697203,0.0,0.8907199776826136,3.264618931407353,0.0014959713701933424,357145.55022800615,1519967.748409274,4.255877603511811,1519967.748409274,4.255877603511811,0.85,0.09688335655659891,4.698906859688992,1.2282262622797866,1.0,0.0,4.698906859689192,1.2858599928143142,1.286236694575928,3.6542912027340306,16684.012422148568,1701.295796439005,1603.0968420496806,1603.0968420496806,8.056536913742976,4.864378510074654,1.8015030239630603,3.0628754861115937,4.195780460863435,4.195780460863435,1.1987944173895528,0.0,0.0,0.0002929418080190792,0.00011763693590021281,0.00017530487211886637,0.0008237412661362427,0.09688392746978418,0.08522310258026852,0.011660824889515656,0.10345641645364098,0.08522275330154454,0.011660603255054374,0.4630101886673858,0.4630101886673858,0.06335231373472698,0.0,3.410605131648481e-13,3.410605131648481e-13,10.685625606234169,3.410605131648481e-13,3.410605131648481e-13,14.81258445287017,20986.23218280991,17838.297355388422,0.85,0.9524398023633335,0.7325408599153829,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384197696859353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16577.927226877244,1426.9597117697203,0.4630101886673858,0.06335231373472698,6.113110376966115,4.195780460863435
5660.0,-27.79851591374415,4.864940311111465,34.574287635220905,20.763297273684316,4.478820089318983,-24.58219037182015,-36.42100658090783,1.2344121983387055,-4.739428357809572,-4.739428357809923,39.189578989914075,43072.43045131869,12808.000260213565,12808.000260213565,55880.43071153225,76920.00133942606,76920.00133942606,12808.000260213565,89728.00159963963,89728.00159963963,89728.00159963963,110722.02034948832,92245.01648526119,58264.798149890994,37755.798150411334,20994.018749848692,0.0,58749.816900260026,17844.91593737139,1425.9597117697203,0.0,0.8911277209262507,3.278497185548521,0.0014959713701933424,358272.39537932194,1519885.9455220664,4.242263610381936,1519885.9455220664,4.242263610381936,0.85,0.09682543712451386,4.698906859688992,1.2282592657161877,1.0,0.0,4.6989068596890995,1.285841836242948,1.2862185338559116,3.6543428027031286,16686.49035909208,1701.5484756866088,1603.0968420496806,1603.0968420496806,7.989536205334649,4.864940311111465,1.8272996030594122,3.037640708052053,4.1954530146050955,4.1954530146050955,1.1987008613157415,0.0,0.0,0.00029294271822784875,0.00011751126812959589,0.00017543145009825287,0.0008243360442718675,0.09684717414077033,0.08513145635001065,0.011715717790759682,0.10387093861212662,0.08511605762343592,0.011709379501077932,0.46299352185353054,0.46299352185353054,0.06371677019930613,0.0,3.410605131648481e-13,3.410605131648481e-13,10.363355843556405,3.410605131648481e-13,3.410605131648481e-13,9.242881527852035,20994.018749848692,17844.91593737139,0.85,0.9511592318049408,0.7331500372919127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384195049766493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16578.001507685094,1425.9597117697203,0.46299352185353054,0.06371677019930613,6.113110376966115,4.1954530146050955
5661.0,-27.78722119508356,4.864790740670923,34.574633433441534,20.761446793936216,4.450044902928593,-24.557784595098784,-36.397259566560365,1.2336031153120628,-4.80103976627646,-4.801039766276869,39.16054780683786,43014.05620948833,12889.932352462378,12889.932352462378,55903.988561950704,77047.22893541228,77047.22893541228,12889.932352462378,89937.16128787465,89937.16128787465,89937.16128787465,110889.76080292196,92240.15523617536,58268.36376308898,37746.43497009597,20952.599515047306,0.0,58699.034485143275,17809.70958779021,1424.9597117697203,0.0,0.890925877687935,3.2657902687931646,0.0014959713701933424,357414.7068820784,1518655.7298868266,4.249001791601922,1518655.7298868266,4.249001791601922,0.85,0.09685279560946845,4.698906859688992,1.2282468655938286,1.0,0.0,4.698906859688806,1.2858449284895328,1.2862220621951328,3.6543340146068344,16685.610992497608,1701.4588052492552,1603.0968420496806,1603.0968420496806,8.040644840882862,4.864790740670923,1.8076771944245138,3.057113546246409,4.195396455434658,4.195396455434658,1.1986847015527593,0.0,0.0,0.00029328114479344216,0.00011781798594787922,0.00017546315884556295,0.0008244850407221149,0.09686374829630502,0.08510109129353481,0.011762657002770214,0.10337237193557158,0.08509362895621235,0.011759166653256107,0.462976855069113,0.462976855069113,0.06399257475577116,0.0,3.979039320256561e-13,3.979039320256561e-13,10.344866309640281,3.979039320256561e-13,3.979039320256561e-13,10.145405710548857,20952.599515047306,17809.70958779021,0.85,0.9523834429695773,0.7327898420607785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384193259927103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16578.0754983618,1424.9597117697203,0.462976855069113,0.06399257475577116,6.113110376966115,4.195396455434658
5662.0,-27.77576168161362,4.864533111142696,34.575901979490965,20.759810227341973,4.45747758233375,-24.55224020861761,-36.39065979570148,1.2336680369602835,-4.8134010895240635,-4.813401089524481,39.18622598883879,43040.48777246923,12905.92526863061,12905.92526863061,55946.41304109983,77004.43918019364,77004.43918019364,12905.92526863061,89910.36444882426,89910.36444882426,89910.36444882426,110850.89757001468,92232.17691521083,58266.864791057495,37739.23569350371,20940.533121190427,0.0,58679.76881469414,17799.453153011862,1423.9597117697203,0.0,0.8907734422341538,3.268900293387446,0.0014959713701933424,357242.81988877093,1519743.82140093,4.254091997913656,1519743.82140093,4.254091997913656,0.85,0.09700690911166304,4.698906859688992,1.2282254803692925,1.0,0.0,4.698906859688222,1.2858439139308353,1.286221489347811,3.654336897955519,16684.16776899428,1701.3116374087258,1603.0968420496806,1603.0968420496806,8.050621104168238,4.864533111142696,1.803429353066882,3.061103758075814,4.1951262355369465,4.1951262355369465,1.198607495867699,0.0,0.0,0.0002936248769736837,0.00011790336013920464,0.00017572151683447907,0.0008256990408484884,0.09700683392713146,0.08519036143378264,0.011816472493348811,0.10338050948710521,0.08519041781111619,0.011816491300546845,0.46296018830824565,0.46296018830824565,0.06421567227311464,0.0,3.979039320256561e-13,3.979039320256561e-13,10.005712682104274,3.979039320256561e-13,3.979039320256561e-13,8.6283790578766,20940.533121190427,17799.453153011862,0.85,0.9534191114108508,0.7334808681402194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383528159831713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16578.375152028508,1423.9597117697203,0.46296018830824565,0.06421567227311464,6.113110376966115,4.1951262355369465
5663.0,-27.77576168161362,4.864533111142696,34.575901979490965,20.757906382810347,4.45747758233375,-24.55224020861761,-36.389572942256905,1.2336680369602835,-4.8134010895240635,-4.813401089524481,39.18622598883879,43035.16582182714,12905.759208008827,12905.759208008827,55940.92502983597,76995.4463369366,76995.4463369366,12905.759208008827,89901.20554494542,89901.20554494542,89901.20554494542,110826.88242651222,92223.18407195379,58261.54284041541,37735.15692393153,20925.676881566804,0.0,58660.83380549833,17786.825349331782,1422.9597117697203,0.0,0.8907734422341538,3.269170754051953,0.0014959713701933424,357242.81988877093,1519743.82140093,4.254091997913656,1519743.82140093,4.254091997913656,0.85,0.09700690911166304,4.698906859688992,1.2282015713816512,1.0,0.0,4.698906859689428,1.2858439139308353,1.286221489347811,3.654336897955519,16682.541025371404,1701.1457557240653,1603.0968420496806,1603.0968420496806,8.050517516775743,4.864533111142696,1.8032475849511425,3.0612855261915533,4.194823168530383,4.194823168530383,1.198520905294395,0.0,0.0,0.0002936248769736837,0.00011791742507876478,0.00017570745189491894,0.0008256329510075082,0.09703347875783758,0.08518729454852321,0.01184618420931437,0.10331645619960934,0.08519041781111619,0.011816491300546845,0.4629435215662184,0.4629435215662184,0.06437713821112534,0.0,3.979039320256561e-13,3.979039320256561e-13,9.728552271338344,3.979039320256561e-13,3.979039320256561e-13,8.622817102538363,20925.676881566804,17786.825349331782,0.85,0.9536333086454113,0.7336269028244432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382853415006185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16578.678483575186,1422.9597117697203,0.4629435215662184,0.06437713821112534,6.113110376966115,4.194823168530383
5664.0,-27.760685286136084,4.864376152401064,34.57677598726485,20.766496890597068,4.455979271622016,-24.541672757122836,-36.38112251702694,1.2384241375951675,-4.805520555352814,-4.805520555353219,39.17974867565893,43071.08405059163,12894.917394529835,12894.917394529835,55966.00144512147,77043.16557965789,77043.16557965789,12894.917394529835,89938.08297418772,89938.08297418772,89938.08297418772,110849.57229082266,92241.3731933449,58276.175708422816,37739.108316580096,20911.48931663493,0.0,58650.597633215024,17774.76591913969,1421.9597117697203,0.0,0.8908355065851281,3.2695273974155254,0.0014959713701933424,357352.393001462,1519469.2950876819,4.252019364765987,1519469.2950876819,4.252019364765987,0.85,0.0970205171004167,4.698906859688992,1.2282455677213147,1.0,0.0,4.698906859689135,1.2858206901493043,1.2861988409797869,3.6544029005656875,16685.831312590133,1701.4812716462945,1603.0968420496806,1603.0968420496806,8.043754473399563,4.864376152401064,1.8054976993542908,3.0588784530467734,4.194597390382287,4.194597390382287,1.198456397252082,0.0,0.0,0.0002940776637705643,0.00011802683465128622,0.00017605082911927809,0.0008272464486025103,0.09701963462598567,0.08515608213076195,0.011863552495223726,0.10326230690527016,0.08515697119634971,0.011863545904066995,0.46292685483926327,0.46292685483926327,0.06449283370506882,0.0,3.979039320256561e-13,3.979039320256561e-13,9.084234677124584,3.979039320256561e-13,3.979039320256561e-13,6.538838773084365,20911.48931663493,17774.76591913969,0.85,0.9542273003783815,0.734367351547661,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382853415006185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16578.752624852466,1421.9597117697203,0.46292685483926327,0.06449283370506882,6.113110376966115,4.194597390382287
5665.0,-27.760685286136084,4.864376152401064,34.57677598726485,20.764146011229627,4.455979271622016,-24.541672757122836,-36.37977903764693,1.2384241375951675,-4.805520555352814,-4.805520555353219,39.17974867565893,43064.50533907867,12894.767830985802,12894.767830985802,55959.27317006447,77032.06114787977,77032.06114787977,12894.767830985802,89926.82897886557,89926.82897886557,89926.82897886557,110823.4277659299,92230.26876156678,58269.59699690985,37734.0797385077,20896.598787064326,0.0,58630.67852557203,17762.108969004676,1420.9597117697203,0.0,0.8908355065851281,3.269859723165147,0.0014959713701933424,357352.393001462,1519469.2950876819,4.252019364765987,1519469.2950876819,4.252019364765987,0.85,0.0970205171004167,4.698906859688992,1.2282160254614434,1.0,0.0,4.698906859688806,1.2858206901493043,1.2861988409797869,3.6544029005656875,16683.82259709667,1701.2764396707,1603.0968420496806,1603.0968420496806,8.043661176762635,4.864376152401064,1.8053339914641642,3.0590421609369,4.194324263013799,4.194324263013799,1.1983783608610854,0.0,0.0,0.0002940776637705643,0.00011804423761643895,0.00017603342615412536,0.0008271646736901753,0.0970269841220024,0.08515301626381598,0.011873967858186422,0.10320017573825303,0.08515697119634971,0.011863545904066995,0.46291018812436585,0.46291018812436585,0.06454945386768887,0.0,3.979039320256561e-13,3.979039320256561e-13,8.57210058689975,3.979039320256561e-13,3.979039320256561e-13,6.533891144231632,20896.598787064326,17762.108969004676,0.85,0.9544367313719145,0.7345046385621462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381965796496277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16579.128796585814,1420.9597117697203,0.46291018812436585,0.06454945386768887,6.113110376966115,4.194324263013799
5666.0,-27.760685286136084,4.864376152401064,34.57677598726485,20.76367795178669,4.455979271622016,-24.541672757122836,-36.37951486799864,1.2384241375951675,-4.805520555352814,-4.805520555353219,39.17974867565893,43063.21176856588,12894.644039526198,12894.644039526198,55957.85580809208,77029.85019837586,77029.85019837586,12894.644039526198,89924.49423790206,89924.49423790206,89924.49423790206,110806.34881120529,92228.05781206286,58268.30342639706,37733.06042851756,20881.854573303226,0.0,58614.91500182079,17749.57638730774,1419.9597117697203,0.0,0.8908355065851281,3.269928675545731,0.0014959713701933424,357352.393001462,1519469.2950876819,4.252019364765987,1519469.2950876819,4.252019364765987,0.85,0.0970205171004167,4.698906859688992,1.2282101669022816,1.0,0.0,4.698906859688734,1.2858206901493043,1.2861988409797869,3.6544029005656875,16683.42265150625,1701.2356565704142,1603.0968420496806,1603.0968420496806,8.043583956562111,4.864376152401064,1.8051984940339398,3.0591776583671244,4.194098223267801,4.194098223267801,1.1983137780765145,0.0,0.0,0.0002940776637705643,0.00011804765985701269,0.0001760300039135516,0.0008271485929004676,0.09702703613977053,0.08514995039864443,0.011877085741126095,0.1031297233208038,0.08515697119634971,0.011863545904066995,0.46289352141911455,0.46289352141911455,0.06456640335276269,0.0,3.979039320256561e-13,3.979039320256561e-13,8.162303282657035,3.979039320256561e-13,3.979039320256561e-13,6.5297961442702785,20881.854573303226,17749.57638730774,0.85,0.9546692306276283,0.7346801026194133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381965796496277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16579.20344040961,1419.9597117697203,0.46289352141911455,0.06456640335276269,6.113110376966115,4.194098223267801
5667.0,-27.748291285316192,4.8644487494934685,34.57729057852264,20.76333607491108,4.460735235573614,-24.528489770427157,-36.366541288420535,1.2384241610901565,-4.7843415170658545,-4.784341517066246,39.16851029273642,43063.232315031586,12866.375423511146,12866.375423511146,55929.607738542734,77005.82362266615,77005.82362266615,12866.375423511146,89872.1990461773,89872.1990461773,89872.1990461773,110741.96160863247,92226.5065446685,58272.061257086774,37727.16143064637,20869.762562455166,0.0,58596.92399310153,17739.29817808689,1418.9597117697203,0.0,0.8909802865452017,3.2725768301710425,0.0014959713701933424,357647.0028349146,1518993.07054292,4.247185237126307,1518993.07054292,4.247185237126307,0.85,0.096958615096777,4.698906859688992,1.2282058771094309,1.0,0.0,4.698906859689009,1.285819919859895,1.286198549724453,3.654405089789706,16683.142037881724,1701.207041944163,1603.0968420496806,1603.0968420496806,8.025950202147808,4.8644487494934685,1.811813131320445,3.0526356181730234,4.193872183521803,4.193872183521803,1.1982491952919436,0.0,0.0,0.0002944503719977637,0.00011821584155221815,0.00017623453044554553,0.0008281096440246424,0.09695797432207535,0.0850904064424737,0.011867567879601654,0.10315731813572616,0.0850907109618312,0.011867904134945796,0.4628768547215802,0.4628768547215802,0.06455748330475562,0.0,3.979039320256561e-13,3.979039320256561e-13,7.600813349966131,3.979039320256561e-13,3.979039320256561e-13,5.409135183405851,20869.762562455166,17739.29817808689,0.85,0.9544802683691586,0.7349060220311447,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381965796496277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16579.278084233403,1418.9597117697203,0.4628768547215802,0.06455748330475562,6.113110376966115,4.193872183521803
5668.0,-27.748291285316192,4.8644487494934685,34.57729057852264,20.761300774198048,4.460735235573614,-24.528489770427157,-36.36537896292282,1.2384241610901565,-4.7843415170658545,-4.784341517066246,39.16851029273642,43057.540368495094,12866.263849161007,12866.263849161007,55923.8042176561,76996.20971201354,76996.20971201354,12866.263849161007,89862.47356117456,89862.47356117456,89862.47356117456,110717.36922826778,92216.89263401588,58266.36931055028,37722.80369273955,20854.89566709322,0.0,58577.69935983277,17726.661317029237,1417.9597117697203,0.0,0.8909802865452017,3.2728645265612926,0.0014959713701933424,357647.0028349146,1518993.07054292,4.247185237126307,1518993.07054292,4.247185237126307,0.85,0.096958615096777,4.698906859688992,1.2281803372642024,1.0,0.0,4.698906859689228,1.285819919859895,1.286198549724453,3.654405089789706,16681.40294742968,1701.0297040711846,1603.0968420496806,1603.0968420496806,8.02588060289016,4.8644487494934685,1.8116910080084914,3.052757741484977,4.19366804389868,4.19366804389868,1.1981908696853372,0.0,0.0,0.0002944503719977637,0.00011823092003498545,0.0001762194519627782,0.0008280387916385334,0.09694772431255265,0.08508734261344991,0.011860381699102735,0.10309368117767417,0.0850907109618312,0.011867904134945796,0.4628601880302194,0.4628601880302194,0.06451839174595515,0.0,3.979039320256561e-13,3.979039320256561e-13,7.16014893530911,3.979039320256561e-13,3.979039320256561e-13,5.405463534090757,20854.89566709322,17726.661317029237,0.85,0.9546944456477499,0.7350500418939296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381236180693926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16579.601021206956,1417.9597117697203,0.4628601880302194,0.06451839174595515,6.113110376966115,4.19366804389868
5669.0,-27.748291459950888,4.86554806450461,34.57627397966003,20.768533483520173,4.464224470148715,-24.526803704172675,-36.365429394040234,1.2425296028479729,-4.690947188107657,-4.690947188107984,39.12520784484086,43057.78632502237,12743.06994702651,12743.06994702651,55800.85627204888,77013.89222576345,77013.89222576345,12743.06994702651,89756.96217278996,89756.96217278996,89756.96217278996,110613.00069862859,92231.66447452472,58274.5802763005,37730.09355358247,20856.038525838623,0.0,58586.13207942109,17727.63274696283,1416.9597117697203,0.0,0.891594857368767,3.2803206794040025,0.0014959713701933424,358948.4331997683,1517159.191902347,4.226677292829945,1517159.191902347,4.226677292829945,0.8500000000000001,0.09667000822681486,4.698906859688992,1.2282159210601824,1.0,0.0,4.698906859688688,1.285800681523413,1.2861793057161843,3.654459767529241,16684.075071991294,1701.302184945042,1603.0968420496806,1603.0968420496806,7.949033154312456,4.86554806450461,1.8418574517161739,3.023690612788436,4.193442125147836,4.193442125147836,1.1981263214708104,0.0,0.0,0.00029445036674314613,0.00011823026577112514,0.000176220100972021,0.0008280418412725162,0.09667262035195993,0.08485457507089997,0.011818045281059964,0.10332689776459963,0.0848533186637488,0.011816689563066059,0.4628435213437974,0.4628435213437974,0.06446211873332557,0.0,3.410605131648481e-13,3.410605131648481e-13,6.296853021920867,3.410605131648481e-13,3.410605131648481e-13,3.0543818615833516,20856.038525838623,17727.63274696283,0.85,0.9524584452239241,0.7349484391058956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381236180693926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16579.676078164113,1416.9597117697203,0.4628435213437974,0.06446211873332557,6.113110376966115,4.193442125147836
5670.0,-27.74829067016067,4.8655529044126835,34.57626665289107,20.7689540804364,4.464229064972395,-24.52680394924544,-36.36537658805025,1.2430073811371216,-4.690948960212097,-4.690948960212466,39.1252240303142,43057.53177586162,12743.135993394699,12743.135993394699,55800.667769256324,77015.85711258069,77015.85711258069,12743.135993394699,89758.99310597539,89758.99310597539,89758.99310597539,110600.35067197404,92231.39426573209,58274.32083960241,37730.08158458853,20841.357565998653,0.0,58571.43915058718,17715.153931098856,1415.9597117697203,0.0,0.8915947914097087,3.280260872672344,0.0014959713701933424,358948.40847066924,1517159.877051678,4.22667949278747,1517159.877051678,4.22667949278747,0.8500000000000001,0.09667004401775542,4.698906859688992,1.2282147759431976,1.0,0.0,4.698906859689105,1.2857984426138644,1.286177066177911,3.6544661308942894,16684.026193075286,1701.2972006827292,1603.0968420496806,1603.0968420496806,7.949074353550367,4.8655529044126835,1.8419228394823701,3.0236300649303134,4.193547833092019,4.193547833092019,1.198156523740577,0.0,0.0,0.00029445039050730263,0.00011823095084527765,0.00017621943966202497,0.0008280387338384396,0.09665203292360561,0.08485157152129225,0.011800461402313365,0.10325208605250362,0.08485335080676187,0.011816693210993542,0.4628268546613265,0.4628268546613265,0.06436616713709988,0.0,3.410605131648481e-13,3.410605131648481e-13,5.645101339396092,3.410605131648481e-13,3.410605131648481e-13,3.056443985245153,20841.357565998653,17715.153931098856,0.85,0.952694155692381,0.7351284585164571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438123619097391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16579.751131622754,1415.9597117697203,0.4628268546613265,0.06436616713709988,6.113110376966115,4.193547833092019
5671.0,-27.707256142270104,4.866089476940351,34.576030334908914,20.78240340286868,4.467899926146741,-24.48926594503352,-36.332020175736375,1.2502408661446915,-4.741116380869869,-4.741116380870184,39.145539406964865,43104.62323703539,12810.626160667085,12810.626160667085,55915.24939770247,77062.22251954551,77062.22251954551,12810.626160667085,89872.8486802126,89872.8486802126,89872.8486802126,110691.88898664931,92260.96630177308,58304.93115949361,37728.92793586608,20819.040306436716,0.0,58547.9682423028,17696.184260471207,1414.9597117697203,0.0,0.8912754374882648,3.2727988282214926,0.0014959713701933424,358248.87502402184,1518020.0343141283,4.23733370889815,1518020.0343141283,4.23733370889815,0.8499999999999999,0.09675934524258152,4.698906859688992,1.228286445210688,1.0,0.0,4.698906859689312,1.2857619913464682,1.2861421948528753,3.654569734767342,16689.375571427616,1701.8426854662516,1603.0968420496806,1603.0968420496806,7.991174222692453,4.866089476940351,1.8262842926967524,3.0398051842435985,4.193325206571796,4.193325206571796,1.1980929161633702,0.0,0.0,0.00029568747265156284,0.00011866443064670016,0.0001770230420048627,0.0008318147863996619,0.0967579366614042,0.08496277613644537,0.011795160524958825,0.1029075775734315,0.08496347909702592,0.011795866145555603,0.4628101879820164,0.4628101879820164,0.06425073082672744,0.0,3.410605131648481e-13,3.410605131648481e-13,5.752212842218228,3.410605131648481e-13,3.410605131648481e-13,6.085101628627115,20819.040306436716,17696.184260471207,0.85,0.9550331305485319,0.7362274820305533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381236144482397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16579.82620439622,1414.9597117697203,0.4628101879820164,0.06425073082672744,6.113110376966115,4.193325206571796
5672.0,-27.707254950458797,4.866582178081457,34.57591726114225,20.782913301978283,4.46978506242084,-24.488148776458868,-36.32927737254647,1.2534908142492613,-4.741871827546618,-4.7418718275469764,39.14809853174452,43091.19585112001,12812.256622688277,12812.256622688277,55903.452473808284,77055.72645417793,77055.72645417793,12812.256622688277,89867.9830768662,89867.9830768662,89867.9830768662,110672.81345626233,92248.02349308062,58296.77513634095,37723.6092852663,20804.83037939612,0.0,58528.43966466242,17684.1058224867,1413.9597117697203,0.0,0.8912626406432616,3.2730061937591546,0.0014959713701933424,358238.3492721602,1518128.414334764,4.237760746215962,1518128.414334764,4.237760746215962,0.85,0.09676638801109833,4.698906859688992,1.2282490849448369,1.0,0.0,4.69890685968865,1.285746763113962,1.2861269621636255,3.654613019058796,16687.034306168036,1701.603942851844,1603.0968420496806,1603.0968420496806,7.992191292889606,4.866582178081457,1.826344999948926,3.0402371781325312,4.193262994124996,4.193262994124996,1.1980751411785704,0.0,0.0,0.00029568750865089407,0.0001187001396720175,0.00017698736897887656,0.0008316471621731498,0.09674911361470873,0.08496842697707613,0.011780686637632598,0.10283988836086218,0.08497156391404818,0.011794824097050138,0.462793521305235,0.462793521305235,0.06416530994382696,0.0,3.410605131648481e-13,3.410605131648481e-13,5.838423097174427,3.410605131648481e-13,3.410605131648481e-13,6.182130395918648,20804.83037939612,17684.1058224867,0.85,0.9551502277201656,0.7362437149872813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378821003578275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16580.72331974929,1413.9597117697203,0.462793521305235,0.06416530994382696,6.113110376966115,4.193262994124996
5673.0,-27.666642078362354,4.867034703540407,34.57479431482774,20.79633674528452,4.4267465146599445,-24.422934332955272,-36.27013777205718,1.260751933191728,-4.7557485477698265,-4.755748547770245,39.12061974804224,43009.86695917969,12831.32310509558,12831.32310509558,55841.19006427527,77322.60281197555,77322.60281197555,12831.32310509558,90153.92591707113,90153.92591707113,90153.92591707113,110934.09108459334,92277.34133352013,58331.68761446832,37717.39302116868,20780.165167522213,0.0,58497.55818869089,17663.14039239388,1412.9597117697203,0.0,0.8912914537832894,3.2639961769791532,0.0014959713701933424,358045.0460059364,1516964.9820262655,4.236799249000401,1516964.9820262655,4.236799249000401,0.85,0.09679449682900426,4.698906859688992,1.2283201008802282,1.0,0.0,4.6989068596883765,1.2857102016711692,1.2860919702326084,3.6547169444415557,16692.33770228073,1702.14473875184,1603.0968420496806,1603.0968420496806,8.004084824151834,4.867034703540407,1.8222190805259766,3.04481562301443,4.193188441430798,4.193188441430798,1.1980538404087995,0.0,0.0,0.0002969165887571724,0.00011947250566746143,0.00017744408308971096,0.0008337932192414663,0.09665365085390304,0.0848943021796869,0.011759348674216146,0.10248756957259714,0.0849790017021587,0.011815495126845559,0.4627768546304765,0.4627768546304765,0.0641027048015354,0.0,3.979039320256561e-13,3.979039320256561e-13,5.880738122750131,3.979039320256561e-13,3.979039320256561e-13,6.023453903453685,20780.165167522213,17663.14039239388,0.85,0.9545901024475726,0.7352420902842852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378820933443783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16580.7997684205,1412.9597117697203,0.4627768546304765,0.0641027048015354,6.113110376966115,4.193188441430798
5674.0,-27.666646472544063,4.864352440696657,34.5775467388039,20.794860238116257,4.472851897468049,-24.451388436219403,-36.294475955050416,1.2628900852623792,-5.024540552011331,-5.024540552011659,39.26311469302326,43129.06622629368,13186.114135911415,13186.114135911415,56315.180362205094,77097.84731461579,77097.84731461579,13186.114135911415,90283.9614505272,90283.9614505272,90283.9614505272,111008.76931207096,92260.2673120572,58316.50321122295,37715.29344537138,20724.80786154375,0.0,58440.10130691514,17616.086682312187,1411.9597117697203,0.0,0.8894472702758971,3.242866623155068,0.0014959713701933424,354316.8800629878,1523005.4414991697,4.2984275579205296,1523005.4414991697,4.2984275579205296,0.8499999999999999,0.09745652476249363,4.698906859688992,1.2282727323798466,1.0,0.0,4.698906859688803,1.2857001840353954,1.2860819494509663,3.654745420460818,16689.249128985524,1701.8297919254308,1603.0968420496806,1603.0968420496806,8.225400855416797,4.864352440696657,1.7352824273471752,3.129070013349482,4.1931025902410495,4.1931025902410495,1.1980293114974427,0.0,0.0,0.00029691645552064094,0.00011915408770983518,0.00017776236781080578,0.0008352888095007529,0.09745658187533533,0.08560679959602246,0.011849782279312868,0.10154151295843201,0.08560679748083776,0.011849727281655871,0.4627601879573364,0.4627601879573364,0.0640557467479852,0.0,3.410605131648481e-13,3.410605131648481e-13,8.20500795500385,3.410605131648481e-13,3.410605131648481e-13,17.166356662143755,20724.80786154375,17616.086682312187,0.85,0.9636393350252697,0.7380046451286744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437643136360499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16581.689804459817,1411.9597117697203,0.4627601879573364,0.0640557467479852,6.113110376966115,4.1931025902410495
5675.0,-27.63895728411912,4.862282505160518,34.5795409319035,20.803823077026777,4.471732814283321,-24.43295346901913,-36.278281070385106,1.2678310908291743,-5.020756931399944,-5.02075693140033,39.243223710799604,43191.82260283133,13177.73151464466,13177.73151464466,56369.554117475986,77145.58972124259,77145.58972124259,13177.73151464466,90323.32123588726,90323.32123588726,90323.32123588726,111029.67828100946,92279.408117428,58335.570352650735,37715.37529419696,20706.357045122197,0.0,58421.732339319155,17600.403488353866,1410.9597117697203,0.0,0.8895374126985647,3.239899627521308,0.0014959713701933424,354369.1468915435,1522161.1586843992,4.29541107637755,1522161.1586843992,4.29541107637755,0.85,0.09736143420189838,4.698906859688992,1.2283188711432742,1.0,0.0,4.698906859689089,1.2856752975044194,1.2860581364034356,3.6548161645556076,16692.711569304305,1702.1828625783837,1603.0968420496806,1603.0968420496806,8.220171838025665,4.862282505160518,1.7344327958917338,3.1278497092687845,4.192071832122419,4.192071832122419,1.1977348091778341,0.0,0.0,0.0002977571162879445,0.00011936587904003462,0.00017839123724790987,0.0008382438084126101,0.09739796730623684,0.08553804622566598,0.011859921080570868,0.10138703427097194,0.08552318066764082,0.011838253534257557,0.462743521285491,0.462743521285491,0.06415977316705027,0.0,3.979039320256561e-13,3.979039320256561e-13,9.99454658174733,3.979039320256561e-13,3.979039320256561e-13,17.275346206513916,20706.357045122197,17600.403488353866,0.85,0.9648730337210147,0.7393108843806443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376431622108181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16581.767495027096,1410.9597117697203,0.462743521285491,0.06415977316705027,6.113110376966115,4.192071832122419
5676.0,-27.630171612376397,4.859958672647598,34.580526128367666,20.799898041319125,4.465081212259504,-24.42223878832868,-36.26575815780086,1.267750822866228,-5.0102244396131255,-5.010224439613524,39.207319950094224,43175.565868285725,13160.11335662505,13160.11335662505,56335.679224910775,77158.50712881009,77158.50712881009,13160.11335662505,90318.62048543514,90318.62048543514,90318.62048543514,111003.82365566678,92261.2929083956,58328.43289685904,37703.17779059617,20685.203170231653,0.0,58388.380960827824,17582.422694696903,1409.9597117697203,0.0,0.8897185267825296,3.2364562080339954,0.0014959713701933424,354514.67430217547,1520638.101334195,4.289351644829399,1520638.101334195,4.289351644829399,0.8499999999999999,0.0971622479201972,4.698906859688992,1.228270745459013,1.0,0.0,4.698906859689205,1.28567512148899,1.2860583038806779,3.654816664918433,16689.43465232397,1701.8487100410405,1603.0968420496806,1603.0968420496806,8.209181760846617,4.859958672647598,1.7356569121648198,3.124301760482778,4.191221322303512,4.191221322303512,1.197491806372432,0.0,0.0,0.00029802431224923816,0.00011952988777001709,0.00017849442447922108,0.0008387286756016506,0.0972915204669961,0.08541274984770712,0.011878770619288976,0.10122810434966688,0.08534862149741397,0.011813626422783238,0.4627268546146814,0.4627268546146814,0.06435369631762809,0.0,3.979039320256561e-13,3.979039320256561e-13,11.483107540466278,3.979039320256561e-13,3.979039320256561e-13,17.53565160440644,20685.203170231653,17582.422694696903,0.85,0.9648440031708674,0.7394547538019898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374802882368116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16582.39998021946,1409.9597117697203,0.4627268546146814,0.06435369631762809,6.113110376966115,4.191221322303512
5677.0,-27.590532544535822,4.8607666412926624,34.57944901205371,20.78641253700482,4.464882232009311,-24.376618023901912,-36.21800394086165,1.2611395598141668,-4.728235338849913,-4.728235338850249,39.135603778955,43145.07682087096,12784.702818439655,12784.702818439655,55929.77963931062,77095.91965510511,77095.91965510511,12784.702818439655,89880.62247354476,89880.62247354476,89880.62247354476,110611.83848008538,92229.02807745965,58326.23269928858,37669.772642412296,20731.216006540617,0.0,58400.988648952916,17621.533605559525,1408.9597117697203,0.0,0.8913742151540219,3.274410853873987,0.0014959713701933424,358428.3858571959,1517599.311702322,4.234037736918973,1517599.311702322,4.234037736918973,0.8500000000000001,0.09676284876097134,4.698906859688992,1.2281903614336627,1.0,0.0,4.698906859689432,1.285703600084205,1.2860883445314946,3.654735709988869,16683.598165857118,1701.2535540533331,1603.0968420496806,1603.0968420496806,7.97500343278915,4.8607666412926624,1.8249159022861878,3.0358507390064746,4.190290770337382,4.190290770337382,1.1972259343821092,0.0,0.0,0.0002992325899345219,0.00012015722136334506,0.00017907536857117684,0.0008414584777804374,0.09675405060294792,0.08490045557645501,0.011853595026492912,0.10253304259482993,0.08490980408512573,0.01185304467584561,0.4627101879447003,0.4627101879447003,0.06460247056730713,0.0,3.410605131648481e-13,3.410605131648481e-13,9.682633468902907,3.410605131648481e-13,3.410605131648481e-13,3.1704727174578693,20731.216006540617,17621.533605559525,0.85,0.9576854935710647,0.7387730553709474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437428616237156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16582.6546879339,1408.9597117697203,0.4627101879447003,0.06460247056730713,6.113110376966115,4.190290770337382
5678.0,-27.590471275739397,4.860849404107114,34.57924679918489,20.78092141253876,4.464893042842575,-24.37688385642982,-36.21510966969652,1.2611423282346244,-4.728237053439329,-4.728237053439655,39.13574664735025,43131.21024099875,12784.821071301687,12784.821071301687,55916.03131230044,77069.93111818156,77069.93111818156,12784.821071301687,89854.75218948325,89854.75218948325,89854.75218948325,110570.89060375691,92203.07758184182,58310.8210853895,37658.06277383591,20716.138414273668,0.0,58374.20118810958,17608.71765213262,1407.9597117697203,0.0,0.8913737008698147,3.275166309183842,0.0014959713701933424,358428.3619578986,1517605.3608172443,4.2340548960115605,1517605.3608172443,4.2340548960115605,0.85,0.09676253456880417,4.698906859688992,1.2281213747290898,1.0,0.0,4.698906859689166,1.2857035832471797,1.2860883300952106,3.654735757849728,16678.903899310917,1700.774872082813,1603.0968420496806,1603.0968420496806,7.975077198053321,4.860849404107114,1.824978072538694,3.03587133156842,4.190301105333056,4.190301105333056,1.197228887238016,0.0,0.0,0.00029923446101489683,0.00012019534010801602,0.0001790391209068808,0.0008412881533820291,0.09676876778151525,0.08489784227595958,0.01187092550555567,0.10248385041442429,0.08490948178302914,0.011853052785775035,0.46269352127538216,0.46269352127538216,0.06469658327840248,0.0,3.410605131648481e-13,3.410605131648481e-13,8.367031342598978,3.410605131648481e-13,3.410605131648481e-13,3.174317245131647,20716.138414273668,17608.71765213262,0.85,0.9578894472938868,0.7388745261285781,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371955268289096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16583.52778487256,1407.9597117697203,0.46269352127538216,0.06469658327840248,6.113110376966115,4.190301105333056
5679.0,-27.590404868578407,4.861411465756115,34.578475883768135,20.777842529956274,4.463728717299865,-24.384840825798634,-36.22158755371345,1.2597839677620213,-4.744861672040713,-4.744861672041032,39.136221769815265,43163.29086464099,12807.622664087403,12807.622664087403,55970.91352872839,77060.88794005396,77060.88794005396,12807.622664087403,89868.51060414137,89868.51060414137,89868.51060414137,110564.8735890542,92194.95099842249,58305.002770898325,37655.4980305824,20696.362984912837,0.0,58351.86101549523,17591.90853717591,1406.9597117697203,0.0,0.8912899482791155,3.2733413577493127,0.0014959713701933424,358196.693700672,1517625.4778565946,4.236849486737033,1517625.4778565946,4.236849486737033,0.8499999999999999,0.0967865994681729,4.698906859688992,1.2281009653816,1.0,0.0,4.698906859688437,1.2857099434396706,1.286094694798561,3.65471767848195,16677.433856147112,1700.6249693980221,1603.0968420496806,1603.0968420496806,7.9893006636529105,4.861411465756115,1.8199753790934903,3.0414360866626247,4.19009401651757,4.19009401651757,1.19716971900502,0.0,0.0,0.0002992364890273311,0.00012011003916974896,0.0001791264498575821,0.0008416985039875289,0.09678647102759837,0.08491322420325856,0.011873246824339814,0.10234438008282257,0.0849133198639095,0.0118732796042634,0.4626768546065943,0.4626768546065943,0.06469518200726228,0.0,3.410605131648481e-13,3.410605131648481e-13,7.334259028712438,3.410605131648481e-13,3.410605131648481e-13,3.2149424703152363,20696.362984912837,17591.90853717591,0.85,0.9591967172026513,0.7397071852289177,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371951666055272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16583.609327872633,1406.9597117697203,0.4626768546065943,0.06469518200726228,6.113110376966115,4.19009401651757
5680.0,-27.57737129517556,4.862133271684061,34.57747840232077,20.777338847424858,4.464235498276048,-24.372860633738295,-36.20965137435121,1.2597174980426413,-4.729735031343694,-4.729735031344086,39.12790497141003,43171.7228435341,12788.383393386508,12788.383393386508,55960.10623692061,77056.1717639823,77056.1717639823,12788.383393386508,89844.55515736881,89844.55515736881,89844.55515736881,110528.39339174694,92192.95376789659,58308.47018209235,37649.42620644915,20683.838234378123,0.0,58333.264440827275,17581.262499221404,1405.9597117697203,0.0,0.8913940710532171,3.2743629846151903,0.0014959713701933424,358407.4824400934,1517273.367539497,4.233375255476437,1517273.367539497,4.233375255476437,0.85,0.09672512077182253,4.698906859688992,1.2280955595942218,1.0,0.0,4.698906859688846,1.2857094319341578,1.2860946952366035,3.6547191324716257,16677.072570852957,1700.588128550826,1603.0968420496806,1603.0968420496806,7.977299348326072,4.862133271684061,1.8252207502973263,3.0369125213867347,4.190031654121864,4.190031654121864,1.1971519011776752,0.0,0.0,0.000299634767170785,0.00012026725849216474,0.00017936750867862027,0.0008428312169352936,0.09672513712799037,0.0848689418162331,0.01185619531175727,0.102315509442505,0.08486893373861513,0.0118561870332074,0.46266018793823066,0.46266018793823066,0.06463365082420272,0.0,3.979039320256561e-13,3.979039320256561e-13,6.488749724711283,3.979039320256561e-13,3.979039320256561e-13,3.1659830681696235,20683.838234378123,17581.262499221404,0.85,0.9593172398861035,0.7400875513717752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371947761718677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16583.690975853566,1405.9597117697203,0.46266018793823066,0.06463365082420272,6.113110376966115,4.190031654121864
5681.0,-27.57621676590049,4.862146738129202,34.57742655794383,20.77516154330226,4.464247868709119,-24.37285850071137,-36.20836122483013,1.2597174659974715,-4.729734351613615,-4.729734351613971,39.12792427179716,43171.3291655117,12788.393238383158,12788.393238383158,55959.722403894855,77045.83364351011,77045.83364351011,12788.393238383158,89834.22688189326,89834.22688189326,89834.22688189326,110516.13972810679,92182.67522022522,58302.634062041405,37644.4901757598,20681.91284621352,0.0,58326.40302197332,17579.62591928149,1405.839656258513,0.0,0.8913940060797089,3.2746673287136896,0.0014959713701933424,358407.4919142741,1517274.1845931609,4.233377423248928,1517274.1845931609,4.233377423248928,0.85,0.09672506638976548,4.698906859688992,1.2280683086672801,1.0,0.0,4.698906859688988,1.2857093591387228,1.286094667811713,3.6547193393977615,16675.213252125955,1700.3985308057242,1603.0968420496806,1603.0968420496806,7.977305489562459,4.862146738129202,1.825222285314986,3.0369244528142163,4.19001841801972,4.19001841801972,1.1971481194342057,0.0,0.0,0.0002996700706352353,0.00012028426327913053,0.00017938580735610475,0.0008429172007164487,0.09670399377156527,0.08486594367516877,0.011838050096396505,0.1023162743852568,0.08486888982775594,0.011856176562009546,0.4626435212702064,0.4626435212702064,0.06453468781933148,0.0,3.410605131648481e-13,3.410605131648481e-13,5.820504579500721,3.410605131648481e-13,3.410605131648481e-13,3.1667087907965765,20681.91284621352,17579.62591928149,0.85,0.9594235115581041,0.7401678644446453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43711815057292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16584.032401611785,1405.839656258513,0.4626435212702064,0.06453468781933148,6.113110376966115,4.19001841801972
5682.0,-27.57621676590049,4.862146738129202,34.57742655794383,20.77449361039328,4.464247868709119,-24.37285850071137,-36.207980092708,1.2597174659974715,-4.729734351613615,-4.729734351613971,39.12792427179716,43169.4617525827,12788.270400629523,12788.270400629523,55957.73215321222,77042.67866044804,77042.67866044804,12788.270400629523,89830.94906107757,89830.94906107757,89830.94906107757,110511.06465841334,92179.52023716316,58300.766649112404,37643.05954227862,20680.11559733577,0.0,58323.175139614395,17578.098257735404,1405.7210950466601,0.0,0.8913940060797089,3.2747644630963504,0.0014959713701933424,358407.4919142741,1517274.1845931609,4.233377423248928,1517274.1845931609,4.233377423248928,0.85,0.09672506638976548,4.698906859688992,1.22805990271736,1.0,0.0,4.698906859689134,1.2857093591387228,1.286094667811713,3.6547193393977615,16674.642537344236,1700.3403340941338,1603.0968420496806,1603.0968420496806,7.9772288642766895,4.862146738129202,1.8250878504277201,3.037058887701482,4.189792702516812,4.189792702516812,1.1970836292905176,0.0,0.0,0.0002996700706352353,0.00012028928720729141,0.00017938078342794386,0.0008428935937459509,0.09667915919298074,0.08486288639148981,0.011816272801490932,0.10231068024919585,0.08486888982775594,0.011856176562009546,0.4626268546024537,0.4626268546024537,0.06441596970977487,0.0,3.410605131648481e-13,3.410605131648481e-13,5.2864602045975175,3.410605131648481e-13,3.410605131648481e-13,3.1627037348544604,20680.11559733577,17578.098257735404,0.85,0.959442486100255,0.7401768104915989,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371113633588117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16584.136284971755,1405.7210950466601,0.4626268546024537,0.06441596970977487,6.113110376966115,4.189792702516812
5683.0,-27.56318390442456,4.86286230783186,34.57644773899909,20.774120196606987,4.46274651647621,-24.360297373606965,-36.195537297148235,1.2597175160177552,-4.729753444355936,-4.729753444356262,39.12634996451775,43175.41165434269,12789.124823439364,12789.124823439364,55964.53647778206,77048.06341157408,77048.06341157408,12789.124823439364,89837.18823501345,89837.18823501345,89837.18823501345,110516.25309299413,92177.82416506522,58304.49944121992,37637.02747093922,20679.064857980677,0.0,58316.0923289199,17577.205129283575,1405.6020390174845,0.0,0.8913994851959637,3.2724565098706466,0.0014959713701933424,358407.2257968403,1517207.539690015,4.233194619100758,1517207.539690015,4.233194619100758,0.85,0.09664721443427997,4.698906859688992,1.2280551722412931,1.0,0.0,4.6989068596888295,1.2857085349125037,1.286094356089719,3.654721682320299,16674.335729542698,1700.309048405184,1603.0968420496806,1603.0968420496806,7.977761846930907,4.86286230783186,1.8254339417957839,3.0374283660360764,4.18956294708036,4.18956294708036,1.197017984880103,0.0,0.0,0.0003000688581727936,0.00012045340950558697,0.00017961544866720663,0.0008439962638484532,0.09664730111195098,0.0848549684172747,0.011792332694676283,0.10223054421921256,0.08485492091372834,0.011792293520551625,0.46261018793491815,0.46261018793491815,0.06428914353310511,0.0,3.410605131648481e-13,3.410605131648481e-13,5.320824616345476,3.410605131648481e-13,3.410605131648481e-13,5.458296825202979,20679.064857980677,17577.205129283575,0.85,0.959675695726072,0.7403687375145215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371113633588117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16584.217077746223,1405.6020390174845,0.46261018793491815,0.06428914353310511,6.113110376966115,4.18956294708036
