time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5684.0,-27.53328053301308,4.863440403869904,34.5751093742724,20.77441810341554,4.455484780995628,-24.33081649306565,-36.16633575931189,1.2608607776546936,-4.744554813054776,-4.744554813055119,39.1216732289911,43185.88293611794,12809.621551849901,12809.621551849901,55995.50448796784,77083.90259733022,77083.90259733022,12809.621551849901,89893.52414918013,89893.52414918013,89893.52414918013,110564.54000807929,92173.98728159096,58313.00071604065,37623.31840616701,20671.01585889916,0.0,58294.33426506617,17570.363480064287,1405.4225952651627,0.0,0.8913429932301072,3.26922599276383,0.0014959713701933424,358200.9687936467,1517009.5732335702,4.235079481617742,1517009.5732335702,4.235079481617742,0.85,0.09665498763349728,4.698906859688992,1.228043658980169,1.0,0.0,4.698906859688713,1.2857012839210349,1.2860882817775376,3.654742293916531,16673.64166365663,1700.238273381494,1603.0968420496806,1603.0968420496806,7.99054755511328,4.863440403869904,1.8211339590601598,3.0423064448097445,4.189549055170877,4.189549055170877,1.1970140157631077,0.0,0.0,0.0003009857070887559,0.00012083939434508191,0.000180146312743674,0.0008464907446989283,0.09662674211395736,0.08485251837518801,0.011774223738769348,0.10211011406341593,0.08487584551284745,0.011779142120649835,0.46259352126755643,0.46259352126755643,0.06418995833955174,0.0,3.410605131648481e-13,3.410605131648481e-13,5.584065450594437,3.410605131648481e-13,3.410605131648481e-13,6.611670643101718,20671.01585889916,17570.363480064287,0.85,0.9605651251347089,0.7408247041599337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370347503352103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16584.55896217893,1405.4225952651627,0.46259352126755643,0.06418995833955174,6.113110376966115,4.189549055170877
5685.0,-27.533253977285682,4.865083340707801,34.57275578492467,20.762005692254775,4.457279634309145,-24.334935210013086,-36.165629129949934,1.2566917208241295,-4.644101979270374,-4.644101979270698,39.08162377819123,43182.55634548055,12677.856474164357,12677.856474164357,55860.41281964491,77016.7936687923,77016.7936687923,12677.856474164357,89694.65014295667,89694.65014295667,89694.65014295667,110377.1675108193,92135.0494247949,58290.09359172338,37605.50648119057,20682.517367862623,0.0,58288.02384905319,17580.13976268323,1405.0111224639386,0.0,0.8919792593943666,3.2798354489564114,0.0014959713701933424,359602.6088984627,1515315.0776582959,4.213860078212502,1515315.0776582959,4.213860078212502,0.85,0.09635160741349312,4.698906859688992,1.2279438815964387,1.0,0.0,4.69890685968843,1.2857208158769966,1.2861078206610168,3.654686773103105,16666.598072611956,1699.5200269829102,1603.0968420496806,1603.0968420496806,7.908353470370981,4.865083340707801,1.854032388584451,3.01105095212335,4.189494884655407,4.189494884655407,1.1969985384729736,0.0,0.0,0.0003009865224424489,0.00012084874868041908,0.0001801377737620298,0.0008464506208195055,0.09635396811114949,0.08462275819536716,0.01173120991578233,0.10248459886574635,0.08462163736253502,0.011729970050958102,0.4625768546003337,0.4625768546003337,0.06412679401173105,0.0,3.410605131648481e-13,3.410605131648481e-13,5.204650670256115,3.410605131648481e-13,3.410605131648481e-13,3.883370653747079,20682.517367862623,17580.13976268323,0.85,0.9583514610875298,0.7408478362091871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43685899398255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16585.239253589392,1405.0111224639386,0.4625768546003337,0.06412679401173105,6.113110376966115,4.189494884655407
5686.0,-27.498101944745205,4.865803673221986,34.57137048890177,20.73808639487254,4.436447503982965,-24.299623113005875,-36.12513077734036,1.244444787988305,-4.726631094811069,-4.726631094811421,39.10751131763387,43164.64199975977,12788.992367873934,12788.992367873934,55953.634367633706,77002.36511102393,77002.36511102393,12788.992367873934,89791.35747889786,89791.35747889786,89791.35747889786,110456.29427247979,92080.09809879826,58272.96554546405,37563.48061481579,20664.936793581935,0.0,58228.41740839773,17565.196274544644,1404.9623120707702,0.0,0.8914815658813215,3.27112465811373,0.0014959713701933424,358450.747621555,1516410.2179229483,4.2304562843985005,1516410.2179229483,4.2304562843985005,0.8499999999999999,0.0965258086474849,4.698906859688992,1.2278082616114991,1.0,0.0,4.698906859688731,1.2857759670426365,1.2861643785196515,3.654530011551519,16656.65775489725,1698.5063966693265,1603.0968420496806,1603.0968420496806,7.977679222124992,4.865803673221986,1.8285517260586888,3.0372519471632975,4.1897629046079565,4.1897629046079565,1.1970751156022732,0.0,0.0,0.00030206759725088367,0.00012138598298621606,0.00018068161426466761,0.0008490060766879271,0.09652484032501397,0.08478423165742185,0.011740608667592115,0.10215183401333011,0.08478496928680618,0.011740839360678724,0.4625601879332222,0.4625601879332222,0.06405363409643436,0.0,3.410605131648481e-13,3.410605131648481e-13,5.649491156365116,3.410605131648481e-13,3.410605131648481e-13,7.279221179951605,20664.936793581935,17565.196274544644,0.85,0.9609334558277733,0.7412985604093466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368588379199165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16585.322009571362,1404.9623120707702,0.4625601879332222,0.06405363409643436,6.113110376966115,4.1897629046079565
5687.0,-27.498101944745205,4.865803673221986,34.57137048890177,20.732669380400353,4.436447503982965,-24.299623113005875,-36.12203673748297,1.244444787988305,-4.726631094811069,-4.726631094811421,39.10751131763387,43149.47679598417,12788.988252688854,12788.988252688854,55938.465048673024,76976.77733960938,76976.77733960938,12788.988252688854,89765.76559229824,89765.76559229824,89765.76559229824,110416.19073461875,92054.51032738372,58257.80034168845,37551.89998410585,20650.425142320506,0.0,58202.32512642635,17552.86137097243,1404.0037929697191,0.0,0.8914815658813215,3.2718830385757336,0.0014959713701933424,358450.747621555,1516410.2179229483,4.2304562843985005,1516410.2179229483,4.2304562843985005,0.85,0.0965258086474849,4.698906859688992,1.2277402535313744,1.0,0.0,4.6989068596886945,1.2857759670426365,1.2861643785196515,3.654530011551519,16652.029102669865,1698.0344054972763,1603.0968420496806,1603.0968420496806,7.9776766551028535,4.865803673221986,1.8285472223795436,3.0372564508424427,4.189755343817581,4.189755343817581,1.1970729553764519,0.0,0.0,0.00030206759725088367,0.00012142711775921547,0.0001806404794916682,0.0008488127882209084,0.09651602919550603,0.08478117676728074,0.011734852428225287,0.10210580893462051,0.08478496928680618,0.011740839360678724,0.46254352126619963,0.46254352126619963,0.0640222295874678,0.0,3.410605131648481e-13,3.410605131648481e-13,5.974521607563872,3.410605131648481e-13,3.410605131648481e-13,7.279083257213983,20650.425142320506,17552.86137097243,0.85,0.9611036144546493,0.7413703267396178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366522845697935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16586.108446824015,1404.0037929697191,0.46254352126619963,0.0640222295874678,6.113110376966115,4.189755343817581
5688.0,-27.498101944745205,4.865803673221986,34.57137048890177,20.73209088938313,4.436447503982965,-24.299623113005875,-36.12170470934359,1.244444787988305,-4.726631094811069,-4.726631094811421,39.10751131763387,43147.849300699985,12788.86651289037,12788.86651289037,55936.71581359036,76974.04466499228,76974.04466499228,12788.86651289037,89762.91117788265,89762.91117788265,89762.91117788265,110411.44825123344,92051.77765276663,58256.17284640426,37550.6720070693,20648.53707335079,0.0,58199.209080420085,17551.256512348173,1403.8785590817154,0.0,0.8914815658813215,3.271967647030823,0.0014959713701933424,358450.747621555,1516410.2179229483,4.2304562843985005,1516410.2179229483,4.2304562843985005,0.85,0.0965258086474849,4.698906859688992,1.2277329905005177,1.0,0.0,4.698906859688804,1.2857759670426365,1.2861643785196515,3.654530011551519,16651.534780587328,1697.983998673077,1603.0968420496806,1603.0968420496806,7.977600714713425,4.865803673221986,1.8284139902318168,3.0373896829901694,4.189531683272952,4.189531683272952,1.1970090523637005,0.0,0.0,0.00030206759725088367,0.0001214315327856151,0.00018063606446526857,0.0008487920424230734,0.09651206295241901,0.08477812187715264,0.01173394107526637,0.10209934147739194,0.08478496928680618,0.011740839360678724,0.46252685459924825,0.46252685459924825,0.06401725748843819,0.0,3.410605131648481e-13,3.410605131648481e-13,6.234055549804566,3.410605131648481e-13,3.410605131648481e-13,7.275003114497906,20648.53707335079,17551.256512348173,0.85,0.9611250169447596,0.7413820562591835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366522845697935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16586.191843425855,1403.8785590817154,0.46252685459924825,0.06401725748843819,6.113110376966115,4.189531683272952
5689.0,-27.48775273986998,4.866640218709301,34.57090365321548,20.73163812691348,4.479793998901868,-24.321139789786564,-36.141053215228,1.2444473106629654,-4.715205249838164,-4.715205249838482,39.13104713914711,43295.853151647396,12774.626985378734,12774.626985378734,56070.48013702613,76767.20005962098,76767.20005962098,12774.626985378734,89541.82704499972,89541.82704499972,89541.82704499972,110196.75750353138,92049.68150400477,58253.663956627104,37551.1306081974,20654.930458531653,0.0,58206.06106672906,17556.690889751906,1403.7533251937116,0.0,0.8914546275535593,3.2798177881718336,0.0014959713701933424,358610.0456069219,1517406.3909976976,4.2313549483244275,1517406.3909976976,4.2313549483244275,0.8500000000000001,0.09653270799239341,4.698906859688992,1.227727377559059,1.0,0.0,4.698906859688947,1.2857752961359254,1.2861641175458234,3.6545319184544733,16651.155601663213,1697.945333183423,1603.0968420496806,1603.0968420496806,7.968718202354766,4.866640218709301,1.8324704803465606,3.03416973836274,4.189308022728322,4.189308022728322,1.196945149350949,0.0,0.0,0.00030238655982775054,0.00012117450006038736,0.0001812120597673632,0.0008514985906992345,0.09658103421456346,0.08483633522964776,0.011744698984915695,0.10233207735210359,0.08481828810968879,0.011714419882704625,0.4625101879323538,0.4625101879323538,0.0640296745494488,0.0,3.410605131648481e-13,3.410605131648481e-13,6.542818980197637,3.410605131648481e-13,3.410605131648481e-13,7.803967525396445,20654.930458531653,17556.690889751906,0.85,0.963309990565164,0.7438375378469918,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366522845697935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16586.2752400277,1403.7533251937116,0.4625101879323538,0.0640296745494488,6.113110376966115,4.189308022728322
5690.0,-27.487753114030696,4.867239111210253,34.56987762163456,20.729955564625584,4.437575199752054,-24.294893865126774,-36.11554792206732,1.2446239141364446,-4.735973892765514,-4.735973892765853,39.11195136080569,43170.84094003858,12803.130070058582,12803.130070058582,55973.97101009716,76958.676988307,76958.676988307,12803.130070058582,89761.80705836558,89761.80705836558,89761.80705836558,110421.72183831989,92040.89953700127,58252.62874418333,37542.52310313105,20659.914779954313,0.0,58202.43788308536,17560.927562961166,1404.7533251937116,0.0,0.8914197652375848,3.2711588356613475,0.0014959713701933424,358320.53252977284,1516598.108557359,4.232518013550744,1516598.108557359,4.232518013550744,0.85,0.09653976914119447,4.698906859688992,1.227703880132176,1.0,0.0,4.698906859688492,1.2857744686202888,1.2861632897651092,3.6545342704861716,16649.567004107255,1697.7833413150522,1603.0968420496806,1603.0968420496806,7.98649821659483,4.867239111210253,1.826320284014412,3.040918827195841,4.189336720072364,4.189336720072364,1.196953348592104,0.0,0.0,0.00030238654829051155,0.00012151342733845661,0.00018087312095205492,0.0008499059487749676,0.09654014757740959,0.08479530001257432,0.011744847564835268,0.10213062562415014,0.08479511335173602,0.011744655789458455,0.4624935212655049,0.4624935212655049,0.06405916255006767,0.0,3.410605131648481e-13,3.410605131648481e-13,6.767328525589733,3.410605131648481e-13,3.410605131648481e-13,7.627059331912562,20659.914779954313,17560.927562961166,0.85,0.9617117950030778,0.7417359566064633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365914833103852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16586.56596570054,1404.7533251937116,0.4624935212655049,0.06405916255006767,6.113110376966115,4.189336720072364
5691.0,-27.474296264221703,4.867791408613931,34.56893848667015,20.048327359277778,4.43602763245591,-24.282897122253214,-35.7135113683529,1.244624017723624,-4.739634688011506,-4.7396346880118685,39.112405597925374,41267.90185873604,12808.7243388246,12808.7243388246,54076.62619756064,73746.30514081461,73746.30514081461,12808.7243388246,86555.02947963921,86555.02947963921,86555.02947963921,107145.77541772387,88821.22869354628,56342.80428390736,36087.13823293213,20590.74593808466,0.0,56677.88417101679,17502.13404737196,1403.7533251937116,0.0,0.8914000937548932,3.3688363682783318,0.0014959713701933424,358269.5203775065,1516617.3316379527,4.233174315358733,1516617.3316379527,4.233174315358733,0.85,0.09654996196182344,4.698906859688992,1.219167995699682,1.0,0.0,4.698906859689921,1.285773610183227,1.2861629649544297,3.6545367104084385,16067.15064671687,1638.3934010815997,1603.0968420496806,1603.0968420496806,7.9899878802379,4.867791408613931,1.825513655906029,3.0422777527079017,4.189295119674668,4.189295119674668,1.1969414627641908,0.0,0.0,0.00030280175216338827,0.00012697284709909407,0.0001758289050642942,0.0008262036481382166,0.09654995697300958,0.08479738588587782,0.011752571087131765,0.10510307492088872,0.0847973883393972,0.011752573622426234,0.4624768545986925,0.4624768545986925,0.06409740174230336,0.0,3.410605131648481e-13,3.410605131648481e-13,6.920680574656899,3.410605131648481e-13,3.410605131648481e-13,7.527920724756655,20590.74593808466,17502.13404737196,0.85,0.9541045328084715,0.7281129573259386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43659148550848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16586.64969978019,1403.7533251937116,0.4624768545986925,0.06409740174230336,6.113110376966115,4.189295119674668
5692.0,-27.474296430304964,4.8693066229413695,34.566474941404906,20.71812153970825,4.431450007671148,-24.28357226708729,-36.10041869161648,1.2401579409397456,-4.651464970114773,-4.651464970115128,39.066362450729336,43165.82441782645,12693.166084535176,12693.166084535176,55858.99050236163,76931.76974577378,76931.76974577378,12693.166084535176,89624.93583030895,89624.93583030895,89624.93583030895,110275.42710547472,92006.16638989569,58237.53851123137,37520.69764296036,20650.49127516577,0.0,58171.18891812613,17552.917583890903,1403.3706185173205,0.0,0.8919969339336802,3.2794167246179513,0.0014959713701933424,359499.7256040351,1514669.746401827,4.213270938821618,1514669.746401827,4.213270938821618,0.85,0.09628697365809287,4.698906859688992,1.2276153033552695,1.0,0.0,4.698906859688892,1.2857945379257527,1.286183899027649,3.654477228740823,16643.28401618659,1697.1426548501875,1603.0968420496806,1603.0968420496806,7.917903492533867,4.8693066229413695,1.8544364761072245,3.014870146834145,4.189240461243461,4.189240461243461,1.1969258460695602,0.0,0.0,0.00030280174703574213,0.00012171488556118097,0.00018108686147456118,0.0008509102955823658,0.09628954629576197,0.08456170673803409,0.011727839557727878,0.10235389645257596,0.08456046165817215,0.01172651199992073,0.4624601879319092,0.4624601879319092,0.06413847467275237,0.0,3.410605131648481e-13,3.410605131648481e-13,6.397946761586979,3.410605131648481e-13,3.410605131648481e-13,4.488134963610378,20650.49127516577,17552.917583890903,0.85,0.9602518281168564,0.7420481723105369,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365124341874245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16587.003026900897,1403.3706185173205,0.4624601879319092,0.06413847467275237,6.113110376966115,4.189240461243461
5693.0,-27.474296430304964,4.8693066229413695,34.566474941404906,20.71751671554523,4.431450007671148,-24.28357226708729,-36.10007908483965,1.2401579409397456,-4.651464970114773,-4.651464970115128,39.066362450729336,43164.15981794549,12693.293997211173,12693.293997211173,55857.45381515666,76928.91285479335,76928.91285479335,12693.293997211173,89622.20685200453,89622.20685200453,89622.20685200453,110268.10057167681,92003.30949891525,58235.873911350405,37519.37287507204,20645.893719672287,0.0,58165.26659474433,17549.009661721444,1403.0611690831902,0.0,0.8919969339336802,3.2794979801135815,0.0014959713701933424,359499.7256040351,1514669.746401827,4.213270938821618,1514669.746401827,4.213270938821618,0.85,0.09628697365809287,4.698906859688992,1.2276077765738589,1.0,0.0,4.698906859688454,1.2857945379257527,1.286183899027649,3.654477228740823,16642.767224216484,1697.089956735122,1603.0968420496806,1603.0968420496806,7.9179832835188195,4.8693066229413695,1.8545764625720684,3.014730160369301,4.189477203246595,4.189477203246595,1.1969934866418843,0.0,0.0,0.00030280174703574213,0.00012171941124288757,0.00018108233579285457,0.0008508890298255498,0.09628694241453402,0.08455865920697384,0.011728283207560178,0.1023338624718678,0.08456046165817215,0.01172651199992073,0.4624435212651492,0.4624435212651492,0.06414090095283512,0.0,3.410605131648481e-13,3.410605131648481e-13,6.015587973100651,3.410605131648481e-13,3.410605131648481e-13,4.492375218613972,20645.893719672287,17549.009661721444,0.85,0.9603231805732633,0.7420951083863113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436512435163018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16587.08721369822,1403.0611690831902,0.4624435212651492,0.06414090095283512,6.113110376966115,4.189477203246595
5694.0,-27.474296430304964,4.8693066229413695,34.566474941404906,20.71691716499629,4.431450007671148,-24.28357226708729,-36.09973196927456,1.2401579409397456,-4.651464970114773,-4.651464970115128,39.066362450729336,43162.45822485553,12693.176307397334,12693.176307397334,55855.634532252865,76926.08080634319,76926.08080634319,12693.176307397334,89619.25711374052,89619.25711374052,89619.25711374052,110263.24409779927,92000.47745046508,58234.17231826045,37518.11681356071,20643.98698405874,0.0,58162.10379761945,17547.38893644993,1402.9348246404504,0.0,0.8919969339336802,3.2795858132789855,0.0014959713701933424,359499.7256040351,1514669.746401827,4.213270938821618,1514669.746401827,4.213270938821618,0.85,0.09628697365809287,4.698906859688992,1.2276002036361024,1.0,0.0,4.698906859688929,1.2857945379257527,1.286183899027649,3.654477228740823,16642.254926089598,1697.0377168645357,1603.0968420496806,1603.0968420496806,7.917909869479971,4.8693066229413695,1.854447663874927,3.0148589590664425,4.189259380951497,4.189259380951497,1.1969312517004276,0.0,0.0,0.00030280174703574213,0.00012172403714906219,0.00018107770988667996,0.0008508672931232937,0.09628017870377882,0.08455561167591699,0.011724567027861833,0.10232738790641309,0.08456046165817215,0.01172651199992073,0.46242685459840793,0.46242685459840793,0.06412057750824086,0.0,3.410605131648481e-13,3.410605131648481e-13,5.709360581247381,3.410605131648481e-13,3.410605131648481e-13,4.488473844551891,20643.98698405874,17547.38893644993,0.85,0.960344122465168,0.7421062067328822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436512435163018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16587.17140381721,1402.9348246404504,0.46242685459840793,0.06412057750824086,6.113110376966115,4.189259380951497
5695.0,-27.47429823660361,4.870811504493303,34.565008832007265,20.733293378166877,4.488759712890987,-24.31385060941273,-36.13207965446634,1.2486574888241055,-4.650186966086608,-4.6501869660869755,39.09514947124877,43321.00339678786,12693.361079149763,12693.361079149763,56014.364475937626,76732.72723817172,76732.72723817172,12693.361079149763,89426.08831732148,89426.08831732148,89426.08831732148,110074.41580064005,92037.68368425207,58249.70315353838,37542.20058968188,20648.32748331857,0.0,58190.52807300045,17551.078360820786,1402.8084801977107,0.0,0.8919016257667012,3.287710807475069,0.0014959713701933424,359517.58153673477,1515887.190700273,4.216448008524954,1515887.190700273,4.216448008524954,0.85,0.09638110376197588,4.698906859688992,1.2276915750699118,1.0,0.0,4.698906859689225,1.2857547103233704,1.2861440592930642,3.6545904300107175,16648.98527841691,1697.7240218032568,1603.0968420496806,1603.0968420496806,7.918025128737913,4.870811504493303,1.8557518895068679,3.015059614986435,4.1890415586564,4.1890415586564,1.1968690167589713,0.0,0.0,0.00030280169126816847,0.00012129364564655042,0.00018150804562161807,0.0008528894006601637,0.09637085771802179,0.08464036790570853,0.01173048981231325,0.10256070066572884,0.08464447320713994,0.011736630554835936,0.46241018793168154,0.46241018793168154,0.06408641801610844,0.0,3.410605131648481e-13,3.410605131648481e-13,5.40351547345773,3.410605131648481e-13,3.410605131648481e-13,4.186609892028287,20648.32748331857,17551.078360820786,0.85,0.962602786585253,0.7444682980439934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436512435163018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16587.2555939362,1402.8084801977107,0.46241018793168154,0.06408641801610844,6.113110376966115,4.1890415586564
5696.0,-27.474259345344738,4.871833608257275,34.56498441287309,20.73270926428961,4.491120401752107,-24.31226837705048,-36.13026567092163,1.2486593121418896,-4.69092643471771,-4.6909264347180795,39.12878937878782,43312.312368366445,12749.165624356172,12749.165624356172,56061.47799272262,76718.81741099712,76718.81741099712,12749.165624356172,89467.98303535329,89467.98303535329,89467.98303535329,110129.84313100111,92034.91623535992,58248.302288899235,37540.6821627341,20661.86009564781,0.0,58202.54225838191,17562.58108130064,1403.8084801977107,0.0,0.8915822956754061,3.2837595782429245,0.0014959713701933424,358948.7228061811,1517310.807974157,4.227096271891314,1517310.807974157,4.227096271891314,0.85,0.09648479641144267,4.698906859688992,1.2276841521402821,1.0,0.0,4.698906859688681,1.2857546992987434,1.286144049809022,3.6545904613467854,16648.484665906686,1697.6729735339477,1603.0968420496806,1603.0968420496806,7.9528355929236305,4.871833608257275,1.8436894218460411,3.028144186411234,4.189277708962802,4.189277708962802,1.1969364882750864,0.0,0.0,0.00030280289199703685,0.0001213177437756149,0.00018148514822142195,0.0008527818079093131,0.09652552690063884,0.08478315105258631,0.011742375848052532,0.10247376239188168,0.08476276872153296,0.011722027689909707,0.46239352126496713,0.46239352126496713,0.06404100872625075,0.0,3.979039320256561e-13,3.979039320256561e-13,5.668773942604787,3.979039320256561e-13,3.979039320256561e-13,6.654873572753843,20661.86009564781,17562.58108130064,0.85,0.9632135610820171,0.7441653008229021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365124457734424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16587.33974786901,1403.8084801977107,0.46239352126496713,0.06404100872625075,6.113110376966115,4.189277708962802
5697.0,-27.474258469583667,4.871837242184721,34.56498441454749,20.732747262250655,4.491120344624962,-24.312268048165024,-36.130092025827594,1.248980474369917,-4.690926597151076,-4.6909265971514,39.128790270253816,43311.4658645005,12749.221167451993,12749.221167451993,56060.68703195249,76718.9971367821,76718.9971367821,12749.221167451993,89468.21830423409,89468.21830423409,89468.21830423409,110144.80091035027,92033.5786492119,58247.45320255725,37540.139385171824,20676.58260611618,0.0,58216.721991288,17575.09521519875,1404.8084801977107,0.0,0.891582291722881,3.2837525567513834,0.0014959713701933424,358948.72053947946,1517310.8457137637,4.227096403723997,1517310.8457137637,4.227096403723997,0.85,0.09648479749802759,4.698906859688992,1.227680357429199,1.0,0.0,4.69890685968858,1.285753194369047,1.2861425444583712,3.654594738918669,16648.242705753022,1697.648300464789,1603.0968420496806,1603.0968420496806,7.952870240297617,4.871837242184721,1.8437471003226804,3.028090141862041,4.189370729439089,4.189370729439089,1.1969630655540253,0.0,0.0,0.000302802919035338,0.00012132005082100036,0.00018148286821433762,0.0008527710943683843,0.0965188133596612,0.08478009802838528,0.011738715331275924,0.10254653963467426,0.08476276970185097,0.011722027796176626,0.4623768545982623,0.4623768545982623,0.0640210426518085,0.0,3.410605131648481e-13,3.410605131648481e-13,5.866036291170474,3.410605131648481e-13,3.410605131648481e-13,6.656730970974763,20676.58260611618,17575.09521519875,0.85,0.9629653665546789,0.7439695053765129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365122173213523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16587.42471704934,1404.8084801977107,0.4623768545982623,0.0640210426518085,6.113110376966115,4.189370729439089
5698.0,-27.46174337068984,4.87237154499021,34.56438637042748,20.7323107397184,4.4409814623176205,-24.27238020013714,-36.09219800038261,1.2489805267514917,-4.736757765527159,-4.736757765527518,39.11264004597187,43190.03337279732,12810.920421238914,12810.920421238914,56000.953794036235,76953.82638536238,76953.82638536238,12810.920421238914,89764.7468066013,89764.7468066013,89764.7468066013,110426.65157373439,92031.58226299357,58255.32948687024,37529.16975124814,20661.904767133085,0.0,58191.074518381225,17562.61905206312,1404.8555160001451,0.0,0.8914134595946943,3.270172247186346,0.0014959713701933424,358309.6090038539,1516627.2534304345,4.232728387181271,1516627.2534304345,4.232728387181271,0.85,0.09651101815907286,4.698906859688992,1.227674919771962,1.0,0.0,4.6989068596889645,1.2857523952517407,1.286142242221217,3.6545970103123793,16647.88157318831,1697.611475191662,1603.0968420496806,1603.0968420496806,7.9913577802693325,4.87237154499021,1.8294727466020477,3.042898798388162,4.189158215020964,4.189158215020964,1.1969023471488467,0.0,0.0,0.00030318953800057935,0.00012182448011819596,0.00018136505788238338,0.0008522175145914224,0.09651139854948967,0.08477378666381123,0.011737611885678442,0.10210652793184502,0.08477360728894956,0.011737410870123297,0.462360187931565,0.462360187931565,0.06401748289069609,0.0,3.410605131648481e-13,3.410605131648481e-13,6.339916079382419,3.410605131648481e-13,3.410605131648481e-13,8.156059692565748,20661.904767133085,17562.61905206312,0.85,0.9623632877984891,0.7422106178698347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365122121770237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16587.50892594891,1404.8555160001451,0.462360187931565,0.06401748289069609,6.113110376966115,4.189158215020964
5699.0,-27.43449327852045,4.873130502526601,34.56344169674211,20.743486435990803,4.441667395315745,-24.237354793255502,-36.06078325593842,1.2556275815110263,-4.717542465121483,-4.717542465121836,39.10263856144271,43176.07973303319,12786.285833628155,12786.285833628155,55962.36556666135,77003.49593857737,77003.49593857737,12786.285833628155,89789.78177220552,89789.78177220552,89789.78177220552,110440.44911462672,92053.11730849888,58278.126939713584,37527.767076428114,20650.66734242121,0.0,58178.43441884933,17553.067241058026,1403.8555160001451,0.0,0.8915436171598143,3.2705151630271216,0.0014959713701933424,358577.4558681216,1516204.0363020531,4.228386395991627,1516204.0363020531,4.228386395991627,0.8499999999999999,0.09645847154768701,4.698906859688992,1.2277258115401497,1.0,0.0,4.698906859689163,1.2857195072264602,1.2861104286406284,3.654690492971847,16651.777115114575,1698.0087099177167,1603.0968420496806,1603.0968420496806,7.97599090600161,4.873130502526601,1.8360449993950754,3.037085503131526,4.189105791770927,4.189105791770927,1.1968873690774076,0.0,0.0,0.00030403292573567516,0.00012224412718158122,0.00018178879855409395,0.0008542086325404524,0.09645561675800154,0.08472015575556413,0.011735461002437407,0.10205944600138707,0.08472279283679404,0.011735678710892974,0.4623435212648739,0.4623435212648739,0.06404396114648513,0.0,3.410605131648481e-13,3.410605131648481e-13,6.536778960913239,3.410605131648481e-13,3.410605131648481e-13,7.36306988673465,20650.66734242121,17553.067241058026,0.85,0.9619091012963046,0.7421320316423726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364387004885038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16587.843836481097,1403.8555160001451,0.4623435212648739,0.06404396114648513,6.113110376966115,4.189105791770927
5700.0,-27.43449327852045,4.873130502526601,34.56344169674211,20.739084435068094,4.441667395315745,-24.237354793255502,-36.05826662443576,1.2556275815110263,-4.717542465121483,-4.717542465121836,39.10263856144271,43163.74167722064,12786.29467246095,12786.29467246095,55950.03634968159,76982.70269337863,76982.70269337863,12786.29467246095,89768.99736583958,89768.99736583958,89768.99736583958,110404.61961045142,92032.32406330014,58265.78888390104,37518.37242155455,20635.622244611845,0.0,58153.9946661664,17540.278907920067,1402.8555160001451,0.0,0.8915436171598143,3.271131062247151,0.0014959713701933424,358577.4558681216,1516204.0363020531,4.228386395991627,1516204.0363020531,4.228386395991627,0.85,0.09645847154768701,4.698906859688992,1.2276705706352367,1.0,0.0,4.698906859688505,1.2857195072264602,1.2861104286406284,3.654690492971847,16648.01575977243,1697.6251584152008,1603.0968420496806,1603.0968420496806,7.975996419600395,4.873130502526601,1.8360546724565534,3.037075830070048,4.189122029869389,4.189122029869389,1.196892008534111,0.0,0.0,0.00030403292573567516,0.00012227780272947272,0.00018175512300620244,0.0008540503942774612,0.09645879639299781,0.0847171017437036,0.01174169464929422,0.10200595262016159,0.08472279283679404,0.011735678710892974,0.4623268545981877,0.4623268545981877,0.06407798004331548,0.0,3.410605131648481e-13,3.410605131648481e-13,6.701871681477655,3.410605131648481e-13,3.410605131648481e-13,7.363366343694224,20635.622244611845,17540.278907920067,0.85,0.9621013426655098,0.742231757680664,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436278662340553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16588.4743552152,1402.8555160001451,0.4623268545981877,0.06407798004331548,6.113110376966115,4.189122029869389
5701.0,-27.396680630418498,4.87392373515963,34.56200971139932,20.721330027468525,4.42589626256556,-24.208829449134818,-36.02538612959904,1.2468315330924407,-4.719194582312298,-4.719194582312655,39.08921989733476,43196.915841458926,12789.43968375424,12789.43968375424,55986.35552521316,76973.50168150628,76973.50168150628,12789.43968375424,89762.94136526053,89762.94136526053,89762.94136526053,110387.98357878413,91990.20806343647,58255.12611783806,37483.42438399823,20625.0422135236,0.0,58108.46659752183,17531.28588149506,1402.505023861765,0.0,0.8915829390112924,3.2713254773846927,0.0014959713701933424,358554.42042423686,1515636.3600422167,4.227074814051758,1515636.3600422167,4.227074814051758,0.85,0.09645961220150558,4.698906859688992,1.2275660913484177,1.0,0.0,4.698906859688919,1.285758296585232,1.286150739192147,3.6545802365565403,16640.397264459993,1696.8482880963422,1603.0968420496806,1603.0968420496806,7.977958254475743,4.87392373515963,1.8359475393408138,3.037976195818816,4.188910580706933,4.188910580706933,1.1968315944876953,0.0,0.0,0.00030520680135271854,0.00012271857083658139,0.00018248823051613715,0.0008574951981847829,0.09641736845163028,0.08467419141819386,0.011743177033436419,0.10199102647553826,0.08470895521575939,0.011750656985746196,0.46231018793150536,0.46231018793150536,0.06411623530513462,0.0,3.410605131648481e-13,3.410605131648481e-13,6.741579549833091,3.410605131648481e-13,3.410605131648481e-13,6.897269220619194,20625.0422135236,17531.28588149506,0.85,0.9634801742918618,0.7433841980490526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436278662340553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16588.559872105914,1402.505023861765,0.46231018793150536,0.06411623530513462,6.113110376966115,4.188910580706933
5702.0,-27.357878201796748,4.874611364660768,34.56008853681184,20.068512309249513,4.415054434990831,-24.17848091088639,-35.62553938301278,1.2404515529931714,-4.72334057072834,-4.72334057072867,39.08002271593484,41434.43882157489,12795.89897814933,12795.89897814933,54230.33779972422,73941.21437816834,73941.21437816834,12795.89897814933,86737.11335631767,86737.11335631767,86737.11335631767,107297.06345683447,88936.87821350947,56452.749692471836,36093.476134486256,20559.950100516802,0.0,56653.42623500306,17475.957585439282,1401.7465999434392,0.0,0.8915950370842036,3.3618311616588756,0.0014959713701933424,358496.61808562645,1515247.3663485097,4.226671298713883,1515247.3663485097,4.226671298713883,0.85,0.09641266644988222,4.698906859688992,1.2194760766765098,1.0,0.0,4.698906859689051,1.2857856942606702,1.2861796997473927,3.654502364323531,16088.070851118458,1640.526668242311,1603.0968420496806,1603.0968420496806,7.981987514733551,4.874611364660768,1.8351210446041737,3.0394903200565944,4.188938423388775,4.188938423388775,1.19683954953965,0.0,0.0,0.00030641574036704945,0.00012819725372802075,0.0001782184866390287,0.000837432069391523,0.09639297174545476,0.08464690343837263,0.011746068307082134,0.10475748994694711,0.08466366889988565,0.01174899754999657,0.46229352126482615,0.46229352126482615,0.06415038303972448,0.0,3.410605131648481e-13,3.410605131648481e-13,6.826416618880501,3.410605131648481e-13,3.410605131648481e-13,7.158000988104618,20559.950100516802,17475.957585439282,0.85,0.9572296223492702,0.7313668664927949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360566466145264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16589.402902380276,1401.7465999434392,0.46229352126482615,0.06415038303972448,6.113110376966115,4.188938423388775
5703.0,-27.357765528580043,4.874662026040636,34.559834744481385,20.696064177341782,4.4151244628658795,-24.178480910002616,-35.98497599652035,1.2404566255480596,-4.723346410536237,-4.723346410536553,39.08022674350749,43198.87182575319,12795.972838328998,12795.972838328998,55994.844664082186,76905.20976740494,76905.20976740494,12795.972838328998,89701.18260573395,89701.18260573395,89701.18260573395,110302.01186862934,91901.18052552146,58216.65057144938,37427.255504524524,20600.829262895386,0.0,58028.08476741991,17510.704873461076,1401.1829389371146,0.0,0.8915942866828449,3.2714697743217576,0.0014959713701933424,358496.5366736344,1515255.9948515254,4.2266963271418545,1515255.9948515254,4.2266963271418545,0.8499999999999999,0.09641261119517197,4.698906859688992,1.227334718373604,1.0,0.0,4.698906859689525,1.285785663223727,1.2861796732231368,3.6545024525377534,16624.292793891116,1695.2060891222911,1603.0968420496806,1603.0968420496806,7.982033588169498,4.874662026040636,1.8351522080344003,3.039509818006236,4.188935731180218,4.188935731180218,1.196838780337205,0.0,0.0,0.0003064192572538027,0.0001232622838998957,0.00018315697335390696,0.0008606375584925474,0.09639680286640095,0.08464448907471275,0.011752313791688201,0.10190067512308504,0.0846635962717021,0.011749014923469876,0.4622768545981495,0.4622768545981495,0.06418400906261847,0.0,3.410605131648481e-13,3.410605131648481e-13,6.893146712631847,3.410605131648481e-13,3.410605131648481e-13,7.160238561881442,20600.829262895386,17510.704873461076,0.85,0.9649611026886882,0.7444476583863984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358288866627136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16590.267021679316,1401.1829389371146,0.4622768545981495,0.06418400906261847,6.113110376966115,4.188935731180218
5704.0,-27.320213696898215,4.875871998489851,34.54784849795855,20.295699883159273,4.12615975363264,-24.093346504645535,-35.75781594319267,1.1052728668415004,-4.771928975161586,-4.771928975161986,38.81920498280646,42277.56828477865,12862.249696042389,12862.249696042389,55139.81798082104,76379.16463223091,76379.16463223091,12862.249696042389,89241.4143282733,89241.4143282733,89241.4143282733,109722.36296129078,90648.7613768922,57520.142835769155,36809.576156803385,20480.94863301749,0.0,57290.524789820876,17408.806338064867,1401.055767710531,0.0,0.8922773763947066,3.2874259550760265,0.0014959713701933424,357819.7553569795,1504247.5050232694,4.20392525147907,1504247.5050232694,4.20392525147907,0.85,0.0965797292928733,4.698906859688992,1.2241280869534243,1.0,0.0,4.6989068596884875,1.2864170151531262,1.2868127291888587,3.6527088839303534,16397.738765875052,1672.1040075739477,1603.0968420496806,1603.0968420496806,8.023376603747176,4.875871998489851,1.8204777289733372,3.0553942695165137,4.188742032970912,4.188742032970912,1.196783437991689,0.0,0.0,0.0003075934404358112,0.0001263603054445697,0.00018123313499124148,0.0008515976212132857,0.09553863830208763,0.08388545420070738,0.011653184101380243,0.10246683345727849,0.08466803793542815,0.011911691357445145,0.46226018793147483,0.46226018793147483,0.06421617578436715,0.0,3.979039320256561e-13,3.979039320256561e-13,6.1385580529620825,3.979039320256561e-13,3.979039320256561e-13,3.0514648867146548,20480.94863301749,17408.806338064867,0.85,0.9624596420282405,0.7379504453813337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43582822539998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16590.357349626032,1401.055767710531,0.46226018793147483,0.06421617578436715,6.113110376966115,4.188742032970912
5705.0,-27.37997210004026,4.8790112953057445,34.544136341441465,27.06870117634537,4.229945717989917,-24.219756244909675,-39.72422416610641,1.0549804028225722,73.29386497560802,-4.4951718425428515,38.98576395377373,61308.37804781505,12497.55109656834,12497.55109656834,73805.9291443834,107881.79669617437,107881.79669617437,12497.55109656834,120379.3477927427,120379.3477927427,120379.3477927427,142587.08070532844,122879.1534169292,76236.06379844861,51825.6551316451,22207.732912585743,0.0,74033.38804423084,18876.57297569788,1400.055767710531,0.0,0.8930451711991392,2.1849874603141064,0.0014959713701933424,361688.5773605686,1511265.0535665378,4.17835991557995,1511265.0535665378,4.17835991557995,0.8499999999999999,0.09579203955433284,4.698906859688992,1.3118713181512431,1.0,0.0,4.698906859690942,1.2866568190276964,1.2870502050270518,3.652028101199411,22227.99547282427,2266.62473656389,1603.0968420496806,1603.0968420496806,7.795880304142621,4.8790112953057445,1.9103608779721073,2.968650417333637,4.18889814470316,4.18889814470316,1.19682804134376,0.0,0.0,0.0003057268375881368,8.13524260327698e-05,0.000224374411555367,0.001054314461596195,0.09579458976664579,0.08411281741600564,0.011681772350640152,0.068114526538081,0.08411144976680554,0.011680589787527295,0.4622435212648017,0.4622435212648017,0.0641973928808879,0.0,3.410605131648481e-13,3.410605131648481e-13,4.682396513996764,77.78903681815086,89.104542837689,3.410605131648481e-13,22207.732912585743,18876.57297569788,0.85,0.9969276173108333,0.8281179568762501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356078711189222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16591.197712469773,1400.055767710531,0.4622435212648017,0.0641973928808879,6.113110376966115,4.18889814470316
5706.0,-27.43761257005534,4.885084556938293,34.55102283290467,21.467066241335147,5.48399825156586,-24.57513594939503,-36.51913142586125,1.6958151755441895,-4.206646754245128,-4.206646754245359,39.31401546596802,45405.26598115591,12121.371526344466,12121.371526344466,57526.63750750038,75497.8256548715,75497.8256548715,12121.371526344466,87619.19718121596,87619.19718121596,87619.19718121596,108316.81758404052,93391.73599829528,58926.497395355065,38294.709558822455,20697.620402824563,0.0,58992.32996164702,17592.977342400878,1399.055767710531,0.0,0.8932995786268431,3.5422179880034337,0.0014959713701933424,365756.75884992746,1525167.562984917,4.169895773848718,1525167.562984917,4.169895773848718,0.85,0.1015427274684923,4.698906859688992,1.2308888829080389,1.0,0.0,4.698906859689399,1.2836605238071461,1.284050695116297,3.6605525935725853,16893.924048497767,1722.7008253070894,1603.0968420496806,1603.0968420496806,7.561222259565036,4.885084556938293,2.006299952563495,2.8787846043747978,4.189638285906771,4.189638285906771,1.1970395102590774,0.0,0.0,0.0003039362746253719,0.00011625168282664968,0.00018768459179872222,0.0008819124158609442,0.0965921979657621,0.08482932198548285,0.011762875980279254,0.11037722499753314,0.0884208103975433,0.013121917070948999,0.46222685459812995,0.46222685459812995,0.06409478513010923,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20697.620402824563,17592.977342400878,0.85,0.9751545250865742,0.7696808383509427,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435958563631466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16590.089878670264,1399.055767710531,0.46222685459812995,0.06409478513010923,6.113110376966115,4.189638285906771
5707.0,-27.437589609376086,4.889995521910503,34.55335720660602,21.46684544803577,4.98027919937039,-24.229803730634323,-36.19924419382585,1.6931024712400315,-4.32574169998702,-4.325741699987281,39.17662548846285,43838.808098805086,12287.552287282706,12287.552287282706,56126.36038608779,77876.1567459087,77876.1567459087,12287.552287282706,90163.70903319141,90163.70903319141,90163.70903319141,110876.4339941714,93403.50707538197,58991.14678960919,38235.95587308087,20712.72496097999,0.0,58948.68083406086,17605.81621683299,1400.055767710531,0.0,0.893201353519101,3.368546218114662,0.0014959713701933424,364073.20373937464,1519336.9392410193,4.173163318903995,1519336.9392410193,4.173163318903995,0.85,0.09865930911173006,4.698906859688992,1.2309226440778005,1.0,0.0,4.698906859689328,1.2836731920825317,1.2840633681553975,3.6605164684212577,16896.053355552038,1722.917954199654,1603.0968420496806,1603.0968420496806,7.664884593978826,4.889995521910503,1.9728787850186968,2.9171167368918063,4.191268738658099,4.191268738658099,1.197505353902314,0.0,0.0,0.000303936985957662,0.00012040449338658504,0.00018353249257107698,0.0008624020883180526,0.09617665622563859,0.08452285024467115,0.011653805980967434,0.10502900465409111,0.08559684623564366,0.01306246287608639,0.4622101879314592,0.4622101879314592,0.06372842180531317,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20712.72496097999,17605.81621683299,0.85,0.9521224154970009,0.7436775086148287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362969800477934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16589.022482184293,1400.055767710531,0.4622101879314592,0.06372842180531317,6.113110376966115,4.191268738658099
5708.0,-27.392458078316906,4.889466912006017,34.55127585102619,20.746685633808397,4.327574960047183,-24.137456147831674,-35.96434205593539,1.2614299153849682,-4.819488200682372,-4.819488200682742,39.0470536843208,42919.2793747805,12945.880912676268,12945.880912676268,55865.16028745676,77557.7237276213,77557.7237276213,12945.880912676268,90503.60464029756,90503.60464029756,90503.60464029756,111079.02961783027,92041.04349865954,58294.6882767941,37495.95024651715,20575.424977532697,0.0,58071.37522404985,17489.111230902792,1401.055767710531,0.0,0.8912372557122346,3.2352624880210166,0.0014959713701933424,357158.20106890873,1513853.5654309914,4.238607879926336,1513853.5654309914,4.238607879926336,0.85,0.09636965343941338,4.698906859688992,1.2276880605937914,1.0,0.0,4.698906859687621,1.2856896242907854,1.2860822148160194,3.654775437953007,16649.593045783156,1697.7859968269652,1603.0968420496806,1603.0968420496806,8.07554514056929,4.889466912006017,1.8170057956454775,3.0724611163605395,4.192558687352946,4.192558687352946,1.1978739106722702,0.0,0.0,0.0003053381471044109,0.0001235407677551725,0.0001817973793492384,0.0008542489528976182,0.09623851570083769,0.08462454131066746,0.011613974390170232,0.10072338415139714,0.08469017004943648,0.011679483389976906,0.46219352126478924,0.46219352126478924,0.063431997812143,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,14.855090019412046,20575.424977532697,17489.111230902792,0.85,0.9620085639769833,0.7390780605623712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436296845212041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16589.108355077566,1401.055767710531,0.46219352126478924,0.063431997812143,6.113110376966115,4.192558687352946
5709.0,-27.39244011750302,4.889735750960875,34.55123657144324,20.733329036179953,4.437949264078791,-24.208065876135613,-36.024357949476666,1.258260430134025,-4.741958119845606,-4.741958119845926,39.101206777182,43213.67714537511,12842.67395042519,12842.67395042519,56056.3510958003,76973.2653502982,76973.2653502982,12842.67395042519,89815.93930072339,89815.93930072339,89815.93930072339,110405.75773259666,91992.92343275179,58255.46733607598,37486.06232963979,20589.818431873264,0.0,58075.88076151305,17501.345667092275,1400.055767710531,0.0,0.8914282762546986,3.2621820400455377,0.0014959713701933424,358237.14696405525,1516143.4570422673,4.232234065872555,1516143.4570422673,4.232234065872555,0.8500000000000001,0.09629367218619848,4.698906859688992,1.2275630543706941,1.0,0.0,4.698906859688653,1.2857044731785883,1.2860970689564744,3.6547332281360894,16640.888456132212,1696.8983757075264,1603.0968420496806,1603.0968420496806,8.011165397846371,4.889735750960875,1.8415196265694815,3.0482161243913932,4.192215882568277,4.192215882568277,1.1977759664480792,0.0,0.0,0.00030533870590054396,0.00012273237737052542,0.00018260632853001854,0.0008580501297523258,0.09629213815969233,0.08471008009110989,0.011582058068582436,0.10151073328848557,0.0847108462804455,0.011582825905752974,0.46217685459811997,0.46217685459811997,0.06319152528427353,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.058766326171394,20589.818431873264,17501.345667092275,0.85,0.9652260174235516,0.7440899144143994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360318580533116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16590.097903762806,1400.055767710531,0.46217685459811997,0.06319152528427353,6.113110376966115,4.192215882568277
