time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5710.0,-27.37925698241402,4.890160837412095,34.551032850461134,20.73287672773006,4.440603412545125,-24.196868949298068,-36.01312864394856,1.2582604832043627,-4.727557529901674,-4.727557529902024,39.09656180883065,43226.40238910029,12823.98312439161,12823.98312439161,56050.3855134919,76958.65007552586,76958.65007552586,12823.98312439161,89782.63319991747,89782.63319991747,89782.63319991747,110390.50146461677,91990.85652457998,58258.82189164218,37480.038481042,20607.868264699293,0.0,58087.90674574129,17516.688024994397,1401.055767710531,0.0,0.8915157424717457,3.2629849712744825,0.0014959713701933424,358437.83378993435,1515946.9395145252,4.229316206622762,1515946.9395145252,4.229316206622762,0.8499999999999999,0.09621988244807875,4.698906859688992,1.2275573551608252,1.0,0.0,4.698906859689085,1.2857036249400047,1.2860967481483685,3.6547356393338775,16640.514566630147,1696.8602495888144,1603.0968420496806,1603.0968420496806,7.999506198262594,4.890160837412095,1.8463061172962716,3.0438547201158235,4.192112760506336,4.192112760506336,1.1977465030018102,0.0,0.0,0.0003057491130973411,0.000122883259302344,0.00018286585379499707,0.0008592696148001961,0.09622019407216191,0.08467796772327064,0.01154222634889126,0.10161821078998627,0.0846778125072427,0.011542069940836045,0.4621601879314512,0.4621601879314512,0.06299581392864462,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,15.972217917897979,20607.868264699293,17516.688024994397,0.85,0.964923486722152,0.744154933630302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360317526157822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16590.18518164183,1401.055767710531,0.4621601879314512,0.06299581392864462,6.113110376966115,4.192112760506336
5711.0,-27.379258406795188,4.890167565952136,34.551028463051175,20.727472041640453,4.440607386418449,-24.196876384921136,-36.010907439608104,1.2568494560538896,-4.727557591112031,-4.727557591112359,39.096575828983624,43215.503545657986,12823.961898508744,12823.961898508744,56039.46544416673,76933.10163861804,76933.10163861804,12823.961898508744,89757.06353712679,89757.06353712679,89757.06353712679,110369.74763943903,91971.9920259085,58247.89465209112,37471.21930424154,20612.684102312236,0.0,58083.90340655377,17520.7814869654,1401.4141502664186,0.0,0.8915156925630356,3.263740620074226,0.0014959713701933424,358437.8329367185,1515947.5326447624,4.229317871454714,1515947.5326447624,4.229317871454714,0.85,0.09621986347899704,4.698906859688992,1.2275084635009992,1.0,0.0,4.698906859688427,1.2857102362468402,1.2861033614196604,3.654716846157909,16637.102108296844,1696.5122756799565,1603.0968420496806,1603.0968420496806,7.999492957713235,4.890167565952136,1.8462775568649086,3.043890009087227,4.192057221170723,4.192057221170723,1.1977306346202066,0.0,0.0,0.0003057490687271891,0.00012291312466802346,0.00018283594405916565,0.0008591290717373263,0.09618789207024547,0.08467495747282341,0.01151293459742206,0.1016677374668588,0.08467780118040956,0.011542062298587483,0.46214352126478286,0.46214352126478286,0.06283591151080815,0.0,3.410605131648481e-13,3.410605131648481e-13,2.4714890709292376,3.410605131648481e-13,3.410605131648481e-13,15.97179817658838,20612.684102312236,17520.7814869654,0.85,0.9648019874270991,0.7440185836543117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359543660054235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16590.536202444197,1401.4141502664186,0.46214352126478286,0.06283591151080815,6.113110376966115,4.192057221170723
5712.0,-27.37754561402991,4.8901775907492375,34.55100233545094,20.727514544874452,4.440611194462731,-24.19687900522781,-36.01066719330845,1.2571749096274198,-4.727550307855438,-4.72755030785572,39.096548250492376,43223.13306629365,12823.866851486904,12823.866851486904,56046.99991778056,76933.29196482443,76933.29196482443,12823.866851486904,89757.15881631133,89757.15881631133,89757.15881631133,110368.01498217777,91970.66450265943,58247.42268159011,37470.26869007702,20610.856165866444,0.0,58081.12485594346,17519.227740986476,1401.2899997516668,0.0,0.8915158260533422,3.263732243753093,0.0014959713701933424,358437.93445859745,1515946.36592178,4.229313418546341,1515946.36592178,4.229313418546341,0.85,0.09621961533084329,4.698906859688992,1.2275046907691287,1.0,0.0,4.69890685968903,1.2857086011125434,1.2861017943925694,3.6547214941417954,16636.861968452533,1696.487788230694,1603.0968420496806,1603.0968420496806,7.999433668081226,4.8901775907492375,1.8461786857971498,3.0439989049520877,4.191876185675988,4.191876185675988,1.1976789101931395,0.0,0.0,0.0003058024273195579,0.00012291635531879594,0.00018288607200076198,0.0008593646182659554,0.09618815588543153,0.08467181099712957,0.011516344888301961,0.10165848509424383,0.08467758956627566,0.011542025764567629,0.46212685459811487,0.46212685459811487,0.062854593246842,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.11336041582058,2.8421709430404007e-13,2.8421709430404007e-13,15.969824055257789,20610.856165866444,17519.227740986476,0.85,0.964977865989888,0.7441855365835018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359543743662904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16590.623532009682,1401.2899997516668,0.46212685459811487,0.062854593246842,6.113110376966115,4.191876185675988
5713.0,-27.37227491544307,4.890226991578679,34.55097035125533,20.726688857562863,4.440719471064054,-24.196697642128104,-36.00980801330877,1.2571748383749242,-4.727547220647921,-4.727547220648263,39.09663835421788,43246.02381556135,12823.830441951988,12823.830441951988,56069.85425751333,76928.90364619809,76928.90364619809,12823.830441951988,89752.73408815007,89752.73408815007,89752.73408815007,110361.72349814243,91966.79254926933,58246.27785594249,37467.23854814094,20608.989409992355,0.0,58076.22795813329,17517.6409984935,1401.1658434499852,0.0,0.8915155224648116,3.2638542540568496,0.0014959713701933424,358437.97749142826,1515950.177811114,4.229323545514556,1515950.177811114,4.229323545514556,0.85,0.09621932434972952,4.698906859688992,1.2274943572422492,1.0,0.0,4.698906859688285,1.285708262065868,1.2861016664330038,3.6547224579072224,16636.16155865939,1696.4163663085144,1603.0968420496806,1603.0968420496806,7.999410956081574,4.890226991578679,1.8461059922677023,3.0441209993109766,4.191696155766367,4.191696155766367,1.197627473076105,0.0,0.0,0.0003059666790463559,0.00012292790956395402,0.00018303876948240187,0.0008600821295098903,0.09621721057778265,0.08466903297910486,0.0115481775986778,0.10165324342174425,0.08467730987638308,0.011542014473346428,0.4621101879314471,0.4621101879314471,0.06302812648997311,0.0,3.410605131648481e-13,3.410605131648481e-13,7.248874297177224,3.410605131648481e-13,3.410605131648481e-13,15.96916348783526,20608.989409992355,17517.6409984935,0.85,0.9654527545751364,0.7446424352273201,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359443206407332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16590.745203011185,1401.1658434499852,0.4621101879314471,0.06302812648997311,6.113110376966115,4.191696155766367
5714.0,-27.37227491544307,4.890226991578679,34.55097035125533,20.725279405619972,4.440719471064054,-24.196697642128104,-36.008996854629345,1.2571748383749242,-4.727547220647921,-4.727547220648263,39.09663835421788,43242.046140372695,12823.73875901706,12823.73875901706,56065.78489938976,76922.24580909914,76922.24580909914,12823.73875901706,89745.9845681162,89745.9845681162,89745.9845681162,110353.09014438825,91960.13471217039,58242.30018075384,37464.26059046283,20607.105576272053,0.0,58071.36616673488,17516.039739831245,1401.0458899520527,0.0,0.8915155224648116,3.26405398516689,0.0014959713701933424,358437.97749142826,1515950.177811114,4.229323545514556,1515950.177811114,4.229323545514556,0.85,0.09621932434972952,4.698906859688992,1.2274765804549679,1.0,0.0,4.698906859688467,1.285708262065868,1.2861016664330038,3.6547224579072224,16634.957201624216,1696.2935560690162,1603.0968420496806,1603.0968420496806,7.999353764942192,4.890226991578679,1.8460056480098483,3.0442213435688306,4.191528021001164,4.191528021001164,1.1975794345717612,0.0,0.0,0.0003059666790463559,0.00012293881893899475,0.00018302786010736114,0.0008600308673726765,0.09626334419967296,0.08466597926900156,0.011597364930671402,0.10165076103369428,0.08467730987638308,0.011542014473346428,0.46209352126477954,0.46209352126477954,0.06329658316689085,0.0,3.410605131648481e-13,3.410605131648481e-13,8.97017158002268,3.410605131648481e-13,3.410605131648481e-13,15.965939408432746,20607.105576272053,17516.039739831245,0.85,0.9654635080981789,0.7446362810927482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359133836045972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16590.938207819076,1401.0458899520527,0.46209352126477954,0.06329658316689085,6.113110376966115,4.191528021001164
5715.0,-27.35982042504909,4.891264425254715,34.55088503502681,20.740175514388852,4.466818063788398,-24.1911775542177,-36.00721433814613,1.264763078783966,-4.67337991788736,-4.673379917887697,39.09961486869258,43297.35520113114,12752.79949314689,12752.79949314689,56050.154694278026,76869.38486563925,76869.38486563925,12752.79949314689,89622.18435878614,89622.18435878614,89622.18435878614,110241.74550850502,91994.72070661464,58264.86444312835,37477.618070540324,20619.561149718884,0.0,58097.179220259204,17526.62697726105,1400.9216053900668,0.0,0.8917717983574349,3.2765703988846484,0.0014959713701933424,359193.64401204593,1516076.1050228614,4.22077653738221,1516076.1050228614,4.22077653738221,0.85,0.09629689601212314,4.698906859688992,1.2275616400083527,1.0,0.0,4.698906859688854,1.2856719064938242,1.2860657991746367,3.6548258042780555,16641.213570638425,1696.9315281608324,1603.0968420496806,1603.0968420496806,7.955102373504443,4.891264425254715,1.8637511736081702,3.0275132516465444,4.191345065987129,4.191345065987129,1.1975271617106082,0.0,0.0,0.0003063551232887088,0.0001229627953674391,0.0001833923279212697,0.0008617434676835873,0.09626664619461013,0.08461686507485877,0.011649781119751365,0.10206083150947494,0.0846332249856495,0.011663671026473638,0.4620768545981122,0.4620768545981122,0.06361727312644912,0.0,3.410605131648481e-13,3.410605131648481e-13,8.925928577615991,3.410605131648481e-13,3.410605131648481e-13,8.857271194545604,20619.561149718884,17526.62697726105,0.85,0.9647655092130987,0.745257442482385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359133836045972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16591.025798655228,1400.9216053900668,0.4620768545981122,0.06361727312644912,6.113110376966115,4.191345065987129
5716.0,-27.359822161395467,4.891661386608983,34.55088022070083,20.744322391133778,4.450034617855224,-24.178978133827687,-35.99623435931278,1.2680265995911664,-4.72886603751283,-4.728866037513206,39.10162152076164,43243.50405657974,12827.380836195754,12827.380836195754,56070.884892775495,76968.25203910515,76968.25203910515,12827.380836195754,89795.6328753009,89795.6328753009,89795.6328753009,110414.17859062288,91998.89334460674,58268.64709603727,37478.05138729941,20618.545715321972,0.0,58096.59710262138,17525.763858023674,1401.8470642243267,0.0,0.8914913866370917,3.2668527379991867,0.0014959713701933424,358419.59476699436,1516161.0047902972,4.230128673003889,1516161.0047902972,4.230128673003889,0.8499999999999999,0.09638251252761035,4.698906859688992,1.2275698206713428,1.0,0.0,4.69890685968792,1.285656616731898,1.2860505046587005,3.6548692695515212,16641.968372212323,1697.0084965010808,1603.0968420496806,1603.0968420496806,8.001625665854956,4.891661386608983,1.846536983498015,3.045124403110968,4.1914750701320305,4.1914750701320305,1.1975643057520087,0.0,0.0,0.0003063550691020174,0.00012311058104572762,0.0001832444880562898,0.0008610487819278976,0.09638207544481837,0.08467663613355109,0.01170543931126729,0.10179334307983284,0.08467687526662283,0.01170563726098751,0.462060187931445,0.462060187931445,0.06387378779966973,0.0,3.979039320256561e-13,3.979039320256561e-13,9.134986076576013,3.979039320256561e-13,3.979039320256561e-13,9.861557326481204,20618.545715321972,17525.763858023674,0.85,0.965131998931578,0.7443379855827829,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358402853789256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16591.36289444894,1401.8470642243267,0.462060187931445,0.06387378779966973,6.113110376966115,4.1914750701320305
5717.0,-27.30992761962231,4.892392669362103,34.55085279280115,20.78113113474103,4.454841571456263,-24.130750113738255,-35.95893684597684,1.2865971016184896,-4.700713754684955,-4.700713754685241,39.09617363187496,43317.24661444501,12790.78603273225,12790.78603273225,56108.03264717726,77119.63941644208,77119.63941644208,12790.78603273225,89910.42544917433,89910.42544917433,89910.42544917433,110526.01908000275,92085.3099733852,58334.560981458206,37500.832213252215,20615.59363082841,0.0,58116.42584408063,17523.254586204148,1401.0535118576345,0.0,0.8916493995163055,3.2667190515429687,0.0014959713701933424,358812.16446465696,1515930.5175458996,4.224858206264127,1515930.5175458996,4.224858206264127,0.85,0.09637110830932101,4.698906859688992,1.2277822514111176,1.0,0.0,4.698906859688771,1.2855663948262284,1.285962261627424,3.6551257707106983,16657.600547238355,1698.6025347328962,1603.0968420496806,1603.0968420496806,7.978798097049622,4.892392669362103,1.8559110634929352,3.0364816058691675,4.191413594182659,4.191413594182659,1.1975467411950456,0.0,0.0,0.00030791579075927877,0.00012361381455957158,0.0001843019761997072,0.0008660178202190415,0.09636754223579369,0.08462801338481529,0.011739528850978396,0.10174958850999254,0.08463124301888031,0.011739865290440698,0.4620435212647779,0.4620435212647779,0.06409429964556822,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.763753868848312,2.8421709430404007e-13,2.8421709430404007e-13,7.34024035189492,20615.59363082841,17523.254586204148,0.85,0.9654419010162179,0.745352901272008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358402955694474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16591.450865649964,1401.0535118576345,0.4620435212647779,0.06409429964556822,6.113110376966115,4.191413594182659
5718.0,-27.297059960402464,4.892968540990113,34.55075386092987,20.773857633490138,4.463040155010665,-24.12067317121963,-35.94486230341715,1.2865971542170767,-4.711434475474505,-4.711434475474872,39.098736664581516,43314.42307177756,12805.86993388676,12805.86993388676,56120.293005664316,77046.61215675113,77046.61215675113,12805.86993388676,89852.48209063789,89852.48209063789,89852.48209063789,110465.1108874182,92051.02089248301,58318.566283467786,37480.50512112802,20612.62879678031,0.0,58093.13391790833,17520.734477263264,1401.1246436842216,0.0,0.8915875213904223,3.2682572636227163,0.0014959713701933424,358662.6295523882,1516038.9500738492,4.226921973905866,1516038.9500738492,4.226921973905866,0.85,0.09641436969000411,4.698906859688992,1.2276909558055924,1.0,0.0,4.69890685968911,1.285565560559919,1.285961946102561,3.655128142700413,16651.39788784604,1697.9700394983038,1603.0968420496806,1603.0968420496806,7.988207323466179,4.892968540990113,1.8529351176250621,3.040033423365051,4.191453633457532,4.191453633457532,1.1975581809878661,0.0,0.0,0.00030831948182053414,0.0001238042071290386,0.00018451527469149555,0.000867020089965267,0.09641467050374616,0.08464382696406225,0.011770843539683905,0.101795603161027,0.08464355782353852,0.011770811866465588,0.4620268545981109,0.4620268545981109,0.06425094435906924,0.0,3.410605131648481e-13,3.410605131648481e-13,8.3595929076439,3.410605131648481e-13,3.410605131648481e-13,6.72821073564279,20612.62879678031,17520.734477263264,0.85,0.9660400329747773,0.7456031401746266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355475234976387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16592.538425564773,1401.1246436842216,0.4620268545981109,0.06425094435906924,6.113110376966115,4.191453633457532
5719.0,-27.258380075009924,4.89365975949371,34.55031128894932,20.75860375715422,4.451404643182911,-24.08708337218599,-35.90735863018779,1.2799034418735151,-4.7003941600950725,-4.7003941600954,39.088668814102256,43329.51953997438,12792.068079336665,12792.068079336665,56121.587619311045,77029.69370751911,77029.69370751911,12792.068079336665,89821.76178685577,89821.76178685577,89821.76178685577,110437.19732077501,92010.79282402607,58309.652674794634,37445.711276923816,20615.435533919248,0.0,58061.14681084306,17523.12020383136,1401.3332626164001,0.0,0.8916775034439236,3.269786765774326,0.0014959713701933424,358816.6229891647,1515613.0499158106,4.223920946832996,1515613.0499158106,4.223920946832996,0.85,0.09638192566439852,4.698906859688992,1.227589568994008,1.0,0.0,4.6989068596890124,1.285594404059997,1.2859923624016403,3.6550461365182643,16644.120906367276,1697.2279938987601,1603.0968420496806,1603.0968420496806,7.979597828276576,4.89365975949371,1.8568987352108213,3.036761024282889,4.1914480091809185,4.1914480091809185,1.197556574051691,0.0,0.0,0.00030953590288311994,0.00012431285848896556,0.00018522304439415438,0.0008703458338761707,0.09638222718961115,0.08459836507027761,0.011783862119333533,0.10186868592410159,0.0845982189076374,0.011783706756761115,0.46201018793144394,0.46201018793144394,0.06435425020080289,0.0,3.410605131648481e-13,3.410605131648481e-13,7.836754804709017,3.410605131648481e-13,3.410605131648481e-13,5.778102482289853,20615.435533919248,17523.12020383136,0.85,0.9665945421668832,0.746273918445622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354720366628948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16592.88587675049,1401.3332626164001,0.46201018793144394,0.06435425020080289,6.113110376966115,4.1914480091809185
5720.0,-27.256969389553614,4.893681319063257,34.550131771136876,20.75236119506883,4.45120545421613,-24.08708398373115,-35.90374899851156,1.2798728021312502,-4.700409603366097,-4.70040960336644,39.08831245959478,43319.07333407028,12792.13380771437,12792.13380771437,56111.207141784646,77001.15318851285,77001.15318851285,12792.13380771437,89793.28699622722,89793.28699622722,89793.28699622722,110399.48034481693,91981.45736744229,58292.5412105328,37432.129063232765,20606.19334858971,0.0,58038.322411822475,17515.264346301254,1400.7459320639973,0.0,0.8916786870465749,3.2706547130712322,0.0014959713701933424,358816.4075458377,1515597.9767134592,4.22388147487332,1515597.9767134592,4.22388147487332,0.85,0.09638269376652436,4.698906859688992,1.227511677411385,1.0,0.0,4.69890685968834,1.2855944557658598,1.2859924712675568,3.65504598951443,16638.81432361499,1696.6868730519589,1603.0968420496806,1603.0968420496806,7.9796388291543625,4.893681319063257,1.8569265221196094,3.0367547969436472,4.191478140997821,4.191478140997821,1.1975651831422345,0.0,0.0,0.0003095803500823969,0.00012436191650711404,0.00018521843357528284,0.0008703241680677465,0.09638767246814267,0.08459422671612053,0.011793445752022139,0.10185315480708389,0.08459889011834953,0.011783803648174829,0.46199352126477705,0.46199352126477705,0.06440741575788353,0.0,3.410605131648481e-13,3.410605131648481e-13,7.423238104921552,3.410605131648481e-13,3.410605131648481e-13,5.77611374406581,20606.19334858971,17515.264346301254,0.85,0.9667958136976531,0.7463874132455306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435245170000208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16593.750861789176,1400.7459320639973,0.46199352126477705,0.06440741575788353,6.113110376966115,4.191478140997821
5721.0,-27.25396218343951,4.893758409201972,34.55005331208793,20.751545391418063,4.451321795377579,-24.087660299571944,-35.9036879153922,1.2798762367838736,-4.700416493743035,-4.700416493743375,39.08847508340334,43334.25212201168,12792.152903691707,12792.152903691707,56126.40502570339,76996.76362974223,76996.76362974223,12792.152903691707,89788.91653343393,89788.91653343393,89788.91653343393,110393.18496400201,91977.60376772407,58290.79527384944,37429.78721541625,20604.26843056807,0.0,58034.05564598432,17513.62816598286,1400.6160101618186,0.0,0.8916780782694725,3.27078023271219,0.0014959713701933424,358816.311420786,1515604.855415738,4.22390177696905,1515604.855415738,4.22390177696905,0.85,0.09638266266407257,4.698906859688992,1.227501332345419,1.0,0.0,4.6989068596885915,1.2855942438802044,1.2859923811574028,3.655046591922086,16638.117233875124,1696.6157896809946,1603.0968420496806,1603.0968420496806,7.97965074108435,4.893758409201972,1.8568753787846646,3.0368830304173073,4.191307411067124,4.191307411067124,1.1975164031620353,0.0,0.0,0.0003096751192978085,0.00012436274683332222,0.00018531237246448626,0.0008707655781586159,0.09638874258647263,0.08459168497697372,0.011797057609498904,0.10184754670452818,0.08459883122852556,0.011783831435547011,0.4619768545981102,0.4619768545981102,0.06442675269363074,0.0,3.410605131648481e-13,3.410605131648481e-13,7.092908350421567,3.410605131648481e-13,3.410605131648481e-13,5.776063261192576,20604.26843056807,17513.62816598286,0.85,0.9671287729412216,0.746703838628073,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352368972732528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16593.870509851982,1400.6160101618186,0.4619768545981102,0.06442675269363074,6.113110376966115,4.191307411067124
5722.0,-27.25396200754978,4.8937850834855885,34.55222391197427,20.750440935976826,4.491806784628488,-24.10726026988113,-35.92130056405438,1.279876393424963,-4.760470908596176,-4.760470908596492,39.162207688450486,43420.64869877748,12872.176243954304,12872.176243954304,56292.82494273178,76800.30905524368,76800.30905524368,12872.176243954304,89672.48529919799,89672.48529919799,89672.48529919799,110276.22488696071,91972.38590047114,58284.60736477793,37430.865039659126,20603.73958776273,0.0,58034.60462742185,17513.17864959832,1400.4987353183603,0.0,0.8911207271075648,3.2748464225525353,0.0014959713701933424,357979.28199756966,1518726.0481694345,4.2424970509319735,1518726.0481694345,4.2424970509319735,0.85,0.09671419661790653,4.698906859688992,1.227487553576939,1.0,0.0,4.698906859688289,1.2855942431349496,1.2859923804190447,3.6550465940409045,16637.17335750187,1696.519541076909,1603.0968420496806,1603.0968420496806,8.029568711205401,4.8937850834855885,1.8377921064927483,3.0559929769928402,4.191153468790741,4.191153468790741,1.1974724196544975,0.0,0.0,0.0003096751248415858,0.00012412354325571097,0.0001855515815858748,0.0008718895995400088,0.09671495400864279,0.0848780729404981,0.011836881068144688,0.10190188930856124,0.08487894456979368,0.011835252048112857,0.4619601879314434,0.4619601879314434,0.06442379772919211,0.0,3.410605131648481e-13,3.410605131648481e-13,7.047475270214932,3.410605131648481e-13,3.410605131648481e-13,6.748811284749593,20603.73958776273,17513.17864959832,0.85,0.9699872223499724,0.7481854830843604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352192623199116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16594.02218856815,1400.4987353183603,0.4619601879314434,0.06442379772919211,6.113110376966115,4.191153468790741
5723.0,-27.241000038695496,4.894241800853227,34.55201131384205,20.749946578312688,4.449353294098443,-24.071588550220213,-35.887278558779485,1.2798764126567161,-4.721097563575199,-4.721097563575571,39.09826088594608,43320.475253671226,12820.195907849557,12820.195907849557,56140.67116152078,76998.5680342961,76998.5680342961,12820.195907849557,89818.76394214566,89818.76394214566,89818.76394214566,110432.85960047123,91970.12012888379,58291.7184536873,37420.446305773876,20614.09565832558,0.0,58034.54196409945,17521.981309576742,1401.4987353183603,0.0,0.8915415790192458,3.2687639718099413,0.0014959713701933424,358527.88862535753,1516018.8211787895,4.228454380470659,1516018.8211787895,4.228454380470659,0.85,0.09643990166424993,4.698906859688992,1.2274813735717909,1.0,0.0,4.6989068596883925,1.2855933984753056,1.2859920610625286,3.655048995476972,16636.763494972827,1696.4777467303134,1603.0968420496806,1603.0968420496806,7.997143760484216,4.894241800853227,1.8504667636595054,3.043775037193722,4.190984446214968,4.190984446214968,1.197424127489991,0.0,0.0,0.00031008391455075496,0.00012458599094525668,0.00018549792360549828,0.0008716374656879404,0.09643993750961623,0.08463694075688619,0.011802996752730045,0.10183332087575848,0.08463692296031668,0.011802978703933247,0.4619435212647766,0.4619435212647766,0.06442007275634229,0.0,3.979039320256561e-13,3.979039320256561e-13,6.831393265699603,3.979039320256561e-13,3.979039320256561e-13,6.045419070602804,20614.09565832558,17521.981309576742,0.85,0.9673664900508695,0.7464601905615031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352192612884653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16594.113726685693,1401.4987353183603,0.4619435212647766,0.06442007275634229,6.113110376966115,4.190984446214968
5724.0,-27.239702793553953,4.894319438749814,34.551942055896085,20.742859853804134,4.449411551565836,-24.071668744030166,-35.88460619850082,1.2776555521131605,-4.721077420174765,-4.721077420175085,39.0983132035619,43314.04280245491,12820.251163175286,12820.251163175286,56134.2939656302,76964.82340455595,76964.82340455595,12820.251163175286,89785.07456773124,89785.07456773124,89785.07456773124,110383.95684533403,91947.14242765862,58278.78057364783,37409.290948900874,20598.88227760279,0.0,58008.17322650366,17509.04993596237,1400.4987353183603,0.0,0.8915414932350798,3.269740709354751,0.0014959713701933424,358528.1694611765,1516021.0345843842,4.228457241903129,1516021.0345843842,4.228457241903129,0.8499999999999999,0.09643907846834439,4.698906859688992,1.2274222835572437,1.0,0.0,4.6989068596890045,1.2856037178139774,1.2860024362357634,3.655019656974038,16632.606986528503,1696.0539008253077,1603.0968420496806,1603.0968420496806,7.997178228349342,4.894319438749814,1.8505027775589236,3.04381666119089,4.190945197760016,4.190945197760016,1.1974129136457188,0.0,0.0,0.00031012485391240503,0.00012462238257297933,0.0001855024713394257,0.0008716588350660881,0.09643434714951199,0.08463402840930434,0.011800318740207648,0.10179105782616585,0.08463620258095156,0.011802875887392827,0.46192685459810984,0.46192685459810984,0.06440534878663531,0.0,3.410605131648481e-13,3.410605131648481e-13,6.6751135716710905,3.410605131648481e-13,3.410605131648481e-13,6.051047387167671,20598.88227760279,17509.04993596237,0.85,0.9676962890460874,0.746688619779961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435143253970294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16594.464932728155,1400.4987353183603,0.46192685459810984,0.06440534878663531,6.113110376966115,4.190945197760016
5725.0,-27.21081669580094,4.894726379948156,34.5518028263229,20.751394342537992,4.4491119779984984,-24.045061519442683,-35.860799707565434,1.2820734119841732,-4.725166900809427,-4.725166900809765,39.10008803028896,43345.960951709305,12826.162873620131,12826.162873620131,56172.123825329436,77006.68260220531,77006.68260220531,12826.162873620131,89832.84547582545,89832.84547582545,89832.84547582545,110425.56607293568,91966.74330966036,58299.9593436081,37407.53774005807,20592.72059711023,0.0,58000.2583371683,17503.812507543695,1400.0646748170668,0.0,0.891515052964871,3.267676801403528,0.0014959713701933424,358471.15816575,1516096.1237695734,4.229339206889723,1516096.1237695734,4.229339206889723,0.85,0.09643487924550122,4.698906859688992,1.2274700064724313,1.0,0.0,4.69890685968944,1.285581135871196,1.285981020954075,3.6550838594132746,16636.152651552085,1696.4154580363413,1603.0968420496806,1603.0968420496806,8.000865909773056,4.894726379948156,1.849395082817928,3.045331297130228,4.190792354860241,4.190792354860241,1.197369244245783,0.0,0.0,0.0003110377512375556,0.0001249470076118937,0.00018609074362566192,0.0008744230717472484,0.0964386268508044,0.08464063337772908,0.011797993473075322,0.10169226139709267,0.08463872065368744,0.011796158591813778,0.46191018793144306,0.46191018793144306,0.06438530957160914,0.0,3.410605131648481e-13,3.410605131648481e-13,6.640708300352344,3.410605131648481e-13,3.410605131648481e-13,6.495212887690627,20592.72059711023,17503.812507543695,0.85,0.9684805798413602,0.7473408256171838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351356475089307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16594.582887537865,1400.0646748170668,0.46191018793144306,0.06438530957160914,6.113110376966115,4.190792354860241
5726.0,-27.203304472198504,4.89482160403922,34.55173351265924,20.746566366311185,4.449346684959012,-24.044530367832625,-35.85722688641397,1.2820733756738905,-4.7251436608841,-4.7251436608844495,39.10005036445409,43367.11204314216,12826.229728493692,12826.229728493692,56193.34177163585,76982.80203665627,76982.80203665627,12826.229728493692,89809.03176514996,89809.03176514996,89809.03176514996,110399.39981631188,91943.97817821632,58288.14068575186,37395.37499162718,20590.368051161913,0.0,57985.743042789094,17501.812843487627,1399.9302723139285,0.0,0.891515300817518,3.2683601827737556,0.0014959713701933424,358471.4821325776,1516094.530178128,4.229330939127295,1516094.530178128,4.229330939127295,0.8500000000000001,0.09643397763182449,4.698906859688992,1.2274094284651804,1.0,0.0,4.698906859688536,1.2855806447128677,1.2859808353909652,3.65508525584444,16632.034595522196,1695.9955331863785,1603.0968420496806,1603.0968420496806,8.00090761335066,4.89482160403922,1.849435647627443,3.045385956411777,4.190738981186325,4.190738981186325,1.1973539946246643,0.0,0.0,0.000311275567573498,0.00012499579387239236,0.00018627977370110562,0.0008753113064654383,0.09643229767404965,0.0846374391714537,0.011794858502595956,0.1017037927223375,0.08463793349709896,0.011796044134725521,0.46189352126477634,0.46189352126477634,0.06436830768884264,0.0,3.410605131648481e-13,3.410605131648481e-13,6.612849204669885,3.410605131648481e-13,3.410605131648481e-13,6.501490029329773,20590.368051161913,17501.812843487627,0.85,0.9690889315701174,0.7478926675327849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349662921030835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16595.253582269735,1399.9302723139285,0.46189352126477634,0.06436830768884264,6.113110376966115,4.190738981186325
5727.0,-27.187689021806957,4.895801813135443,34.550294751498235,20.751528907008492,4.442184620442283,-24.01943942882996,-35.83409740878267,1.285274532872036,-4.671925652855975,-4.671925652856326,39.06187195317542,43334.037328979095,12756.50182477479,12756.50182477479,56090.53915375388,77040.14531350102,77040.14531350102,12756.50182477479,89796.64713827582,89796.64713827582,89796.64713827582,110390.91724332073,91952.3825971291,58299.83882274114,37391.7153048755,20594.270105044918,0.0,57985.98540992042,17505.12958928818,1399.8172931890067,0.0,0.8919122341845117,3.269941673821274,0.0014959713701933424,359213.9490988802,1514479.9035184137,4.216094356351193,1514479.9035184137,4.216094356351193,0.85,0.09621879195822149,4.698906859688992,1.2274286954430864,1.0,0.0,4.698906859689078,1.2855646266207086,1.285965448543073,3.6551307980842194,16633.554897219838,1696.1505608153486,1603.0968420496806,1603.0968420496806,7.957411860698717,4.895801813135443,1.8668655957608289,3.028936217374614,4.190592251087042,4.190592251087042,1.197312071739155,0.0,0.0,0.000311770445413861,0.00012531204856976863,0.0001864583968440924,0.000876150639977318,0.09623030299898813,0.08446205690527214,0.011768246093715984,0.10179009353678417,0.08445625927409289,0.011762532684128597,0.4618768545981096,0.4618768545981096,0.0643541098696916,0.0,3.410605131648481e-13,3.410605131648481e-13,6.328150177617545,3.410605131648481e-13,3.410605131648481e-13,5.295209132945217,20594.270105044918,17505.12958928818,0.85,0.9673119937038742,0.7473191500090534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349222550860854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16595.49704992604,1399.8172931890067,0.4618768545981096,0.0643541098696916,6.113110376966115,4.190592251087042
5728.0,-27.187690752356183,4.896502376882739,34.549491051249596,20.741613150481157,4.442615826624112,-24.020599933573376,-35.83156390869988,1.2819187736848927,-4.672607449267161,-4.672607449267541,39.0669293443353,43321.59686623878,12758.410251008341,12758.410251008341,56080.00711724712,76991.26955601087,76991.26955601087,12758.410251008341,89749.67980701922,89749.67980701922,89749.67980701922,110338.4467805868,91921.39525578464,58281.92467843932,37377.189530383686,20588.766973567585,0.0,57965.95650395127,17500.451927532446,1399.4068516351024,0.0,0.8918910275988846,3.2716448377836453,0.0014959713701933424,359204.4294459389,1514693.7140045066,4.216801324919273,1514693.7140045066,4.216801324919273,0.85,0.09623564261974264,4.698906859688992,1.2273493543313818,1.0,0.0,4.69890685968889,1.2855803466449813,1.2859811733980784,3.655086103293251,16627.94949985205,1695.578969357737,1603.0968420496806,1603.0968420496806,7.958602322923768,4.896502376882739,1.8672000522234216,3.0293023246593176,4.190712650171135,4.190712650171135,1.197346471477467,0.0,0.0,0.000311770390529971,0.00012534673455111986,0.00018642365597885114,0.0008759873958873244,0.09624081754611384,0.0844753363072547,0.011765481238859135,0.10181082910178464,0.08447111950910707,0.011764523110635569,0.4618601879314429,0.4618601879314429,0.06432655510619939,0.0,3.979039320256561e-13,3.979039320256561e-13,6.12181456272765,3.979039320256561e-13,3.979039320256561e-13,5.29696339453767,20588.766973567585,17500.451927532446,0.85,0.9674645343499924,0.7473627535721894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434830724703979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16595.903102633147,1399.4068516351024,0.4618601879314429,0.06432655510619939,6.113110376966115,4.190712650171135
5729.0,-27.187691026918117,4.897587400277582,34.54803038127148,20.732153544109337,4.428588518700494,-24.017257469502933,-35.82562239663673,1.277706581428366,-4.6589983187086546,-4.658998318709005,39.056737697318766,43292.44121279609,12741.732388461684,12741.732388461684,56034.173601257775,77012.8460238449,77012.8460238449,12741.732388461684,89754.57841230658,89754.57841230658,89754.57841230658,110342.24309282222,91896.60824462303,58268.55905686749,37364.49909750615,20587.664680515634,0.0,57952.163778021786,17499.51497843829,1399.3002367327367,0.0,0.89199388502476,3.2734505705125354,0.0014959713701933424,359394.4857958416,1514262.8667832445,4.213372565886946,1514262.8667832445,4.213372565886946,0.85,0.09623973608930547,4.698906859688992,1.2272872493183238,1.0,0.0,4.698906859688873,1.2856000790422153,1.2860009119364146,3.655030002168111,16623.46569965841,1695.121748982416,1603.0968420496806,1603.0968420496806,7.9481987951335595,4.897587400277582,1.8722721924787864,3.025315207798796,4.190750323256795,4.190750323256795,1.1973572352162272,0.0,0.0,0.0003117703818223185,0.00012542811416621548,0.00018634226765610302,0.0008756049597392647,0.09617989956614265,0.08442689664737163,0.011753002918771023,0.1018710080933493,0.08446140171280213,0.011778334376503339,0.4618435212647762,0.4618435212647762,0.06429287903488737,0.0,3.410605131648481e-13,3.410605131648481e-13,5.735969399747262,3.410605131648481e-13,3.410605131648481e-13,4.224917661582765,20587.664680515634,17499.51497843829,0.85,0.9669039074345762,0.7470375287214839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348307348470308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16595.99681166375,1399.3002367327367,0.4618435212647762,0.06429287903488737,6.113110376966115,4.190750323256795
5730.0,-27.1586885698687,4.898667634188254,34.54152576176764,20.473690749518596,4.224020237828334,-23.958905705419184,-35.68603996010495,1.173475309554196,-4.704176182976653,-4.70417618297697,38.898752109660016,42756.710641536425,12803.492322860046,12803.492322860046,55560.20296439647,76758.39625738775,76758.39625738775,12803.492322860046,89561.88858024779,89561.88858024779,89561.88858024779,110062.94180776493,91168.22297760886,57871.491017886045,36996.368844136465,20501.053227517135,0.0,57497.4220716536,17425.895243389565,1398.6121640866143,0.0,0.892329291927156,3.281636632557143,0.0014959713701933424,358763.86442610965,1507595.9441824942,4.202195632478465,1507595.9441824942,4.202195632478465,0.85,0.0964512247260885,4.698906859688992,1.2254448769753798,1.0,0.0,4.698906859689051,1.2860866488357967,1.2864888180538117,3.6536471815041236,16491.705804123256,1681.6859788126687,1603.0968420496806,1603.0968420496806,7.986724187223656,4.898667634188254,1.8588008458532395,3.039866788335014,4.190905142609044,4.190905142609044,1.1974014693168695,0.0,0.0,0.00031269143655806317,0.0001273540339601364,0.00018533740259792678,0.0008708831924243385,0.09566513286750743,0.08398258076183472,0.0116825521056727,0.10211392586694595,0.08452921876793794,0.011922005958150564,0.4618268545981095,0.4618268545981095,0.06424327811432543,0.0,3.410605131648481e-13,3.410605131648481e-13,4.7811005522220285,3.410605131648481e-13,3.410605131648481e-13,0.917733893253569,20501.053227517135,17425.895243389565,0.85,0.96630772237331,0.7436283071657157,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348307364562864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16596.090549804947,1398.6121640866143,0.4618268545981095,0.06424327811432543,6.113110376966115,4.190905142609044
5731.0,-27.157640062101578,4.898776975483388,34.5388742975928,20.46249909270557,4.224783070146221,-23.958201147154366,-35.678926937375195,1.1734753983331259,-4.7042040286114,-4.704204028611753,38.9010299080957,42727.18935745816,12803.75974695011,12803.75974695011,55530.949104408275,76701.93166094551,76701.93166094551,12803.75974695011,89505.69140789562,89505.69140789562,89505.69140789562,109992.19307937215,91115.36223399115,57840.34595562283,36972.24030929813,20486.501671476533,0.0,57458.74198077466,17413.526420755054,1397.6121640866143,0.0,0.8923211263467258,3.282905604658008,0.0014959713701933424,358763.4760069059,1507691.9082699716,4.202467667698007,1507691.9082699716,4.202467667698007,0.85,0.09643780354217471,4.698906859688992,1.225304445740767,1.0,0.0,4.698906859688484,1.2860865795015295,1.2864887915848842,3.653647378476049,16482.143658412195,1680.710911311426,1603.0968420496806,1603.0968420496806,7.98689100440092,4.898776975483388,1.8589592538991058,3.0398177215842823,4.191060325505893,4.191060325505893,1.197445807287398,0.0,0.0,0.00031272478173794283,0.00012745290462632785,0.00018527187711161498,0.0008705752942672236,0.09565246283220322,0.08398659331327785,0.011665869518925374,0.1020794389267457,0.0845165285793751,0.01192127496279962,0.46181018793144285,0.46181018793144285,0.06414615931405918,0.0,3.410605131648481e-13,3.410605131648481e-13,4.010656553150795,3.410605131648481e-13,3.410605131648481e-13,0.9558026965069075,20486.501671476533,17413.526420755054,0.85,0.9664490935598379,0.7436151207722997,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346607669337959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16596.76530932694,1397.6121640866143,0.46181018793144285,0.06414615931405918,6.113110376966115,4.191060325505893
5732.0,-27.15727421525861,4.899271723587758,34.53572356951202,20.475181645620637,4.2418888577056695,-23.958460271953484,-35.68377691609783,1.1777824434268043,-4.710755078383727,-4.710755078384063,38.96164326199558,42752.885321609465,12813.079919963659,12813.079919963659,55565.965241573125,76681.03923313075,76681.03923313075,12813.079919963659,89494.1191530944,89494.1191530944,89494.1191530944,109986.89407153061,91154.9274055385,57863.090072978695,36990.9303695109,20492.774918436207,0.0,57483.7052879471,17418.858680670775,1396.6121640866143,0.0,0.8920751880965377,3.2789778324533865,0.0014959713701933424,358672.10447745706,1510247.2581209484,4.210662717473388,1510247.2581209484,4.210662717473388,0.85,0.09634407589653578,4.698906859688992,1.2254056770494208,1.0,0.0,4.698906859689782,1.286066363430332,1.2864685841562475,3.653704811278612,16489.300726389803,1681.4407291368414,1603.0968420496806,1603.0968420496806,7.992704859664723,4.899271723587758,1.8571425970944082,3.04212912649335,4.190924422853572,4.190924422853572,1.1974069779581633,0.0,0.0,0.00031273641735644886,0.00012738548247859263,0.00018535093487785623,0.0008709467793473263,0.09584706492650868,0.08417703042603306,0.011670034500475624,0.10185627579071958,0.08443248012053614,0.011911595775999635,0.4617935212647762,0.4617935212647762,0.06402157807160401,0.0,3.410605131648481e-13,3.410605131648481e-13,3.5504874299720086,3.410605131648481e-13,3.410605131648481e-13,1.7074346102825757,20492.774918436207,17418.858680670775,0.85,0.9666385450143195,0.7437392058749852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346546228413826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16596.881024813545,1396.6121640866143,0.4617935212647762,0.06402157807160401,6.113110376966115,4.190924422853572
5733.0,-27.157274085815217,4.8956378282445,34.54044889704045,20.461580296419584,4.3270145485236675,-24.011429086401552,-35.727410938683875,1.174300903311155,-5.087686177094497,-5.087686177094832,39.20825222721399,42967.093109486275,13310.787276864823,13310.787276864823,56277.8803863511,76214.68346891533,76214.68346891533,13310.787276864823,89525.47074578016,89525.47074578016,89525.47074578016,109964.17389797313,91107.12471316523,57827.08900173226,36977.81745714775,20438.70315219297,0.0,57416.52060934072,17372.897679364025,1395.6121640866143,0.0,0.8893274136205164,3.2491432850457795,0.0014959713701933424,353445.4808440183,1520677.6344660649,4.302439037655051,1520677.6344660649,4.302439037655051,0.85,0.09712857833180835,4.698906859688992,1.2252819115528832,1.0,0.0,4.698906859688382,1.286082685313908,1.2864849111498318,3.6536584415193176,16480.653547432958,1680.5589622789596,1603.0968420496806,1603.0968420496806,8.303171042272139,4.8956378282445,1.7353264970552384,3.160311331189262,4.1909049668241956,4.1909049668241956,1.1974014190926272,0.0,0.0,0.00031273642147341735,0.00012678038140830056,0.00018595604006511679,0.0008737901122625783,0.09712344355119734,0.0853184354425086,0.011805008108688737,0.10054658424010171,0.08532133234893963,0.011807245982868721,0.4617768545981095,0.4617768545981095,0.0638933365885358,0.0,3.410605131648481e-13,3.410605131648481e-13,7.490844855386513,3.410605131648481e-13,3.410605131648481e-13,23.080387403025668,20438.70315219297,17372.897679364025,0.85,0.9801687700524928,0.7483402451679777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346524790474482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16596.983099276564,1395.6121640866143,0.4617768545981095,0.0638933365885358,6.113110376966115,4.1909049668241956
5734.0,-27.14289738673651,4.892322462138371,34.54216435730088,20.44728904673832,4.319646852099691,-24.008019869193227,-35.71766320439053,1.1706759389377805,-5.079603232864486,-5.079603232864816,39.15885716202971,42993.30139608266,13294.874792705403,13294.874792705403,56288.17618878806,76182.04317938951,76182.04317938951,13294.874792705403,89476.91797209492,89476.91797209492,89476.91797209492,109889.37434420447,91056.81751142998,57801.50284282811,36950.349631779856,20412.456372109555,0.0,57362.80600388941,17350.58791629312,1394.6121640866143,0.0,0.8895448717393837,3.2452057537575496,0.0014959713701933424,353556.9301748698,1518584.1109004756,4.295161489691014,1518584.1109004756,4.295161489691014,0.8499999999999999,0.09686831124444224,4.698906859688992,1.2251514066802338,1.0,0.0,4.698906859689343,1.2860987343377062,1.2865015536923199,3.6536128480903587,16471.55331992221,1679.63099732551,1603.0968420496806,1603.0968420496806,8.293244951881318,4.892322462138371,1.7348367551139061,3.157485707024465,4.189640861268292,4.189640861268292,1.197040246076655,0.0,0.0,0.0003131939825162446,0.00012691532889055863,0.00018627865362568597,0.0008753060433353655,0.09696188367820699,0.08515419016617695,0.011807693512030037,0.10037731585395912,0.08509505663687762,0.011773254607564619,0.46176018793144286,0.46176018793144286,0.06402882541084302,0.0,3.410605131648481e-13,3.410605131648481e-13,10.673139286390494,3.410605131648481e-13,3.410605131648481e-13,23.76417293120852,20412.456372109555,17350.58791629312,0.85,0.9812660870350643,0.7494978783493882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346524782889354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16597.077859395904,1394.6121640866143,0.46176018793144286,0.06402882541084302,6.113110376966115,4.189640861268292
5735.0,-27.108648124609033,4.892295136008519,34.54098231268985,20.460309949144744,4.319804036785423,-23.966120500761196,-35.68149277763439,1.1758669933046784,-4.767741612606017,-4.767741612606433,39.05041922096874,42992.19138454442,12878.411240861911,12878.411240861911,55870.60262540633,76242.96155051609,76242.96155051609,12878.411240861911,89121.372791378,89121.372791378,89121.372791378,109579.69914535736,91093.98744379463,57836.55959760448,36952.69760687794,20458.32635397936,0.0,57411.0239608573,17389.577400882456,1393.6121640866143,0.0,0.891480865201297,3.279635270731156,0.0014959713701933424,357878.0480682619,1513995.8026246578,4.230479658634657,1513995.8026246578,4.230479658634657,0.85,0.0962683629484703,4.698906859688992,1.2252450765902179,1.0,0.0,4.698906859687932,1.2860721395558088,1.2864763557135912,3.6536884014235222,16478.277105571382,1680.3166326494147,1603.0968420496806,1603.0968420496806,8.03345805634293,4.892295136008519,1.832860696373607,3.059434439634912,4.188466788873351,4.188466788873351,1.1967047968209574,0.0,0.0,0.0003142865027069403,0.00012741723140627617,0.00018686927130066413,0.000878081300779774,0.09627279741083489,0.08449993217779006,0.011772865233044822,0.10159013428422993,0.08449823793172201,0.01177012501674829,0.4617435212647762,0.4617435212647762,0.06433193622740663,0.0,3.979039320256561e-13,3.979039320256561e-13,10.23388082466164,3.979039320256561e-13,3.979039320256561e-13,9.118621178242051,20458.32635397936,17389.577400882456,0.85,0.9731685444854419,0.7488490610071055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345682383007077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16597.460630131252,1393.6121640866143,0.4617435212647762,0.06433193622740663,6.113110376966115,4.188466788873351
