time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5736.0,-27.077587696257975,4.892240033771759,34.53955649869433,20.461847714055352,4.319949996695372,-23.937334323232463,-35.65176436733452,1.1799380546772251,-4.770765386780795,-4.770765386781161,39.044355181213696,43006.299952315676,12882.265990881184,12882.265990881184,55888.56594319686,76249.67634532134,76249.67634532134,12882.265990881184,89131.94233620251,89131.94233620251,89131.94233620251,109582.35579796691,91082.18849804472,57839.95255559063,36935.81771383788,20450.4134617644,0.0,57386.23117560228,17382.85144249974,1393.2957087218088,0.0,0.8914874157081129,3.2797149954019815,0.0014959713701933424,357835.953044829,1513739.5262801168,4.230261138937256,1513739.5262801168,4.230261138937256,0.85,0.09629320082996258,4.698906859688992,1.2252097180811687,1.0,0.0,4.698906859689065,1.286051000225934,1.2864564879238498,3.6537484585475117,16476.14275726721,1680.0989896924243,1603.0968420496806,1603.0968420496806,8.035862621006872,4.892240033771759,1.8317526924305172,3.0604873413412417,4.1882790829277425,4.1882790829277425,1.1966511665507835,0.0,0.0,0.00031528033401299915,0.000127831115275724,0.00018744921873727516,0.0008808064197679246,0.09629209639992879,0.08448122833112161,0.011810868068807184,0.10157028095663563,0.0844822352744817,0.011810965555480871,0.4617268545981095,0.4617268545981095,0.06455155862683688,0.0,3.410605131648481e-13,3.410605131648481e-13,9.734712345502317,3.410605131648481e-13,3.410605131648481e-13,7.74141869381566,20450.4134617644,17382.85144249974,0.85,0.9739020109576013,0.7494184418683305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343675929168733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16598.24199376965,1393.2957087218088,0.4617268545981095,0.06455155862683688,6.113110376966115,4.1882790829277425
5737.0,-27.0775875911537,4.892110169071028,34.53967914975878,20.447979086916916,4.336625152173625,-23.946456111404068,-35.652307340037055,1.179938317490658,-4.776749413641596,-4.776749413641929,39.07800323725523,43008.96662045462,12889.962813971146,12889.962813971146,55898.929434425765,76105.39622950037,76105.39622950037,12889.962813971146,88995.35904347152,88995.35904347152,88995.35904347152,109449.90786724346,91016.67577322577,57799.53002691134,36907.93971812714,20454.548823771936,0.0,57362.488541899074,17386.366500206146,1393.1504248952504,0.0,0.8913387192841672,3.2856192108853493,0.0014959713701933424,357752.6587539943,1515161.9628474682,4.235222089262953,1515161.9628474682,4.235222089262953,0.85,0.09640311457775327,4.698906859688992,1.225035807560198,1.0,0.0,4.698906859688962,1.2860509989869118,1.2864564866887684,3.653748462067649,16464.29195499364,1678.8905441709087,1603.0968420496806,1603.0968420496806,8.040663842547623,4.892110169071028,1.8296508549213497,3.0624593141496783,4.188082952313001,4.188082952313001,1.196595129232286,0.0,0.0,0.0003152803373808794,0.00012782354480667265,0.00018745679257420675,0.0008808420085222366,0.09644175748926034,0.08458822385796144,0.011853533631298905,0.10172554963504316,0.08457460869357183,0.011828505884181443,0.46171018793144286,0.46171018793144286,0.06470046291252854,0.0,3.410605131648481e-13,3.410605131648481e-13,9.27429131340972,3.410605131648481e-13,3.410605131648481e-13,7.428782823892675,20454.548823771936,17386.366500206146,0.85,0.9744857807833025,0.7497751180902784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434185674607704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16598.96061608013,1393.1504248952504,0.46171018793144286,0.06470046291252854,6.113110376966115,4.188082952313001
5738.0,-27.077587476211615,4.891980364194948,34.54000837311162,20.445964740961813,4.340830809542353,-23.948875483673692,-35.65340718543155,1.1799385998523815,-4.778462184024477,-4.778462184024817,39.08553767901563,43014.36750352952,12891.952998388368,12891.952998388368,55906.320501917886,76076.01477160488,76076.01477160488,12891.952998388368,88967.96776999325,88967.96776999325,88967.96776999325,109431.41140139228,91007.15929590043,57793.50194926321,36904.0637184858,20463.443631399023,0.0,57367.50734988482,17393.927086689167,1393.6700144815302,0.0,0.8913035662398936,3.286933713939472,0.0014959713701933424,357728.82075318653,1515480.611992715,4.236395068202554,1515480.611992715,4.236395068202554,0.8499999999999999,0.09643256378704008,4.698906859688992,1.2250106149865312,1.0,0.0,4.698906859689417,1.2860509976555958,1.2864564853617697,3.6537484658499975,16462.57048956177,1678.7150035498128,1603.0968420496806,1603.0968420496806,8.041905304925328,4.891980364194948,1.8288882035961205,3.0630921605988277,4.1878641765179,4.1878641765179,1.1965326218622572,0.0,0.0,0.00031528034106399365,0.0001278082113342849,0.00018747212972970874,0.0008809140763874331,0.09648453128265835,0.08461019988254276,0.011874331400115592,0.10180018751300703,0.08459786250648187,0.01183470128055822,0.4616935212647762,0.4616935212647762,0.06479481060669857,0.0,3.410605131648481e-13,3.410605131648481e-13,8.876051034741636,3.410605131648481e-13,3.410605131648481e-13,7.285851078253131,20463.443631399023,17393.927086689167,0.85,0.9745293648710385,0.7498036691952571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341856739921908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16599.058031929177,1393.6700144815302,0.4616935212647762,0.06479481060669857,6.113110376966115,4.1878641765179
5739.0,-27.043657332286475,4.8919042707202784,34.53880057229993,20.449018233362608,4.316075678233644,-23.907146426562022,-35.614304314926244,1.1808745300400239,-4.7727921739924,-4.772792173992734,39.04493531860334,42997.25779863985,12884.17251594269,12884.17251594269,55881.43031458254,76207.52821917633,76207.52821917633,12884.17251594269,89091.70073511901,89091.70073511901,89091.70073511901,109546.13885396053,91017.34540662105,57813.26191594156,36893.42610075499,20454.438118841514,0.0,57347.8642195965,17386.272401015285,1393.6917587339553,0.0,0.8914753627956546,3.282009190429117,0.0014959713701933424,357807.73960211454,1513764.04242605,4.230663216255102,1513764.04242605,4.230663216255102,0.85,0.09634205123000661,4.698906859688992,1.225036405394785,1.0,0.0,4.69890685969014,1.2860443594734632,1.2864512456078563,3.6537673254232343,16464.41308707882,1678.9028962060258,1603.0968420496806,1603.0968420496806,8.0370518972948,4.8919042707202784,1.8305006570527071,3.0614036136675713,4.187645202328735,4.187645202328735,1.19647005780821,0.0,0.0,0.0003163692990750662,0.0001283544074061263,0.0001880148916689399,0.0008834644641868644,0.0963417609743413,0.08447593334889983,0.011865827625441479,0.10166884781592608,0.08447609313642686,0.011865958093579756,0.46167685459810953,0.46167685459810953,0.06484897837933769,0.0,3.410605131648481e-13,3.410605131648481e-13,8.259816810892175,3.410605131648481e-13,3.410605131648481e-13,5.821210253717425,20454.438118841514,17386.272401015285,0.85,0.9744291452703681,0.7497621469213692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434185673319065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16599.15544797881,1393.6917587339553,0.46167685459810953,0.06484897837933769,6.113110376966115,4.187645202328735
5740.0,-27.01201194489111,4.89195242498079,34.53735488348242,20.436176494136475,4.313479404926681,-23.876326944241466,-35.57651530774308,1.1815227522762946,-4.761885184903861,-4.761885184904286,39.03621140310612,42974.83642384905,12869.58512460584,12869.58512460584,55844.421548454884,76159.27505605423,76159.27505605423,12869.58512460584,89028.86018066008,89028.86018066008,89028.86018066008,109468.4719792008,90953.79403646091,57786.96711519487,36852.02991251782,20439.61179854072,0.0,57291.641711058546,17373.670028759614,1392.6917587339553,0.0,0.8915600364600873,3.2841426812966654,0.0014959713701933424,357959.5885066843,1513395.408367081,4.227838719673858,1513395.408367081,4.227838719673858,0.85,0.0962973858288993,4.698906859688992,1.2248667280701921,1.0,0.0,4.698906859689115,1.2860392151900384,1.28644740991717,3.653781940852117,16452.917080401283,1677.7306297666669,1603.0968420496806,1603.0968420496806,8.027952390044696,4.89195242498079,1.8338666816485922,3.0580857433321977,4.187442214737534,4.187442214737534,1.1964120613535811,0.0,0.0,0.0003173880488093472,0.00012888429767654296,0.00018850375113280422,0.0008857615692750404,0.0962968944302416,0.08443484883098096,0.011862045599260648,0.10167159756991909,0.0844352468419518,0.011862138986947495,0.46166018793144287,0.46166018793144287,0.06485751175522526,0.0,3.979039320256561e-13,3.979039320256561e-13,7.6919919912397745,3.979039320256561e-13,3.979039320256561e-13,5.455133521354014,20439.61179854072,17373.670028759614,0.85,0.9747394188858736,0.7501065624997435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339869969314727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16599.932595612903,1392.6917587339553,0.46166018793144287,0.06485751175522526,6.113110376966115,4.187442214737534
5741.0,-27.012011745195505,4.891272168580111,34.53891346308644,20.41753241736444,4.358273487422357,-23.904492038034018,-35.59203464593736,1.1815233007534078,-4.828403671278693,-4.828403671279097,39.11892913041468,43051.060631975546,12957.263000289822,12957.263000289822,56008.32363226537,75859.6102820871,75859.6102820871,12957.263000289822,88816.87328237692,88816.87328237692,88816.87328237692,109250.85051397872,90865.72184288171,57730.146069263064,36817.30641513183,20433.977231601788,0.0,57251.28364673362,17368.88064686152,1392.293159234475,0.0,0.8909381189596071,3.29105800691608,0.0014959713701933424,357034.2927329383,1516893.4244923398,4.248593077379758,1516893.4244923398,4.248593077379758,0.85,0.09666144061556083,4.698906859688992,1.2246329906815667,1.0,0.0,4.698906859689407,1.2860392126055258,1.2864474073401175,3.653781948195008,16436.98542506575,1676.106053042145,1603.0968420496806,1603.0968420496806,8.08264520297038,4.891272168580111,1.8122305161762293,3.0790416524038813,4.187276581723989,4.187276581723989,1.1963647376354254,0.0,0.0,0.000317388055247598,0.0001286664363809408,0.00018872161886665718,0.0008867853094641469,0.09665781221553221,0.08475502771511893,0.01190278450041328,0.10178547292054435,0.08475643948783074,0.011905001127730094,0.4616435212647762,0.4616435212647762,0.06483206362808368,0.0,3.979039320256561e-13,3.979039320256561e-13,7.580136450159557,3.979039320256561e-13,3.979039320256561e-13,7.002576372195563,20433.977231601788,17368.88064686152,0.85,0.9782893948345704,0.7519667313945329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433801745483854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16600.66510296265,1392.293159234475,0.4616435212647762,0.06483206362808368,6.113110376966115,4.187276581723989
5742.0,-26.99835973527496,4.891231080650533,34.53763429941856,20.419749291054927,4.312944064537451,-23.866840917896635,-35.55717043401671,1.1823720760593552,-4.770621886160086,-4.770621886160421,39.04067608881968,42950.22455583652,12879.968087588706,12879.968087588706,55830.192643425224,76084.26815862315,76084.26815862315,12879.968087588706,88964.23624621186,88964.23624621186,88964.23624621186,109410.42436723142,90872.25840945047,57742.687374807065,36810.634482937116,20446.188121019553,0.0,57256.822603956665,17379.25990286662,1393.293159234475,0.0,0.8915011477240259,3.2851995269877694,0.0014959713701933424,357837.9506796151,1513584.057743608,4.229803057135136,1513584.057743608,4.229803057135136,0.85,0.09630735350604427,4.698906859688992,1.2246495047630743,1.0,0.0,4.6989068596899255,1.2860343234103204,1.286443083025885,3.65379583900092,16438.16784509436,1676.226626329517,1603.0968420496806,1603.0968420496806,8.034429205861757,4.891231080650533,1.8302754094069513,3.0609556712435815,4.186891291751419,4.186891291751419,1.1962546547861197,0.0,0.0,0.0003178284815473282,0.0001291563387862935,0.0001886721427610347,0.0008865528258520468,0.09630736331826452,0.08445142533627205,0.011855937981992474,0.10174151371525478,0.08445143560042936,0.011855917905614912,0.46162685459810954,0.46162685459810954,0.06480671388487237,0.0,3.410605131648481e-13,3.410605131648481e-13,7.247247108877616,3.410605131648481e-13,3.410605131648481e-13,6.033041316998947,20446.188121019553,17379.25990286662,0.85,0.9750836687114235,0.7501328680587401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433801744314982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16600.764706565056,1393.293159234475,0.46162685459810954,0.06480671388487237,6.113110376966115,4.186891291751419
5743.0,-26.99274609560432,4.891222177568965,34.537249717548946,20.41038565747442,4.313074343926654,-23.86662769637095,-35.55121149457989,1.1826229290104375,-4.7706129674585895,-4.770612967458939,39.04073613275213,42949.906385710034,12879.838058684298,12879.838058684298,55829.74444439433,76039.44695683959,76039.44695683959,12879.838058684298,88919.28501552388,88919.28501552388,88919.28501552388,109350.10052669182,90826.87260959648,57716.864016840234,36788.89843639583,20430.815511167937,0.0,57219.71394756377,17366.193184492746,1392.293159234475,0.0,0.8915009791668554,3.286536818212064,0.0014959713701933424,357838.0748348257,1513586.5949415632,4.2298086799181975,1513586.5949415632,4.2298086799181975,0.85,0.09630692617520606,4.698906859688992,1.2245287855854263,1.0,0.0,4.698906859688885,1.2860327728259857,1.2864417650726585,3.653800244424102,16429.957865405926,1675.3894413898659,1603.0968420496806,1603.0968420496806,8.034348094789118,4.891222177568965,1.8301558598746253,3.0610663176943396,4.186697683840296,4.186697683840296,1.1961993382400846,0.0,0.0,0.00031800974583744477,0.00012924024426737632,0.00018876950157006845,0.0008870103058276666,0.09629742536690952,0.08444855260229207,0.011848872764617456,0.10170985788444695,0.08445106956831534,0.011855856606890721,0.4616101879314429,0.4616101879314429,0.06476795889456566,0.0,3.410605131648481e-13,3.410605131648481e-13,7.003517313830173,3.410605131648481e-13,3.410605131648481e-13,6.031057878637284,20430.815511167937,17366.193184492746,0.85,0.9757082060136965,0.750613790643368,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337218396261262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16601.137801438956,1392.293159234475,0.4616101879314429,0.06476795889456566,6.113110376966115,4.186697683840296
5744.0,-26.992515883384254,4.891212434186987,34.53692674599735,20.403468037862353,4.3132191160172155,-23.86630486062769,-35.54692956442011,1.1826328541902882,-4.770602485930397,-4.770602485930746,39.04083497383485,42930.06029653563,12879.710110400705,12879.710110400705,55809.77040693634,76006.08701719936,76006.08701719936,12879.710110400705,88885.79712760006,88885.79712760006,88885.79712760006,109309.30582014762,90794.14985459253,57697.45565988729,36774.104660783596,20423.50869254757,0.0,57197.613353331166,17359.982388665434,1391.8290216602265,0.0,0.8915006809793468,3.2875264055946842,0.0014959713701933424,357838.2207458339,1513590.7715469785,4.229818626954484,1513590.7715469785,4.229818626954484,0.85,0.09630635188309301,4.698906859688992,1.2244419319787996,1.0,0.0,4.698906859688901,1.2860327109310103,1.286441712720893,3.653800420276453,16424.03854361813,1674.7858385501809,1603.0968420496806,1603.0968420496806,8.034268281592409,4.891212434186987,1.8300420145129577,3.0611704196740295,4.186513716545107,4.186513716545107,1.196146776155745,0.0,0.0,0.00031801718141512687,0.0001293005675043617,0.00018871661391076517,0.0008867617916425736,0.09628660916069566,0.08444579805033167,0.01184081111036399,0.10170653264231687,0.08445058290269165,0.011855768980401362,0.4615935212647762,0.4615935212647762,0.06472366679282666,0.0,3.410605131648481e-13,3.410605131648481e-13,6.8085279419098015,3.410605131648481e-13,3.410605131648481e-13,6.030161898312258,20423.50869254757,17359.982388665434,0.85,0.97573599902112,0.7505568463379845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336889856387298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16601.35031602918,1391.8290216602265,0.4615935212647762,0.06472366679282666,6.113110376966115,4.186513716545107
5745.0,-26.960913431510434,4.891238396288549,34.535568312690934,20.424577651452296,4.314667946514208,-23.832820114153524,-35.52396957585586,1.1867807805182096,-4.7647852419008245,-4.764785241901149,39.034202147065976,42980.286324061555,12871.888943732483,12871.888943732483,55852.17526779404,76099.10327559107,76099.10327559107,12871.888943732483,88970.99221932355,88970.99221932355,88970.99221932355,109394.0270859492,90874.44424265464,57756.6010975598,36797.60349454983,20423.034866625654,0.0,57220.638361175486,17359.579636631806,1391.6821945696306,0.0,0.8915528473467819,3.284128946390492,0.0014959713701933424,357919.2085004244,1513310.51571836,4.228078515424426,1513310.51571836,4.228078515424426,0.85,0.09624635512491914,4.698906859688992,1.2246509625343607,1.0,0.0,4.698906859688721,1.2860111536977639,1.2864214633137592,3.653861668445001,16438.56324731854,1676.2669461353817,1603.0968420496806,1603.0968420496806,8.029389495443581,4.891238396288549,1.8317922266480782,3.059446169640471,4.186329480920826,4.186329480920826,1.1960941374059502,0.0,0.0,0.00031903942262684175,0.00012962446816487905,0.0001894149544619627,0.0008900432288489945,0.09624506606109713,0.08441635544244368,0.011828710618653454,0.10159665155452799,0.08441699925313952,0.011829355871779622,0.46157685459810954,0.46157685459810954,0.06467773943441485,0.0,3.410605131648481e-13,3.410605131648481e-13,6.785838918896104,3.410605131648481e-13,3.410605131648481e-13,6.70640699488888,20423.034866625654,17359.579636631806,0.85,0.9760844490279235,0.7511325905309003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336876383453196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.455169744135,1391.6821945696306,0.46157685459810954,0.06467773943441485,6.113110376966115,4.186329480920826
5746.0,-26.960913431510434,4.891238396288549,34.535568312690934,20.274352887086593,4.314667946514208,-23.832820114153524,-35.43785425191743,1.1867807805182096,-4.7647852419008245,-4.764785241901149,39.034202147065976,42557.16159265948,12871.793755657236,12871.793755657236,55428.95534831672,75389.47992170767,75389.47992170767,12871.793755657236,88261.2736773649,88261.2736773649,88261.2736773649,108671.36972824977,90164.82088877122,57333.476366157716,36479.27169179278,20410.096050884877,0.0,56889.367742677656,17348.581643252146,1391.5878517776246,0.0,0.8915528473467819,3.3055512782889687,0.0014959713701933424,357919.2085004244,1513310.51571836,4.228078515424426,1513310.51571836,4.228078515424426,0.8500000000000001,0.09624635512491914,4.698906859688992,1.2227690149703996,1.0,0.0,4.698906859688611,1.2860111536977639,1.2864214633137592,3.653861668445001,16310.197253096467,1663.177257585054,1603.0968420496806,1603.0968420496806,8.029330117823493,4.891238396288549,1.8316880641686923,3.0595503321198567,4.186156000211775,4.186156000211775,1.1960445714890786,0.0,0.0,0.00031903942262684175,0.00013084599634043478,0.00018819342628640696,0.0008843033817255724,0.09623526710305864,0.08441330732761002,0.011821959775448632,0.10225243302691277,0.08441699925313952,0.011829355871779622,0.4615601879314429,0.4615601879314429,0.06464082676558384,0.0,3.410605131648481e-13,3.410605131648481e-13,6.76931837345245,3.410605131648481e-13,3.410605131648481e-13,6.703247448160539,20410.096050884877,17348.581643252146,0.85,0.9743289044630152,0.7480688093626616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335027108290614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.188521667227,1391.5878517776246,0.4615601879314429,0.06464082676558384,6.113110376966115,4.186156000211775
5747.0,-26.959963306000276,4.891228691054027,34.534669063956905,20.397279154881858,4.315466188962449,-23.83304903947442,-35.50848320648072,1.1867980338822692,-4.764704033444957,-4.764704033445319,39.03547548322642,42909.10673353101,12871.573096631224,12871.573096631224,55780.67983016223,75966.38592005044,75966.38592005044,12871.573096631224,88837.95901668166,88837.95901668166,88837.95901668166,109255.75629625648,90745.4169219702,57679.85281291083,36739.51567673263,20417.79727957482,0.0,57157.312956307454,17355.127687638596,1391.4355557657389,0.0,0.8915487414998291,3.2880038613245968,0.0014959713701933424,357920.3391874785,1513364.3147551413,4.228215468812578,1513364.3147551413,4.228215468812578,0.85,0.0962423390964138,4.698906859688992,1.2243085115635775,1.0,0.0,4.698906859689181,1.286011009206274,1.2864213583621467,3.653862078979524,16415.223090584932,1673.886912511911,1603.0968420496806,1603.0968420496806,8.029192472348669,4.891228691054027,1.831598319882442,3.0596303711715853,4.185974730872256,4.185974730872256,1.195992780249216,0.0,0.0,0.00031907020301458953,0.0001298433598997359,0.00018922684311485364,0.0008891593111496784,0.09623123924111994,0.08441410704253327,0.011817132198586674,0.10169802964324712,0.08441367539320122,0.011828663703212582,0.4615435212647762,0.4615435212647762,0.06461148494337472,0.0,3.410605131648481e-13,3.410605131648481e-13,6.7600924175454224,3.410605131648481e-13,3.410605131648481e-13,6.723349841834363,20417.79727957482,17355.127687638596,0.85,0.9759150132337824,0.7507194532803152,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335027108290614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.289824552845,1391.4355557657389,0.4615435212647762,0.06461148494337472,6.113110376966115,4.185974730872256
5748.0,-26.942524517635707,4.891915458054031,34.53229105469454,20.39370839428159,4.3107681751426865,-23.815362709004525,-35.48923353720454,1.186796605052199,-4.7048223345373685,-4.704822334537749,39.000146164391204,42904.503555006406,12792.564473012197,12792.564473012197,55697.068028018606,75971.79022528895,75971.79022528895,12792.564473012197,88764.35469830115,88764.35469830115,88764.35469830115,109187.8366368339,90728.6511949743,57676.4344142696,36724.685311894114,20423.481938532754,0.0,57148.167250426864,17359.95964775284,1391.3153668389934,0.0,0.8919684365289346,3.2923204137834685,0.0014959713701933424,358754.8513326627,1511872.1713774786,4.214220841227216,1511872.1713774786,4.214220841227216,0.85,0.09602985404591197,4.698906859688992,1.2242638360662386,1.0,0.0,4.698906859689007,1.28600984734107,1.286420923318921,3.6538653801169287,16412.190285642835,1673.5776524748856,1603.0968420496806,1603.0968420496806,7.979907474994419,4.891915458054031,1.850931975746854,3.040983482307177,4.18579053378699,4.18579053378699,1.1959401525105684,0.0,0.0,0.00031963563792120856,0.00013011591952555128,0.00018951971839565728,0.0008905355048156801,0.09603025004218167,0.08424108476986975,0.011789165272311929,0.10187067761537684,0.08424089815306217,0.011788955892849791,0.46152685459810955,0.46152685459810955,0.06458863132319803,0.0,3.979039320256561e-13,3.979039320256561e-13,6.471721210029216,3.979039320256561e-13,3.979039320256561e-13,5.437291348749966,20423.481938532754,17359.95964775284,0.85,0.9746081231958069,0.7507590465149332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334971516906645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16602.410161619515,1391.3153668389934,0.46152685459810955,0.06458863132319803,6.113110376966115,4.18579053378699
5749.0,-26.912611275393278,4.89250220375764,34.53050055873336,20.40641448637473,4.317186945654777,-23.79769642255774,-35.476207396108634,1.190999976433146,-4.706291775478292,-4.706291775478587,39.00849479543559,42994.86251725273,12795.319517711207,12795.319517711207,55790.18203496394,76001.6266328113,76001.6266328113,12795.319517711207,88796.9461505225,88796.9461505225,88796.9461505225,109217.98439371187,90768.97915355397,57708.96828149393,36733.34541340004,20421.03824318937,0.0,57154.383656589416,17357.882506710965,1390.974283658457,0.0,0.8919317354070226,3.2919537602987186,0.0014959713701933424,358734.35493214405,1512224.6776398825,4.215444260770412,1512224.6776398825,4.215444260770412,0.85,0.09606284040259655,4.698906859688992,1.2243667416414246,1.0,0.0,4.698906859689274,1.2859881346068578,1.2864004537598892,3.653927072294104,16419.485336559206,1674.3215406442778,1603.0968420496806,1603.0968420496806,7.98162605158115,4.89250220375764,1.8508826186881358,3.041619585069504,4.185816422983748,4.185816422983748,1.1959475494239278,0.0,0.0,0.00032060769247813624,0.00013030065855315355,0.0001903070339249827,0.0008942350271571669,0.09605195195496839,0.08426529141169883,0.011786660543269553,0.10183017158074276,0.08426991484966515,0.011792925552931398,0.4615101879314429,0.4615101879314429,0.06455402730207906,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.258090199614628,2.8421709430404007e-13,2.8421709430404007e-13,5.40265936476402,20421.03824318937,17357.882506710965,0.85,0.9761312862750433,0.752258353017788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333951253819879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.86085323622,1390.974283658457,0.4615101879314429,0.06455402730207906,6.113110376966115,4.185816422983748
5750.0,-26.89888007445866,4.892525876888063,34.52956030327182,20.372008135914825,4.3140085363075835,-23.77812475325421,-35.43767920983953,1.1910024694458745,-4.763983961856468,-4.763983961856783,39.03409808124756,42876.40714292834,12872.25380002128,12872.25380002128,55748.660942949624,75854.176156916,75854.176156916,12872.25380002128,88726.42995693728,88726.42995693728,88726.42995693728,109137.66367537307,90606.51506687945,57618.1140649848,36653.77889099406,20411.233718435797,0.0,57065.012609429854,17349.548660670425,1391.0792982446417,0.0,0.891557166623244,3.2900886842768395,0.0014959713701933424,357930.36505941255,1513306.1189537356,4.227934443903756,1513306.1189537356,4.227934443903756,0.8499999999999999,0.09619260705359699,4.698906859688992,1.22393560344819,1.0,0.0,4.698906859688993,1.2859871988998481,1.2864000927692172,3.6539297309560075,16390.096698351026,1671.3247335584554,1603.0968420496806,1603.0968420496806,8.029617090108625,4.892525876888063,1.8326156830404834,3.0599101938475792,4.185813283701092,4.185813283701092,1.1959466524860265,0.0,0.0,0.0003210548092256529,0.0001308484900603606,0.0001902063191652923,0.0008937617778819857,0.09619865143827602,0.08439997870094869,0.011798672737327338,0.10173741980830324,0.08439705261499263,0.011795554438604356,0.4614935212647762,0.4614935212647762,0.06451436495135875,0.0,3.410605131648481e-13,3.410605131648481e-13,6.616904288310991,3.410605131648481e-13,3.410605131648481e-13,7.945429409405108,20411.233718435797,17349.548660670425,0.85,0.9769324213508943,0.7513606881398134,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332201485832214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16603.562031038553,1391.0792982446417,0.4614935212647762,0.06451436495135875,6.113110376966115,4.185813283701092
5751.0,-26.86984014157272,4.892376000648198,34.52688655772856,20.495942746661626,4.275850444302592,-23.712132463046643,-35.430663836281724,1.2161213830219542,-4.779457029684579,-4.779457029684975,38.983043949486635,42991.837846751776,12892.585252212113,12892.585252212113,55884.42309896389,76619.99794164913,76619.99794164913,12892.585252212113,89512.58319386124,89512.58319386124,89512.58319386124,109911.5837084551,91073.45664403308,57908.12507731953,36850.3684074595,20399.00051459386,0.0,57249.368922053356,17339.15043740478,1390.7997193232668,0.0,0.8916615366449245,3.2617208177650303,0.0014959713701933424,357714.97525941173,1511150.2544664808,4.224453430753376,1511150.2544664808,4.224453430753376,0.85,0.09606021619503523,4.698906859688992,1.2251520402310416,1.0,0.0,4.69890685968957,1.2858675055899724,1.2862815794419893,3.6542698522683903,16474.563224807534,1679.9379222066184,1603.0968420496806,1603.0968420496806,8.042299700202744,4.892376000648198,1.827506788568245,3.0648692120799534,4.1856412621017,4.1856412621017,1.1958975034576285,0.0,0.0,0.0003220023013485382,0.00013094847001457853,0.00019105383133395965,0.0008977441586250067,0.09603237542061696,0.0842551844402363,0.011777190980380657,0.10085175139528542,0.08426300008722117,0.011797216107814066,0.4614768545981095,0.4614768545981095,0.06450524185229649,0.0,3.979039320256561e-13,3.979039320256561e-13,6.9931747980176056,3.979039320256561e-13,3.979039320256561e-13,8.473786564404293,20399.00051459386,17339.15043740478,0.85,0.9761578887455008,0.7509574106447598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433139841694141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16603.94002572143,1390.7997193232668,0.4614768545981095,0.06450524185229649,6.113110376966115,4.1856412621017
5752.0,-26.852972762782596,4.893214503927527,34.52494589803454,20.483320613298588,4.333705609672562,-23.732660311674493,-35.441791092138715,1.2161214061652934,-4.690013556084864,-4.690013556085244,38.997288897650584,43133.60847357983,12774.352334424031,12774.352334424031,55907.96080800386,76287.15703746933,76287.15703746933,12774.352334424031,89061.50937189336,89061.50937189336,89061.50937189336,109471.72010910319,91013.92519705981,57873.2642625901,36822.95659385523,20410.21073720982,0.0,57233.16733106505,17348.679126628347,1389.7997193232668,0.0,0.8920512910105394,3.2838492030641078,0.0014959713701933424,358961.46189466986,1511751.5425887986,4.2114591761730455,1511751.5425887986,4.2114591761730455,0.85,0.09597845839734086,4.698906859688992,1.2249939245218409,1.0,0.0,4.698906859689575,1.2858663658157268,1.2862811485140435,3.6542730913628834,16463.79439464378,1678.83980713534,1603.0968420496806,1603.0968420496806,7.968546877112588,4.893214503927527,1.8562892542440972,3.0369252496834296,4.185416925897488,4.185416925897488,1.1958334073992822,0.0,0.0,0.00032255381776376556,0.00013078992211599223,0.00019176389564777333,0.0009010806847000062,0.09597864669986461,0.08420501326156526,0.011773633438299342,0.10150730166062243,0.08420491344964531,0.011773544947695544,0.46146018793144283,0.46146018793144283,0.06452184838682776,0.0,3.979039320256561e-13,3.979039320256561e-13,6.633947296995018,3.979039320256561e-13,3.979039320256561e-13,5.3753687051301995,20410.21073720982,17348.679126628347,0.85,0.9768454799051127,0.7536470631456341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329700295825516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16604.6251630411,1389.7997193232668,0.46146018793144283,0.06452184838682776,6.113110376966115,4.185416925897488
5753.0,-26.852972762782596,4.893214503927527,34.52494589803454,20.473896036297106,4.333705609672562,-23.732660311674493,-35.436389898508764,1.2161214061652934,-4.690013556084864,-4.690013556085244,38.997288897650584,43107.06537713921,12774.392413681271,12774.392413681271,55881.45779082048,76242.63759625281,76242.63759625281,12774.392413681271,89017.03000993408,89017.03000993408,89017.03000993408,109441.21047520141,90969.40575584328,57846.72116614947,36802.982877437564,20424.180465267335,0.0,57227.163342704895,17360.553395477233,1390.7997193232668,0.0,0.8920512910105394,3.2851836973590958,0.0014959713701933424,358961.46189466986,1511751.5425887986,4.2114591761730455,1511751.5425887986,4.2114591761730455,0.8499999999999999,0.09597845839734086,4.698906859688992,1.2248757862532513,1.0,0.0,4.6989068596890995,1.2858663658157268,1.2862811485140435,3.6542730913628834,16455.741133286618,1678.0186030180153,1603.0968420496806,1603.0968420496806,7.968571878257992,4.893214503927527,1.8563331110857453,3.0368813928417815,4.185490501054498,4.185490501054498,1.1958544288727138,0.0,0.0,0.00032255381776376556,0.00013086685946032302,0.00019168695830344253,0.0009007191632849639,0.09597429543578613,0.08420197200920071,0.011772323426585424,0.10162161935132863,0.08420491344964531,0.011773544947695544,0.46144352126477617,0.46144352126477617,0.0645146692625894,0.0,3.979039320256561e-13,3.979039320256561e-13,6.381964381415685,3.979039320256561e-13,3.979039320256561e-13,5.3766973924821855,20424.180465267335,17360.553395477233,0.85,0.9764848461241097,0.7532623121469875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328714143015775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16605.067411524808,1390.7997193232668,0.46144352126477617,0.0645146692625894,6.113110376966115,4.185490501054498
5754.0,-26.84587073079413,4.893765832323546,34.523735492050136,20.47190620740878,4.335447221439926,-23.732899316161557,-35.43515286929903,1.2161318620743888,-4.690470643228593,-4.6904706432289505,39.002848818521336,43137.657874605386,12775.639663575681,12775.639663575681,55913.29753818107,76225.04386402394,76225.04386402394,12775.639663575681,89000.68352759963,89000.68352759963,89000.68352759963,109431.15781125858,90959.99595334526,57842.64257976435,36797.059303978785,20430.47428365896,0.0,57227.53358763775,17365.903141110117,1391.130549294232,0.0,0.8920294252887101,3.285807987581834,0.0014959713701933424,358955.08326575585,1511986.2793918597,4.212187958548691,1511986.2793918597,4.212187958548691,0.85,0.09598814743542068,4.698906859688992,1.224850633242168,1.0,0.0,4.698906859688695,1.285865836417834,1.2862809178947867,3.6542745958468035,16454.038964598847,1677.8450301172008,1603.0968420496806,1603.0968420496806,7.9693499035535895,4.893765832323546,1.856458775654497,3.037307056669049,4.185312525227711,4.185312525227711,1.195803578636489,0.0,0.0,0.00032278629446000524,0.00013088448621074495,0.0001919018082492603,0.0009017287231691708,0.09598768786124066,0.08421654164879408,0.01177114621244658,0.10166261608953761,0.084213538178618,0.011774609256802682,0.4614268545981095,0.4614268545981095,0.06449472829785158,0.0,3.410605131648481e-13,3.410605131648481e-13,6.1835506394608615,3.410605131648481e-13,3.410605131648481e-13,5.390677729995446,20430.47428365896,17365.903141110117,0.85,0.9770348996878562,0.7537920153162769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328714143015775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.172312432715,1391.130549294232,0.4614268545981095,0.06449472829785158,6.113110376966115,4.185312525227711
5755.0,-26.84567391022068,4.894258861625182,34.52286943724681,20.466177316289418,4.337347835343343,-23.73124604507447,-35.43032161016015,1.21614090769434,-4.690879692018655,-4.69087969201902,39.00737898313405,43114.931375546235,12776.835767326082,12776.835767326082,55891.76714287232,76189.0046387928,76189.0046387928,12776.835767326082,88965.84040611888,88965.84040611888,88965.84040611888,109395.97120138125,90932.89225185283,57826.79620447831,36784.55116374946,20430.13079526238,0.0,57214.68195901184,17365.611175973023,1391.052535369691,0.0,0.8920114277028507,3.286975192968755,0.0014959713701933424,358949.3750851303,1512177.560829845,4.212787835251723,1512177.560829845,4.212787835251723,0.85,0.09599663569937607,4.698906859688992,1.224778770008125,1.0,0.0,4.698906859689404,1.2858657807060896,1.2862808704527489,3.654274754172824,16449.136091024946,1677.345076149852,1603.0968420496806,1603.0968420496806,7.9700960242613474,4.894258861625182,1.8566589793629316,3.03759988226225,4.1853008668003895,4.1853008668003895,1.1958002476572542,0.0,0.0,0.0003227927393463681,0.00013095334907089646,0.00019183939027547165,0.0009014354269239674,0.09599610325300761,0.08422788721597886,0.01176821603702876,0.10169097434987588,0.08422124561897984,0.011775390080396228,0.46141018793144284,0.46141018793144284,0.06446765973530368,0.0,3.410605131648481e-13,3.410605131648481e-13,6.029026309483811,3.410605131648481e-13,3.410605131648481e-13,5.411155434842897,20430.13079526238,17365.611175973023,0.85,0.9768780534848163,0.7535641184973019,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328298960228347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.41949071479,1391.052535369691,0.46141018793144284,0.06446765973530368,6.113110376966115,4.1853008668003895
5756.0,-26.83192050258139,4.894434854678162,34.5222236051892,20.464205124322348,4.333241493053788,-23.715030302867316,-35.4135089443065,1.2161407955459471,-4.748515684315009,-4.7485156843153495,39.0268647267693,43103.32585472821,12853.882687646365,12853.882687646365,55957.208542374574,76199.14942115733,76199.14942115733,12853.882687646365,89053.03210880369,89053.03210880369,89053.03210880369,109471.23610498902,90923.6523931139,57826.83448107622,36774.2421244863,20418.203996185333,0.0,57192.44612067164,17355.473396757534,1390.9813038892373,0.0,0.8916589978429563,3.280411098020061,0.0014959713701933424,358145.78986886085,1513000.5345240016,4.224538099632566,1513000.5345240016,4.224538099632566,0.85,0.09612382025730883,4.698906859688992,1.2247540988912808,1.0,0.0,4.6989068596892105,1.2858648500038978,1.2862805189533504,3.6542773991176043,16447.464663996787,1677.1746380259096,1603.0968420496806,1603.0968420496806,8.018157325549778,4.894434854678162,1.8384969440175638,3.0559379106605986,4.1852725403602555,4.1852725403602555,1.1957921543886445,0.0,0.0,0.0003232433878455562,0.00013119325093628514,0.00019205013690927106,0.0009024257057271838,0.0961229252919929,0.08434363887953543,0.01177928641245747,0.10144260504791218,0.08434409469412947,0.011779725563179352,0.4613935212647762,0.4613935212647762,0.06443741944300638,0.0,3.410605131648481e-13,3.410605131648481e-13,6.421660820232432,3.410605131648481e-13,3.410605131648481e-13,7.886971036409534,20418.203996185333,17355.473396757534,0.85,0.9784020852038605,0.7536541760040045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328287454475006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16605.528571329254,1390.9813038892373,0.4613935212647762,0.06443741944300638,6.113110376966115,4.1852725403602555
5757.0,-26.799060565513045,4.894599233565246,34.521341974704974,20.29307928113269,4.324136589559758,-23.686260457613947,-35.29008053066207,1.2114372504408073,-4.749977950585958,-4.74997795058632,39.022993100476874,42666.27328560647,12855.98345926093,12855.98345926093,55522.256744867394,75433.94842124733,75433.94842124733,12855.98345926093,88289.93188050826,88289.93188050826,88289.93188050826,108689.56549520424,90137.6896926437,57370.490567664274,36407.99902775492,20399.633614695984,0.0,56807.6326424509,17339.688572491585,1390.6688816405558,0.0,0.8916654862252855,3.3028875017781156,0.0014959713701933424,358125.4207128847,1512836.9907598663,4.224321713181968,1512836.9907598663,4.224321713181968,0.8499999999999999,0.0961093203983489,4.698906859688992,1.2226735290279618,1.0,0.0,4.698906859689427,1.2858846645788549,1.2863017275325612,3.6542210892824896,16305.289405931793,1662.6767964525902,1603.0968420496806,1603.0968420496806,8.019467771406486,4.894599233565246,1.8380719436071624,3.0565272899580833,4.1851493963672795,4.1851493963672795,1.1957569703906512,0.0,0.0,0.00032432243232922796,0.0001329669245196832,0.00019135550780954475,0.0008991617082855403,0.09610801932817883,0.08433013594642405,0.011777883381754778,0.1021154620552204,0.08433127444278142,0.011778045955567477,0.4613768545981095,0.4613768545981095,0.06443773305369362,0.0,3.410605131648481e-13,3.410605131648481e-13,6.739458176810615,3.410605131648481e-13,3.410605131648481e-13,8.011948323836236,20399.633614695984,17339.688572491585,0.85,0.977373183183434,0.7510658568391573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327483499619493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16605.90924213195,1390.6688816405558,0.4613768545981095,0.06443773305369362,6.113110376966115,4.1851493963672795
5758.0,-26.799060565513045,4.894599233565246,34.521341974704974,20.39469815734776,4.324136589559758,-23.686260457613947,-35.34836011296136,1.2114372504408073,-4.749977950585958,-4.74997795058632,39.022993100476874,42952.811648227915,12855.91417785686,12855.91417785686,55808.725826084774,75913.97490452701,75913.97490452701,12855.91417785686,88769.88908238387,88769.88908238387,88769.88908238387,109169.78538677507,90617.71617592339,57657.02893028573,36622.985828486286,20399.896304391194,0.0,57022.88213287748,17339.911858732514,1390.154493631808,0.0,0.8916654862252855,3.2883799758893697,0.0014959713701933424,358125.4207128847,1512836.9907598663,4.224321713181968,1512836.9907598663,4.224321713181968,0.85,0.0961093203983489,4.698906859688992,1.2239462397387255,1.0,0.0,4.698906859689683,1.2858846645788549,1.2863017275325612,3.6542210892824896,16392.12290209833,1671.5313488396478,1603.0968420496806,1603.0968420496806,8.019424554177025,4.894599233565246,1.837996133133708,3.0566031004315377,4.185023042089346,4.185023042089346,1.1957208691683847,0.0,0.0,0.00032432243232922796,0.000132126703709333,0.00019219572861989495,0.0009031098276149483,0.09610871602839231,0.08432708962485032,0.011781626403541998,0.1016293273795006,0.08433127444278142,0.011778045955567477,0.46136018793144284,0.46136018793144284,0.06445821142242264,0.0,3.410605131648481e-13,3.410605131648481e-13,6.992967749305933,3.410605131648481e-13,3.410605131648481e-13,8.009626583734132,20399.896304391194,17339.911858732514,0.85,0.9787075598184705,0.7532557114201488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432556301647104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16606.67313885447,1390.154493631808,0.46136018793144284,0.06445821142242264,6.113110376966115,4.185023042089346
5759.0,-26.78733948559425,4.894660666216703,34.520840630478915,20.426763651799433,4.3247734929809685,-23.68335798870528,-35.360891197901196,1.2157292395052628,-4.7499804627445315,-4.7499804627448805,39.02304252333273,43074.96333275298,12855.903086900646,12855.903086900646,55930.86641965363,76062.49114422915,76062.49114422915,12855.903086900646,88918.39423112979,88918.39423112979,88918.39423112979,109318.511096484,90748.97703524539,57737.533802463375,36679.38136975779,20400.116865354208,0.0,57079.498235112,17340.099335551076,1390.0043017628213,0.0,0.8916652990552122,3.28390484354756,0.0014959713701933424,358125.38571966416,1512839.078377089,4.224327955241128,1512839.078377089,4.224327955241128,0.85,0.09610892151255537,4.698906859688992,1.2242904177261518,1.0,0.0,4.698906859689191,1.2858637520787406,1.2862813042263008,3.654280519295058,16415.867090641597,1673.9525822418052,1603.0968420496806,1603.0968420496806,8.01941763572025,4.894660666216703,1.8379318953943224,3.0567287708223807,4.1848473741452885,4.1848473741452885,1.1956706783272253,0.0,0.0,0.0003247081269873776,0.0001319466835054352,0.0001927614434819424,0.000905768069060851,0.09611186382525946,0.0843241983091669,0.011787665516092559,0.10148003440781436,0.08433081470688567,0.011778106805669711,0.4613435212647762,0.4613435212647762,0.06449113333692177,0.0,3.410605131648481e-13,3.410605131648481e-13,7.1954678276154596,3.410605131648481e-13,3.410605131648481e-13,8.00712654101153,20400.116865354208,17340.099335551076,0.85,0.9798766308223817,0.7546485982642321,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432556301647104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16606.779836835616,1390.0043017628213,0.4613435212647762,0.06449113333692177,6.113110376966115,4.1848473741452885
5760.0,-26.78733948559425,4.894660666216703,34.520840630478915,20.411101646628254,4.3247734929809685,-23.68335798870528,-35.35191466854883,1.2157292395052628,-4.7499804627445315,-4.7499804627448805,39.02304252333273,43030.835561123735,12855.816915644391,12855.816915644391,55886.652476768126,75988.50709043916,75988.50709043916,12855.816915644391,88844.32400608355,88844.32400608355,88844.32400608355,109241.41554180108,90674.9929814554,57693.40603083413,36646.20772291253,20397.09153571753,0.0,57043.29925863005,17337.5278053599,1389.8797275647764,0.0,0.8916652990552122,3.2861293608541366,0.0014959713701933424,358125.38571966416,1512839.078377089,4.224327955241128,1512839.078377089,4.224327955241128,0.85,0.09610892151255537,4.698906859688992,1.224094176325016,1.0,0.0,4.698906859689227,1.2858637520787406,1.2862813042263008,3.654280519295058,16402.483883100078,1672.5878748706316,1603.0968420496806,1603.0968420496806,8.019363882725427,4.894660666216703,1.8378376043392732,3.05682306187743,4.1846902383844204,4.1846902383844204,1.1956257823955487,0.0,0.0,0.0003247081269873776,0.00013207561633248415,0.00019263251065489343,0.0009051622257153916,0.09611611976027797,0.08432115198199339,0.011794967778284579,0.10153967603981699,0.08433081470688567,0.011778106805669711,0.4613268545981095,0.4613268545981095,0.06453108451843807,0.0,3.410605131648481e-13,3.410605131648481e-13,7.357011212262819,3.410605131648481e-13,3.410605131648481e-13,8.004238866079902,20397.09153571753,17337.5278053599,0.85,0.9797233540679725,0.7543539051979645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324878100614395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16607.12134711781,1389.8797275647764,0.4613268545981095,0.06453108451843807,6.113110376966115,4.1846902383844204
5761.0,-26.78733948559425,4.894660666216703,34.520840630478915,20.40487469583752,4.3247734929809685,-23.68335798870528,-35.34834289513526,1.2157292395052628,-4.7499804627445315,-4.7499804627448805,39.02304252333273,43013.2767330246,12855.720631008473,12855.720631008473,55868.99736403307,75959.09234239103,75959.09234239103,12855.720631008473,88814.8129733995,88814.8129733995,88814.8129733995,109209.22512970219,90645.57823340727,57675.847202735,36633.03447852474,20394.412156302686,0.0,57027.44663482743,17335.250332857282,1389.7296772298835,0.0,0.8916652990552122,3.287016492048418,0.0014959713701933424,358125.38571966416,1512839.078377089,4.224327955241128,1512839.078377089,4.224327955241128,0.85,0.09610892151255537,4.698906859688992,1.2240161605598407,1.0,0.0,4.698906859689958,1.2858637520787406,1.2862813042263008,3.654280519295058,16397.16295706611,1672.0452914161422,1603.0968420496806,1603.0968420496806,8.019303821078873,4.894660666216703,1.837732247501509,3.056928418715194,4.184514672828115,4.184514672828115,1.1955756208080328,0.0,0.0,0.0003247081269873776,0.00013212695121462688,0.0001925811757727507,0.0009049210078855498,0.09612097406235871,0.08431810565481988,0.011802868407538834,0.10155612282520383,0.08433081470688567,0.011778106805669711,0.46131018793144285,0.46131018793144285,0.06457430940753812,0.0,3.410605131648481e-13,3.410605131648481e-13,7.485678133848523,3.410605131648481e-13,3.410605131648481e-13,8.001012322042016,20394.412156302686,17335.250332857282,0.85,0.9796861101249643,0.7542557009164043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324878100614395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16607.228435801622,1389.7296772298835,0.46131018793144285,0.06457430940753812,6.113110376966115,4.184514672828115
