time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5762.0,-26.78672313340088,4.894830557738098,34.52064992366237,20.397853874042653,4.3447315067893335,-23.685319162156226,-35.34609783729536,1.2157576203870009,-4.745138354217545,-4.745138354217906,39.03475182733405,43005.42400497124,12849.396604541744,12849.396604541744,55854.820609512986,75831.65269816488,75831.65269816488,12849.396604541744,88681.04930270663,88681.04930270663,88681.04930270663,109076.96256385083,90612.28263292628,57655.819323506155,36618.292566022355,20395.9132611442,0.0,57014.20582716656,17336.52627197257,1389.5796268949903,0.0,0.8916477433652445,3.2909934006445933,0.0014959713701933424,358192.839058789,1513333.7397843765,4.224913439813346,1513333.7397843765,4.224913439813346,0.85,0.09609130173845912,4.698906859688992,1.2239278233563526,1.0,0.0,4.698906859689924,1.2858635771322369,1.286281155318897,3.654281016473462,16391.14001146324,1671.4311218880293,1603.0968420496806,1603.0968420496806,8.015358939958244,4.894830557738098,1.8392777140330807,3.0555528437050175,4.18433910727181,4.18433910727181,1.1955254592205171,0.0,0.0,0.0003247284203928233,0.00013215922746232222,0.00019256919293050108,0.0009048647016259044,0.09616152579697387,0.08434625327108136,0.011815272525892519,0.10166601387450852,0.0843129559290217,0.011778345809437422,0.4612935212647762,0.4612935212647762,0.06461826645286921,0.0,3.410605131648481e-13,3.410605131648481e-13,7.546776646754267,3.410605131648481e-13,3.410605131648481e-13,7.800831168225102,20395.9132611442,17336.52627197257,0.85,0.9796649764592329,0.7542931341592009,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324878100614395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16607.335524485436,1389.5796268949903,0.4612935212647762,0.06461826645286921,6.113110376966115,4.18433910727181
5763.0,-26.770052868711232,4.895605895410978,34.519038194794554,20.390412071160995,4.326294997791189,-23.66029881719241,-35.317831789702154,1.2157576240105905,-4.69383148828814,-4.6938314882884775,38.99450434721415,42952.58413777193,12781.973855589635,12781.973855589635,55734.557993361566,75883.66649352314,75883.66649352314,12781.973855589635,88665.64034911277,88665.64034911277,88665.64034911277,109073.90964182324,90577.22106318064,57642.43845020166,36594.202903309975,20408.269292710458,0.0,57002.47219602043,17347.02889880389,1390.2323322266116,0.0,0.8920423613167687,3.2948974789725938,0.0014959713701933424,358908.1855665264,1511633.9907581278,4.211756798948612,1511633.9907581278,4.211756798948612,0.85,0.09596313039683799,4.698906859688992,1.2238346946844834,1.0,0.0,4.6989068596890196,1.2858624420139102,1.286280726207924,3.6542842423561197,16384.79761414112,1670.7843773501777,1603.0968420496806,1603.0968420496806,7.973301125867672,4.895605895410978,1.8559956992061872,3.039610196204791,4.184214792324458,4.184214792324458,1.195489940664131,0.0,0.0,0.0003252777320317453,0.00013256621955741812,0.00019271151247432717,0.0009055334479066567,0.09596483147346369,0.08416686637674461,0.01179796509671907,0.10187949907706208,0.08416602320222073,0.01179710719461725,0.4612768545981095,0.4612768545981095,0.06465879585100626,0.0,3.410605131648481e-13,3.410605131648481e-13,6.970554053188437,3.410605131648481e-13,3.410605131648481e-13,4.778918456129929,20408.269292710458,17347.02889880389,0.85,0.977756855907955,0.7535214260544058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432484208606263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16607.45496075819,1390.2323322266116,0.4612768545981095,0.06465879585100626,6.113110376966115,4.184214792324458
5764.0,-26.78820473535129,4.900217957278591,34.518793916581835,20.292025326658063,4.420488076046818,-23.73924172870413,-35.327344097290165,1.2292707652015467,-4.344438992886921,-4.34443899288718,39.01987029580498,42905.571263120335,12322.439181266804,12322.439181266804,55228.01044438714,74973.87520394509,74973.87520394509,12322.439181266804,87296.3143852119,87296.3143852119,87296.3143852119,107787.86357152098,90048.5289301859,57308.24493661875,36378.09332618572,20491.549186309087,0.0,56869.64251249481,17417.816808362724,1389.3451596439727,0.0,0.8936585121571881,3.3695862866330386,0.0014959713701933424,363809.4471270816,1512705.0881739685,4.157959888396103,1512705.0881739685,4.157959888396103,0.8500000000000001,0.09556090066602592,4.698906859688992,1.2224216087860986,1.0,0.0,4.698906859689016,1.2858003493057124,1.2862178442350853,3.654460711747542,16289.160835957508,1661.0321400230973,1603.0968420496806,1603.0968420496806,7.686646781433138,4.900217957278591,1.969928195719767,2.930289761558824,4.184273403452007,4.184273403452007,1.1955066867005735,0.0,0.0,0.00032467964059516125,0.00013242912648498832,0.00019225051411017293,0.000903367259531027,0.09564278591562676,0.08388417399745644,0.011758611918170318,0.1043110609237257,0.08381241830299245,0.011748482363033467,0.46126018793144286,0.46126018793144286,0.06465795971660407,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.677689629028123,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20491.549186309087,17417.816808362724,0.85,0.9711334202998201,0.7544547383728246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323868077426904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16607.89603095636,1389.3451596439727,0.46126018793144286,0.06465795971660407,6.113110376966115,4.184273403452007
5765.0,-26.78820473535129,4.900217957278591,34.518793916581835,20.4739527538419,4.420488076046818,-23.73924172870413,-35.43164877975357,1.2292707652015467,-4.344438992886921,-4.34443899288718,39.01987029580498,43418.27669341292,12323.079025909261,12323.079025909261,55741.35571932218,75833.26279757042,75833.26279757042,12323.079025909261,88156.34182347968,88156.34182347968,88156.34182347968,108676.78391735512,90907.91652381122,57820.95036691133,36763.29572988876,20520.44209387543,0.0,57283.7378237642,17442.375779794114,1390.3451596439727,0.0,0.8936585121571881,3.342844807861487,0.0014959713701933424,363809.4471270816,1512705.0881739685,4.157959888396103,1512705.0881739685,4.157959888396103,0.85,0.09556090066602592,4.698906859688992,1.2247002498200166,1.0,0.0,4.698906859688249,1.2858003493057124,1.2862178442350853,3.654460711747542,16444.618153242973,1676.8843747093017,1603.0968420496806,1603.0968420496806,7.687045911807345,4.900217957278591,1.9706283346040019,2.9295896226745892,4.185490718607755,4.185490718607755,1.1958544910307871,0.0,0.0,0.00032467964059516125,0.0001309344287888314,0.00019374521180632985,0.00091039070478866,0.09560354281420799,0.08388114301927276,0.011722399794935234,0.10355771812140203,0.08381241830299245,0.011748482363033467,0.4612435212647762,0.4612435212647762,0.06445883740338539,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.2144991038592252,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20520.44209387543,17442.375779794114,0.85,0.9730746951397058,0.7579511802632547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432492865897916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16607.640053465715,1390.3451596439727,0.4612435212647762,0.06445883740338539,6.113110376966115,4.185490718607755
5766.0,-26.78820505714207,4.901927928014658,34.516235059655926,20.420924329105787,4.3384241851223075,-23.679127869364976,-35.35057352911679,1.2207448499207776,-4.601692738740553,-4.601692738740893,38.95564807083932,43019.77098377067,12668.186455099429,12668.186455099429,55687.9574388701,75970.42039637962,75970.42039637962,12668.186455099429,88638.60685147904,88638.60685147904,88638.60685147904,109081.59663380067,90697.6958617569,57706.411675300835,36656.98242939563,20442.98978232163,0.0,57099.972211717264,17376.541314973387,1391.3451596439727,0.0,0.892630885736755,3.298121012212713,0.0014959713701933424,360195.64423823025,1509994.3658030676,4.1921505436205955,1509994.3658030676,4.1921505436205955,0.8500000000000001,0.0956161640038319,4.698906859688992,1.2241500524291768,1.0,0.0,4.698906859688937,1.2858403048441878,1.2862578127333633,3.6543471549201314,16406.590678325545,1673.0066514381106,1603.0968420496806,1603.0968420496806,7.902321383717656,4.901927928014658,1.8901755759026218,3.011752352112036,4.18532441520322,4.18532441520322,1.1958069757723486,0.0,0.0,0.0003246796300013568,0.00013209488953826867,0.0001925847404630881,0.0009049377580334289,0.09561930781328497,0.08394404378124064,0.01167526403204433,0.10212813691833005,0.083941151957025,0.011675012046806887,0.4612268545981095,0.4612268545981095,0.06414922445403622,0.0,3.410605131648481e-13,3.410605131648481e-13,2.1128601024703357,3.410605131648481e-13,3.410605131648481e-13,5.278175267779545,20442.98978232163,17376.541314973387,0.85,0.9752711828368034,0.7534114171590218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432492865897916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16607.74711330787,1391.3451596439727,0.4612268545981095,0.06414922445403622,6.113110376966115,4.18532441520322
5767.0,-26.788196577867552,4.902038417396322,34.51701825047152,20.415412599127762,4.387211239050368,-23.714037762806846,-35.37987998044116,1.220745255649377,-4.746176783734029,-4.746176783734388,39.05388924264699,43163.87751480686,12861.12053539786,12861.12053539786,56024.99805020472,75713.92407076638,75713.92407076638,12861.12053539786,88575.04460616424,88575.04460616424,88575.04460616424,108987.0367006752,90671.65762817336,57685.57100839806,36651.20735530589,20411.99209451096,0.0,57063.19944981685,17350.193280334315,1390.3451596439727,0.0,0.8915749293294897,3.293613602743861,0.0014959713701933424,358178.3723026078,1514142.4662356863,4.227341970710782,1514142.4662356863,4.227341970710782,0.85,0.09608504874300917,4.698906859688992,1.2240809442894536,1.0,0.0,4.69890685968857,1.2858403023659108,1.2862578106132423,3.6543471619633734,16401.880540583534,1672.5263510560217,1603.0968420496806,1603.0968420496806,8.022672241655686,4.902038417396322,1.8446729835670128,3.0573654338293093,4.185673952970731,4.185673952970731,1.1959068437059233,0.0,0.0,0.0003246799091511332,0.0001316743241186401,0.0001930055850324931,0.0009069152674674689,0.09609317035451685,0.08439111318770169,0.011702057166815157,0.1017946975756074,0.08438684640971168,0.011698202333297497,0.46121018793144286,0.46121018793144286,0.06395351099454186,0.0,3.410605131648481e-13,3.410605131648481e-13,3.9557224974755627,3.410605131648481e-13,3.410605131648481e-13,11.20349457402898,20411.99209451096,17350.193280334315,0.85,0.9818061130532094,0.7564223165013121,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324928677782134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16607.85416670348,1390.3451596439727,0.46121018793144286,0.06395351099454186,6.113110376966115,4.185673952970731
5768.0,-26.78820605788068,4.9020396095389795,34.517044928659125,20.39606039123612,4.38721182406662,-23.713988869080513,-35.36940277609972,1.219662160151507,-4.746174271619452,-4.746174271619822,39.05387641178863,43112.327221711304,12861.047417044316,12861.047417044316,55973.37463875562,75622.50556421207,75622.50556421207,12861.047417044316,88483.55298125639,88483.55298125639,88483.55298125639,108907.20453532485,90585.35819667552,57634.296452447146,36612.29082692041,20423.65155406846,0.0,57035.94238098887,17360.10382095819,1391.2410563112878,0.0,0.8915749871080172,3.296376627145352,0.0014959713701933424,358178.4072992773,1514141.9239080409,4.227340043541189,1514141.9239080409,4.227340043541189,0.85,0.09608496807708446,4.698906859688992,1.2238530193036423,1.0,0.0,4.698906859688779,1.2858453789650313,1.2862628884593907,3.6543327343689738,16386.26956574118,1670.9344746413076,1603.0968420496806,1603.0968420496806,8.022626630965407,4.9020396095389795,1.844596508998933,3.0574431005400466,4.18554383048089,4.18554383048089,1.195869665851683,0.0,0.0,0.0003246795970556324,0.00013182453623436348,0.00019285506082126892,0.0009062079682187982,0.09608152856723667,0.08438802141574539,0.01169350715149128,0.10194574859603205,0.08438677669727897,0.011698191379805484,0.4611935212647762,0.4611935212647762,0.063906815785645,0.0,3.410605131648481e-13,3.410605131648481e-13,5.387655225084984,3.410605131648481e-13,3.410605131648481e-13,11.201382277057121,20423.65155406846,17360.10382095819,0.85,0.9813702080148775,0.75587998412877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432492818231865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16607.961396403043,1391.2410563112878,0.4611935212647762,0.063906815785645,6.113110376966115,4.18554383048089
5769.0,-26.775312222616403,4.902112981448862,34.516747117356054,20.38684602538126,4.3317374837325024,-23.665166615835282,-35.318147542979546,1.2196631814010634,-4.750048762164113,-4.750048762164475,39.025526809434275,42926.963022852375,12866.220527549858,12866.220527549858,55793.18355040223,75841.08780320802,75841.08780320802,12866.220527549858,88707.30833075788,88707.30833075788,88707.30833075788,109122.78345103061,90541.89779874633,57618.6622504365,36581.37283145537,20415.47512027273,0.0,56996.847951728094,17353.153852231822,1391.1049045617306,0.0,0.8916561762245354,3.2869345231089704,0.0014959713701933424,358124.4343409975,1512944.0172174696,4.224632200820122,1512944.0172174696,4.224632200820122,0.8500000000000001,0.09599122102150669,4.698906859688992,1.2237376059079548,1.0,0.0,4.698906859689459,1.2858444965081994,1.2862625518923274,3.6543352422856743,16378.407878045957,1670.132805600889,1603.0968420496806,1603.0968420496806,8.025853579188281,4.902112981448862,1.84332102860483,3.0587919528440324,4.185380920806253,4.185380920806253,1.195823120230358,0.0,0.0,0.00032510433571381834,0.00013256166676383664,0.0001925426689499817,0.0009047400679118957,0.09599232412225514,0.08430146498999422,0.011690859132260928,0.10165304409613492,0.08430090795591394,0.011690313065592744,0.46117685459810953,0.46117685459810953,0.0639556340190008,0.0,3.410605131648481e-13,3.410605131648481e-13,6.623391007491307,3.410605131648481e-13,3.410605131648481e-13,11.620630292571207,20415.47512027273,17353.153852231822,0.85,0.9788819128674401,0.7531462627408481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324928736257592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16608.06826660085,1391.1049045617306,0.46117685459810953,0.0639556340190008,6.113110376966115,4.185380920806253
5770.0,-26.826260767439862,4.902056191089528,34.51556340965387,27.23756191497671,4.322197614415932,-23.68904906129548,-39.226041769701965,1.1855300808113745,75.14396181778426,-4.748187878656667,39.01368981916594,61746.280003589025,12863.586867171165,12863.586867171165,74609.86687076019,108247.21374181985,108247.21374181985,12863.586867171165,121110.80060899102,121110.80060899102,121110.80060899102,143094.9622326539,123064.1512629921,76565.78807788387,51664.84798345359,21984.16162366287,0.0,73649.00960711646,18686.537380113437,1390.1049045617306,0.0,0.8917072038445368,2.1507272598709815,0.0014959713701933424,358150.356278615,1512444.0597494948,4.222930490603569,1512444.0597494948,4.222930490603569,0.85,0.09605056631855124,4.698906859688992,1.312214220245369,1.0,0.0,4.698906859688901,1.2860079448697441,1.2864238987931564,3.65387078550664,22261.460313445492,2270.037200618508,1603.0968420496806,1603.0968420496806,8.02421072124632,4.902056191089528,1.8437872332987038,3.0582689577908244,4.185239787348299,4.185239787348299,1.195782796385228,0.0,0.0,0.00032342900462686933,8.604886506984735e-05,0.00023738013955702198,0.0011154271661184209,0.09596644675319561,0.08426003074022652,0.0117064160129691,0.06647023623190898,0.0843511221302503,0.011699444188300942,0.46116018793144287,0.46116018793144287,0.06406991501330148,0.0,3.410605131648481e-13,3.410605131648481e-13,7.5241376082243505,79.89214969644092,89.66495424277281,11.162958156289108,21984.16162366287,18686.537380113437,0.85,1.0130464383536109,0.8383857479275959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324175357024782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16608.433632898716,1390.1049045617306,0.46116018793144287,0.06406991501330148,6.113110376966115,4.185239787348299
5771.0,-26.87259414310256,4.902018019427114,34.51429293031114,27.215105469245486,4.31027685285035,-23.710391303346707,-39.24790641814468,1.1646955577704412,74.68257572086458,-4.746832075402265,39.00596960186746,61613.0911698631,12861.6298369738,12861.6298369738,74474.7210068369,108197.14181509867,108197.14181509867,12861.6298369738,121058.77165207246,121058.77165207246,121058.77165207246,143025.60551013786,123056.1443166406,76550.61002522026,51672.81587935593,21966.83385806539,0.0,73639.64973742132,18671.808779355582,1389.1049045617306,0.0,0.8917411773287128,2.153925007050356,0.0014959713701933424,358169.243421291,1512118.0492266756,4.2217975915036074,1512118.0492266756,4.2217975915036074,0.85,0.09608697188887687,4.698906859688992,1.3122187627991662,1.0,0.0,4.698906859690648,1.2861087533444575,1.2865227891711124,3.653584385822532,22260.01191180613,2269.8895047550523,1603.0968420496806,1603.0968420496806,8.022989940226713,4.902018019427114,1.8440826193351993,3.057935400091915,4.185059510558982,4.185059510558982,1.1957312887311375,0.0,0.0,0.00032191233561716914,8.58375952423047e-05,0.00023607474037486443,0.0011092932169467482,0.09596160674550494,0.08423180992014763,0.011729796825357307,0.06652371221250676,0.08438066852084612,0.011706303368030744,0.4611435212647762,0.4611435212647762,0.0642170673631915,0.0,3.410605131648481e-13,3.410605131648481e-13,8.180044679228786,79.42940779626684,89.19230238494845,10.823158332600599,21966.83385806539,18671.808779355582,0.85,1.011339967970967,0.8366836532976242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327152684656685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16607.520453309997,1389.1049045617306,0.4611435212647762,0.0642170673631915,6.113110376966115,4.185059510558982
5772.0,-26.91595364092643,4.90198524300498,34.513059417082,27.179123600386106,4.298190048139799,-23.733997061417156,-39.27276934320105,1.1297866693287388,73.99879844309311,-4.745727686434789,39.00003614004477,61509.88542223163,12860.018173707584,12860.018173707584,74369.90359593922,108083.9844937954,108083.9844937954,12860.018173707584,120944.002667503,120944.002667503,120944.002667503,142894.7498810447,123050.75413017026,76540.67709381893,51677.863373723696,21950.747213541716,0.0,73628.61058726542,18658.13513151046,1388.1049045617306,0.0,0.8917675910896434,2.1586052229886157,0.0014959713701933424,358184.6287914815,1511867.5262078634,4.220916825238759,1511867.5262078634,4.220916825238759,0.85,0.09611314373109052,4.698906859688992,1.312248194613494,1.0,0.0,4.698906859688866,1.2862753640928215,1.2866876354518857,3.653111138455968,22259.03686406916,2269.7900775564704,1603.0968420496806,1603.0968420496806,8.021984596554429,4.90198524300498,1.844305347237591,3.0576798957673894,4.1848847557593025,4.1848847557593025,1.1956813587883721,0.0,0.0,0.00032049894479791504,8.559793679443009e-05,0.00023490100800348495,0.0011037779578554343,0.09596552224679625,0.08420935648695133,0.011756165759844917,0.06662223975172989,0.08440090383881907,0.011712239892271454,0.46112685459810954,0.46112685459810954,0.06437626369714992,0.0,6.2484895901511095,5.917274729869007,8.648701332112296,78.74452612952791,88.45948951757708,10.53401408685022,21950.747213541716,18658.13513151046,0.85,1.0100680021361426,0.8354073903014841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432986132088265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16606.69803265864,1388.1049045617306,0.46112685459810954,0.06437626369714992,6.113110376966115,4.1848847557593025
5773.0,-26.954136539032863,4.901970107022031,34.51181971286848,27.15803274130451,4.287398256898344,-23.756310703103416,-39.29528547506777,1.110005666786413,73.64930156082437,-4.744992396551999,38.99586559438073,61422.074447437684,12858.92288847502,12858.92288847502,74280.9973359127,108035.08619466092,108035.08619466092,12858.92288847502,120894.00908313594,120894.00908313594,120894.00908313594,142828.38960582003,123044.28425362548,76527.79398581182,51684.989186459614,21934.380522684103,0.0,73619.36970914372,18644.223444281488,1387.1049045617306,0.0,0.8917859530969687,2.1610206413382396,0.0014959713701933424,358194.872487239,1511691.4559379239,4.2203045661737635,1511691.4559379239,4.2203045661737635,0.85,0.09613301699902978,4.698906859688992,1.3122555790795016,1.0,0.0,4.6989068596869705,1.2863706999055453,1.2867814067448946,3.652840398210267,22257.866507808165,2269.6707344310407,1603.0968420496806,1603.0968420496806,8.021301365695361,4.901970107022031,1.8444240971505401,3.0575460098714906,4.184711564904337,4.184711564904337,1.1956318756869533,0.0,0.0,0.00031925902748942644,8.538143331643215e-05,0.0002338775941729943,0.0010989690315870411,0.09604135861295593,0.0842582593001139,0.011783099312842034,0.0666501116849104,0.08441650690186928,0.011716510097160503,0.4614691692650549,0.4614691692650549,0.06453417263104441,0.0,19.94004927310948,21.48991791246658,8.983565233177785,78.39429395737636,88.09386197829986,10.328791111587975,21934.380522684103,18644.223444281488,0.85,1.0089871406042044,0.834319482632149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332396976783937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16605.933644247463,1387.1049045617306,0.4614691692650549,0.06453417263104441,6.113110376966115,4.184711564904337
5774.0,-26.99452613828685,4.901966385043337,34.51043633154243,27.175475970748835,4.275788755721325,-23.78042539515147,-39.317100076563634,1.1294459577580174,74.04490474196746,-4.744114168093376,38.99051446111198,61319.52862015135,12857.655185696442,12857.655185696442,74177.18380584779,108172.06253080942,108172.06253080942,12857.655185696442,121029.71771650585,121029.71771650585,121029.71771650585,142949.12993565152,123034.55329891114,76502.08999061637,51702.737009216406,21919.412219145663,0.0,73622.14922836208,18631.500386273812,1386.3456508207853,0.0,0.8918091894864003,2.1584337283304023,0.0014959713701933424,358207.107833893,1511465.5668505433,4.219529802159696,1511465.5668505433,4.219529802159696,0.85,0.09616966887443654,4.698906859688992,1.3122048219339921,1.0,0.0,4.698906859689136,1.2862822261566533,1.2866912237866164,3.6530916498232973,22256.106244888688,2269.491237567231,1603.0968420496806,1603.0968420496806,8.020510582041293,4.901966385043337,1.8445991188201232,3.0573672662232134,4.184543640954489,4.184543640954489,1.1955838974155684,0.0,0.0,0.00031795225800254455,8.517215821278375e-05,0.0002327800997897608,0.0010938120077011951,0.0962713103375403,0.08446343001519263,0.011807880322347667,0.06653562150835089,0.08444794001726924,0.01172172885716729,0.4626883728681753,0.4626883728681753,0.06468324732237939,0.0,31.36520061822108,34.53447116145344,9.202195925647914,78.78901891006086,88.58160979438225,10.080306710250909,21919.412219145663,18631.500386273812,0.85,1.0075389618926243,0.8328951173368995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334630604454588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16605.27151506737,1386.3456508207853,0.4626883728681753,0.06468324732237939,6.113110376966115,4.184543640954489
5775.0,-27.037202914021183,4.901965398215261,34.50892746317654,27.182124216947727,4.263484761960858,-23.806342788330138,-39.34133554631842,1.1379365018759013,74.03326036458577,-4.743006728806826,38.98358413428223,61216.99332078663,12856.087491508019,12856.087491508019,74073.08081229465,108261.3122712826,108261.3122712826,12856.087491508019,121117.39976279062,121117.39976279062,121117.39976279062,143024.46754915704,123025.5375726899,76478.68274091391,51718.7275908622,21907.06778636643,0.0,73625.79537722864,18621.007618411466,1385.7203349416427,0.0,0.8918391316914015,2.1586069847521245,0.0014959713701933424,358222.5369787178,1511173.0527029356,4.218531490085213,1511173.0527029356,4.218531490085213,0.85,0.09623881171697744,4.698906859688992,1.3121698414674032,1.0,0.0,4.698906859689409,1.2862452525245336,1.2866524691803105,3.653196659397867,22254.47536189464,2269.324933784181,1603.0968420496806,1603.0968420496806,8.019532665955808,4.901965398215261,1.8448507237310858,3.0571146744841755,4.18437913500262,4.18437913500262,1.195536895715034,0.0,0.0,0.00031657683942023883,8.494021486928717e-05,0.00023163662455095166,0.0010884389240576704,0.09659471010446147,0.08476531247375907,0.011829397630702404,0.06651318184844641,0.08451042473916717,0.011728386977810276,0.4644660985930519,0.4644660985930519,0.06481842638094601,0.0,40.68634205560056,45.19051372809844,9.31429927636077,78.77626709339262,88.61338809633793,9.765418859701356,21907.06778636643,18621.007618411466,0.85,1.006075118547437,0.8314612155581566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433699403236365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16604.563905544346,1385.7203349416427,0.4644660985930519,0.06481842638094601,6.113110376966115,4.18437913500262
5776.0,-27.075590692154794,4.901969452080482,34.50742529646816,27.16064789509403,4.252188354823948,-23.830818333438195,-39.36586822438983,1.1177467082708445,73.38871129986808,-4.742187541579147,38.97835190488357,61138.07785918894,12854.911197406627,12854.911197406627,73992.98905659557,108212.97847675209,108212.97847675209,12854.911197406627,121067.88967415872,121067.88967415872,121067.88967415872,142964.40864451733,123019.17991100992,76465.44986635377,51726.36671628462,21896.518970358597,0.0,73622.88568664322,18612.041124804808,1385.0645051383265,0.0,0.8918616511423137,2.1630194210116467,0.0014959713701933424,358233.95045308187,1510952.2399486562,4.217780693420197,1510952.2399486562,4.217780693420197,0.85,0.09631048826639996,4.698906859688992,1.3121780177345506,1.0,0.0,4.698906859690327,1.2863424853175462,1.2867481472453475,3.6529205194750456,22253.325304532507,2269.207660570379,1603.0968420496806,1603.0968420496806,8.018798902361164,4.901969452080482,1.8450149107953298,3.056954541285152,4.184215447951223,4.184215447951223,1.1954901279860637,0.0,0.0,0.00031534433042080704,8.47060218228314e-05,0.00023063830859797565,0.0010837479303780944,0.09696166595887806,0.08511316667885192,0.01184849928002614,0.0666192809126577,0.0845770525688382,0.01173343569756176,0.4664660985930519,0.4664660985930519,0.06493617202835965,0.0,48.10111374184231,53.668128985839985,9.356616234210662,78.13089884144722,87.91170309173668,9.527600220650356,21896.518970358597,18612.041124804808,0.85,1.005027015261635,0.8304221885489163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339492092449857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16603.809129932528,1385.0645051383265,0.4664660985930519,0.06493617202835965,6.113110376966115,4.184215447951223
5777.0,-27.13671671772834,4.905040163337808,34.50951397467435,27.201826753467344,4.323944456357266,-23.988065325351247,-39.5096242200583,1.1615017751694323,67.24607835570373,-4.4447283744828505,38.973793335786524,61520.297953790556,12462.42804695815,12462.42804695815,73982.7260007487,108068.14982482855,108068.14982482855,12462.42804695815,120530.57787178669,120530.57787178669,120530.57787178669,142515.65543689308,123006.5661059813,76393.56838596596,51792.21968890593,21985.077565106392,0.0,73777.29725401232,18687.31593034043,1384.4464684872555,0.0,0.893332670892559,2.231642618187614,0.0014959713701933424,362397.2540345502,1510759.8771819973,4.168795045665452,1510759.8771819973,4.168795045665452,0.85,0.09697967003863636,4.698906859688992,1.3120892096264292,1.0,0.0,4.698906859691269,1.2861413400763875,1.2865444260284715,3.6534918156117357,22251.043553777603,2268.974986746504,1603.0968420496806,1603.0968420496806,7.773970804548523,4.905040163337808,1.9413049793122354,2.9637351840255723,4.184053279864257,4.184053279864257,1.1954437942469305,0.0,0.0,0.0003133908813506215,8.334565528789716e-05,0.00023004522606272432,0.0010809610907848402,0.09697694680834017,0.08515510633585531,0.011821840472484859,0.06881546731415512,0.08515474680804569,0.011824923230590678,0.4684660985930519,0.4684660985930519,0.06503581197458436,0.0,52.62473113715214,59.36938245878645,5.960980091503529,71.69080673018658,83.13837079498899,2.8421709430404007e-13,21985.077565106392,18687.31593034043,0.85,1.0027844439195042,0.8338648912819157,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341739798083601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16603.138854680117,1384.4464684872555,0.4684660985930519,0.06503581197458436,6.113110376966115,4.184053279864257
5778.0,-27.196718013087455,4.906941095034672,34.51767204954351,27.18214918803426,4.309707988984272,-24.050039836719833,-39.56895136563105,1.1440533398012476,64.69762967461543,-4.481352896677768,39.00688834908695,61498.86501077146,12514.18645232727,12514.18645232727,74013.05146309873,108042.06657541131,108042.06657541131,12514.18645232727,120556.25302773858,120556.25302773858,120556.25302773858,142567.05604446548,122995.60246222904,76362.76213445903,51814.26703085557,22010.803016726903,0.0,73825.07004758247,18709.182564217866,1385.4464684872555,0.0,0.8930384408360919,2.2467402591892585,0.0014959713701933424,361882.6105473913,1512156.8434394181,4.17858388153025,1512156.8434394181,4.17858388153025,0.85,0.09746986195376298,4.698906859688992,1.3120815234957264,1.0,0.0,4.698906859687058,1.2862270954351915,1.2866277557293067,3.653248229931845,22249.06030587172,2268.772751742106,1603.0968420496806,1603.0968420496806,7.806257316511793,4.906941095034672,1.9314396289600682,2.975501466074604,4.184816226847016,4.184816226847016,1.1956617790991475,0.0,0.0,0.00031148421444135584,8.279015065292473e-05,0.00022869406378843112,0.0010746121051056108,0.09748006661703999,0.08566101270330237,0.011819053913737625,0.06930822915844592,0.0856508799160839,0.011818982037679067,0.4704660985930519,0.4704660985930519,0.06491242641639604,0.0,55.97447746871018,63.48656174729274,3.8047093290640532,69.1789825712932,79.89697079783366,3.410605131648481e-13,22010.803016726903,18709.182564217866,0.85,1.0025463086644564,0.8330349699788107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345320256525158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16602.01177694472,1385.4464684872555,0.4704660985930519,0.06491242641639604,6.113110376966115,4.184816226847016
5779.0,-27.24148781357583,4.909484726743763,34.518169910080935,20.26569581301885,4.36434705644819,-24.105117045175962,-35.70079857073722,1.1826998517880734,-4.510407712219546,-4.51040771221986,39.03772836585841,42402.811993223026,12556.528155235954,12556.528155235954,54959.34014845898,75112.6680379186,75112.6680379186,12556.528155235954,87669.19619315455,87669.19619315455,87669.19619315455,108047.25640029759,90141.70825382382,57217.98142534303,36581.91869831199,20378.060207143037,0.0,56959.97890545502,17321.35117607158,1386.443621063744,0.0,0.8927885108340389,3.4011563102459443,0.0014959713701933424,361474.7435963387,1513459.5036228464,4.186902488858078,1513459.5036228464,4.186902488858078,0.85,0.09784964679935164,4.698906859688992,1.2227146719163287,1.0,0.0,4.6989068596884085,1.2860488245775603,1.286447608596227,3.65375463970622,16306.016336067905,1662.75092269714,1603.0968420496806,1603.0968420496806,7.832669758853423,4.909484726743763,1.9242118356239306,2.9852728911198323,4.185231408181134,4.185231408181134,1.195780402337467,0.0,0.0,0.0003100685222998109,0.00012714911580621603,0.0001829194064935949,0.0008595212539429922,0.09794798467119917,0.08615309112903402,0.011794893542165145,0.10496618912374364,0.08607400985047915,0.011775636948872492,0.4724660985930519,0.4724660985930519,0.06468354486365173,0.0,29.48705499293453,33.30612013317375,2.6822726524549694,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20378.060207143037,17321.35117607158,0.85,0.9648764133091271,0.7444316660230037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434883647038555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16600.905193770435,1386.443621063744,0.4724660985930519,0.06468354486365173,6.113110376966115,4.185231408181134
5780.0,-27.241487961372407,4.910834869519257,34.515782687816845,20.446440728288167,4.348080013216579,-24.08332021113134,-35.78126959092913,1.1872548944641463,-4.6262608924611754,-4.626260892461446,38.96711115498142,42797.80236111194,12713.089728748104,12713.089728748104,55510.89208986005,76043.28676923615,76043.28676923615,12713.089728748104,88756.37649798425,88756.37649798425,88756.37649798425,109108.75364805205,90973.97039600181,57715.93346534559,36953.3743673958,20352.377150067798,0.0,57305.7515174636,17299.52057755763,1387.443621063744,0.0,0.8924703248319531,3.3513115996550766,0.0014959713701933424,359851.9987370742,1510477.9355966002,4.19749769599093,1510477.9355966002,4.19749769599093,0.8500000000000001,0.09776695794855213,4.698906859688992,1.2249181033810603,1.0,0.0,4.698906859689639,1.2860274712814594,1.2864262486727984,3.6538153069209134,16456.566845361915,1678.1028022170583,1603.0968420496806,1603.0968420496806,7.930331715015704,4.910834869519257,1.888782060727202,3.022052808792055,4.185843638905101,4.185843638905101,1.1959553254014572,0.0,0.0,0.00031006851763604,0.00012603714774675186,0.00018403136988928812,0.0008647462663707382,0.09776867281060345,0.08603358872020676,0.011735084090396676,0.10346559759151253,0.08603275239732551,0.011734205551226614,0.4723679252492918,0.4723679252492918,0.0644315482692947,0.0,10.154832880065896,11.129642692043603,3.120734733039569,2.8421709430404007e-13,2.8421709430404007e-13,4.670317837124799,20352.377150067798,17299.52057755763,0.85,0.9686792445771071,0.7468325818582024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351461140821888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16600.101748166882,1387.443621063744,0.4723679252492918,0.0644315482692947,6.113110376966115,4.185843638905101
5781.0,-27.24134603907704,4.912146593683618,34.51520777627972,20.444420060981088,4.4076974284816695,-24.118275786397696,-35.81263680299742,1.1872612262134703,-4.625403119683369,-4.625403119683687,39.01659398336312,42952.46615631771,12713.8338463997,12713.8338463997,55666.300002717406,75752.12967354206,75752.12967354206,12713.8338463997,88465.96351994177,88465.96351994177,88465.96351994177,108836.37952589046,90964.39630272437,57704.808510426185,36955.09754699799,20370.41600594869,0.0,57325.51355294668,17314.853605056385,1387.692374715184,0.0,0.8923002809076808,3.357171822857026,0.0014959713701933424,359863.99244506983,1512566.7109990553,4.2031621466822235,1512566.7109990553,4.2031621466822235,0.85,0.09767978893526114,4.698906859688992,1.224892641012557,1.0,0.0,4.6989068596889405,1.2860274323440584,1.2864262154830137,3.65381541754847,16454.834957599756,1677.9261988140454,1603.0968420496806,1603.0968420496806,7.930795890124831,4.912146593683618,1.8901020365738912,3.0220445571097265,4.186100073186948,4.186100073186948,1.1960285923391278,0.0,0.0,0.0003100729960711881,0.00012560614486916498,0.0001844668512020231,0.000866792552498415,0.09765655916393472,0.08593250640457942,0.011724052759355294,0.10364535244097146,0.08592107978585745,0.011758709149403695,0.47096288435627726,0.47096288435627726,0.06425500587513285,0.0,3.410605131648481e-13,3.410605131648481e-13,3.278537075651343,3.410605131648481e-13,3.410605131648481e-13,3.91246782819843,20370.41600594869,17314.853605056385,0.85,0.9710562810973024,0.749273115829066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351461149488092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16600.193695612237,1387.692374715184,0.47096288435627726,0.06425500587513285,6.113110376966115,4.186100073186948
5782.0,-27.199922934588148,4.912593362687257,34.514319096598236,20.463024323713057,4.347424753065089,-24.04508778583579,-35.75054502636192,1.1919566683954042,-4.705544162843751,-4.705544162844131,39.00446765319838,42861.00040684812,12821.394815520269,12821.394815520269,55682.39522236839,76124.90247845904,76124.90247845904,12821.394815520269,88946.29729397931,88946.29729397931,88946.29729397931,109315.77883640287,91030.31750561751,57763.42564856746,36963.21317450005,20369.48154242355,0.0,57332.6947169236,17314.059311060017,1388.692374715184,0.0,0.8919496305784576,3.323527233082233,0.0014959713701933424,358744.78284310485,1512054.6308829568,4.214847722382756,1512054.6308829568,4.214847722382756,0.85,0.09735699388810157,4.698906859688992,1.2250629376014697,1.0,0.0,4.698906859688905,1.286002714928369,1.286403174737681,3.6538856451408996,16466.75965075336,1679.142179108397,1603.0968420496806,1603.0968420496806,7.997891630256814,4.912593362687257,1.8651617309180502,3.047431631769207,4.186347168092396,4.186347168092396,1.1960991908835417,0.0,0.0,0.0003113826723691799,0.00012646064347717772,0.00018492202889200217,0.000868931390068235,0.09735601366449015,0.08565005016662981,0.011705963497860338,0.10264023890638568,0.08565053867241479,0.011706455215686784,0.4691677397470097,0.4691677397470097,0.06412209245841051,0.0,3.979039320256561e-13,3.979039320256561e-13,4.524912578279782,3.979039320256561e-13,3.979039320256561e-13,9.426081545915167,20369.48154242355,17314.059311060017,0.85,0.9712153858683347,0.74758391557333,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351452827735536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16600.288489190174,1388.692374715184,0.4691677397470097,0.06412209245841051,6.113110376966115,4.186347168092396
5783.0,-27.199922934588148,4.912593362687257,34.514319096598236,20.442944566626124,4.347424753065089,-24.04508778583579,-35.73904624264685,1.1919566683954042,-4.705544162843751,-4.705544162844131,39.00446765319838,42804.55947428812,12821.388450186445,12821.388450186445,55625.94792447457,76030.05219198766,76030.05219198766,12821.388450186445,88851.4406421741,88851.4406421741,88851.4406421741,109204.71262695706,90935.46721914613,57706.984716007464,36920.536114598515,20353.27198478296,0.0,57273.80809938148,17300.281187065517,1387.692374715184,0.0,0.8919496305784576,3.3264039345171272,0.0014959713701933424,358744.78284310485,1512054.6308829568,4.214847722382756,1512054.6308829568,4.214847722382756,0.85,0.09735699388810157,4.698906859688992,1.2248112975945702,1.0,0.0,4.698906859688869,1.286002714928369,1.286403174737681,3.6538856451408996,16449.601884935033,1677.3925739100544,1603.0968420496806,1603.0968420496806,7.997887659608467,4.912593362687257,1.865154765433517,3.0474385972537403,4.186335521064633,4.186335521064633,1.1960958631613237,0.0,0.0,0.0003113826723691799,0.00012661947585475405,0.00018476319651442583,0.0008681850515197008,0.09708741439207765,0.08538726807315977,0.011700146318917868,0.10265510445383845,0.08565053867241479,0.011706455215686784,0.4677282907262623,0.4677282907262623,0.06409022753024253,0.0,3.979039320256561e-13,3.979039320256561e-13,5.497130481671604,3.979039320256561e-13,3.979039320256561e-13,9.425865788484657,20353.27198478296,17300.281187065517,0.85,0.9712283811817166,0.7473670931748361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349024331800126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16601.210287182133,1387.692374715184,0.4677282907262623,0.06409022753024253,6.113110376966115,4.186335521064633
5784.0,-27.199756252995616,4.913515275838256,34.514096036535975,20.454408355895453,4.403984722255024,-24.076928313109065,-35.77329319724811,1.195123313407115,-4.662259094440174,-4.6622590944404925,39.02494679806275,42973.509443561874,12764.837285676042,12764.837285676042,55738.346729237914,75817.03309465107,75817.03309465107,12764.837285676042,88581.8703803271,88581.8703803271,88581.8703803271,108951.73704323961,90974.66113822519,57724.74308249803,36944.353395252394,20369.866662912504,0.0,57314.220058164894,17314.386663475627,1387.2445080723717,0.0,0.8920900233408997,3.32606170481273,0.0014959713701933424,359348.9407180104,1512919.5164386185,4.2101682932908435,1512919.5164386185,4.2101682932908435,0.85,0.09686277700293715,4.698906859688992,1.2249124365905302,1.0,0.0,4.698906859688289,1.2859878602525918,1.286388322226865,3.653927851827497,16456.69179588922,1678.1155436249096,1603.0968420496806,1603.0968420496806,7.962611459801283,4.913515275838256,1.8794124023784171,3.0341028734598385,4.186189843335778,4.186189843335778,1.1960542409530794,0.0,0.0,0.0003113879526191794,0.00012614696532604576,0.00018524098729313362,0.000870430145887267,0.09690453825505303,0.0851956896305597,0.011708848624493324,0.10262756632751936,0.0851819655921964,0.011680811410740741,0.4665733981763311,0.4665733981763311,0.06412340008223277,0.0,3.410605131648481e-13,3.410605131648481e-13,6.07405522146513,3.410605131648481e-13,3.410605131648481e-13,8.479114235475095,20369.866662912504,17314.386663475627,0.85,0.9725046711387206,0.7497879130161859,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349024331800126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16601.303623084314,1387.2445080723717,0.4665733981763311,0.06412340008223277,6.113110376966115,4.186189843335778
5785.0,-27.199751950547252,4.914360725596327,34.51368838535428,20.465948071237676,4.387613312329714,-24.063693979883084,-35.76552743380887,1.1984856192658435,-4.667605653564181,-4.66760565356451,39.01696621912094,42935.417403273925,12773.16355446623,12773.16355446623,55708.58095774015,75948.87622519559,75948.87622519559,12773.16355446623,88722.03977966182,88722.03977966182,88722.03977966182,109106.29554703884,91013.28855345196,57749.145451275734,36960.159002418026,20384.255767377024,0.0,57344.414769795054,17326.61740227047,1388.2445080723717,0.0,0.8920919205961272,3.3177711283631286,0.0014959713701933424,359274.27213611925,1512582.4321349997,4.210105063025285,1512582.4321349997,4.210105063025285,0.8499999999999999,0.09673822061627252,4.698906859688992,1.2250120562734081,1.0,0.0,4.698906859689351,1.2859720994154795,1.2863725566570456,3.653972634262294,16463.67923018472,1678.8280636287336,1603.0968420496806,1603.0968420496806,7.96780532493269,4.914360725596327,1.8783748079044678,3.0359859176918595,4.186322276074141,4.186322276074141,1.196092078878326,0.0,0.0,0.00031138808891608457,0.00012625396783965442,0.00018513412107643015,0.00086992799148853,0.09672451338017944,0.08500703356869438,0.011717479811485064,0.10244576868487325,0.08503723443489794,0.011700986181374579,0.46564615080305277,0.46564615080305277,0.06418526964502688,0.0,3.410605131648481e-13,3.410605131648481e-13,6.460706415614538,3.410605131648481e-13,3.410605131648481e-13,8.003151499882847,20384.255767377024,17326.61740227047,0.85,0.9714735285272011,0.7487288443980988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349014561387465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16601.400298174398,1388.2445080723717,0.46564615080305277,0.06418526964502688,6.113110376966115,4.186322276074141
5786.0,-27.1706425483897,4.914933803724614,34.513174505420395,20.484285056032263,4.389977323542691,-24.053328658509695,-35.7620548462495,1.2035333013052285,-4.667731641386354,-4.667731641386703,39.016332510854006,43068.28346032743,12774.155824880916,12774.155824880916,55842.43928520835,76024.45732317111,76024.45732317111,12774.155824880916,88798.61314805203,88798.61314805203,88798.61314805203,109189.16779748551,91076.21857107543,57793.495664841066,36980.80322914929,20390.554649433492,0.0,57371.357878582785,17331.971452018468,1388.5835166728646,0.0,0.8920935372523493,3.314806911034337,0.0014959713701933424,359272.51277146384,1512555.6679510067,4.210051184497813,1512555.6679510067,4.210051184497813,0.85,0.09671539126964739,4.698906859688992,1.2251742744026708,1.0,0.0,4.698906859689133,1.2859465312000504,1.2863481680003404,3.6540452854629604,16475.062838453025,1679.9888686200716,1603.0968420496806,1603.0968420496806,7.968424295907283,4.914933803724614,1.878792471060449,3.0361413326641653,4.186433178877556,4.186433178877556,1.1961237653935874,0.0,0.0,0.00031231150130291743,0.00012630184286000124,0.00018600965844291619,0.0008740420600258252,0.09659983864127329,0.08486916445141045,0.01173067418986285,0.10237942029681164,0.08501367533509949,0.011701715934547894,0.4649010195710968,0.4649010195710968,0.06425893817118822,0.0,3.410605131648481e-13,3.410605131648481e-13,6.76954600023754,3.410605131648481e-13,3.410605131648481e-13,8.00857773017242,20390.554649433492,17331.971452018468,0.85,0.9733504896884235,0.7506931167896443,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434901430919004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16601.493725825014,1388.5835166728646,0.4649010195710968,0.06425893817118822,6.113110376966115,4.186433178877556
5787.0,-27.155807880414827,4.91525036787023,34.51281872810056,20.471778592932992,4.358095695343243,-24.006427454710895,-35.71061430322004,1.203533318430214,-4.714572810127947,-4.714572810128274,39.01618596850488,42892.1922835809,12837.035855175283,12837.035855175283,55729.22813875618,76116.04594624936,76116.04594624936,12837.035855175283,88953.08180142465,88953.08180142465,88953.08180142465,109333.79482527668,91017.22131134341,57768.8897165647,36942.59066086524,20380.71302385203,0.0,57323.30368471726,17323.606070274225,1388.5425165266151,0.0,0.8918638462308217,3.2998869921678082,0.0014959713701933424,358618.86463986663,1512549.478897952,4.217707510777185,1512549.478897952,4.217707510777185,0.85,0.09655873537304825,4.698906859688992,1.2250174642587082,1.0,0.0,4.698906859688627,1.285945556610236,1.2863477995333945,3.6540480547834018,16464.390639094825,1678.9006071487029,1603.0968420496806,1603.0968420496806,8.007648395565525,4.91525036787023,1.8641857788435656,3.051064589026664,4.186463325322251,4.186463325322251,1.1961323786635003,0.0,0.0,0.0003127830575731328,0.0001270129963649886,0.0001857700612081442,0.0008729162149357926,0.09655894441046353,0.08480731962371334,0.01175162478675019,0.10188936141882252,0.08480719690222786,0.011751538470820392,0.46430158125219867,0.46430158125219867,0.06433758306452815,0.0,3.410605131648481e-13,3.410605131648481e-13,7.096417210291634,3.410605131648481e-13,3.410605131648481e-13,8.31675093516094,20380.71302385203,17323.606070274225,0.85,0.9721914920548086,0.7482505286068538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347308188898764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16602.17022578322,1388.5425165266151,0.46430158125219867,0.06433758306452815,6.113110376966115,4.186463325322251
