time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5788.0,-27.134553373817603,4.91558431021408,34.512195582827815,20.449822616670303,4.344815959082664,-23.978306393090527,-35.67305220114065,1.2001284168582464,-4.713102513956528,-4.713102513956881,39.00710754679707,42817.27558865136,12835.495718979766,12835.495718979766,55652.77130763113,76075.1572862397,76075.1572862397,12835.495718979766,88910.65300521947,88910.65300521947,88910.65300521947,109274.79090660413,90929.70559217878,57726.427169263014,36892.53158101752,20364.137901384656,0.0,57256.66948240218,17309.51721617696,1387.5425165266151,0.0,0.891903143737472,3.298558995409268,0.0014959713701933424,358639.3677898826,1512166.0992005174,4.216397403662768,1512166.0992005174,4.216397403662768,0.8500000000000001,0.09645352280257301,4.698906859688992,1.2247879336914052,1.0,0.0,4.698906859688815,1.2859601175965425,1.286363235417338,3.6540066798270865,16448.559646161535,1677.2862951325412,1603.0968420496806,1603.0968420496806,8.006687669952997,4.91558431021408,1.8648520507439992,3.050732259470081,4.186417045179052,4.186417045179052,1.1961191557654434,0.0,0.0,0.0003134598263543389,0.0001275346165912573,0.00018592520976308159,0.0008736452435448588,0.0964523017105232,0.08468946590693091,0.01176283580359229,0.10177949268939918,0.08469059671985234,0.011762926082720674,0.46381869726374686,0.46381869726374686,0.06442150886327687,0.0,3.410605131648481e-13,3.410605131648481e-13,7.24223409169241,3.410605131648481e-13,3.410605131648481e-13,7.829240061894552,20364.137901384656,17309.51721617696,0.85,0.971987574735481,0.7478128919428546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346438866605942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16602.561725546704,1387.5425165266151,0.46381869726374686,0.06442150886327687,6.113110376966115,4.186417045179052
5789.0,-27.134553373817603,4.91558431021408,34.512195582827815,20.436222245357953,4.344815959082664,-23.978306393090527,-35.665265971887834,1.2001284168582464,-4.713102513956528,-4.713102513956881,39.00710754679707,42779.046285998396,12835.473555623947,12835.473555623947,55614.51984162234,76010.91323608326,76010.91323608326,12835.473555623947,88846.3867917072,88846.3867917072,88846.3867917072,109194.81036678582,90865.46154202236,57688.197866610055,36863.62630601367,20348.42357507862,0.0,57212.04988109229,17296.160038816826,1386.5425165266151,0.0,0.891903143737472,3.3004967575725708,0.0014959713701933424,358639.3677898826,1512166.0992005174,4.216397403662768,1512166.0992005174,4.216397403662768,0.8499999999999999,0.09645352280257301,4.698906859688992,1.2246175491856413,1.0,0.0,4.698906859689802,1.2859601175965425,1.286363235417338,3.6540066798270865,16436.93833842687,1676.101251541237,1603.0968420496806,1603.0968420496806,8.006673844614914,4.91558431021408,1.8648277976894017,3.0507565125246785,4.1863765350658975,4.1863765350658975,1.1961075814473994,0.0,0.0,0.0003134598263543389,0.00012764299011582038,0.0001858168362385185,0.0008731360064468807,0.0963952863331505,0.08461832076320136,0.011776965569949147,0.1017658883501051,0.08469059671985234,0.011762926082720674,0.46342905673965207,0.46342905673965207,0.06449889333788769,0.0,3.410605131648481e-13,3.410605131648481e-13,7.359375662859918,3.410605131648481e-13,3.410605131648481e-13,7.828497043038453,20348.42357507862,17296.160038816826,0.85,0.9720770354708458,0.7477279065320857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434519350989048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16603.082330566187,1386.5425165266151,0.46342905673965207,0.06449889333788769,6.113110376966115,4.1863765350658975
5790.0,-27.12558036303992,4.915620377439942,34.51200832674902,20.453521760087483,4.34488846371942,-23.978104484966483,-35.672110424470134,1.2042006473377376,-4.7131052631488615,-4.713105263149174,39.007106646285685,42858.88138893643,12835.448322438624,12835.448322438624,55694.32971137506,76092.32863066034,76092.32863066034,12835.448322438624,88927.77695309896,88927.77695309896,88927.77695309896,109274.00854081304,90927.99130093683,57726.60881678571,36890.424982390134,20346.23158771408,0.0,57236.65657010421,17294.296849556966,1386.302223640105,0.0,0.8919031333975732,3.2980024528798317,0.0014959713701933424,358639.32945178135,1512166.06117577,4.216397748365406,1512166.06117577,4.216397748365406,0.85,0.09645207289102378,4.698906859688992,1.2247797777550296,1.0,0.0,4.698906859688959,1.2859404388542226,1.286343918453161,3.6540625970793283,16448.24954264189,1677.254673373873,1603.0968420496806,1603.0968420496806,8.006658104339806,4.915620377439942,1.8647673314437245,3.0508530459962175,4.186235842249587,4.186235842249587,1.196067383499882,0.0,0.0,0.0003137459420977146,0.00012754772030096502,0.00018619822179674958,0.000874928101662639,0.09635063596499586,0.08456079603203415,0.011789839932961722,0.1016713559393897,0.0846891031938879,0.011762969697135882,0.4631140109870429,0.4631140109870429,0.06456940232895497,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.452642452436919,2.8421709430404007e-13,2.8421709430404007e-13,7.826055258788358,20346.23158771408,17294.296849556966,0.85,0.9730535123616089,0.7488012745196307,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434519350989048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16603.177845453727,1386.302223640105,0.4631140109870429,0.06456940232895497,6.113110376966115,4.186235842249587
5791.0,-27.1104593074812,4.915971337797397,34.511373844953106,20.44735267935323,4.350706202239066,-23.963895988655675,-35.654705786704994,1.2042005299839695,-4.710882179189241,-4.710882179189633,39.00554084142565,42851.33739161029,12832.881697745192,12832.881697745192,55684.21908935548,76035.77451497897,76035.77451497897,12832.881697745192,88868.65621272416,88868.65621272416,88868.65621272416,109214.10221040799,90898.93225731429,57714.76743921328,36871.29424233444,20345.445997683833,0.0,57216.74024001828,17293.62909803126,1386.1595434841795,0.0,0.8919195954437489,3.296065848674712,0.0014959713701933424,358670.3319047306,1512099.9450226172,4.215848957990366,1512099.9450226172,4.215848957990366,0.85,0.09630743563445895,4.698906859688992,1.2247024180693558,1.0,0.0,4.69890685968989,1.2859394418768981,1.2863435419154745,3.6540654300413116,16442.992961097134,1676.71865123127,1603.0968420496806,1603.0968420496806,8.005057062764456,4.915971337797397,1.8656337628448227,3.0503375749525743,4.18610602971308,4.18610602971308,1.196030294203737,0.0,0.0,0.0003142286398953611,0.00012779010909667432,0.00018643853079868678,0.0008760572912802867,0.09630751827090651,0.08450705210802822,0.011800466162878285,0.10160307125197605,0.0845070224734575,0.01180041316100146,0.4628586410516222,0.4628586410516222,0.0646330406241517,0.0,3.979039320256561e-13,3.979039320256561e-13,7.235878202087406,3.979039320256561e-13,3.979039320256561e-13,6.375078024494314,20345.445997683833,17293.62909803126,0.85,0.9732155109809816,0.7489300720707504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434466781897301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,3.0,16603.453119657177,1386.1595434841795,0.4628586410516222,0.0646330406241517,6.113110376966115,4.18610602971308
5792.0,-27.076535337814573,4.916299139828489,34.510515905814465,20.395591563452058,4.341701602201481,-23.934357212994648,-35.600263125356264,1.1974340298452655,-4.713213290612828,-4.713213290613154,39.00227015011537,42758.81743096961,12836.407087029067,12836.407087029067,55595.22451799868,75833.95765714893,75833.95765714893,12836.407087029067,88670.36474417799,88670.36474417799,88670.36474417799,109012.61525640974,90686.5731087758,57601.56293353892,36761.12241692987,20342.25051223176,0.0,57103.37292916163,17290.912935396995,1386.2479655143518,0.0,0.8919196828745375,3.300745907933365,0.0014959713701933424,358637.82298717904,1511961.8470448034,4.2158460433741105,1511961.8470448034,4.2158460433741105,0.85,0.09626938510463902,4.698906859688992,1.2241445274045692,1.0,0.0,4.698906859689216,1.2859689151278313,1.2863744203130647,3.6539816821481246,16404.57864865221,1672.801481510221,1603.0968420496806,1603.0968420496806,8.007256174628075,4.916299139828489,1.865098254505158,3.051200885323331,4.186071270049978,4.186071270049978,1.1960203628714223,0.0,0.0,0.00031531405661995316,0.00012855106249465238,0.00018676299412530078,0.0008775819142314308,0.09626798921092657,0.0844614113000811,0.011806577910845469,0.10175383705058132,0.08446262476105398,0.01180676034358504,0.4626510117699523,0.4626510117699523,0.06467243599075619,0.0,3.410605131648481e-13,3.410605131648481e-13,7.040853827954436,3.410605131648481e-13,3.410605131648481e-13,6.257782430713519,20342.25051223176,17290.912935396995,0.85,0.9735891536033457,0.7487967039007161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434378202201947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16603.851858791437,1386.2479655143518,0.4626510117699523,0.06467243599075619,6.113110376966115,4.186071270049978
5793.0,-27.046473341472847,4.9167851108117855,34.50982848118909,20.468368206080072,4.357074211311315,-23.907022368847727,-35.604749399330444,1.2145441953123215,-4.69810657743102,-4.698106577431384,39.000792264438616,42935.81556623935,12816.894741897066,12816.894741897066,55752.71030813641,76105.2535849697,76105.2535849697,12816.894741897066,88922.14832686677,88922.14832686677,88922.14832686677,109265.67290011412,90949.68781722891,57765.70525743482,36871.09173310455,20343.524573247356,0.0,57214.616306351905,17291.99588726025,1385.7414929800043,0.0,0.8919991631563999,3.293848325270659,0.0014959713701933424,358848.5373245184,1511899.4495969615,4.213196634070997,1511899.4495969615,4.213196634070997,0.85,0.0962255454252346,4.698906859688992,1.224827189664357,1.0,0.0,4.698906859689064,1.285886724791937,1.2862934446627223,3.654215234587867,16452.174293525226,1677.6548865846366,1603.0968420496806,1603.0968420496806,7.995084517482858,4.9167851108117855,1.8701923334908388,3.0465927773209467,4.186030109225687,4.186030109225687,1.1960086026359105,0.0,0.0,0.00031627879018609735,0.00012848819938470846,0.0001877905908013889,0.0008824104953016948,0.09621813242870242,0.08441048550477412,0.011807646923928302,0.10151314822926809,0.0844149744301385,0.0118105709950961,0.4624815750112831,0.4624815750112831,0.06469361139081042,0.0,3.410605131648481e-13,3.410605131648481e-13,6.718826628190584,3.410605131648481e-13,3.410605131648481e-13,5.464266578968136,20343.524573247356,17291.99588726025,0.85,0.9744487319396181,0.750434387890366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341795117933813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16604.62778700684,1385.7414929800043,0.4624815750112831,0.06469361139081042,6.113110376966115,4.186030109225687
5794.0,-27.046473390644916,4.917154781955738,34.5097293696994,20.46188082257288,4.360579143347667,-23.90857241484282,-35.60104239787904,1.216884174436849,-4.698973561577304,-4.698973561577665,39.011031299007804,42917.60964767648,12818.547114677147,12818.547114677147,55736.156762353625,76058.05282521842,76058.05282521842,12818.547114677147,88876.59993989556,88876.59993989556,88876.59993989556,109229.52946444857,90907.98996967198,57740.17758667905,36853.12486999215,20352.929524553,0.0,57206.05439454515,17299.99009587005,1386.2135249469113,0.0,0.8919587572317068,3.2952686187045734,0.0014959713701933424,358836.44166446547,1512331.7893517867,4.214543490446022,1512331.7893517867,4.214543490446022,0.8499999999999999,0.09623645854270893,4.698906859688992,1.2247145099332557,1.0,0.0,4.698906859689221,1.2858757579173972,1.28628247431738,3.654246400367121,16444.63143909509,1676.8857294891825,1603.0968420496806,1603.0968420496806,7.996115255449988,4.917154781955738,1.8701744013479775,3.046980380607761,4.1860372090386955,4.1860372090386955,1.196010631153913,0.0,0.0,0.0003162787886058766,0.00012854014104114652,0.00018773864756473007,0.0008821664188706442,0.09622963531045128,0.0844176627842775,0.011811972526173784,0.10158691219451951,0.08442417076448347,0.011812287778225468,0.4623426922710144,0.4623426922710144,0.06469237596328678,0.0,3.410605131648481e-13,3.410605131648481e-13,6.4703639400354405,3.410605131648481e-13,3.410605131648481e-13,5.47742378973544,20352.929524553,17299.99009587005,0.85,0.9743052086400895,0.7502284522487337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340034839727398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16605.327477822295,1386.2135249469113,0.4623426922710144,0.06469237596328678,6.113110376966115,4.1860372090386955
5795.0,-27.029770593988697,4.917512444466128,34.50890735766799,20.4602031497285,4.355219373156399,-23.891285152767868,-35.583282088022656,1.2168840591282197,-4.707736472105239,-4.707736472105602,38.99973067845505,42916.49928817954,12830.690209682449,12830.690209682449,55747.18949786199,76075.52162756718,76075.52162756718,12830.690209682449,88906.21183724963,88906.21183724963,88906.21183724963,109253.87721791421,90900.155993631,57741.84281388285,36842.570199720154,20347.66538066457,0.0,57190.235580384724,17295.515573564884,1386.2116287046647,0.0,0.8919555781321482,3.291735533165301,0.0014959713701933424,358714.2045716742,1511854.629837961,4.214649463472471,1511854.629837961,4.214649463472471,0.85,0.09617521759702018,4.698906859688992,1.2246935824258256,1.0,0.0,4.698906859689061,1.2858746483778722,1.2862820552226388,3.654249553497809,16443.21432659772,1676.7412242302644,1603.0968420496806,1603.0968420496806,8.003690028655688,4.917512444466128,1.8676258404613808,3.0498866040047474,4.186010035018474,4.186010035018474,1.1960028671481353,0.0,0.0,0.00031681597919839497,0.00012878926342287108,0.00018802671577552389,0.0008835200245624016,0.09617641481119879,0.0843707993470208,0.011805615464177998,0.10147749333566201,0.08436987959677948,0.011805338000240697,0.4622282527454661,0.4622282527454661,0.06467746010260525,0.0,3.410605131648481e-13,3.410605131648481e-13,6.402008101752756,3.410605131648481e-13,3.410605131648481e-13,6.11186844022086,20347.66538066457,17295.515573564884,0.85,0.9747676142985207,0.750416550179401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340034842606328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16605.42592772583,1386.2116287046647,0.4622282527454661,0.06467746010260525,6.113110376966115,4.186010035018474
5796.0,-27.029770593988697,4.917512444466128,34.50890735766799,20.448206865135603,4.355219373156399,-23.891285152767868,-35.57640917189417,1.2168840591282197,-4.707736472105239,-4.707736472105602,38.99973067845505,42882.74249552588,12830.673700840041,12830.673700840041,55713.41619636593,76018.85434667843,76018.85434667843,12830.673700840041,88849.52804751847,88849.52804751847,88849.52804751847,109191.03010150231,90843.48871274223,57708.08602122919,36817.11410168115,20341.50205398385,0.0,57158.616155665004,17290.276745886273,1385.853953313271,0.0,0.8919555781321482,3.2934420995446385,0.0014959713701933424,358714.2045716742,1511854.629837961,4.214649463472471,1511854.629837961,4.214649463472471,0.85,0.09617521759702018,4.698906859688992,1.224543215488084,1.0,0.0,4.698906859688915,1.2858746483778722,1.2862820552226388,3.654249553497809,16432.96360442047,1675.695941470377,1603.0968420496806,1603.0968420496806,8.003679730561418,4.917512444466128,1.8676077752974196,3.0499046691687086,4.185979854512368,4.185979854512368,1.1959942441463909,0.0,0.0,0.00031681597919839497,0.00012888578878883416,0.0001879301904095608,0.0008830664608581437,0.09615633930740816,0.08435347993967562,0.011802859367732534,0.10150390612840166,0.08436987959677948,0.011805338000240697,0.4621333677916941,0.4621333677916941,0.0646623607358309,0.0,3.410605131648481e-13,3.410605131648481e-13,6.343842331432313,3.410605131648481e-13,3.410605131648481e-13,6.111320861189768,20341.50205398385,17290.276745886273,0.85,0.9747159736099412,0.7502410901401042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339056987080285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16605.85899130582,1385.853953313271,0.4621333677916941,0.0646623607358309,6.113110376966115,4.185979854512368
5797.0,-27.02287635492519,4.917578945893205,34.50867042798957,20.445680629368894,4.35543222888844,-23.891133467894118,-35.574516363535054,1.2168942698724683,-4.70773209893747,-4.70773209893786,38.99997286389275,42908.99430576317,12830.681314446672,12830.681314446672,55739.67562020984,76005.94685524564,76005.94685524564,12830.681314446672,88836.62816969231,88836.62816969231,88836.62816969231,109175.91940559095,90831.54454953589,57702.49393246026,36810.05624119514,20339.29123589863,0.0,57149.34747709377,17288.397550513833,1385.710668729528,0.0,0.8919547445299655,3.293803313766494,0.0014959713701933424,358714.2655664661,1511864.854727139,4.21467725109752,1511864.854727139,4.21467725109752,0.85,0.09617433741234312,4.698906859688992,1.2245114329969513,1.0,0.0,4.698906859689415,1.2858741418219017,1.2862818339533393,3.6542509930492155,16430.802987275132,1675.4756198370628,1603.0968420496806,1603.0968420496806,8.003684479873142,4.917578945893205,1.8675722962091443,3.050006649684061,4.185842375253145,4.185842375253145,1.1959549643580414,0.0,0.0,0.00031703795450307407,0.00012891238370173387,0.0001881255708013402,0.0008839845351213246,0.09614004435575169,0.0843397593509473,0.011800285004804392,0.10150444816543427,0.08436904047663743,0.011805296935705688,0.4620541264953432,0.4620541264953432,0.06464768719107981,0.0,3.979039320256561e-13,3.979039320256561e-13,6.2977582080919206,3.979039320256561e-13,3.979039320256561e-13,6.113519141483437,20339.29123589863,17288.397550513833,0.85,0.975333544141533,0.7508221213367602,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339056987080285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16605.95799895269,1385.710668729528,0.4620541264953432,0.06464768719107981,6.113110376966115,4.185842375253145
5798.0,-27.022876256241634,4.917859165187864,34.50950216815473,20.43800203772264,4.373317757100869,-23.895515393517353,-35.574194114282705,1.2168946953554927,-4.713462309293732,-4.713462309294098,39.03650333576166,42907.4121444836,12838.629031382943,12838.629031382943,55746.04117586654,75885.1890920899,75885.1890920899,12838.629031382943,88723.81812347284,88723.81812347284,88723.81812347284,109069.33993770495,90795.27113594826,57680.21228306403,36794.50983653804,20345.521814232106,0.0,57140.03165077015,17293.69354209729,1385.5759456763406,0.0,0.8917975306254695,3.2981893201743646,0.0014959713701933424,358634.3503907562,1513407.7430511229,4.2199185365321625,1513407.7430511229,4.2199185365321625,0.8500000000000001,0.09625431135008564,4.698906859688992,1.2244151558028538,1.0,0.0,4.698906859689247,1.2858741398212241,1.2862818319561145,3.654250998734825,16424.241375719477,1674.8065216684065,1603.0968420496806,1603.0968420496806,8.008642207146874,4.917859165187864,1.8658776361681735,3.0519815290196908,4.185724957257756,4.185724957257756,1.195921416359359,0.0,0.0,0.0003170379576814315,0.0001289169119709663,0.0001881210457104652,0.0008839632721407714,0.09626065026950106,0.08444625199020835,0.011814398279292718,0.10161181606870809,0.08444063534077076,0.011813676009314883,0.4619874001249291,0.4619874001249291,0.06463404848001725,0.0,3.410605131648481e-13,3.410605131648481e-13,6.270083074201693,3.410605131648481e-13,3.410605131648481e-13,6.1483723263772845,20345.521814232106,17293.69354209729,0.85,0.9756039603998921,0.7509168424463986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338653404427235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16606.195121188794,1385.5759456763406,0.4619874001249291,0.06463404848001725,6.113110376966115,4.185724957257756
5799.0,-27.00831442031529,4.918194908032325,34.509063037571956,20.435561786312633,4.354054061688278,-23.87203997918967,-35.55032598143441,1.2168945296698614,-4.710224907695192,-4.710224907695585,39.006322037769294,42865.26555986701,12834.73218254114,12834.73218254114,55699.99774240815,75964.72440197057,75964.72440197057,12834.73218254114,88799.4565845117,88799.4565845117,88799.4565845117,109146.6893629649,90783.82365115792,57680.183877338524,36781.82197091044,20347.2327784532,0.0,57129.05474936364,17295.14786168522,1386.1521040841933,0.0,0.8919200687102163,3.29347997381943,0.0014959713701933424,358679.4984158326,1512132.9307863787,4.215833181057084,1512132.9307863787,4.215833181057084,0.85,0.09613697094909149,4.698906859688992,1.2243846068950375,1.0,0.0,4.698906859689098,1.2858731707692321,1.2862814661157638,3.654253752629447,16422.170604290644,1674.5953617484713,1603.0968420496806,1603.0968420496806,8.00621138154758,4.918194908032325,1.8671012192786236,3.051093688753701,4.1856721216548,4.1856721216548,1.1959063204728,0.0,0.0,0.00031750727882368844,0.0001292527171225101,0.00018825456170117833,0.0008845906513454115,0.09613812418353875,0.08433937102446269,0.01179875315907605,0.10152286921724966,0.08433878755244517,0.011798183396646315,0.4619306856952645,0.4619306856952645,0.06462232372518324,0.0,3.979039320256561e-13,3.979039320256561e-13,6.318470809423673,3.979039320256561e-13,3.979039320256561e-13,6.518365904941106,20347.2327784532,17295.14786168522,0.85,0.9749854603191836,0.7503233818225302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338653398650536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16606.29436062059,1386.1521040841933,0.4619306856952645,0.06462232372518324,6.113110376966115,4.1856721216548
5800.0,-27.00831442031529,4.918194908032325,34.509063037571956,20.419852493237727,4.354054061688278,-23.87203997918967,-35.54132947521282,1.2168945296698614,-4.710224907695192,-4.710224907695585,39.006322037769294,42821.07264299895,12834.712689640703,12834.712689640703,55655.78533263966,75890.51774501518,75890.51774501518,12834.712689640703,88725.23043465588,88725.23043465588,88725.23043465588,109057.84762723948,90709.61699420253,57635.990960470466,36748.4733708134,20332.617192583588,0.0,57081.09056339699,17282.72461369605,1385.2380127258425,0.0,0.8919200687102163,3.2957184946720504,0.0014959713701933424,358679.4984158326,1512132.9307863787,4.215833181057084,1512132.9307863787,4.215833181057084,0.85,0.09613697094909149,4.698906859688992,1.2241878286516297,1.0,0.0,4.698906859688769,1.2858731707692321,1.2862814661157638,3.654253752629447,16408.74712936434,1673.2265482467856,1603.0968420496806,1603.0968420496806,8.006199222019895,4.918194908032325,1.8670798889783633,3.0511150190539613,4.185636502688192,4.185636502688192,1.1958961436251978,0.0,0.0,0.00031750727882368844,0.00012937950000446895,0.0001881277788192195,0.000883994910391684,0.09612820963691364,0.08433047848100392,0.011797731155909723,0.1015248782662333,0.08433878755244517,0.011798183396646315,0.46188198081819953,0.46188198081819953,0.06461672616596897,0.0,3.979039320256561e-13,3.979039320256561e-13,6.358306961937046,3.979039320256561e-13,3.979039320256561e-13,6.51771784690817,20332.617192583588,17282.72461369605,0.85,0.9750301681924889,0.7501796517962428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337801031877735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16606.685320191773,1385.2380127258425,0.46188198081819953,0.06461672616596897,6.113110376966115,4.185636502688192
5801.0,-26.991203235284132,4.9191508097183165,34.507496403836235,20.41674427399414,4.351539206355464,-23.856434548883826,-35.524289415311046,1.2168945447093897,-4.653484529657192,-4.653484529657527,38.97292099326418,42825.61255717589,12760.27762916092,12760.27762916092,55585.89018633681,75887.79244737203,75887.79244737203,12760.27762916092,88648.07007653295,88648.07007653295,88648.07007653295,108985.26455186543,90695.0272554689,57633.43322550742,36735.10447773498,20337.194475332475,0.0,57072.29895306745,17286.615304032603,1385.0944691839954,0.0,0.8923164779357635,3.300280658521047,0.0014959713701933424,359471.51027307846,1510723.068132281,4.20262253046044,1510723.068132281,4.20262253046044,0.85,0.0959444247568377,4.698906859688992,1.2241488518146797,1.0,0.0,4.698906859688792,1.2858720293950996,1.28628103460666,3.6542569962420393,16406.107945764004,1672.957426416157,1603.0968420496806,1603.0968420496806,7.959767179658302,4.9191508097183165,1.885631953462247,3.0335188562560695,4.185500160868246,4.185500160868246,1.1958571888194989,0.0,0.0,0.0003180595814266492,0.0001296199509934642,0.00018843963043318503,0.0008854602720797517,0.09593678320643255,0.08416178868261734,0.011774994523815214,0.10170006112896184,0.08416569299786313,0.011778731758974585,0.4618396835832142,0.4618396835832142,0.06461554382572299,0.0,3.410605131648481e-13,3.410605131648481e-13,5.995700978008244,3.410605131648481e-13,3.410605131648481e-13,4.659488041122188,20337.194475332475,17286.615304032603,0.85,0.9739556878906706,0.7503747587317778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337801031877735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16606.78504304443,1385.0944691839954,0.4618396835832142,0.06461554382572299,6.113110376966115,4.185500160868246
5802.0,-26.960031454797736,4.919566132809064,34.506911022631556,20.43174501685428,4.353822649240765,-23.82938164017857,-35.50372675582764,1.2212078011550638,-4.701708073041232,-4.701708073041551,38.997905813945394,42885.38671376595,12825.19614484858,12825.19614484858,55710.58285861453,75948.00740037521,75948.00740037521,12825.19614484858,88773.20354522379,88773.20354522379,88773.20354522379,109101.43896186556,90745.68151376267,57673.7785098976,36746.558893183406,20328.23541664177,0.0,57074.79430982518,17279.000104145507,1384.8497725720954,0.0,0.8919916524422358,3.293626389858914,0.0014959713701933424,358798.29344159045,1511777.5870962471,4.213446983248689,1511777.5870962471,4.213446983248689,0.8500000000000001,0.09607113593393445,4.698906859688992,1.2242790220538153,1.0,0.0,4.6989068596888295,1.2858497310308947,1.2862600258859194,3.654320365974469,16415.270953424166,1673.8917931632277,1603.0968420496806,1603.0968420496806,8.000262871487285,4.919566132809064,1.8707248431463945,3.0488412896626693,4.185652182723574,4.185652182723574,1.195900623635307,0.0,0.0,0.0003190679951664287,0.00012991065829922701,0.00018915733686720166,0.0008888327077657954,0.09606995387409259,0.08428131020399049,0.011788643670102099,0.1014401352583091,0.08428195098473706,0.011789184949197376,0.4618025124618926,0.4618025124618926,0.06459350539514247,0.0,3.410605131648481e-13,3.410605131648481e-13,6.116269161418984,3.410605131648481e-13,3.410605131648481e-13,6.5063924566487685,20328.23541664177,17279.000104145507,0.85,0.9760978297389009,0.751389246905852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336799562524158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16607.227559970546,1384.8497725720954,0.4618025124618926,0.06459350539514247,6.113110376966115,4.185652182723574
5803.0,-26.960031454797736,4.919566132809064,34.506911022631556,20.379305211268388,4.353822649240765,-23.82938164017857,-35.473675083462126,1.2212078011550638,-4.701708073041232,-4.701708073041551,38.997905813945394,42737.733278450985,12825.190971842556,12825.190971842556,55562.92425029354,75700.29507592383,75700.29507592383,12825.190971842556,88525.48604776639,88525.48604776639,88525.48604776639,108848.95305633933,90497.96918931129,57526.12507458264,36635.3823496985,20323.467008572945,0.0,56958.84935827144,17274.946957287004,1384.7975153206721,0.0,0.8919916524422358,3.301112588257506,0.0014959713701933424,358798.29344159045,1511777.5870962471,4.213446983248689,1511777.5870962471,4.213446983248689,0.8500000000000001,0.09607113593393445,4.698906859688992,1.2236221353663135,1.0,0.0,4.698906859688025,1.2858497310308947,1.2862600258859194,3.654320365974469,16370.461494102894,1669.32249994676,1603.0968420496806,1603.0968420496806,8.000259644604238,4.919566132809064,1.8707191825343363,3.0488469502747275,4.18564272320548,4.18564272320548,1.1958979209158513,0.0,0.0,0.0003190679951664287,0.0001303366003524012,0.00018873139481402748,0.0008868312457303052,0.0960621567629771,0.08427527471853762,0.011786882044439477,0.1016668655429837,0.08428195098473706,0.011789184949197376,0.46176944223150196,0.46176944223150196,0.06458385292112365,0.0,3.410605131648481e-13,3.410605131648481e-13,6.194208435514895,3.410605131648481e-13,3.410605131648481e-13,6.506220359898975,20323.467008572945,17274.946957287004,0.85,0.9754923927764494,0.750326485874573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334975504246321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16607.952327865114,1384.7975153206721,0.46176944223150196,0.06458385292112365,6.113110376966115,4.18564272320548
5804.0,-27.020564540329485,4.92457141239618,34.50302900750177,20.511836127284937,4.380046725106273,-23.87750507477861,-35.58368553696198,1.2429138909388961,-4.283092947503917,-4.2830929475041915,38.9019898549228,42965.95038364623,12273.777491631332,12273.777491631332,55239.72787527756,76202.1857755246,76202.1857755246,12273.777491631332,88475.96326715594,88475.96326715594,88475.96326715594,108897.1824416322,91021.14808483573,57812.90848775956,36898.0439967513,20421.219174476264,0.0,57319.26317122756,17358.036298304825,1384.6539203538366,0.0,0.8943660872856112,3.334115801274414,0.0014959713701933424,364675.39692723437,1507732.3523986572,4.134450432090715,1507732.3523986572,4.134450432090715,0.8500000000000001,0.09526703193628039,4.698906859688992,1.224991590329446,1.0,0.0,4.698906859688864,1.2857520534737545,1.2861598026463805,3.6545979817755807,16465.1009654682,1678.9730402806463,1603.0968420496806,1603.0968420496806,7.656291977930898,4.92457141239618,2.006714851971325,2.9178565604248545,4.185508666760162,4.185508666760162,1.195859619074332,0.0,0.0,0.0003171124205394573,0.00012878359933481273,0.00018832882120464457,0.0008849395898356461,0.09522966567972592,0.0835446264902211,0.011685039189504821,0.10294595204841593,0.08356467156451021,0.011702360371770179,0.46173965271385614,0.46173965271385614,0.06458160343731136,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.9887059991762612,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20421.219174476264,17358.036298304825,0.85,0.9637201321004792,0.749590068094486,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334975504246321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16608.05366014995,1384.6539203538366,0.46173965271385614,0.06458160343731136,6.113110376966115,4.185508666760162
5805.0,-27.02057182395025,4.925293119893132,34.50175518869337,20.532352371979528,4.380551124292932,-23.88156102636757,-35.599212314095325,1.2429139067210593,-4.283216966169391,-4.2832169661696975,38.90214304501718,43042.17025253839,12275.624800526279,12275.624800526279,55317.79505306466,76296.71636129885,76296.71636129885,12275.624800526279,88572.34116182513,88572.34116182513,88572.34116182513,109008.5655545507,91118.06123420209,57870.0035438404,36942.286322624095,20436.224392725577,0.0,57378.51071534967,17370.79073381674,1385.5651159940362,0.0,0.8943649560443403,3.3311408673139757,0.0014959713701933424,364673.64467299083,1507738.80662361,4.134487996728213,1507738.80662361,4.134487996728213,0.85,0.09526705665468756,4.698906859688992,1.2252487866813317,1.0,0.0,4.698906859688978,1.2857520538846252,1.2861598027556789,3.6545979806077296,16482.631889025783,1680.7606969786607,1603.0968420496806,1603.0968420496806,7.657444315610383,4.925293119893132,2.0079563903137956,2.917336729579336,4.186884536323624,4.186884536323624,1.1962527246638925,0.0,0.0,0.00031711218590091644,0.00012856579090208243,0.000188546394998834,0.0008859619488296513,0.09519006663623834,0.08354031118061116,0.01164975545562719,0.10292165113749877,0.0835647502068575,0.01170230644783006,0.46171248776640617,0.46171248776640617,0.06438613284141399,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.6270103576119368,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20436.224392725577,17370.79073381674,0.85,0.9640855847146668,0.7501444306574503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338518077630003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16606.94231295464,1385.5651159940362,0.46171248776640617,0.06438613284141399,6.113110376966115,4.186884536323624
5806.0,-27.020572161183512,4.927459229785566,34.49931740864741,20.530653709452622,4.382727458037123,-23.88116444516228,-35.59786499300969,1.2429135779524059,-4.283780268254759,-4.283780268255025,38.9028413038633,43035.55166791159,12279.311449760611,12279.311449760611,55314.8631176722,76278.41187537614,76278.41187537614,12279.311449760611,88557.72332513676,88557.72332513676,88557.72332513676,108992.08039251072,91110.03870970529,57865.25989366924,36938.64312892895,20434.35706737396,0.0,57373.000196302906,17369.203507267866,1385.4476366557897,0.0,0.8943598092052631,3.3314895458622256,0.0014959713701933424,364665.6858858213,1507768.2260206977,4.134658906439548,1507768.2260206977,4.134658906439548,0.8500000000000001,0.09526641396276674,4.698906859688992,1.2252274305792525,1.0,0.0,4.698906859689049,1.285752055447619,1.2861598043051994,3.654597976165105,16481.18066940686,1680.6127137612598,1603.0968420496806,1603.0968420496806,7.659744020243081,4.927459229785566,2.009310479788981,2.9181487499965852,4.186976537105864,4.186976537105864,1.1962790106016754,0.0,0.0,0.00031711217503710214,0.00012858467753695742,0.00018852749750014472,0.0008858731512434294,0.09513418170765937,0.08353850758894091,0.011595674118718464,0.10292310445808367,0.08356492416332015,0.011701489799446586,0.46168742247511285,0.46168742247511285,0.06408513929977398,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20434.35706737396,17369.203507267866,0.85,0.9641270794347733,0.7501011193534338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338518503987876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16607.04148155476,1385.4476366557897,0.46168742247511285,0.06408513929977398,6.113110376966115,4.186976537105864
5807.0,-27.019695097148507,4.92752477181171,34.499225253372316,20.528954977076523,4.382778005784245,-23.881360809557755,-35.597036860976345,1.2429134989937158,-4.28380707801665,-4.283807078016872,38.90296537959516,43036.007041901314,12279.711302933438,12279.711302933438,55315.71834483475,76270.15280495973,76270.15280495973,12279.711302933438,88549.86410789317,88549.86410789317,88549.86410789317,108983.38753151003,91102.01956147068,57860.64545870853,36934.860114180156,20433.52342361686,0.0,57368.38353779702,17368.494910074332,1385.3975183295656,0.0,0.8943592481682832,3.331736141480366,0.0014959713701933424,364665.3070992319,1507773.4536880082,4.134677536730184,1507773.4536880082,4.134677536730184,0.85,0.09526678998020266,4.698906859688992,1.2252061189850791,1.0,0.0,4.6989068596888135,1.2857519974348168,1.2861597826052875,3.6545981410596333,16479.73006053059,1680.4647928222778,1603.0968420496806,1603.0968420496806,7.6599934457065615,4.92752477181171,2.0096496065274536,2.917875165284256,4.1875054687899045,4.1875054687899045,1.1964301339399728,0.0,0.0,0.0003171404304055712,0.00012859628749369804,0.00018854414291187316,0.0008859513664827824,0.09507943650225423,0.08353468586649421,0.011544750635760026,0.10292693472042189,0.08356527328068591,0.011701516699516743,0.46166403690874486,0.46166403690874486,0.06380339051167194,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20433.52342361686,17368.494910074332,0.85,0.9642195741560353,0.7501694206452086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338518523728336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16607.14078907139,1385.3975183295656,0.46166403690874486,0.06380339051167194,6.113110376966115,4.1875054687899045
5808.0,-27.019478022814035,4.924982392273978,34.50151646846494,20.526933576352917,4.381269415774046,-23.879346593981303,-35.59399349670855,1.242924055840119,-4.948617938628104,-4.948617938628522,39.07940378951491,43022.17966459765,13162.530802154606,13162.530802154606,56184.71046675226,76267.73137624512,76267.73137624512,13162.530802154606,89430.26217839973,89430.26217839973,89430.26217839973,109725.80177516738,91092.42228762053,57855.307480243966,36930.12756375174,20295.539596767638,0.0,57225.66716051938,17251.208657252493,1385.2623797962915,0.0,0.8904821375522189,3.2487594608130883,0.0014959713701933424,355366.83087731496,1515221.1916406855,4.263822788131267,1515221.1916406855,4.263822788131267,0.8500000000000001,0.09631241704574287,4.698906859688992,1.2251807225542146,1.0,0.0,4.698906859690118,1.28575193351694,1.2861597276596328,3.6545983227386554,16477.993979561925,1680.2877618311988,1603.0968420496806,1603.0968420496806,8.21068974555855,4.924982392273978,1.7972582670432597,3.127724125230718,4.187404339350767,4.187404339350767,1.1964012398145047,0.0,0.0,0.0003171474239987469,0.00012863896210342686,0.00018850846189532005,0.0008857837047093404,0.0964262831507067,0.08475439889188599,0.011671884258820708,0.0999187152460996,0.08466576449068668,0.011646652555056194,0.46164199512231713,0.46164199512231713,0.06357465814785697,0.0,3.979039320256561e-13,3.979039320256561e-13,2.6490037802204824,3.979039320256561e-13,3.979039320256561e-13,23.903016417489482,20295.539596767638,17251.208657252493,0.85,0.9818096189102137,0.7517986560806604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338467183616148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16607.25767384885,1385.2623797962915,0.46164199512231713,0.06357465814785697,6.113110376966115,4.187404339350767
5809.0,-27.019478022814035,4.924982392273978,34.50151646846494,20.52507708957421,4.381269415774046,-23.879346593981303,-35.59292972842229,1.242924055840119,-4.948617938628104,-4.948617938628522,39.07940378951491,43016.9552595488,13162.032875549572,13162.032875549572,56178.98813509837,76258.9617302912,76258.9617302912,13162.032875549572,89420.99460584077,89420.99460584077,89420.99460584077,109713.4873910645,91083.65264166659,57850.08307519511,36926.18840719053,20292.492785223723,0.0,57218.68119241425,17248.618867440164,1385.0645405105,0.0,0.8904821375522189,3.2490329829695668,0.0014959713701933424,355366.83087731496,1515221.1916406855,4.263822788131267,1515221.1916406855,4.263822788131267,0.85,0.09631241704574287,4.698906859688992,1.2251574306329713,1.0,0.0,4.698906859688291,1.28575193351694,1.2861597276596328,3.6545983227386554,16476.40761079927,1680.1259972364946,1603.0968420496806,1603.0968420496806,8.21037914261057,4.924982392273978,1.7967133829047235,3.1282690093692542,4.186516596143237,4.186516596143237,1.1961475988980677,0.0,0.0,0.0003171474239987469,0.00012865388153949483,0.00018849354245925208,0.0008857135996688579,0.09641773141713071,0.08475054953379227,0.011667181883338443,0.09991285637057522,0.08466576449068668,0.011646652555056194,0.4616210283598416,0.4616210283598416,0.06354904515280503,0.0,3.979039320256561e-13,3.979039320256561e-13,6.76723538351132,3.979039320256561e-13,3.979039320256561e-13,23.88526858383449,20292.492785223723,17248.618867440164,0.85,0.9818294823360291,0.7517991390764832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338454476934046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16607.36136606811,1385.0645405105,0.4616210283598416,0.06354904515280503,6.113110376966115,4.186516596143237
5810.0,-27.00924866013549,4.924379433297133,34.50245589468207,20.538739731442206,4.381184462446307,-23.877900222408165,-35.5963362037204,1.247220194395574,-4.9483304244787405,-4.948330424479156,39.078113865067806,43086.436012858765,13160.775691337754,13160.775691337754,56247.21170419652,76323.94835818218,76323.94835818218,13160.775691337754,89484.72404951994,89484.72404951994,89484.72404951994,109775.93412086772,91127.9532131043,57878.084388416464,36944.29869409759,20291.210071347785,0.0,57235.508765445375,17247.528560645616,1384.9270448251164,0.0,0.8904881613413138,3.247065996311658,0.0014959713701933424,355370.8116098484,1515166.6411895966,4.26362152346112,1515166.6411895966,4.26362152346112,0.85,0.09630728162334788,4.698906859688992,1.225271082944237,1.0,0.0,4.698906859688929,1.2857311216756848,1.2861393331780557,3.654657478901917,16484.421280115657,1680.943164089231,1603.0968420496806,1603.0968420496806,8.209594920360958,4.924379433297133,1.7963158046528465,3.128063628644287,4.1863915667970275,4.1863915667970275,1.196111876227722,0.0,0.0,0.00031747714952667266,0.0001286061110796492,0.00018887103844702347,0.0008874874181553019,0.09645099157673195,0.08474258138262881,0.011708410194103134,0.09984313147778019,0.08466130872176983,0.011645972901578051,0.4616009216165278,0.4616009216165278,0.06377682680988327,0.0,3.979039320256561e-13,3.979039320256561e-13,10.109203206057543,3.979039320256561e-13,3.979039320256561e-13,23.865026024977624,20291.210071347785,17247.528560645616,0.85,0.9827327985272402,0.7527920506381732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338454476934046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16607.460716800684,1384.9270448251164,0.4616009216165278,0.06377682680988327,6.113110376966115,4.1863915667970275
5811.0,-26.977136563052262,4.922841319507564,34.50227520245344,20.544260506890737,4.360418027469379,-23.82647294955671,-35.54855198655275,1.2500297475078177,-4.869757031123413,-4.869757031123751,39.006245572906096,43017.35615391913,13053.81258385079,13053.81258385079,56071.16873776992,76448.26869716465,76448.26869716465,13053.81258385079,89502.08128101543,89502.08128101543,89502.08128101543,109795.16399876334,91140.9351151143,57900.27278734785,36934.06925307384,20293.082717747915,0.0,57227.15197082175,17249.120310085727,1384.786132128106,0.0,0.8911334011457521,3.247993479935997,0.0014959713701933424,356459.99950194894,1512129.7020581572,4.24207401719948,1512129.7020581572,4.24207401719948,0.85,0.09596893652285833,4.698906859688992,1.2253026577318087,1.0,0.0,4.698906859689635,1.285715814300633,1.2861253544642968,3.6547009902378536,16486.769617088063,1681.182627817661,1603.0968420496806,1603.0968420496806,8.142872121911555,4.922841319507564,1.8199732829781503,3.102868036529414,4.186084644826136,4.186084644826136,1.1960241842360388,0.0,0.0,0.0003185142775233426,0.00012927770798942752,0.0001892365695339151,0.0008892050146869266,0.09617494083722532,0.08443754615734991,0.011737394679875406,0.099933847482634,0.08435523370122609,0.011613702821632235,0.4615815028885435,0.4615815028885435,0.06416297634036933,0.0,3.410605131648481e-13,3.410605131648481e-13,12.255998720255718,3.410605131648481e-13,3.410605131648481e-13,21.16190009556601,20293.082717747915,17249.120310085727,0.85,0.9798000915082891,0.7516948628834835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337855714084469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16607.764995765585,1384.786132128106,0.4615815028885435,0.06416297634036933,6.113110376966115,4.186084644826136
5812.0,-26.959671723849105,4.923999471370483,34.500879487827156,20.532074861135357,4.380286331725289,-23.82209287917349,-35.53674715859813,1.2500297633930986,-4.630253632160361,-4.630253632160627,38.96442884838508,43049.462566460126,12735.771182719058,12735.771182719058,55785.233749179184,76296.93397006865,76296.93397006865,12735.771182719058,89032.7051527877,89032.7051527877,89032.7051527877,109362.65736241013,91083.46848981835,57870.58565412814,36903.203150766894,20329.952209622432,0.0,57233.155360389326,17280.459378179068,1383.8133454018,0.0,0.8924602148372026,3.2888530848357633,0.0014959713701933424,359796.1748459128,1510364.772094599,4.19783443429167,1510364.772094599,4.19783443429167,0.8500000000000001,0.09584209695998641,4.698906859688992,1.2251499549532308,1.0,0.0,4.698906859689203,1.2857146460598774,1.286124912796546,3.6547043110140924,16476.374298993847,1680.1226003776874,1603.0968420496806,1603.0968420496806,7.94448023890772,4.923999471370483,1.8963025540189271,3.027696917351556,4.185494612888444,4.185494612888444,1.1958556036824126,0.0,0.0,0.00031907964969540164,0.00012944412022114057,0.00018963552947426108,0.0008910796902873594,0.095827591443569,0.0840614039816228,0.011766187461946196,0.10127048379900115,0.08406922007666927,0.011772876883317136,0.4615626345728227,0.4615626345728227,0.06460554102809024,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.491095806808573,2.8421709430404007e-13,2.8421709430404007e-13,4.03302474292218,20329.952209622432,17280.459378179068,0.85,0.9747013492075917,0.7521769906863175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335976378420712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16608.507999821817,1383.8133454018,0.4615626345728227,0.06460554102809024,6.113110376966115,4.185494612888444
5813.0,-26.942489731637092,4.924625541452191,34.50002318003297,20.52434377782049,4.375420403569404,-23.805437429489,-35.51608017934484,1.2500298693032321,-4.676265260054095,-4.676265260054423,38.977525286056235,43036.58217229016,12798.059479232792,12798.059479232792,55834.64165152295,76283.47829938773,76283.47829938773,12798.059479232792,89081.53777862052,89081.53777862052,89081.53777862052,109411.20084908916,91047.04213205347,57855.23328209406,36879.78761106601,20329.663070468636,0.0,57209.45068153464,17280.21360989834,1384.470363423531,0.0,0.8921885081964954,3.2846591629752173,0.0014959713701933424,359153.3602634565,1510917.356863994,4.2068863166299275,1510917.356863994,4.2068863166299275,0.85,0.09595732102806852,4.698906859688992,1.225053079375066,1.0,0.0,4.698906859688683,1.2857134944560396,1.2861244771554323,3.65470758450506,16469.78502088626,1679.4506810058745,1603.0968420496806,1603.0968420496806,7.9833352193929255,4.924625541452191,1.8822811983055683,3.042344343146623,4.185715390899604,4.185715390899604,1.1959186831141726,0.0,0.0,0.00031963676674277007,0.00012973593806301807,0.000189900828679752,0.0008923263065439107,0.09596970288603296,0.084145381097842,0.011824321788190961,0.10115855832830034,0.08413678596486013,0.01182053506320839,0.46154420658691275,0.46154420658691275,0.06485735933399801,0.0,3.410605131648481e-13,3.410605131648481e-13,9.286243613966292,3.410605131648481e-13,3.410605131648481e-13,4.432121589977157,20329.663070468636,17280.21360989834,0.85,0.9759688475656797,0.7522635099550252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334954456657314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16608.95864088175,1384.470363423531,0.46154420658691275,0.06485735933399801,6.113110376966115,4.185715390899604
