time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5814.0,-26.925700091744698,4.92572083941744,34.499071374628954,20.516176206897967,4.381000454555656,-23.79446846675307,-35.50047066584227,1.2500298726821752,-4.634250201289433,-4.63425020128978,38.972341004125404,43046.52896534988,12743.546925763892,12743.546925763892,55790.07589111377,76218.61477198511,76218.61477198511,12743.546925763892,88962.161697749,88962.161697749,88962.161697749,109296.16687743696,91008.55227587397,57837.699572936704,36856.50300326363,20334.005179687952,0.0,57190.508182951584,17283.90440273476,1384.136930831422,0.0,0.89241278274647,3.292620512149276,0.0014959713701933424,359740.3042175472,1510698.5954956226,4.199414349141295,1510698.5954956226,4.199414349141295,0.85,0.09592294921641041,4.698906859688992,1.2249507194338367,1.0,0.0,4.6989068596890595,1.2857123678335758,1.2861240512568035,3.6547107869909086,16462.822470078274,1678.740698411616,1603.0968420496806,1603.0968420496806,7.949330690134915,4.92572083941744,1.8963801903424597,3.02934064907498,4.185777587826537,4.185777587826537,1.1959364536647248,0.0,0.0,0.0003201820266965741,0.00012995674685400234,0.00019022527984257178,0.0008938508723385187,0.09592332735555155,0.08408322488456027,0.01184010247099128,0.10140480866758193,0.08408305285090782,0.011839896365502586,0.46152613086485145,0.46152613086485145,0.06498938034289634,0.0,3.410605131648481e-13,3.410605131648481e-13,7.781925079265818,3.410605131648481e-13,3.410605131648481e-13,1.9395381956983329,20334.005179687952,17283.90440273476,0.85,0.975512854556951,0.7526865966576949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333949218787947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16609.404197734933,1384.136930831422,0.46152613086485145,0.06498938034289634,6.113110376966115,4.185777587826537
5815.0,-26.92570005187533,4.92667970338156,34.49973465304328,20.506783166807168,4.400857400889971,-23.80539215314221,-35.505252227280266,1.2500300680638232,-4.641373757462475,-4.641373757462843,39.01214017113481,43070.02135451319,12754.432242011557,12754.432242011557,55824.45359652475,76080.44507666066,76080.44507666066,12754.432242011557,88834.87731867222,88834.87731867222,88834.87731867222,109178.30279455308,90964.18100440933,57809.59095712821,36838.43338586791,20343.425475880846,0.0,57181.858861748755,17291.91165449872,1384.222577416329,0.0,0.8922376653771655,3.2984184929094558,0.0014959713701933424,359640.7362887811,1512378.6167107727,4.205248360676185,1512378.6167107727,4.205248360676185,0.85,0.09604549266530316,4.698906859688992,1.224832991077565,1.0,0.0,4.698906859689496,1.2857123669154298,1.2861240503400295,3.6547107896007907,16454.796011612263,1677.9222274285576,1603.0968420496806,1603.0968420496806,7.9561208702177035,4.92667970338156,1.8948997751932408,3.0317799281883193,4.18598237861514,4.18598237861514,1.1959949653186115,0.0,0.0,0.0003201820279923882,0.00012988907109647184,0.00019029295689591637,0.0008941688805087231,0.09607153600100946,0.08420998591891027,0.01186155008209918,0.10156972340940673,0.08419298768664805,0.011852504978655108,0.46150833695386906,0.46150833695386906,0.06500659265465249,0.0,3.410605131648481e-13,3.410605131648481e-13,6.60268846099865,3.410605131648481e-13,3.410605131648481e-13,1.9310673431861574,20343.425475880846,17291.91165449872,0.85,0.9762616100238037,0.7532112843453653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332967063622042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16609.84246719639,1384.222577416329,0.46150833695386906,0.06500659265465249,6.113110376966115,4.18598237861514
5816.0,-26.92570005187533,4.92667970338156,34.49973465304328,20.50446909796449,4.400857400889971,-23.80539215314221,-35.503924533817894,1.2500300680638232,-4.641373757462475,-4.641373757462843,39.01214017113481,43063.49817033279,12754.52220804064,12754.52220804064,55818.020378373425,76069.51401183101,76069.51401183101,12754.52220804064,88824.03621987165,88824.03621987165,88824.03621987165,109177.00357422595,90953.24993957968,57803.067772947805,36833.53574070208,20352.967354354303,0.0,57186.50309505638,17300.022251201157,1384.8837124698991,0.0,0.8922376653771655,3.2987457712090853,0.0014959713701933424,359640.7362887811,1512378.6167107727,4.205248360676185,1512378.6167107727,4.205248360676185,0.85,0.09604549266530316,4.698906859688992,1.22480394334998,1.0,0.0,4.698906859688801,1.2857123669154298,1.2861240503400295,3.6547107896007907,16452.818657009873,1677.7205933738712,1603.0968420496806,1603.0968420496806,7.956176990363864,4.92667970338156,1.8949982227228492,3.031681480658711,4.1861478373100125,4.1861478373100125,1.196042239231432,0.0,0.0,0.0003201820279923882,0.00012990785932283765,0.00019027416866955056,0.0008940805963829714,0.09605812754085023,0.08420678025645692,0.011851347284393313,0.10162831818159618,0.08419298768664805,0.011852504978655108,0.4614907684917498,0.4614907684917498,0.06495067676593537,0.0,3.410605131648481e-13,3.410605131648481e-13,5.661247191706366,3.410605131648481e-13,3.410605131648481e-13,1.9339832993498476,20352.967354354303,17300.022251201157,0.85,0.9760698304212055,0.7530360459136993,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332967061289925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16609.944944658717,1384.8837124698991,0.4614907684917498,0.06495067676593537,6.113110376966115,4.1861478373100125
5817.0,-26.98452919015703,4.931704145190849,34.4966645370355,20.57090395772832,4.410646390480499,-23.845166045183245,-35.56975352168081,1.269221484189814,-4.274074748349733,-4.274074748350049,38.90981566825088,43083.3653266258,12271.534659435863,12271.534659435863,55354.89998606166,76336.82591039145,76336.82591039145,12271.534659435863,88608.36056982732,88608.36056982732,88608.36056982732,109038.34143556998,91176.09472744934,57912.89492300165,36959.11089383076,20429.980865742655,0.0,57389.09175957341,17365.483735881255,1384.7505696700969,0.0,0.8943823606700917,3.3315360532014897,0.0014959713701933424,364802.8323614877,1508062.0973151815,4.133910056435154,1508062.0973151815,4.133910056435154,0.8499999999999999,0.09528299326202648,4.698906859688992,1.2253791393479334,1.0,0.0,4.698906859688767,1.2856263905557108,1.2860355949076054,3.6549551986544815,16493.129749641692,1681.8311808458234,1603.0968420496806,1603.0968420496806,7.654892915730393,4.931704145190849,2.014741061925185,2.9169630832656646,4.186025636815648,4.186025636815648,1.196007324804471,0.0,0.0,0.00031827524108940877,0.00012897932644501353,0.00018929591464439524,0.0008894838718336507,0.09524688639574991,0.08351122666822818,0.011735659727521738,0.1028753502908712,0.08353023334721356,0.011752759914812927,0.4614733803887211,0.4614733803887211,0.06484989841026528,0.0,3.410605131648481e-13,3.410605131648481e-13,2.2303748827433196,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,20429.980865742655,17365.483735881255,0.85,0.9645543828776064,0.7507239443188923,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332967061289925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16610.047421323652,1384.7505696700969,0.4614733803887211,0.06484989841026528,6.113110376966115,4.186025636815648
5818.0,-26.970159202361238,4.93226298241851,34.497037770662715,20.575376506336056,4.404018937316375,-23.83292035065638,-35.56266756551338,1.2653644719177328,-4.675347711013444,-4.675347711013769,39.00421050911426,43122.68498967456,12807.947173061135,12807.947173061135,55930.632162735696,76389.32514298486,76389.32514298486,12807.947173061135,89197.272316046,89197.272316046,89197.272316046,109545.9537001884,91215.51987277267,57942.19272523681,36970.363497262064,20348.6813841424,0.0,57319.044881404465,17296.37917652104,1385.011161784936,0.0,0.8920988996202313,3.281905485960227,0.0014959713701933424,359166.1702540057,1512043.7734220105,4.209872473102572,1512043.7734220105,4.209872473102572,0.85,0.09599246532440013,4.698906859688992,1.2254869270557536,1.0,0.0,4.698906859688749,1.2856435002172018,1.286053307609343,3.654906557607253,16500.261487836444,1682.5584157522135,1603.0968420496806,1603.0968420496806,7.989503089960057,4.93226298241851,1.8888069519056074,3.0434560305129024,4.187419142933753,4.187419142933753,1.1964054694096438,0.0,0.0,0.00031874003811252754,0.00012907898043104345,0.00018966105768148409,0.0008911996449553952,0.09599244432042307,0.08421066697146914,0.011781777348953934,0.10110307825990356,0.0842107125301608,0.011781752794239335,0.4614561365729648,0.4614561365729648,0.0645615769704466,0.0,3.410605131648481e-13,3.410605131648481e-13,3.164430206978693,3.410605131648481e-13,3.410605131648481e-13,6.201022299699275,20348.6813841424,17296.37917652104,0.85,0.9757774624203621,0.7523273473746331,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433640898516262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16608.971354251684,1385.011161784936,0.4614561365729648,0.0645615769704466,6.113110376966115,4.187419142933753
5819.0,-26.964853123892063,4.932322823300008,34.497171384453466,20.569691305886977,4.40411986286513,-23.83277749459708,-35.559050110727526,1.2653643997632051,-4.67534360108499,-4.67534360108531,39.00428894071804,43132.28860956186,12808.051347142497,12808.051347142497,55940.33995670435,76362.01716029766,76362.01716029766,12808.051347142497,89170.06850744016,89170.06850744016,89170.06850744016,109512.50810015487,91188.69368965887,57927.411315667414,36956.980415546066,20342.439592714705,0.0,57299.42000826077,17291.0736538075,1384.613623422219,0.0,0.8920986431370908,3.2827105534412673,0.0014959713701933424,359166.2276339191,1512047.0850535834,4.2098810208702035,1512047.0850535834,4.2098810208702035,0.85,0.09599214559538913,4.698906859688992,1.225415730341338,1.0,0.0,4.698906859688765,1.2856431456390196,1.286053173781134,3.6549075656242342,16495.4088154325,1682.0635808795564,1603.0968420496806,1603.0968420496806,7.989568072984553,4.932322823300008,1.8888818357702029,3.043440987529805,4.187473899072749,4.187473899072749,1.1964211140207854,0.0,0.0,0.00031891182100602023,0.00012912988223191498,0.00018978193877410525,0.0008917676539507194,0.09595750102182793,0.08420777892390269,0.011749722097925238,0.10109882363982116,0.08421047790450753,0.011781667690881598,0.46143900818702643,0.46143900818702643,0.06438573942485042,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7698034687129507,3.410605131648481e-13,3.410605131648481e-13,6.207710352980712,20342.439592714705,17291.0736538075,0.85,0.9762810853694421,0.7527526212890732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335568095034616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16609.359748700852,1384.613623422219,0.46143900818702643,0.06438573942485042,6.113110376966115,4.187473899072749
5820.0,-26.933646204070353,4.932899262606915,34.49728229552937,20.558211451303237,4.393083009085874,-23.797743707571207,-35.52026253947986,1.2625568879715066,-4.673418818118307,-4.673418818118593,38.99834232605892,43102.76085821889,12806.202113827,12806.202113827,55908.96297204589,76360.06763281503,76360.06763281503,12806.202113827,89166.26974664204,89166.26974664204,89166.26974664204,109506.41032978651,91147.8985494762,57915.98844210422,36924.34456374664,20340.14058314448,0.0,57264.48514689112,17289.119495672807,1384.485242635917,0.0,0.8921290682033375,3.2809292632680767,0.0014959713701933424,359193.10088230897,1511796.0156408467,4.208867074360074,1511796.0156408467,4.208867074360074,0.85,0.09591238219409723,4.698906859688992,1.2253095690952613,1.0,0.0,4.698906859688925,1.2856542080696136,1.2860655409427673,3.654876116918184,16488.029254570643,1681.311075094007,1603.0968420496806,1603.0968420496806,7.988414534865717,4.932899262606915,1.88982876553521,3.043070497071705,4.1873790560426984,4.1873790560426984,1.1963940160121995,0.0,0.0,0.0003199238623224472,0.00012967683415569177,0.0001902470281667554,0.0008939530656882119,0.09591207153829363,0.08418436951431525,0.011727702023978385,0.1010380416386328,0.08418467211706655,0.011727710077030669,0.4614219721449424,0.4614219721449424,0.06428057165305666,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.628683193024585,2.8421709430404007e-13,2.8421709430404007e-13,8.099874056471208,20340.14058314448,17289.119495672807,0.85,0.9763287459693711,0.7526962086126244,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335257622110904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16609.56704183277,1384.485242635917,0.4614219721449424,0.06428057165305666,6.113110376966115,4.1873790560426984
5821.0,-26.933646348569308,4.934534788583691,34.495798205670184,20.5623650335707,4.401359492352695,-23.79975567877728,-35.5215824796818,1.2673321219266718,-4.576136642964059,-4.576136642964372,38.95151205305042,43109.2445712608,12678.72837484772,12678.72837484772,55787.97294610852,76340.592072931,76340.592072931,12678.72837484772,89019.32044777872,89019.32044777872,89019.32044777872,109365.11961590145,91144.96202501685,57912.96878337102,36924.43693516203,20345.799168122725,0.0,57270.236103284755,17293.929292904315,1383.9088980423217,0.0,0.8927703434114478,3.2900858526040473,0.0014959713701933424,360553.38162559917,1509819.916786639,4.187507297752778,1509819.916786639,4.187507297752778,0.85,0.09562317092241142,4.698906859688992,1.2252974821766838,1.0,0.0,4.698906859688645,1.2856318359514942,1.286043161660867,3.654939717801355,16487.498057450764,1681.2569080624644,1603.0968420496806,1603.0968420496806,7.908897355593941,4.934534788583691,1.9217991643222758,3.012735624261415,4.187440153272449,4.187440153272449,1.1964114723635568,0.0,0.0,0.0003199238576295053,0.0001296581863016183,0.00019026567132788698,0.0008940406681659393,0.09562537834852404,0.08393759969324623,0.01168777865527782,0.10135064556265874,0.08393654434163657,0.011686626580774856,0.4614050099779418,0.4614050099779418,0.06424772267454237,0.0,3.410605131648481e-13,3.410605131648481e-13,4.704147016458933,3.410605131648481e-13,3.410605131648481e-13,5.18937569530749,20345.799168122725,17293.929292904315,0.85,0.9741180889405969,0.7527338370583084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333431877076692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16610.293392022402,1383.9088980423217,0.4614050099779418,0.06424772267454237,6.113110376966115,4.187440153272449
5822.0,-26.918333830813676,4.93629917828552,34.49486915513392,20.576868450175994,4.421045786247626,-23.7950543947141,-35.52192372791467,1.2721093509860728,-4.562975760122242,-4.5629757601226,38.964635061678806,43189.939840118364,12663.74148318632,12663.74148318632,55853.681323304685,76316.17964741368,76316.17964741368,12663.74148318632,88979.9211306,88979.9211306,88979.9211306,109336.19718119259,91190.99002989537,57943.55279440026,36941.596928327905,20356.276050592587,0.0,57297.872978920495,17302.834643003698,1384.1069261490727,0.0,0.892788525609932,3.2934442687179457,0.0014959713701933424,360737.7179761496,1510373.4717742824,4.186901996963184,1510373.4717742824,4.186901996963184,0.85,0.09564853025315893,4.698906859688992,1.2254152259184052,1.0,0.0,4.698906859689017,1.2856084270710892,1.2860203851275,3.655006268428233,16495.824207620364,1682.1059390944272,1603.0968420496806,1603.0968420496806,7.899548642984521,4.93629917828552,1.9273989218455903,3.0089002564399294,4.187821702379788,4.187821702379788,1.1965204863942251,0.0,0.0,0.00032042152329880917,0.00012965336561678685,0.00019076815768202232,0.000896401804742286,0.09564902933325709,0.08396148992156037,0.011687539411696708,0.10147068503003166,0.08396174894313417,0.01168678131002476,0.461388106911008,0.461388106911008,0.06422577408581465,0.0,3.410605131648481e-13,3.410605131648481e-13,4.699064159743045,3.410605131648481e-13,3.410605131648481e-13,4.703466383624516,20356.276050592587,17302.834643003698,0.85,0.974795021515945,0.753779112463872,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333431885529515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16610.395600920805,1384.1069261490727,0.461388106911008,0.06422577408581465,6.113110376966115,4.187821702379788
5823.0,-26.90233937797272,4.937343186053624,34.49464864270032,20.576123159285657,4.404714550501037,-23.772330115088863,-35.498703306633956,1.2736802726368015,-4.626425078665136,-4.626425078665484,38.98417416150491,43158.40779503021,12749.949077679456,12749.949077679456,55908.356872709664,76389.87743060551,76389.87743060551,12749.949077679456,89139.82650828497,89139.82650828497,89139.82650828497,109494.61804556273,91180.13661860455,57943.82505672444,36929.235068755675,20354.79153727777,0.0,57284.02660603345,17301.572806686105,1384.765721412925,0.0,0.8924094500346839,3.2840128720209316,0.0014959713701933424,359849.70305834763,1511197.9548119903,4.1995253628622775,1511197.9548119903,4.1995253628622775,0.85,0.0957768272355516,4.698906859688992,1.2253848555916922,1.0,0.0,4.698906859689835,1.2855999921459222,1.286012616804407,3.6550302492189513,16493.860900010175,1681.90573743431,1603.0968420496806,1603.0968420496806,7.953324305334968,4.937343186053624,1.9082661034650705,3.029077082588554,4.1882448512541455,4.1882448512541455,1.196641386072613,0.0,0.0,0.0003209421129904309,0.0001299817693829577,0.00019096034360747323,0.0008973048685057229,0.09578514406359985,0.08408348708098597,0.011701656982613887,0.1011852822388332,0.0840795849673579,0.011697242268193695,0.46137125112412763,0.46137125112412763,0.06420770961953601,0.0,3.410605131648481e-13,3.410605131648481e-13,5.2359307549165806,3.410605131648481e-13,3.410605131648481e-13,7.2751192592533585,20354.79153727777,17301.572806686105,0.85,0.9759851076324497,0.7534108607945612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433253619429148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16610.804573481557,1384.765721412925,0.46137125112412763,0.06420770961953601,6.113110376966115,4.1882448512541455
5824.0,-26.90233937797272,4.937343186053624,34.49464864270032,20.56942287543791,4.404714550501037,-23.772330115088863,-35.49486725879831,1.2736802726368015,-4.626425078665136,-4.626425078665484,38.98417416150491,43139.56075732816,12750.062436639528,12750.062436639528,55889.62319396769,76358.22698474719,76358.22698474719,12750.062436639528,89108.28942138673,89108.28942138673,89108.28942138673,109451.03083258713,91148.48617274624,57924.9780190224,36915.00905969316,20342.7414112004,0.0,57257.75047089356,17291.33019952034,1383.980186327617,0.0,0.8924094500346839,3.2849589787873748,0.0014959713701933424,359849.70305834763,1511197.9548119903,4.1995253628622775,1511197.9548119903,4.1995253628622775,0.85,0.0957768272355516,4.698906859688992,1.2253008642280476,1.0,0.0,4.698906859688629,1.2855999921459222,1.286012616804407,3.6550302492189513,16488.135551587042,1681.3219143731083,1603.0968420496806,1603.0968420496806,7.9533950178191395,4.937343186053624,1.9083901584339547,3.0289530276196697,4.188453625561333,4.188453625561333,1.1967010358746666,0.0,0.0,0.0003209421129904309,0.000130036096008886,0.00019090601698154493,0.0008970495927504847,0.09578534448910123,0.08408042205914608,0.011704922429955153,0.10115701734336967,0.0840795849673579,0.011697242268193695,0.46135443316129,0.46135443316129,0.06422562732939345,0.0,3.410605131648481e-13,3.410605131648481e-13,5.643122302882034,3.410605131648481e-13,3.410605131648481e-13,7.278930849240737,20342.7414112004,17291.33019952034,0.85,0.9761058150962227,0.7534274469839284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331600726238165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16611.227717892445,1383.980186327617,0.46135443316129,0.06422562732939345,6.113110376966115,4.188453625561333
5825.0,-26.87161850723202,4.935898819824746,34.494761480682605,20.54212588062512,4.337565563849687,-23.712542725715405,-35.42692585671318,1.2661194688284099,-4.845351502476547,-4.8453515024768725,38.992612802788656,42964.286566621355,13039.943489292576,13039.943489292576,56004.23005591393,76546.62015590441,76546.62015590441,13039.943489292576,89586.56364519699,89586.56364519699,89586.56364519699,109870.4391245954,91055.42588020237,57887.034798034576,36853.767869075324,20283.875479398404,0.0,57137.64334847373,17241.294157488643,1383.847900672173,0.0,0.8913024504519036,3.247842927218271,0.0014959713701933424,356798.84263610415,1511554.1417713517,4.236432300631008,1511554.1417713517,4.236432300631008,0.85,0.09593744841305546,4.698906859688992,1.2250602017389607,1.0,0.0,4.698906859688835,1.2856333430505813,1.2860472668024538,3.654935433254488,16471.301583384593,1679.6053273426292,1603.0968420496806,1603.0968420496806,8.134220682900242,4.935898819824746,1.8380033157496385,3.0978955040751073,4.188349197538089,4.188349197538089,1.1966711992965968,0.0,0.0,0.00032194420433816727,0.00013100177081107214,0.00019094243352709513,0.0008972207107061766,0.09607288625677228,0.084326162650016,0.01174672360675628,0.09988045432313335,0.08425397828377681,0.011683470129278648,0.4613376454576866,0.4613376454576866,0.06426482173835925,0.0,3.410605131648481e-13,3.410605131648481e-13,8.131226861028324,3.410605131648481e-13,3.410605131648481e-13,17.879382889907163,20283.875479398404,17241.294157488643,0.85,0.9801634574662578,0.7519436233060709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331600726238165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16611.330973246513,1383.847900672173,0.4613376454576866,0.06426482173835925,6.113110376966115,4.188349197538089
5826.0,-26.85283223174155,4.935046324656676,34.49379171793856,20.528551807533972,4.326904454779933,-23.690997652002906,-35.398291459400184,1.2661194713808688,-4.7953013534163915,-4.795301353416784,38.96177736042089,42920.548128619164,12971.783840067625,12971.783840067625,55892.33196868679,76532.94691570924,76532.94691570924,12971.783840067625,89504.73075577687,89504.73075577687,89504.73075577687,109778.73377480543,90991.40842885303,57856.34526236965,36816.736851648195,20274.003019028558,0.0,57090.739870676756,17232.902566174274,1382.847900672173,0.0,0.8916586889409934,3.2532464232103973,0.0014959713701933424,357494.5228597175,1510252.9150977228,4.224548401515939,1510252.9150977228,4.224548401515939,0.85,0.09580552307585127,4.698906859688992,1.2248900930723177,1.0,0.0,4.698906859689096,1.2856320740483307,1.2860467870834555,3.654939040912841,16459.72126581887,1678.424463585309,1603.0968420496806,1603.0968420496806,8.091703195848247,4.935046324656676,1.8529460090380745,3.082100315618601,4.187809052369133,4.187809052369133,1.1965168721054664,0.0,0.0,0.0003225584163879088,0.00013141074065860483,0.000191147675729304,0.0008981851246980336,0.09593703216489696,0.08417727941520103,0.011759752749695936,0.10001428934714271,0.08411999894134095,0.011685524134510317,0.4613208819614705,0.4613208819614705,0.06444755102359469,0.0,3.979039320256561e-13,3.979039320256561e-13,9.537545559553507,3.979039320256561e-13,3.979039320256561e-13,15.337375512142614,20274.003019028558,17232.902566174274,0.85,0.9790087165676146,0.7517952688271998,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329804275564715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16612.049670044416,1382.847900672173,0.4613208819614705,0.06444755102359469,6.113110376966115,4.187809052369133
5827.0,-26.83669670658859,4.934382948334055,34.493223912095495,20.518622395489388,4.329647526257708,-23.68435422433104,-35.38572056042028,1.2661193765187064,-4.79379121023095,-4.793791210231328,38.96555245164612,42942.07905471933,12968.685160312532,12968.685160312532,55910.764215031864,76473.15969383452,76473.15969383452,12968.685160312532,89441.84485414706,89441.84485414706,89441.84485414706,109701.61833849257,90944.59345745922,57833.05220805465,36790.601388227304,20259.77348434551,0.0,57050.374872572815,17220.807461693683,1381.847900672173,0.0,0.8916527748726406,3.2556159092686228,0.0014959713701933424,357515.52986895386,1510412.174873536,4.224745636720096,1510412.174873536,4.224745636720096,0.85,0.09581900960456735,4.698906859688992,1.2247656896291308,1.0,0.0,4.6989068596900445,1.2856309827810963,1.2860463748363222,3.654942143292351,16451.252758807997,1677.5609161954387,1603.0968420496806,1603.0968420496806,8.089770262245102,4.934382948334055,1.8527510244170289,3.0816319239170262,4.18744504769314,4.18744504769314,1.1964128707694688,0.0,0.0,0.0003230868236517199,0.0001315906560768866,0.0001914961675748333,0.0008998226554215369,0.09598811029434182,0.0841843193054217,0.011803790988920124,0.10001409335625558,0.08412903650682402,0.011689973097743335,0.4613041378311643,0.4613041378311643,0.06468113860406759,0.0,3.979039320256561e-13,3.979039320256561e-13,10.63392997973051,3.979039320256561e-13,3.979039320256561e-13,15.065628936236976,20259.77348434551,17220.807461693683,0.85,0.9800244843248379,0.7527045904717429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432870592739153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16612.530301146504,1381.847900672173,0.4613041378311643,0.06468113860406759,6.113110376966115,4.18744504769314
5828.0,-26.836395185985882,4.933770457580832,34.492938630325234,20.508190802671038,4.3321677079211165,-23.682204153217832,-35.377723700925685,1.2661337318412185,-4.792653083539562,-4.792653083539928,38.96969220595395,42904.32840830668,12966.181039526262,12966.181039526262,55870.50944783294,76411.97975333064,76411.97975333064,12966.181039526262,89378.1607928569,89378.1607928569,89378.1607928569,109623.9636583271,90895.25075473303,57804.03398044795,36768.01863809453,20245.802865470207,0.0,57013.82150356474,17208.932435649676,1380.847900672173,0.0,0.8916437367528603,3.257649398510431,0.0014959713701933424,357531.3625427345,1510586.8332910459,4.225047063138386,1510586.8332910459,4.225047063138386,0.8500000000000001,0.09582125700650346,4.698906859688992,1.2246347968233753,1.0,0.0,4.698906859689129,1.285630895110674,1.2860462998425763,3.6549423925321,16442.32700254816,1676.6507423583143,1603.0968420496806,1603.0968420496806,8.088208210146567,4.933770457580832,1.8525066528415728,3.081263804739259,4.187136673043577,4.187136673043577,1.1963247637267362,0.0,0.0,0.0003230967054470818,0.00013170522587072466,0.00019139147957635715,0.0008993307362673703,0.09604507963327628,0.08419286347128054,0.011852216161995754,0.1000031271783756,0.0841282030936069,0.011693053912896557,0.461287409193586,0.461287409193586,0.06493754768697635,0.0,3.410605131648481e-13,3.410605131648481e-13,11.475367285883351,3.410605131648481e-13,3.410605131648481e-13,14.868307448927908,20245.802865470207,17208.932435649676,0.85,0.9799467563201265,0.7525250417677076,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327762682815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16612.958455092677,1380.847900672173,0.461287409193586,0.06493754768697635,6.113110376966115,4.187136673043577
5829.0,-26.836395185985882,4.933770457580832,34.492938630325234,20.505240372754656,4.3321677079211165,-23.682204153217832,-35.37603401402009,1.2661337318412185,-4.792653083539562,-4.792653083539928,38.96969220595395,42896.02267064579,12966.018526070895,12966.018526070895,55862.04119671669,76398.04257051306,76398.04257051306,12966.018526070895,89364.06109658396,89364.06109658396,89364.06109658396,109602.36196576874,90881.31357191547,57795.72824278705,36761.76147680935,20238.300869184786,0.0,57000.062345994134,17202.555738807067,1380.3518681362668,0.0,0.8916437367528603,3.258067736837692,0.0014959713701933424,357531.3625427345,1510586.8332910459,4.225047063138386,1510586.8332910459,4.225047063138386,0.8499999999999999,0.09582125700650346,4.698906859688992,1.2245978920767087,1.0,0.0,4.6989068596888,1.285630895110674,1.2860462998425763,3.6549423925321,16439.805861834226,1676.3936575521943,1603.0968420496806,1603.0968420496806,8.088106835450349,4.933770457580832,1.8523288132027629,3.081441644378069,4.186842543246912,4.186842543246912,1.1962407266419748,0.0,0.0,0.0003230967054470818,0.0001317294455377863,0.00019136725990929551,0.000899216930307675,0.0960894703910528,0.08418981247016943,0.011899657920883365,0.09998004125163905,0.0841282030936069,0.011693053912896557,0.46127069295019,0.46127069295019,0.06519747810319645,0.0,3.410605131648481e-13,3.410605131648481e-13,12.149697459334732,3.410605131648481e-13,3.410605131648481e-13,14.862684445580669,20238.300869184786,17202.555738807067,0.85,0.9800347385171339,0.7525609780962011,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327745057745216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16613.06993899853,1380.3518681362668,0.46127069295019,0.06519747810319645,6.113110376966115,4.186842543246912
5830.0,-26.806310899015976,4.934535289648416,34.49118001538053,20.48192953169348,4.359268096312467,-23.674341449580915,-35.35656435471026,1.2620318461118578,-4.6553100377075225,-4.65531003770778,38.93861216417496,42955.69210722227,12783.889857076507,12783.889857076507,55739.58196429878,76160.05015834504,76160.05015834504,12783.889857076507,88943.94001542154,88943.94001542154,88943.94001542154,109202.27100337452,90790.74057616014,57750.45482826812,36711.42860876891,20258.330987952988,0.0,56969.759596721895,17219.58133976004,1380.2034609602495,0.0,0.8924283843067367,3.289904504750782,0.0014959713701933424,359446.0075365998,1509275.9229930034,4.198894663864988,1509275.9229930034,4.198894663864988,0.85,0.09588331235252864,4.698906859688992,1.2243608715431766,1.0,0.0,4.698906859689006,1.2856480726540265,1.2860647523972624,3.654893558848346,16423.421828549275,1674.722951114731,1603.0968420496806,1603.0968420496806,7.974496313479936,4.934535289648416,1.896297368800142,3.0382379208482737,4.186732160676213,4.186732160676213,1.1962091887646322,0.0,0.0,0.0003240840634793507,0.0001320088168598039,0.00019207524661954683,0.0009025436939170434,0.0958637079343969,0.08395125937919103,0.011912448555205873,0.10103499182585016,0.08396468014834561,0.011918632204183025,0.4612539866221399,0.4612539866221399,0.06545064871155251,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.71012171934899,2.8421709430404007e-13,2.8421709430404007e-13,0.4591590946431552,20258.330987952988,17219.58133976004,0.85,0.9784064801899935,0.754008660231278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327745057745216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16613.175392492332,1380.2034609602495,0.4612539866221399,0.06545064871155251,6.113110376966115,4.186732160676213
5831.0,-26.79172909194319,4.935094640100138,34.49034167763367,20.452067639585607,4.361995392169695,-23.66938730928044,-35.334201995842136,1.2620315619825888,-4.655797589764347,-4.655797589764712,38.94628406430913,42921.08048772514,12785.351016953105,12785.351016953105,55706.43150467825,76006.17322402513,76006.17322402513,12785.351016953105,88791.52424097824,88791.52424097824,88791.52424097824,109063.54136783363,90649.76114733165,57670.377229769976,36643.75990840186,20272.017126855397,0.0,56915.777035257255,17231.214557827087,1381.1450916284173,0.0,0.8923989757806341,3.2948416397556417,0.0014959713701933424,359439.19657063397,1509599.4324135438,4.199874267515757,1509599.4324135438,4.199874267515757,0.85,0.09590171737707856,4.698906859688992,1.2239868089696393,1.0,0.0,4.698906859688974,1.285647083164634,1.2860643791762807,3.654896371811915,16397.919617485626,1672.1224493058921,1603.0968420496806,1603.0968420496806,7.975407774246542,4.935094640100138,1.8965967952407574,3.0384978448593802,4.186852502445902,4.186852502445902,1.1962435721274005,0.0,0.0,0.0003245636328841942,0.0001323303704181016,0.0001922332624660926,0.000903286195662317,0.09589900379904755,0.08397233660512488,0.011926667193922673,0.10125231116880547,0.08398027871726259,0.011921438659815977,0.4612372882263665,0.4612372882263665,0.06550995073498445,0.0,3.410605131648481e-13,3.410605131648481e-13,7.823665809480758,3.410605131648481e-13,3.410605131648481e-13,0.4242374129715927,20272.017126855397,17231.214557827087,0.85,0.9787520158104868,0.7541156902968591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325986717132015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16613.883534535096,1381.1450916284173,0.4612372882263665,0.06550995073498445,6.113110376966115,4.186852502445902
5832.0,-26.842078981227722,4.9354685301695165,34.4887922522115,27.288983424101048,4.353561946000972,-23.690537404831225,-39.23336434001101,1.2238146797766023,75.65687382020673,-4.654114223176074,38.939389922805134,61700.1108564798,12783.637874935946,12783.637874935946,74483.74873141575,108341.85567570826,108341.85567570826,12783.637874935946,121125.4935506442,121125.4935506442,121125.4935506442,142962.83968810324,123126.08917005004,76587.2958491454,51709.7703565607,21837.346137459037,0.0,73547.11649401973,18561.74421684018,1381.1124046609664,0.0,0.8924315037836248,2.1553497517630444,0.0014959713701933424,359462.71316007443,1509308.71720505,4.198790756172062,1509308.71720505,4.198790756172062,0.8499999999999999,0.0959486663372599,4.698906859688992,1.3123392781196166,1.0,0.0,4.698906859687709,1.2858295739259633,1.2862448033819767,3.6543776523525118,22272.664455721835,2271.179705171678,1603.0968420496806,1603.0968420496806,7.974339128877015,4.9354685301695165,1.8974210895886996,3.038047440580817,4.186912131981586,4.186912131981586,1.196260609137596,0.0,0.0,0.0003229104760743515,8.597805637749407e-05,0.0002369324196968574,0.0011133233721962745,0.09585814171517046,0.0839463566717313,0.01191178504343916,0.06623594005769118,0.08402030568926479,0.01192836064799512,0.4612205961764144,0.4612205961764144,0.06544608744301088,0.0,3.410605131648481e-13,3.410605131648481e-13,6.260966525932247,80.31098804338279,92.12555975918013,0.11866179660790976,21837.346137459037,18561.74421684018,0.85,1.012735132008502,0.8389195089857365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325134598016924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16614.282113040153,1381.1124046609664,0.4612205961764144,0.06544608744301088,6.113110376966115,4.186912131981586
5833.0,-26.891348312104856,4.935864456384219,34.487168012487246,27.29660152634608,4.343562733859555,-23.70752644118784,-39.249355893675215,1.2337233322448706,75.80971699481239,-4.652521287668923,38.933182857222306,61523.289584523896,12782.044684719167,12782.044684719167,74305.33426924306,108424.75298676046,108424.75298676046,12782.044684719167,121206.79767147962,121206.79767147962,121206.79767147962,143034.07090189063,123114.90236982275,76562.91473961985,51724.43070022544,21827.273230411,0.0,73551.70393063645,18553.182245849348,1380.6314139133287,0.0,0.8924611639414234,2.15446675236652,0.0014959713701933424,359484.967541009,1509047.0111404327,4.197802821805852,1509047.0111404327,4.197802821805852,0.85,0.09598418967732306,4.698906859688992,1.312296563168056,1.0,0.0,4.698906859689036,1.2857864666309113,1.2861996117197252,3.654500169068762,22270.640840341257,2270.973353830437,1603.0968420496806,1603.0968420496806,7.973345308556876,4.935864456384219,1.8981989873781933,3.0376654690060256,4.186916746552682,4.186916746552682,1.1962619275864805,0.0,0.0,0.00032130030288676504,8.582360646717857e-05,0.00023547669641958648,0.0011064830641028972,0.09580522760251546,0.08392258925140388,0.011882638351111587,0.0661879462514517,0.08404999578189572,0.011934193895427337,0.46120390920311943,0.46120390920311943,0.06530207549676974,0.0,3.410605131648481e-13,3.410605131648481e-13,4.964421693786278,80.46223828248134,92.34238061753734,3.410605131648481e-13,21827.273230411,18553.182245849348,0.85,1.0102462662091056,0.8364631449265125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328077304872995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16613.38037928842,1380.6314139133287,0.46120390920311943,0.06530207549676974,6.113110376966115,4.186916746552682
5834.0,-26.947871462504587,4.941093364235642,34.484791842544595,20.45700946999716,4.388450233221799,-23.813894394573346,-35.4818917583674,1.256081545544563,-4.244942640345471,-4.244942640345772,38.8750350754094,42840.84243593707,12245.688199196278,12245.688199196278,55086.53063513335,75903.83379348648,75903.83379348648,12245.688199196278,88149.52199268276,88149.52199268276,88149.52199268276,108501.77634822344,90700.35589910968,57644.96212548345,36728.215304029145,20352.254355540696,0.0,57080.46965956984,17299.41620220959,1380.0855704796409,0.0,0.8946436339644015,3.3447532574912637,0.0014959713701933424,365214.7344194199,1506597.015391505,4.125236123856107,1506597.015391505,4.125236123856107,0.85,0.09510449192322219,4.698906859688992,1.2241281556384642,1.0,0.0,4.698906859688107,1.2856855004239898,1.286096249687753,3.6547871607320763,16407.071860825512,1673.0557183977721,1603.0968420496806,1603.0968420496806,7.638770084244718,4.941093364235642,2.030901801705432,2.91019156253021,4.1869286318444,4.1869286318444,1.1962653233841143,0.0,0.0,0.0003194621707352029,0.000130220012173849,0.0001892421585613539,0.0008892312770062978,0.09508563303555764,0.0833224200405092,0.011763212995048447,0.10296561271388975,0.08332846588575284,0.01177602603746935,0.4611872262911501,0.4611872262911501,0.06510904953097726,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.326415850538865,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20352.254355540696,17299.41620220959,0.85,0.96506792890233,0.7505341615344361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330957957953172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16612.498614393808,1380.0855704796409,0.4611872262911501,0.06510904953097726,6.113110376966115,4.1869286318444
5835.0,-26.917777306904835,4.941356149330091,34.48462143932176,20.494647498149448,4.3140902951557285,-23.72939468351038,-35.42356394520027,1.2560647982063355,-4.694594914891127,-4.694594914891506,38.964541543157594,42709.50763810176,12846.264063583663,12846.264063583663,55555.77170168542,76433.02226084603,76433.02226084603,12846.264063583663,89279.28632442969,89279.28632442969,89279.28632442969,109553.09421010916,90878.39195009768,57770.652730470996,36786.37691069631,20273.80788567947,0.0,57060.184796375775,17232.73670282755,1381.0855704796409,0.0,0.8921443258503964,3.275254267743732,0.0014959713701933424,358897.533275558,1510369.526431415,4.208358616028069,1510369.526431415,4.208358616028069,0.8500000000000001,0.09590764655480741,4.698906859688992,1.224599927351811,1.0,0.0,4.698906859689501,1.2856835593385831,1.2860955647433034,3.6547926786170724,16439.27736049992,1676.339765414277,1603.0968420496806,1603.0968420496806,8.013404883986135,4.941356149330091,1.8895093897220896,3.0518467596080017,4.188399126473553,4.188399126473553,1.1966854647067293,0.0,0.0,0.00032043962405846614,0.00013104972626151864,0.0001893898977969475,0.0008899254899138738,0.09585476364805492,0.08405594226557409,0.011798821382480847,0.1006173229967651,0.08407936876631027,0.011828277788497139,0.4611705466282413,0.4611705466282413,0.06473389935164879,0.0,3.979039320256561e-13,3.979039320256561e-13,2.3604686562849793,3.979039320256561e-13,3.979039320256561e-13,5.728162484830818,20273.80788567947,17232.73670282755,0.85,0.9736346263150218,0.7484992870337582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334264064394135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16611.469889003733,1381.0855704796409,0.4611705466282413,0.06473389935164879,6.113110376966115,4.188399126473553
5836.0,-26.917759974975116,4.941843050713018,34.483766637349866,20.46743135377767,4.330559448425924,-23.75426213109234,-35.4316110961139,1.2552282813139166,-4.671610949020987,-4.6716109490213,38.93680953234597,42749.14488864222,12816.261560511839,12816.261560511839,55565.40644915406,76226.66348124176,76226.66348124176,12816.261560511839,89042.9250417536,89042.9250417536,89042.9250417536,109298.61401654767,90753.78096815046,57692.74034240441,36734.48958416228,20255.68897479407,0.0,56990.17855895635,17217.335628574958,1380.0855704796409,0.0,0.8923548485655891,3.2793230080151625,0.0014959713701933424,359218.3432505019,1509199.9170488445,4.201344239251167,1509199.9170488445,4.201344239251167,0.85,0.09568279838767244,4.698906859688992,1.224270151793026,1.0,0.0,4.698906859689689,1.2856874775452807,1.286099484930434,3.6547815404257142,16416.736089132362,1674.0411954268138,1603.0968420496806,1603.0968420496806,7.9946895435994225,4.941843050713018,1.897110149569456,3.044732901143562,4.188380222250771,4.188380222250771,1.1966800635002204,0.0,0.0,0.0003204401877889684,0.0001309349659763192,0.00018950522181264922,0.0008904673867223414,0.09568399972724648,0.0839441078755201,0.011739891851726376,0.10069312761621829,0.08392462433969707,0.011758174047975377,0.46115386956458093,0.46115386956458093,0.0644940626889683,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3120592945656426,3.410605131648481e-13,3.410605131648481e-13,7.201909395856262,20255.68897479407,17217.335628574958,0.85,0.9749996903707125,0.7501142472192507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332503642933372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16612.174512872163,1380.0855704796409,0.46115386956458093,0.0644940626889683,6.113110376966115,4.188380222250771
5837.0,-26.89078819315595,4.942391680407157,34.48348362381961,20.419531675893836,4.364813984955559,-23.750347463337878,-35.40218520266933,1.2506007814522415,-4.6698323038373815,-4.6698323038377225,38.961299734859466,42743.73392133401,12814.648571911976,12814.648571911976,55558.38249324598,75838.71025801185,75838.71025801185,12814.648571911976,88653.35882992383,88653.35882992383,88653.35882992383,108896.41207243515,90549.52094885516,57578.43727760931,36634.537412495396,20243.05324251132,0.0,56877.590655006716,17206.59525613462,1379.128350168252,0.0,0.892277268194426,3.29385838690613,0.0014959713701933424,359243.1789379059,1510232.7664129247,4.203928856430602,1510232.7664129247,4.203928856430602,0.85,0.09578791312385705,4.698906859688992,1.2237322682561356,1.0,0.0,4.6989068596883286,1.2857073445354994,1.2861204876839936,3.6547250660581816,16379.786853579204,1670.2734219717443,1603.0968420496806,1603.0968420496806,7.993683373193773,4.942391680407157,1.898077692512012,3.044313987895145,4.188429364416837,4.188429364416837,1.1966941041190964,0.0,0.0,0.0003213185665566781,0.00013135505925543256,0.00018996350730124555,0.0008926208275484026,0.0957400738052461,0.08401465087049773,0.01172542293474837,0.10106050648115583,0.08405043336636381,0.011737479757493242,0.4611371945803193,0.4611371945803193,0.06435816350331713,0.0,3.410605131648481e-13,3.410605131648481e-13,4.231823578333206,3.410605131648481e-13,3.410605131648481e-13,7.95137180743302,20243.05324251132,17206.59525613462,0.85,0.9768061876994326,0.7515039478482453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433250262918248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16612.277600844922,1379.128350168252,0.4611371945803193,0.06435816350331713,6.113110376966115,4.188429364416837
5838.0,-26.877586420370942,4.947195389245807,34.48384289856221,20.539157569315307,4.484328605061144,-23.800563534748086,-35.50279699321834,1.27355218343881,-4.2925943898050605,-4.292594389805319,38.97073673109118,43306.292656449405,12318.169536616677,12318.169536616677,55624.46219306608,75839.29628552002,75839.29628552002,12318.169536616677,88157.4658221367,88157.4658221367,88157.4658221367,108526.4667450873,91006.26099405235,57841.4366170518,36849.80486333395,20369.0009229506,0.0,57218.805786284545,17313.65078450801,1380.128350168252,0.0,0.8940808604110697,3.3463917779737145,0.0014959713701933424,364541.1705913538,1510630.9047704772,4.143923997171436,1510630.9047704772,4.143923997171436,0.85,0.09543046424479965,4.698906859688992,1.2249233564129103,1.0,0.0,4.6989068596887975,1.285598924542342,1.286012586644429,3.6550332844761417,16462.40799292294,1678.6984335040959,1603.0968420496806,1603.0968420496806,7.683983408555012,4.947195389245807,2.0208754320144937,2.926319957231313,4.188497939459091,4.188497939459091,1.1967136969883116,0.0,0.0,0.00032174931048698484,0.0001299238171503121,0.00019182549333667274,0.0009013701265029166,0.09531967133064527,0.0836539691040526,0.01166570222659267,0.10295444253775225,0.08372241837036902,0.011708045874430618,0.4611205212595767,0.4611205212595767,0.06430411789420781,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.7365491239987136,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20369.0009229506,17313.65078450801,0.85,0.9721360211680504,0.7568541856361148,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330925203099918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16612.92067687487,1380.128350168252,0.4611205212595767,0.06430411789420781,6.113110376966115,4.188497939459091
5839.0,-26.84727948806665,4.94876685039031,34.48406910327135,20.531335577275627,4.415357994326285,-23.73457824156707,-35.43581730974836,1.2732329376269529,-4.570269488859992,-4.570269488860343,38.96971805697724,43133.648826275894,12691.182445439328,12691.182445439328,55824.83127171522,76128.28776364689,76128.28776364689,12691.182445439328,88819.47020908623,88819.47020908623,88819.47020908623,109129.36383248797,90970.98652406613,57837.35606239315,36815.14495741443,20309.893623401746,0.0,57125.03858081617,17263.409579891482,1381.128350168252,0.0,0.8927350349855936,3.2966840916354396,0.0014959713701933424,360635.5500965837,1510587.9240073368,4.188682795145343,1510587.9240073368,4.188682795145343,0.85,0.09562658094013994,4.698906859688992,1.2248296716669578,1.0,0.0,4.698906859689075,1.2855983730185057,1.286013308854492,3.655034852491489,16456.02708340854,1678.0477618155578,1603.0968420496806,1603.0968420496806,7.916666113079417,4.94876685039031,1.9348071414723735,3.0139597089179366,4.189851044426096,4.189851044426096,1.197100298407456,0.0,0.0,0.0003227401681842056,0.00013087501815385697,0.00019186515003034865,0.0009015564696128629,0.0956023718111052,0.08393287140691427,0.01166950040419093,0.10134585313657496,0.08395011643719517,0.011676464502944772,0.46110384926964926,0.46110384926964926,0.06410898930574295,0.0,3.410605131648481e-13,3.410605131648481e-13,2.683792766937472,3.410605131648481e-13,3.410605131648481e-13,6.006744335724932,20309.893623401746,17263.409579891482,0.85,0.9772392747313157,0.7550743053810577,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330153225443045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16613.288792783223,1381.128350168252,0.46110384926964926,0.06410898930574295,6.113110376966115,4.189851044426096
