time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5840.0,-26.84346448293624,4.948882760784255,34.48415028427448,20.51450607776644,4.415465569594979,-23.734368317331214,-35.425812600273616,1.2732326809237817,-4.570302647215783,-4.570302647216061,38.969916901693814,43104.18064663545,12691.589679897128,12691.589679897128,55795.770326532576,76048.2983643066,76048.2983643066,12691.589679897128,88739.88804420372,88739.88804420372,88739.88804420372,109063.26752935917,90891.50992980825,57790.86167844189,36778.49805707373,20323.379485155456,0.0,57101.87754222919,17274.872562382137,1382.128350168252,0.0,0.8927341742119864,3.2990938167322623,0.0014959713701933424,360635.0856783204,1510596.3137598077,4.188711453070406,1510596.3137598077,4.188711453070406,0.85,0.09562695819962419,4.698906859688992,1.2246187915606428,1.0,0.0,4.698906859689047,1.285598116123427,1.2860132124907095,3.655035582860066,16441.650312994392,1676.5817392274012,1603.0968420496806,1603.0968420496806,7.916920142934078,4.948882760784255,1.9351040273079283,3.013778733476327,4.190237094186764,4.190237094186764,1.1972105983390755,0.0,0.0,0.00032286509513281485,0.00013101764888592398,0.00019184744624689087,0.0009014732811833307,0.09558172273279843,0.08393048309170065,0.011651239641097781,0.10149326711699892,0.0839504522289975,0.011676505970626687,0.46108717834437396,0.46108717834437396,0.06400817691539201,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.3469093183346104,2.8421709430404007e-13,2.8421709430404007e-13,6.019275461023426,20323.379485155456,17274.872562382137,0.85,0.9771267203126431,0.7548645071216464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432838131398415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16614.00002211304,1382.128350168252,0.46108717834437396,0.06400817691539201,6.113110376966115,4.190237094186764
5841.0,-26.81304269175272,4.949287347290112,34.48474730370844,20.498283951915823,4.390211323243205,-23.69260252022331,-35.3778884751722,1.2707144594422402,-4.671118123624012,-4.671118123624377,38.986012589253946,43025.74385835294,12826.515253448446,12826.515253448446,55852.25911180138,76091.10460710448,76091.10460710448,12826.515253448446,88917.61986055294,88917.61986055294,88917.61986055294,109216.19222401043,90826.94343555783,57766.03867162003,36734.33862659755,20298.572363457497,0.0,57032.91099005505,17253.786508938872,1382.0090319381113,0.0,0.892183841109173,3.284214437512679,0.0014959713701933424,359225.22456537414,1511275.5476765442,4.207041834283863,1511275.5476765442,4.207041834283863,0.85,0.09574606880957037,4.698906859688992,1.2244493384240203,1.0,0.0,4.698906859687813,1.2856078519715985,1.2860242343182942,3.655007903446439,16429.97067733622,1675.3907478431697,1603.0968420496806,1603.0968420496806,8.001085721713965,4.949287347290112,1.9034321756591437,3.0458551716309685,4.190186671906255,4.190186671906255,1.1971961919732157,0.0,0.0,0.0003238628870328619,0.00013170286424638058,0.0001921600227864813,0.00090294204922939,0.0957446701888694,0.08407991679293678,0.011664753395932622,0.10096451703914046,0.08408069513535735,0.011665373674213027,0.4610705082708204,0.4610705082708204,0.06396621193574065,0.0,3.410605131648481e-13,3.410605131648481e-13,4.911505912268126,3.410605131648481e-13,3.410605131648481e-13,11.082188539848858,20298.572363457497,17253.786508938872,0.85,0.979298761754252,0.7544020305373406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328158296783444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16614.181540066216,1382.0090319381113,0.4610705082708204,0.06396621193574065,6.113110376966115,4.190186671906255
5842.0,-26.79897735229284,4.949559477992255,34.48549546481297,20.47279280321675,4.390196049945397,-23.679660285128787,-35.350628675054736,1.270712547579116,-4.682702640838329,-4.682702640838709,38.99128283548692,42964.39384150211,12842.343403312989,12842.343403312989,55806.7372448151,75970.82689114194,75970.82689114194,12842.343403312989,88813.17029445493,88813.17029445493,88813.17029445493,109093.23561532893,90706.61520676479,57699.395952002706,36674.68806084676,20280.065320874,0.0,56954.75338172076,17238.0555227429,1381.0090319381113,0.0,0.8921083873142666,3.286907416756316,0.0014959713701933424,359063.49744828313,1511498.000912327,4.2095562808637546,1511498.000912327,4.2095562808637546,0.85,0.09578459615353577,4.698906859688992,1.2241300584888086,1.0,0.0,4.698906859688546,1.285606905854053,1.2860238822382304,3.655010593278837,16408.2041266196,1673.1711773765353,1603.0968420496806,1603.0968420496806,8.010959204992934,4.949559477992255,1.899972489150926,3.0495869888413294,4.190223526770162,4.190223526770162,1.197206721934332,0.0,0.0,0.0003243251690624302,0.00013209409699752834,0.00019223107206490188,0.0009032759031711364,0.09578454765262999,0.08410491455881637,0.011679633093813615,0.100965649755537,0.08410493889523367,0.0116796572583021,0.4610538388786442,0.4610538388786442,0.06402645675159707,0.0,3.979039320256561e-13,3.979039320256561e-13,6.141767439630598,3.979039320256561e-13,3.979039320256561e-13,11.102705760728327,20280.065320874,17238.0555227429,0.85,0.979843365676409,0.7543601067596096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432638013597678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16614.896207800164,1381.0090319381113,0.4610538388786442,0.06402645675159707,6.113110376966115,4.190223526770162
5843.0,-26.798345903121206,4.949569013219845,34.4855976072359,20.451476226467662,4.390221282086049,-23.679662466153435,-35.338287230674155,1.270866596952628,-4.682696984064137,-4.682696984064489,38.99130091627253,42906.98366187092,12842.347247393825,12842.347247393825,55749.33090926475,75870.01563060685,75870.01563060685,12842.347247393825,88712.36287800068,88712.36287800068,88712.36287800068,108986.68432850321,90605.19600673232,57638.99320178291,36629.11422772157,20274.32145050252,0.0,56903.435678224094,17233.173232927144,1380.7272305683923,0.0,0.8921083513096768,3.2899391796170927,0.0014959713701933424,359063.5764064533,1511498.7641316722,4.20955748076403,1511498.7641316722,4.20955748076403,0.8500000000000001,0.09578439036134681,4.698906859688992,1.2238609878672286,1.0,0.0,4.698906859688448,1.2856061412570836,1.2860231440940262,3.6550127670472508,16389.85808942377,1671.3004022192872,1603.0968420496806,1603.0968420496806,8.010961602902242,4.949569013219845,1.8999793442460646,3.0495896689737805,4.190221098444125,4.190221098444125,1.1972060281268928,0.0,0.0,0.0003243459369829592,0.00013227157396021862,0.00019207436302274056,0.0009025395419779493,0.0958039598842215,0.08410192378249665,0.011702036101724848,0.10103815240146855,0.08410474493613393,0.011679645425212878,0.4610371700315699,0.4610371700315699,0.06414922947421704,0.0,3.410605131648481e-13,3.410605131648481e-13,7.126296719329957,3.410605131648481e-13,3.410605131648481e-13,11.103314580490348,20274.32145050252,17233.173232927144,0.85,0.9797181882745086,0.7540315123413655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325558153728406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16615.284215344283,1380.7272305683923,0.4610371700315699,0.06414922947421704,6.113110376966115,4.190221098444125
5844.0,-26.798377636266228,4.949765681630975,34.48680007957681,20.439448370039486,4.393699823201592,-23.68086310124935,-35.332509060949064,1.2708665931652212,-4.683478073741014,-4.683478073741339,39.000784090526274,42878.41241929131,12843.606485590464,12843.606485590464,55722.01890488177,75796.76645379228,75796.76645379228,12843.606485590464,88640.37293938275,88640.37293938275,88640.37293938275,108914.37928511987,90548.3787214163,57604.900281954375,36603.86493273547,20274.006345737114,0.0,56877.87127847259,17232.905393876546,1380.5927334722596,0.0,0.8920710602099028,3.2924510110730334,0.0014959713701933424,359052.67395927565,1511899.1044936348,4.2108002923969785,1511899.1044936348,4.2108002923969785,0.85,0.09580488615592007,4.698906859688992,1.22371028190013,1.0,0.0,4.698906859688991,1.285606143431128,1.2860231449269057,3.6550127608663847,16379.580232475182,1670.2523524827727,1603.0968420496806,1603.0968420496806,8.011747106412447,4.949765681630975,1.899817892682485,3.04994778894849,4.190139907367769,4.190139907367769,1.1971828306765053,0.0,0.0,0.0003243448932728626,0.00013235474293446183,0.00019199015033840076,0.0009021438344178321,0.09586406708440177,0.08412889356554983,0.011735173518851953,0.10110121789940718,0.08412026919634673,0.011684616959573341,0.46102050162057717,0.46102050162057717,0.0643079369402412,0.0,3.410605131648481e-13,3.410605131648481e-13,7.892458846926331,3.410605131648481e-13,3.410605131648481e-13,10.978656303275557,20274.006345737114,17232.905393876546,0.85,0.9796783468225843,0.753868094137344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325521253745528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16615.403566130946,1380.5927334722596,0.46102050162057717,0.0643079369402412,6.113110376966115,4.190139907367769
5845.0,-26.769432221673373,4.950463472710901,34.48705154622494,20.324452919326745,4.410392991897078,-23.652672637013627,-35.227519332524366,1.2897146957533359,-4.643735230464756,-4.643735230465124,38.98064672933225,42511.676840021326,12791.535871464404,12791.535871464404,55303.21271148573,75174.82956166883,75174.82956166883,12791.535871464404,87966.36543313324,87966.36543313324,87966.36543313324,108234.49764973122,89916.28837251886,57234.624443226414,36312.95992143605,20268.13221659798,0.0,56581.09213803403,17227.912384108284,1380.5971417442597,0.0,0.8923370519017818,3.3176860921169755,0.0014959713701933424,359607.7340944791,1511049.0840947058,4.20193711322602,1511049.0840947058,4.20193711322602,0.8500000000000001,0.09578518796555711,4.698906859688992,1.2220186479436235,1.0,0.0,4.698906859688537,1.2855158805651812,1.2859340783376638,3.6552693986348133,16265.239426707778,1658.5928351381745,1603.0968420496806,1603.0968420496806,7.9792658409266535,4.950463472710901,1.9128628745135217,3.037600598197379,4.190115184027159,4.190115184027159,1.1971757668649026,0.0,0.0,0.000325298199837816,0.0001338743599720165,0.00019142383986579952,0.0008994827942534124,0.09577606173652471,0.08402331995609139,0.011752741780433328,0.10190681307328772,0.08402893332536769,0.011756254640189418,0.46100383355844965,0.46100383355844965,0.06448280094661427,0.0,3.410605131648481e-13,3.410605131648481e-13,7.601151467308739,3.410605131648481e-13,3.410605131648481e-13,6.517197195901474,20268.13221659798,17227.912384108284,0.85,0.9774150802280236,0.7513406905669254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325523108130445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16615.509652213503,1380.5971417442597,0.46100383355844965,0.06448280094661427,6.113110376966115,4.190115184027159
5846.0,-26.75634313987927,4.950562867660122,34.48714940241331,20.557947107031964,4.410604594204649,-23.652068715211374,-35.35764712197704,1.2939466371011081,-4.643749898890178,-4.6437498988905235,38.980709891291376,43219.16701110732,12791.756950536605,12791.756950536605,56010.92396164392,76276.87066762424,76276.87066762424,12791.756950536605,89068.62761816086,89068.62761816086,89068.62761816086,109362.40889656826,90999.34996817962,57883.148939650455,36795.77892058797,20293.781278407405,0.0,57089.56019899537,17249.714086646294,1381.1338447125006,0.0,0.892336757502757,3.284276455816093,0.0014959713701933424,359607.5291068749,1511051.749666062,4.201946920908264,1511051.749666062,4.201946920908264,0.85,0.09578553456580091,4.698906859688992,1.2248854774376379,1.0,0.0,4.698906859689217,1.2854951655490157,1.2859139118556866,3.655328301201475,16461.157835776346,1678.5709529529806,1603.0968420496806,1603.0968420496806,7.979403748423193,4.950562867660122,1.9130016745927811,3.037561193067341,4.190241960472322,4.190241960472322,1.1972119887063777,0.0,0.0,0.0003257301300423769,0.0001319932658174922,0.0001937368642248847,0.0009103514802809457,0.09579588987103513,0.08402049152213895,0.011775398348896177,0.10091977869134347,0.08402918177828464,0.01175635278751627,0.46098716577541426,0.46098716577541426,0.06460694780991387,0.0,3.410605131648481e-13,3.410605131648481e-13,7.384773236371984,3.410605131648481e-13,3.410605131648481e-13,6.521138297502091,20293.781278407405,17249.714086646294,0.85,0.9811062437056499,0.7570415126769161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323831816722503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16616.19624609797,1381.1338447125006,0.46098716577541426,0.06460694780991387,6.113110376966115,4.190241960472322
5847.0,-26.75616028707477,4.951202905878825,34.488014095587694,20.550019852258288,4.426300430999733,-23.64862798823358,-35.34989222008733,1.2939556113451824,-4.64249797461099,-4.6424979746113175,38.997173389920235,43181.98904147379,12790.912529793712,12790.912529793712,55972.9015712675,76165.28070962486,76165.28070962486,12790.912529793712,88956.19323941857,88956.19323941857,88956.19323941857,109252.39753121015,90961.86182935271,57861.36069093628,36778.33459824048,20296.204291791582,0.0,57074.53889003206,17251.773648022845,1381.01133204796,0.0,0.8922848925653426,3.28793779670352,0.0014959713701933424,359625.0247678646,1511746.666208157,4.203674833763247,1511746.666208157,4.203674833763247,0.85,0.09579845266647645,4.698906859688992,1.2247860874375331,1.0,0.0,4.698906859688314,1.2854951110408104,1.2859138650916229,3.65532845619653,16454.376488762166,1677.8794480033616,1603.0968420496806,1603.0968420496806,7.978877004984655,4.951202905878825,1.9138041194547224,3.0373987864241023,4.190189383736522,4.190189383736522,1.1971969667818634,0.0,0.0,0.0003257361677888349,0.0001321046814676347,0.00019363148632120018,0.0009098563193264627,0.09586524388396163,0.08406688304069053,0.011798360843271096,0.1010174512188293,0.08403752443291897,0.01176092823355748,0.46097049821565267,0.46097049821565267,0.0646948724555216,0.0,3.410605131648481e-13,3.410605131648481e-13,7.178637498580827,3.410605131648481e-13,3.410605131648481e-13,6.358273625219624,20296.204291791582,17251.773648022845,0.85,0.9806982703638284,0.7565893633354509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323067139897112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16616.56614962919,1381.01133204796,0.46097049821565267,0.0646948724555216,6.113110376966115,4.190189383736522
5848.0,-26.750411044231566,4.951282338705052,34.48817903965312,20.54775837985801,4.426355698342182,-23.6484298638351,-35.34816079828886,1.2939556145349234,-4.642463014428699,-4.642463014429016,38.996943009725136,43203.1867228327,12791.032061943059,12791.032061943059,55994.21878477576,76154.36364931137,76154.36364931137,12791.032061943059,88945.39571125443,88945.39571125443,88945.39571125443,109248.72019966465,90951.21102468792,57856.34112826484,36772.07766269231,20303.32448841021,0.0,57075.40215110252,17257.825815148677,1381.5116767266522,0.0,0.8922858757145781,3.2882497219627025,0.0014959713701933424,359625.5133465315,1511736.9403013545,4.203642078210008,1511736.9403013545,4.203642078210008,0.85,0.0957977199091898,4.698906859688992,1.2247577617270875,1.0,0.0,4.698906859688351,1.285494718746926,1.285913716786363,3.6553295716915826,16452.449831300037,1677.6829836182628,1603.0968420496806,1603.0968420496806,7.978951568258818,4.951282338705052,1.913935398418384,3.0373469402866684,4.190300066711931,4.190300066711931,1.1972285904891231,0.0,0.0,0.00032592605865618975,0.00013212956887287587,0.00019379648978331388,0.0009106316552264613,0.09587219138792469,0.08406309812786313,0.011809093260061557,0.10106374846397752,0.08403684676034977,0.011760873148840027,0.46095383083451,0.46095383083451,0.06475429645273936,0.0,3.410605131648481e-13,3.410605131648481e-13,7.015435337850192,3.410605131648481e-13,3.410605131648481e-13,6.3637904804253935,20303.32448841021,17257.825815148677,0.85,0.981056929507664,0.7569493178244413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432305645800226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16616.677934675714,1381.5116767266522,0.46095383083451,0.06475429645273936,6.113110376966115,4.190300066711931
5849.0,-26.7499655503041,4.94965593222037,34.48931802498127,20.54508099043744,4.393071056494022,-23.62437027117319,-35.32388334916902,1.2945244654170258,-4.84150561164023,-4.841505611640557,39.01124867690067,43086.13347271911,13054.208855126899,13054.208855126899,56140.34232784601,76298.94832480661,76298.94832480661,13054.208855126899,89353.1571799335,89353.1571799335,89353.1571799335,109604.49557522277,90935.8787984141,57850.83667938385,36761.1579100336,20251.338395289255,0.0,57012.49630532286,17213.637635995867,1381.3864109088706,0.0,0.8912553800498342,3.2553700321452794,0.0014959713701933424,356852.2615188335,1512340.9690728413,4.238003039790249,1512340.9690728413,4.238003039790249,0.85,0.09595230363797423,4.698906859688992,1.2247165012499317,1.0,0.0,4.69890685968848,1.2854920238511218,1.2859110399335514,3.655337234696986,16449.676336799737,1677.4001658874067,1603.0968420496806,1603.0968420496806,8.143119313014243,4.94965593222037,1.849772829746093,3.0998831024742772,4.190242700457641,4.190242700457641,1.1972122001307546,0.0,0.0,0.0003259407770595363,0.00013247898825320583,0.00019346178880633044,0.0009090589265097692,0.09615733086356192,0.08430647084289196,0.011850860020669955,0.09992858477342795,0.08417837676770398,0.011773926870270252,0.4609371635962626,0.4609371635962626,0.0647933871444283,0.0,3.410605131648481e-13,3.410605131648481e-13,8.656144067606476,3.410605131648481e-13,3.410605131648481e-13,14.920751724663774,20251.338395289255,17213.637635995867,0.85,0.9847024067705062,0.7557313968849398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322720606372028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16616.901239164436,1381.3864109088706,0.4609371635962626,0.0647933871444283,6.113110376966115,4.190242700457641
5850.0,-26.749198197551728,4.951628625649302,34.489445223029584,20.495383638795488,4.4234444372753785,-23.64606662069275,-35.32087110271675,1.2858383823165391,-4.531637653355062,-4.531637653355321,38.97658685840908,43075.289138496715,12643.39533777214,12643.39533777214,55718.684476268856,75920.71333355627,75920.71333355627,12643.39533777214,88564.1086713284,88564.1086713284,88564.1086713284,108871.02116248361,90742.15380069253,57733.87887936476,36675.861023697515,20306.91249115521,0.0,56982.77351485273,17260.87561748193,1380.3864109088706,0.0,0.8928995438064378,3.3125836158384545,0.0014959713701933424,361176.949059203,1510877.7562164054,4.183206486881163,1510877.7562164054,4.183206486881163,0.85,0.0957475775179596,4.698906859688992,1.2242103436077016,1.0,0.0,4.69890685968925,1.285532658180931,1.2859517201029305,3.655221693347015,16414.632814342214,1673.8267210864276,1603.0968420496806,1603.0968420496806,7.8868568673659185,4.951628625649302,1.9488884919827738,3.002740133666528,4.189670871732603,4.189670871732603,1.1970488204950294,0.0,0.0,0.00032596613059543064,0.0001325224022030269,0.00019344372839240375,0.0009089740623068803,0.09569669075060205,0.08388114235244752,0.011815548398154532,0.10179868255978686,0.0839107790892509,0.0118367984287087,0.4609204964723313,0.4609204964723313,0.06492553965094323,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.525020787070218,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20306.91249115521,17260.87561748193,0.85,0.9778162949851084,0.7559352850255527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322694582716968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16617.01848352464,1380.3864109088706,0.4609204964723313,0.06492553965094323,6.113110376966115,4.189670871732603
5851.0,-26.73462329184108,4.952189915340293,34.48920320674041,20.502537488378607,4.39950170970917,-23.62119317449866,-35.30020146919412,1.287470146340652,-4.653440839275277,-4.653440839275636,38.97806439695561,43048.983693711365,12806.814181797356,12806.814181797356,55855.797875508724,76067.6753704522,76067.6753704522,12806.814181797356,88874.48955224955,88874.48955224955,88874.48955224955,109158.74123962977,90768.3200230898,57756.23484907195,36680.0946377976,20284.251687380216,0.0,56964.346325177816,17241.613934273184,1381.0069639092585,0.0,0.8922985694542708,3.2903565897056963,0.0014959713701933424,359472.1206544163,1510940.1071249656,4.203219165854393,1510940.1071249656,4.203219165854393,0.85,0.0958363389106671,4.698906859688992,1.2242781818984079,1.0,0.0,4.698906859687807,1.2855240190520447,1.2859436976885654,3.6552462575954063,16419.366104382174,1674.309382345875,1603.0968420496806,1603.0968420496806,7.988796338356499,4.952189915340293,1.9110097223463942,3.041180192993899,4.190182060804031,4.190182060804031,1.1971948745154375,0.0,0.0,0.00032644803406081647,0.0001328206573105456,0.00019362737675027085,0.0009098370088354325,0.09583689511269027,0.08400703634307241,0.011829858769617852,0.10109299513961051,0.08400628972401732,0.011830049186649785,0.4609038294398529,0.4609038294398529,0.06490441093984772,0.0,3.410605131648481e-13,3.410605131648481e-13,6.139732111134151,3.410605131648481e-13,3.410605131648481e-13,4.37167102230211,20284.251687380216,17241.613934273184,0.85,0.9805396090505277,0.7557180319066356,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322649757794867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16617.14219063977,1381.0069639092585,0.4609038294398529,0.06490441093984772,6.113110376966115,4.190182060804031
5852.0,-26.73367722411275,4.952219563577472,34.48922468718106,20.46049724975603,4.399521872590905,-23.62119757128408,-35.2775113080628,1.2851039233521364,-4.6534405392355325,-4.653440539235872,38.97812131570306,42942.30086635589,12806.901647195975,12806.901647195975,55749.20251355186,75868.99451282175,75868.99451282175,12806.901647195975,88675.89616001773,88675.89616001773,88675.89616001773,108942.29833219104,90580.91285007684,57645.063059842265,36595.3886558162,20266.40217217332,0.0,56861.79082798952,17226.44184634732,1380.0069639092585,0.0,0.8922983703652683,3.296346510772257,0.0014959713701933424,359472.1248461578,1510942.509088106,4.203225798759054,1510942.509088106,4.203225798759054,0.8499999999999999,0.09583629997349546,4.698906859688992,1.2237832594802605,1.0,0.0,4.698906859688184,1.2855350383751896,1.2859547608527877,3.655214925629739,16385.465433052086,1670.8524759272623,1603.0968420496806,1603.0968420496806,7.988850898627796,4.952219563577472,1.911082979430346,3.041136584147126,4.190270764236896,4.190270764236896,1.1972202183533989,0.0,0.0,0.0003264793374151732,0.00013314878114360844,0.00019333055627156475,0.0009084422770519443,0.09582690099735801,0.08400417345187727,0.01182272754548074,0.10120367139823096,0.08400625925954029,0.011830040713955174,0.4608871624805369,0.4608871624805369,0.06486515047182256,0.0,3.410605131648481e-13,3.410605131648481e-13,5.785702585132583,3.410605131648481e-13,3.410605131648481e-13,4.374953740423564,20266.40217217332,17226.44184634732,0.85,0.9804334633461809,0.7552048614905401,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321798414481635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16617.542534644253,1380.0069639092585,0.4608871624805369,0.06486515047182256,6.113110376966115,4.190270764236896
5853.0,-26.785976166229176,4.952497320384521,34.488277817382745,27.31815845416861,4.388474312382526,-23.64741537202409,-39.194162004254736,1.2455885963577755,75.9609635963086,-4.651198934523076,38.96512567261921,61799.683687263096,12804.244775581135,12804.244775581135,74603.92846284423,108315.12293297725,108315.12293297725,12804.244775581135,121119.36770855838,121119.36770855838,121119.36770855838,142946.1428475439,123161.47016893177,76625.60087996926,51706.52143218056,21826.775138985515,0.0,73533.29657116608,18552.758868137687,1379.7831776735018,0.0,0.8923551447799176,2.1535721913659907,0.0014959713701933424,359503.44252529985,1510394.1697097376,4.201334371376554,1510394.1697097376,4.201334371376554,0.85,0.09590065330937542,4.698906859688992,1.3124096500640738,1.0,0.0,4.69890685968925,1.2857237333755915,1.2861412977732714,3.654678480074635,22279.06463558228,2271.832341888645,1603.0968420496806,1603.0968420496806,7.987193561687725,4.952497320384521,1.9119403087112827,3.040557011673238,4.190200024647345,4.190200024647345,1.1972000070420987,0.0,0.0,0.0003247530158629289,8.635776851449054e-05,0.00023839524734843836,0.001120197063082831,0.09576612878943966,0.08395884896585051,0.01180727982358914,0.06611196170442911,0.08406105187641912,0.011839601432956301,0.46087049557975074,0.46087049557975074,0.06481302412756576,0.0,3.410605131648481e-13,3.410605131648481e-13,5.411021245707218,80.61216253083165,91.76734457109166,3.9226313354926106,21826.775138985515,18552.758868137687,0.85,1.01455982448226,0.8404312953309919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321743156452051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16617.670333424685,1379.7831776735018,0.46087049557975074,0.06481302412756576,6.113110376966115,4.190200024647345
5854.0,-26.83212778354673,4.952746384449137,34.487239414397735,27.29437284814196,4.376516174052995,-23.668811597290915,-39.21615817872805,1.2234048664461967,75.50085855378984,-4.649876013546463,38.958096911149,61668.004229344304,12802.81530675897,12802.81530675897,74470.81953610327,108258.94865963722,108258.94865963722,12802.81530675897,121061.76396639619,121061.76396639619,121061.76396639619,142878.14088028486,123153.55770229327,76610.81888955583,51714.15423637493,21816.376913888667,0.0,73530.5311502636,18543.920376805367,1379.2053806679182,0.0,0.8923863862684245,2.1567540765444355,0.0014959713701933424,359521.9261882388,1510097.6602082937,4.200293640554305,1510097.6602082937,4.200293640554305,0.85,0.09593251225682614,4.698906859688992,1.3124161592079329,1.0,0.0,4.698906859689368,1.2858308206111904,1.2862464698211669,3.6543741092280504,22277.633324674538,2271.6863887948016,1603.0968420496806,1603.0968420496806,7.986301869567403,4.952746384449137,1.9125318365926196,3.0402145478565172,4.190204180556767,4.190204180556767,1.1972011944447907,0.0,0.0,0.0003232365917165184,8.614452410593697e-05,0.00023709206761058144,0.0011140735428732075,0.09572524341320189,0.08393283439477203,0.011792409018429857,0.06618423272067402,0.0840875541848558,0.01184495807197034,0.4608538287257885,0.4608538287257885,0.0647491161859586,0.0,3.410605131648481e-13,3.410605131648481e-13,5.061708588512431,80.15073456733631,91.28277620335359,3.672296023306444,21816.376913888667,18543.920376805367,0.85,1.0127877273716157,0.8386720898741016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324798439673976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16616.731488710146,1379.2053806679182,0.4608538287257885,0.0647491161859586,6.113110376966115,4.190204180556767
5855.0,-26.878312473946714,4.952985183854661,34.486213663266454,27.259923645202093,4.362629182973922,-23.68393984300804,-39.233274723496265,1.1900034016761674,74.9072879237284,-4.648745456673195,38.95247737401,61512.55410730624,12801.624161191226,12801.624161191226,74314.17826849746,108161.51488161866,108161.51488161866,12801.624161191226,120963.13904280988,120963.13904280988,120963.13904280988,142769.36469090922,123148.26413764284,76602.03044340339,51718.03743804383,21806.225648099353,0.0,73524.26308614318,18535.29180088445,1378.5885031734153,0.0,0.8924117174142588,2.160824418959411,0.0014959713701933424,359537.72275817813,1509860.6307440363,4.199449835642295,1509860.6307440363,4.199449835642295,0.85,0.09595567465852395,4.698906859688992,1.3124440497299656,1.0,0.0,4.698906859688083,1.2859904958093777,1.286404253422021,3.65392036333176,22276.675755161625,2271.588743879064,1603.0968420496806,1603.0968420496806,7.985558841737458,4.952985183854661,1.9130505621764176,3.0399346216782437,4.190200143750234,4.190200143750234,1.1972000410714954,0.0,0.0,0.00032172560720074886,8.597892263670556e-05,0.0002357466845640433,0.0011077517132469202,0.09568805600124211,0.08391135633069602,0.0117766996705461,0.06628136246418893,0.08410636387306637,0.011849310785457583,0.46083716190928536,0.46083716190928536,0.06467707221230021,0.0,7.739019536127671,8.164283120178993,4.741723499806028,79.55603338040157,90.63900558805483,3.468430246274238,21806.225648099353,18535.29180088445,0.85,1.0107435987685969,0.8366293183412982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327495615590444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16615.914052104345,1378.5885031734153,0.46083716190928536,0.06467707221230021,6.113110376966115,4.190200143750234
5856.0,-26.91635056073558,4.953189029359432,34.48524683615872,27.22688162410634,4.350950147077354,-23.70837167888371,-39.25848427517337,1.1580751262629452,74.32484362918797,-4.6479814040450025,38.94880327290997,61438.5144704755,12800.873598987795,12800.873598987795,74239.3880694633,108060.35335088511,108060.35335088511,12800.873598987795,120861.2269498729,120861.2269498729,120861.2269498729,142656.68355486542,123142.72073258107,76592.22882928883,51722.76878143583,21795.456604992527,0.0,73518.22538642836,18526.138114243648,1377.8913855709134,0.0,0.8924283992213394,2.164805003959039,0.0014959713701933424,359548.3986999518,1509705.674079975,4.1988941670683,1509705.674079975,4.1988941670683,0.85,0.09597505031981983,4.698906859688992,1.3124692357098686,1.0,0.0,4.698906859689192,1.2861427415856135,1.2865549538295722,3.65348783440318,22275.672991233074,2271.486490415491,1603.0968420496806,1603.0968420496806,7.985090646564373,4.953189029359432,1.9134277660645864,3.039761263294846,4.190193425544982,4.190193425544982,1.1971981215842806,0.0,0.0,0.0003204860328140138,8.573555757717274e-05,0.00023475047523684108,0.0011030706184056434,0.09574739756880007,0.08398641327485856,0.011760984293941514,0.06637112544422115,0.08412293932177427,0.011852110998045567,0.46131579496537367,0.46131579496537367,0.06460006574371764,0.0,21.29538048363554,23.739148346168122,4.459953575275563,78.972825033233,89.99547074855076,3.3378384351074146,21795.456604992527,18526.138114243648,0.85,1.0098093048253594,0.8356909344253187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330195679614737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16615.094414547213,1377.8913855709134,0.46131579496537367,0.06460006574371764,6.113110376966115,4.190193425544982
5857.0,-26.954730487574338,4.9534148437867165,34.48413741896679,27.245404896698915,4.339553980097555,-23.73241563714848,-39.2801079788245,1.1785777304369356,74.77295442420245,-4.647227684464506,38.944534111856655,61345.36108045708,12800.160577928453,12800.160577928453,74145.52165838554,108201.43600028507,108201.43600028507,12800.160577928453,121001.59657821353,121001.59657821353,121001.59657821353,142784.693001576,123133.08689179945,76566.75998032777,51740.363234968536,21783.096423362476,0.0,73523.459658331,18515.631959858103,1377.2799908344014,0.0,0.8924471242255012,2.1618562191310846,0.0014959713701933424,359558.9305039502,1509525.6356344344,4.198270457414909,1509525.6356344344,4.198270457414909,0.8499999999999999,0.0960066930264446,4.698906859688992,1.312417397187092,1.0,0.0,4.69890685968729,1.2860491942904622,1.2864597737200318,3.6537535893263153,22273.930295557486,2271.3087849120225,1603.0968420496806,1603.0968420496806,7.984645869280412,4.9534148437867165,1.9138106643816064,3.03960417940511,4.190176560912013,4.190176560912013,1.197193303117718,0.0,0.0,0.0003192397750556478,8.552731659524401e-05,0.00023371245846040377,0.00109819307425437,0.0959592540305209,0.08421457524268332,0.011744678787837578,0.06625269831311163,0.08415210577071267,0.011854587255731942,0.4626456860893678,0.4626456860893678,0.06452119434242995,0.0,32.598641646003216,36.75851728384805,4.2109022063673365,79.42018210866695,90.52275187428154,3.2188828931794546,21783.096423362476,18515.631959858103,0.85,1.0084607280852302,0.8343644513674077,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332420192480506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16614.43644112608,1377.2799908344014,0.4626456860893678,0.06452119434242995,6.113110376966115,4.190176560912013
5858.0,-26.991290061558505,4.95362489318293,34.48302890054626,27.223387942090653,4.328055917297893,-23.757079665934004,-39.30494055440647,1.1575773280180053,74.26367032672414,-4.646508908957672,38.94054630273877,61277.22326450554,12799.476922879277,12799.476922879277,74076.70018738482,108151.51068603896,108151.51068603896,12799.476922879277,120950.98760891824,120950.98760891824,120950.98760891824,142724.4779554838,123128.01544152072,76554.78026617599,51748.039083716365,21773.490346565563,0.0,73521.52943028192,18507.466794580727,1376.6773783730087,0.0,0.8924646856893204,2.16534371510208,0.0014959713701933424,359568.9742561185,1509357.4769900513,4.1976855208729615,1509357.4769900513,4.1976855208729615,0.85,0.09605397066481482,4.698906859688992,1.3124301660107451,1.0,0.0,4.698906859691477,1.2861500965952053,1.2865591866457937,3.653466941477746,22273.01290500993,2271.2152371105253,1603.0968420496806,1603.0968420496806,7.984219410297242,4.95362489318293,1.9141758792043344,3.0394490139785955,4.1901666633131756,4.1901666633131756,1.197190475232336,0.0,0.0,0.0003180567766795414,8.528875020772949e-05,0.00023276802647181194,0.001093755276304666,0.09626974188967026,0.08454118215615225,0.011728559733518013,0.06633184724624668,0.08419717918025454,0.011856791484560276,0.4645119334696798,0.4645119334696798,0.06444262807406954,0.0,41.71371209283194,47.25843261977252,3.9902382924412905,78.91017923568182,89.95475291259066,3.111115061409862,21773.490346565563,18507.466794580727,0.85,1.0075511317760242,0.8334595830546853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334665354495137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16613.77035157305,1376.6773783730087,0.4645119334696798,0.06444262807406954,6.113110376966115,4.1901666633131756
5859.0,-27.024417543198997,4.953812466282984,34.48197312480664,27.201836951449536,4.318151704213691,-23.77880947992302,-39.32693526204673,1.1369763717291756,73.70863737352136,-4.64596295205736,38.93726384950686,61213.063794003225,12798.991328660431,12798.991328660431,74012.05512266366,108096.28061500985,108096.28061500985,12798.991328660431,120895.27194367028,120895.27194367028,120895.27194367028,142659.4050261964,123123.28425781724,76544.43006355209,51754.28243807239,21764.133082526096,0.0,73518.41552059849,18499.51312014718,1376.0681349537551,0.0,0.8924789159964024,2.1691380628023498,0.0014959713701933424,359576.6032883588,1509219.072548243,4.1972115503242025,1509219.072548243,4.1972115503242025,0.85,0.09610553994866468,4.698906859688992,1.312443366725929,1.0,0.0,4.698906859688501,1.2862489044192937,1.2866566515253788,3.6531862873076033,22272.157066350424,2271.127965854846,1603.0968420496806,1603.0968420496806,7.983916500200918,4.953812466282984,1.9144684088774637,3.03934405740552,4.190152386287345,4.190152386287345,1.1971863960820985,0.0,0.0,0.00031698832011163624,8.507796098414382e-05,0.0002319103591274924,0.0010897251773371117,0.09660749893653642,0.08489439847908775,0.011713100457448668,0.06641973372265376,0.08424720326813875,0.011858336680525926,0.4665119334696798,0.4665119334696798,0.06436586205007394,0.0,48.97435759963156,55.61556819599758,3.7985490227817422,78.3546003255787,89.32858859147137,3.034470196297832,21764.133082526096,18499.51312014718,0.85,1.0067145027347177,0.8326221853469145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433680464388883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16613.13945042465,1376.0681349537551,0.4665119334696798,0.06436586205007394,6.113110376966115,4.190152386287345
5860.0,-27.06043872993292,4.954029163698383,34.480864399676,27.207218133285664,4.3072125155496845,-23.80293193826729,-39.349535771738715,1.1437954983192302,73.58822320020954,-4.645276078361016,38.93308620006958,61136.96125859813,12798.35318486468,12798.35318486468,73935.3144434628,108173.1418276851,108173.1418276851,12798.35318486468,120971.49501254979,120971.49501254979,120971.49501254979,142725.78514832296,123116.22802058981,76524.50090218525,51768.58568711618,21754.29013577317,0.0,73522.87582288936,18491.146615407197,1375.520444586879,0.0,0.8924969866506495,2.1700121616785935,0.0014959713701933424,359586.2016285314,1509042.9360943083,4.196609684298223,1509042.9360943083,4.196609684298223,0.8500000000000001,0.09618567583837319,4.698906859688992,1.312415790506639,1.0,0.0,4.698906859688093,1.2862193210839385,1.2866255692447066,3.6532703114186402,22270.88064146642,2270.9978067399593,1603.0968420496806,1603.0968420496806,7.983518430802355,4.954029163698383,1.9148216252396084,3.0392075384587747,4.1901316789945,4.1901316789945,1.1971804797127141,0.0,0.0,0.0003158302829958596,8.486186764232263e-05,0.000230968415353537,0.0010852990712762313,0.09694237387687914,0.0852445780596405,0.01169779581723864,0.06642139733394549,0.08432568540354238,0.011859990434830811,0.4685119334696798,0.4685119334696798,0.06429214690737975,0.0,54.7960743934226,62.308432888934476,3.6277845656460386,78.23349927857055,89.19574144470994,2.947325380101745,21754.29013577317,18491.146615407197,0.85,1.005609663876138,0.8315365874135842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338743622370576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16612.576086873734,1375.520444586879,0.4685119334696798,0.06429214690737975,6.113110376966115,4.1901316789945
5861.0,-27.121861709292858,4.957631309540078,34.47945617109082,27.256906509306305,4.353194177272235,-23.973898474372675,-39.50546009056268,1.1961035365377,67.90676817402567,-4.374484998755344,38.91936829791545,61576.656686574825,12442.115180874804,12442.115180874804,74018.77186744963,108190.25773726655,108190.25773726655,12442.115180874804,120632.37291814137,120632.37291814137,120632.37291814137,142461.7990277728,123103.40567986526,76446.68950555757,51840.79574923076,21829.42610963144,0.0,73670.2218588622,18555.012193186725,1374.9289242659963,0.0,0.8938637834913871,2.233154170265959,0.0014959713701933424,363385.91183473624,1508464.6764970766,4.151136924601274,1508464.6764970766,4.151136924601274,0.8500000000000001,0.09692558459181219,4.698906859688992,1.312315646070056,1.0,0.0,4.698906859692702,1.2859781471871305,1.2863817911995599,3.6539554501506046,22268.5611680354,2270.761286273641,1603.0968420496806,1603.0968420496806,7.761299788331328,4.957631309540078,2.0030109399489655,2.9546203695911126,4.190120070158616,4.190120070158616,1.1971771629024617,0.0,0.0,0.0003138645864895903,8.338477486148114e-05,0.00023047981162810916,0.0010830031678791489,0.0969229437451261,0.08528241355356886,0.011640530191557238,0.06842933632103408,0.08528369899826035,0.01164188559355184,0.4705119334696798,0.4705119334696798,0.06422201411550668,0.0,58.28369357256952,66.2320348348706,2.5611491116814022,72.28125317278102,82.75408644182039,3.410605131648481e-13,21829.42610963144,18555.012193186725,0.85,1.0047312197492113,0.8358418792947808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340852531571497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16611.953648514722,1374.9289242659963,0.4705119334696798,0.06422201411550668,6.113110376966115,4.190120070158616
5862.0,-27.181787924196755,4.961140333661,34.478528084077524,27.27442196281629,4.372647179685385,-24.02598746977842,-39.553199289925374,1.2167141461805102,65.77656843316726,-4.379291467809369,38.93170304650012,61499.389839888376,12453.736977757642,12453.736977757642,73953.12681764601,108180.72372285156,108180.72372285156,12453.736977757642,120634.4607006092,120634.4607006092,120634.4607006092,142488.90110457427,123088.35087800433,76406.3907334666,51868.84460504192,21854.44040396507,0.0,73723.285009007,18576.274343370307,1375.9289242659963,0.0,0.8937974433837612,2.2480309663951474,0.0014959713701933424,363318.19465263706,1508984.623529539,4.153341742139438,1508984.623529539,4.153341742139438,0.85,0.09731381710829642,4.698906859688992,1.3122489463025706,1.0,0.0,4.698906859689,1.2858854843038208,1.2862866470000105,3.65421875979336,22265.8378577073,2270.4835859041877,1603.0968420496806,1603.0968420496806,7.76854937960866,4.961140333661,2.004472849391033,2.9566674842699667,4.191130099427025,4.191130099427025,1.1974657426934356,0.0,0.0,0.0003119576488199536,8.293730918898946e-05,0.00022902033963096417,0.0010761452449002402,0.09731330502346297,0.08568887629558045,0.011624428727882528,0.0689301826721737,0.08568885954343292,0.011624957564863507,0.4725119334696798,0.4725119334696798,0.06410028385417814,0.0,60.69084345328355,69.00947349387275,2.0136703181923394,70.15585990097662,80.11854980802104,3.410605131648481e-13,21854.44040396507,18576.274343370307,0.85,1.0031176284210739,0.8341922071483223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344449969334314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16610.821126870545,1375.9289242659963,0.4725119334696798,0.06410028385417814,6.113110376966115,4.191130099427025
5863.0,-27.17042607166419,4.963546952903641,34.478779814994866,20.430433249007933,4.523376239949806,-24.08810412410778,-35.74201448410747,1.2387144770736054,-4.476779151183337,-4.476779151183671,38.96814869132468,42971.03412101896,12587.456317447448,12587.456317447448,55558.490438466404,75139.94449946091,75139.94449946091,12587.456317447448,87727.40081690835,87727.40081690835,87727.40081690835,107951.67996900326,90655.6557182808,57530.95556018662,36805.22239788242,20224.27915209491,0.0,57029.50154997733,17190.637279280672,1376.9289242659963,0.0,0.8931965039109259,3.4049070713124285,0.0014959713701933424,361946.84894022625,1510521.7098091226,4.173324658667156,1510521.7098091226,4.173324658667156,0.85,0.09785539113008589,4.698906859688992,1.2240275782113899,1.0,0.0,4.698906859689067,1.2857816373564799,1.2861832314980286,3.6545138950263536,16398.985904912977,1672.2311803636285,1603.0968420496806,1603.0968420496806,7.851962518592095,4.963546952903641,1.9758371519141846,2.9877098009894567,4.192118040552736,4.192118040552736,1.197748011586496,0.0,0.0,0.0003123183778386672,0.000126578457995535,0.00018573991984313222,0.0008727745834689775,0.09789992474054285,0.08627002513716983,0.011629899603373023,0.10440849426854619,0.08627430865288593,0.011581082477199956,0.4745119334696798,0.4745119334696798,0.06396806003105142,0.0,33.21593105383653,37.470868663025044,2.831885928094607,3.410605131648481e-13,3.410605131648481e-13,5.9571289765075335,20224.27915209491,17190.637279280672,0.85,0.9742061376738176,0.7534878081191302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434796138123485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16609.716542974995,1376.9289242659963,0.4745119334696798,0.06396806003105142,6.113110376966115,4.192118040552736
5864.0,-27.17042607166419,4.963546952903641,34.478779814994866,20.380638806987577,4.523376239949806,-24.08810412410778,-35.713489540480055,1.2387144770736054,-4.476779151183337,-4.476779151183671,38.96814869132468,42831.0121186519,12587.810106464653,12587.810106464653,55418.82222511656,74904.73128126314,74904.73128126314,12587.810106464653,87492.54138772779,87492.54138772779,87492.54138772779,107727.62117825336,90420.44250008304,57390.93355781956,36699.45438029275,20235.079790525575,0.0,56934.534170818326,17199.817821946737,1377.9289242659963,0.0,0.8931965039109259,3.4122962804075616,0.0014959713701933424,361946.84894022625,1510521.7098091226,4.173324658667156,1510521.7098091226,4.173324658667156,0.85,0.09785539113008589,4.698906859688992,1.2234038933226836,1.0,0.0,4.6989068596884085,1.2857816373564799,1.2861832314980286,3.6545138950263536,16356.437448125449,1667.8924452412853,1603.0968420496806,1603.0968420496806,7.852183209574653,4.963546952903641,1.9762243739567005,2.987322578946941,4.192779271247035,4.192779271247035,1.1979369346420101,0.0,0.0,0.0003123183778386672,0.00012697314955903834,0.00018534522827962888,0.0008709199645737703,0.09784226811705554,0.08622293728616597,0.011619330830889575,0.10471106952933075,0.08627430865288593,0.011581082477199956,0.474252935663811,0.474252935663811,0.06390992849976292,0.0,11.816925026622016,12.959968950757514,3.4557916289454056,3.410605131648481e-13,3.410605131648481e-13,5.96906998666617,20235.079790525575,17199.817821946737,0.85,0.9733779863526372,0.7522852824288997,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347295502492867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16610.03809915659,1377.9289242659963,0.474252935663811,0.06390992849976292,6.113110376966115,4.192779271247035
5865.0,-27.22291767458106,4.966242017854286,34.48084415874534,20.52609856417405,4.4485143940298455,-24.070611799902256,-35.77007716577498,1.259368243118358,-4.43760251805179,-4.437602518052116,39.00711471446509,42838.47114447874,12539.132899993127,12539.132899993127,55377.60404447187,75945.227583562,75945.227583562,12539.132899993127,88484.36048355512,88484.36048355512,88484.36048355512,108780.02555083798,91009.70666787181,57728.928862408204,36978.64200607067,20295.665067282862,0.0,57274.307073353535,17251.31530719043,1378.9289242659963,0.0,0.8932506657731788,3.377741287019657,0.0014959713701933424,362497.4524064288,1512166.4018605277,4.171522839187021,1512166.4018605277,4.171522839187021,0.8499999999999999,0.09756901888671562,4.698906859688992,1.224949245178141,1.0,0.0,4.698906859689734,1.285688298164051,1.286087724480449,3.6547792076811936,16463.03129166752,1678.7619922876336,1603.0968420496806,1603.0968420496806,7.8218187267843975,4.966242017854286,1.9904283289296778,2.9758136889246085,4.192718516168541,4.192718516168541,1.1979195760481545,0.0,0.0,0.0003106550191884555,0.00012619126806027024,0.00018446375112818528,0.0008667779855401929,0.097629259173084,0.08600069828474927,0.011628560888334732,0.10373221322605772,0.08594963777783132,0.011619381108884304,0.4725803900823471,0.4725803900823471,0.06389982814453579,0.0,3.410605131648481e-13,3.410605131648481e-13,3.351609944539291,3.410605131648481e-13,3.410605131648481e-13,3.0073109201033503,20295.665067282862,17251.31530719043,0.85,0.9668838764569865,0.7479526743049683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347295502492867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16610.132418287536,1378.9289242659963,0.4725803900823471,0.06389982814453579,6.113110376966115,4.192718516168541
