time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5866.0,-27.207255207806956,4.967184482722999,34.480989483067724,20.545055565331154,4.4306470467135695,-24.057650378502235,-35.768158513214416,1.2594421537721199,-4.603668532287884,-4.603668532288219,38.965513726574535,42909.69551163159,12762.230780186288,12762.230780186288,55671.92629181787,76119.24354217459,76119.24354217459,12762.230780186288,88881.47432236088,88881.47432236088,88881.47432236088,109138.46063108894,91098.98774806688,57787.40801694557,37012.86636791257,20256.986308728054,0.0,57269.85267664062,17218.438362418845,1379.9289242659963,0.0,0.8925865226742661,3.3377309468066465,0.0014959713701933424,360167.9984354719,1510410.5411144479,4.193627828334267,1510410.5411144479,4.193627828334267,0.85,0.09731147324889604,4.698906859688992,1.2251858277758583,1.0,0.0,4.698906859688142,1.2856869281696335,1.286086991097587,3.6547831021184796,16479.181626294674,1680.4088680940663,1603.0968420496806,1603.0968420496806,7.960985540878994,4.967184482722999,1.938968051970118,3.028216430752881,4.1934707723501585,4.1934707723501585,1.1981345063857596,0.0,0.0,0.0003111504772942632,0.00012621770547311642,0.00018493277182114677,0.0008689818700916857,0.09731101522257231,0.08567946199834568,0.011631553224226628,0.10250154229734913,0.08567994793454783,0.011631525314348209,0.4705803900823471,0.4705803900823471,0.06388439803258608,0.0,3.410605131648481e-13,3.410605131648481e-13,4.74362432168067,3.410605131648481e-13,3.410605131648481e-13,10.080470163465861,20256.986308728054,17218.438362418845,0.85,0.9720982976183817,0.7492545118617654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350372339753996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16609.175155640045,1379.9289242659963,0.4705803900823471,0.06388439803258608,6.113110376966115,4.1934707723501585
5867.0,-27.207264864055066,4.9678555173496965,34.48188966929526,20.522127427998953,4.422483463369648,-24.04620521797348,-35.74688901482148,1.2553470544470327,-4.6254537406571785,-4.625453740657453,38.980301415207656,42805.250828668504,12792.29893706077,12792.29893706077,55597.54976572927,76049.5006702345,76049.5006702345,12792.29893706077,88841.79960729527,88841.79960729527,88841.79960729527,109088.63399903468,91010.02666765443,57737.072167771,36969.949444314916,20246.834391739412,0.0,57216.783836054325,17209.8092329785,1379.1222511297963,0.0,0.8924278432482731,3.329300068369121,0.0014959713701933424,359863.2846344913,1511034.5111542593,4.198912686213594,1511034.5111542593,4.198912686213594,0.85,0.09707229162968525,4.698906859688992,1.2249533954029905,1.0,0.0,4.69890685968914,1.285706115802252,1.2861061843077164,3.654728558833197,16463.089177431877,1678.767894992875,1603.0968420496806,1603.0968420496806,7.979741835624131,4.9678555173496965,1.9326695854838816,3.035185931865815,4.193698819281977,4.193698819281977,1.1981996626519933,0.0,0.0,0.0003111501716097227,0.000126511123908865,0.0001846390477008577,0.0008676016878080032,0.09708868505315775,0.08543480212670862,0.01165388292644913,0.10216469634735266,0.08542094139119337,0.011651350238491889,0.46885808881346386,0.46885808881346386,0.06395540388853592,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.873555947954856,2.8421709430404007e-13,2.8421709430404007e-13,10.40449185984653,20246.834391739412,17209.8092329785,0.85,0.9717000159434911,0.7481240286297847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349454141715132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16609.5814964686,1379.1222511297963,0.46885808881346386,0.06395540388853592,6.113110376966115,4.193698819281977
5868.0,-27.16175066039524,4.968614482762625,34.48188360061486,20.512105151452147,4.4118521081554105,-24.004713386962244,-35.702114389836765,1.2528930656779111,-4.61846151187882,-4.618461511879156,38.963655382925744,42819.85389828126,12784.067356623676,12784.067356623676,55603.92125490494,76052.58083359468,76052.58083359468,12784.067356623676,88836.64819021836,88836.64819021836,88836.64819021836,109076.99709552726,90974.51946699146,57732.714693262344,36935.3386374768,20240.348905308903,0.0,57175.6875427857,17204.296569512568,1378.6673707878995,0.0,0.8925206714238743,3.322840426844216,0.0014959713701933424,359961.0642055131,1510332.141646799,4.195820859070754,1510332.141646799,4.195820859070754,0.85,0.09679428944621753,4.698906859688992,1.2248607865395025,1.0,0.0,4.698906859688968,1.2857146304792348,1.286116558176131,3.6547043553028016,16456.666168535397,1678.1129303620908,1603.0968420496806,1603.0968420496806,7.974607036389817,4.968614482762625,1.935488481839588,3.033126000923037,4.193846555532236,4.193846555532236,1.1982418730092104,0.0,0.0,0.00031259407312416587,0.0001271308609030914,0.00018546321222107448,0.0008714743601255622,0.09679249495789317,0.08512391749729896,0.011668577460594211,0.10194344318164912,0.08512488837934183,0.011669401066875699,0.46747691446502393,0.46747691446502393,0.06408058684150421,0.0,3.410605131648481e-13,3.410605131648481e-13,6.574729167622422,3.410605131648481e-13,3.410605131648481e-13,9.413188036358633,20240.348905308903,17204.296569512568,0.85,0.9725098839134277,0.7489171663434447,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349454707769917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16609.674394514837,1378.6673707878995,0.46747691446502393,0.06408058684150421,6.113110376966115,4.193846555532236
5869.0,-27.161743672508255,4.969520416414059,34.48188008009663,20.48712900085377,4.432494078560274,-24.01733575697696,-35.69956000484524,1.2528933915167202,-4.597979567436653,-4.5979795674369255,38.96299591838427,42807.34978372757,12758.058397359335,12758.058397359335,55565.40818108691,75837.09504027008,75837.09504027008,12758.058397359335,88595.15343762941,88595.15343762941,88595.15343762941,108833.4217714719,90856.53837976427,57660.55343160179,36884.42772018054,20238.26833384248,0.0,57122.69605402302,17202.52808376611,1378.1114170478088,0.0,0.8926232055406743,3.324917595244936,0.0014959713701933424,360247.60437348485,1510304.3210151647,4.192406285787162,1510304.3210151647,4.192406285787162,0.8500000000000001,0.09651239958566908,4.698906859688992,1.224547852003016,1.0,0.0,4.698906859688548,1.2857146284934926,1.2861165564754142,3.6547043609473677,16435.324199618448,1675.9366551899425,1603.0968420496806,1603.0968420496806,7.9583828392096345,4.969520416414059,1.9426918342451494,3.0268285821689096,4.194021935960719,4.194021935960719,1.1982919817030626,0.0,0.0,0.00031259429528199403,0.00012716630115430932,0.0001854279941276847,0.0008713088735849479,0.09659037243937496,0.08489890303745654,0.011691469401918429,0.10197774906197843,0.08486525674416837,0.011647142841500719,0.4663686416529387,0.4663686416529387,0.06422385341650397,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.118642530155569,2.8421709430404007e-13,2.8421709430404007e-13,9.346304949521084,20238.26833384248,17202.52808376611,0.85,0.9727378436153762,0.7493930213525478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346787105914918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16610.679286899354,1378.1114170478088,0.4663686416529387,0.06422385341650397,6.113110376966115,4.194021935960719
5870.0,-27.161100132038136,4.970111674778294,34.482156121308996,20.460610405448847,4.406947083687889,-24.004939257090054,-35.67528241602702,1.2488491025363309,-4.630047043386583,-4.630047043386939,38.968355028559714,42691.473344095204,12801.72827928157,12801.72827928157,55493.20162337677,75832.50829288426,75832.50829288426,12801.72827928157,88634.23657216583,88634.23657216583,88634.23657216583,108875.90959071764,90750.38011162306,57600.194876105925,36833.539150574594,20241.673018551814,0.0,57075.212169126404,17205.422065769042,1378.8109834370168,0.0,0.8924474047322366,3.3194714777899854,0.0014959713701933424,359799.0630691967,1510530.4154016497,4.198261114179566,1510530.4154016497,4.198261114179566,0.85,0.09650803940768884,4.698906859688992,1.2242697215499359,1.0,0.0,4.69890685968952,1.2857335360117146,1.2861354962117562,3.6546506162270465,16416.12089752831,1673.97846334154,1603.0968420496806,1603.0968420496806,7.985623789835174,4.970111674778294,1.93308250368126,3.037029171097034,4.194242916750173,4.194242916750173,1.1983551190714778,0.0,0.0,0.0003126147552447963,0.00012750359074158662,0.00018511116450320968,0.0008698201206891494,0.09651200776675292,0.08478660162349334,0.011725406143259575,0.10184233270848156,0.08478306707052474,0.011724972337164104,0.46547869006993714,0.46547869006993714,0.06437251390660921,0.0,3.410605131648481e-13,3.410605131648481e-13,7.301221569168604,3.410605131648481e-13,3.410605131648481e-13,7.970204458218632,20241.673018551814,17205.422065769042,0.85,0.972282003244039,0.7479862399388193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346786696424332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16610.774035201342,1378.8109834370168,0.46547869006993714,0.06437251390660921,6.113110376966115,4.194242916750173
5871.0,-27.161100132038136,4.970111674778294,34.482156121308996,20.45620313091206,4.406947083687889,-24.004939257090054,-35.67276239683849,1.2488491025363309,-4.630047043386583,-4.630047043386939,38.968355028559714,42679.1007346694,12801.797633357613,12801.797633357613,55480.89836802702,75811.6898745342,75811.6898745342,12801.797633357613,88613.48750789181,88613.48750789181,88613.48750789181,108840.14577167062,90729.56169327299,57587.822266680116,36824.15491843653,20226.65826377881,0.0,57050.81318221534,17192.659524211987,1377.8109834370168,0.0,0.8924474047322366,3.320102658183703,0.0014959713701933424,359799.0630691967,1510530.4154016497,4.198261114179566,1510530.4154016497,4.198261114179566,0.85,0.09650803940768884,4.698906859688992,1.224214589991607,1.0,0.0,4.698906859689447,1.2857335360117146,1.2861354962117562,3.6546506162270465,16412.35498853587,1673.5944474959208,1603.0968420496806,1603.0968420496806,7.985667052396875,4.970111674778294,1.9331584162521516,3.0369532585261423,4.194370480384073,4.194370480384073,1.198391565824021,0.0,0.0,0.0003126147552447963,0.000127538648743364,0.0001850761065014323,0.0008696553864041106,0.09640565494205833,0.0846563112373491,0.011749343704709233,0.10178782102646595,0.08478306707052474,0.011724972337164104,0.46476339547020257,0.46476339547020257,0.06450393118874696,0.0,3.410605131648481e-13,3.410605131648481e-13,7.435339365216237,3.410605131648481e-13,3.410605131648481e-13,7.972537465741141,20226.65826377881,17192.659524211987,0.85,0.9724821658689746,0.7480892620821383,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434674898500937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16610.881536006345,1377.8109834370168,0.46476339547020257,0.06450393118874696,6.113110376966115,4.194370480384073
5872.0,-27.161100132038136,4.970111674778294,34.482156121308996,20.45201155068355,4.406947083687889,-24.004939257090054,-35.67035934012381,1.2488491025363309,-4.630047043386583,-4.630047043386939,38.968355028559714,42667.30219440912,12801.77055088114,12801.77055088114,55469.072745290265,75791.89001841846,75791.89001841846,12801.77055088114,88593.6605692996,88593.6605692996,88593.6605692996,108815.8087895772,90709.76183715726,57576.023726419844,36815.26456748602,20222.14822027761,0.0,57037.41278776363,17188.825987235967,1377.5255245682051,0.0,0.8924474047322366,3.3207060120951732,0.0014959713701933424,359799.0630691967,1510530.4154016497,4.198261114179566,1510530.4154016497,4.198261114179566,0.85,0.09650803940768884,4.698906859688992,1.224162057475187,1.0,0.0,4.698906859688935,1.2857335360117146,1.2861354962117562,3.6546506162270465,16408.77333046072,1673.2292200150634,1603.0968420496806,1603.0968420496806,7.98565015854757,4.970111674778294,1.9331287726737925,3.0369829021045014,4.194320666508704,4.194320666508704,1.198377333288201,0.0,0.0,0.0003126147552447963,0.0001275720878745439,0.00018504266737025238,0.0008694982590412274,0.09632172701575283,0.0845514717642145,0.011770255251538327,0.10178522614348341,0.08478306707052474,0.011724972337164104,0.46418782645708156,0.46418782645708156,0.06461873564179683,0.0,3.410605131648481e-13,3.410605131648481e-13,7.542504214851249,3.410605131648481e-13,3.410605131648481e-13,7.971626433484971,20222.14822027761,17188.825987235967,0.85,0.9725033102691883,0.7480581623359088,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434674898500937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16610.976166001943,1377.5255245682051,0.46418782645708156,0.06461873564179683,6.113110376966115,4.194320666508704
5873.0,-27.160111135457818,4.969693984865484,34.48388467419058,20.455697283055656,4.4487545583338335,-24.03064312702488,-35.69570638993753,1.2498977285585806,-4.716243504375768,-4.716243504376144,39.02262016320919,42796.84014588415,12916.128849847422,12916.128849847422,55712.96899573157,75611.81922898127,75611.81922898127,12916.128849847422,88527.94807882869,88527.94807882869,88527.94807882869,108740.59419968867,90722.22404046095,57579.47374543758,36825.27810558152,20212.646120859983,0.0,57037.92422644151,17180.749202730985,1377.3937350312467,0.0,0.891832896913702,3.311217520392585,0.0014959713701933424,358595.5680725498,1512821.2379916767,4.2187393617915765,1512821.2379916767,4.2187393617915765,0.85,0.09651477753418035,4.698906859688992,1.224194131740369,1.0,0.0,4.698906859689136,1.2857285575756188,1.2861305566515844,3.654664767304611,16411.027657504103,1673.4590973986126,1603.0968420496806,1603.0968420496806,8.05698602296114,4.969693984865484,1.9055453035120093,3.0641486813534744,4.194270852633334,4.194270852633334,1.1983631007523812,0.0,0.0,0.00031264620063236947,0.0001272197845421598,0.00018542641609020966,0.0008713014585338315,0.09654774734166921,0.08472348598886022,0.011824261352808988,0.10141479904671542,0.08469719443467755,0.011817583099502807,0.46372403791325145,0.46372403791325145,0.06471870409802473,0.0,3.979039320256561e-13,3.979039320256561e-13,7.780019709069393,3.979039320256561e-13,3.979039320256561e-13,8.56252747769338,20212.646120859983,17180.749202730985,0.85,0.9767706267596653,0.750322539368368,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434674898500937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16611.07079599754,1377.3937350312467,0.46372403791325145,0.06471870409802473,6.113110376966115,4.194270852633334
5874.0,-27.160225344591044,4.969652845134964,34.48453444592083,20.42535220915454,4.4487363532919835,-24.0306037654538,-35.679816152527906,1.2474200246462646,-4.716253075580312,-4.716253075580627,39.022848953949996,42718.238581751204,12915.990306094462,12915.990306094462,55634.22888784567,75468.56413330148,75468.56413330148,12915.990306094462,88384.55443939594,88384.55443939594,88384.55443939594,108609.63205290548,90590.58675092901,57501.59750222054,36765.54360967608,20225.07761350954,0.0,56990.62122318562,17191.31597148311,1378.3937350312467,0.0,0.89183204151247,3.3155679620038794,0.0014959713701933424,358595.43461276486,1512830.902035289,4.218767881607149,1512830.902035289,4.218767881607149,0.85,0.09651467778116363,4.698906859688992,1.223847274486907,1.0,0.0,4.698906859689189,1.2857401747169805,1.2861421727558384,3.654631746047232,16387.215375319487,1671.0309203774468,1603.0968420496806,1603.0968420496806,8.056899600388702,4.969652845134964,1.9054085829847054,3.0642442621502584,4.194095035634267,4.194095035634267,1.1983128673240764,0.0,0.0,0.0003126425691764247,0.0001274405407054665,0.0001852020284709582,0.0008702470820105016,0.09649772308839999,0.08465580734818849,0.011841915740211493,0.10162167013789541,0.08469700524946533,0.011817672531698294,0.46334967374485403,0.46334967374485403,0.06481478313913284,0.0,3.410605131648481e-13,3.410605131648481e-13,7.934843252015071,3.410605131648481e-13,3.410605131648481e-13,8.55507058297161,20225.07761350954,17191.31597148311,0.85,0.9761997271440844,0.749566115702772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346691030260437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16611.1852388913,1378.3937350312467,0.46334967374485403,0.06481478313913284,6.113110376966115,4.194095035634267
5875.0,-27.160057293751947,4.969650834697096,34.48456081216546,20.45171490116047,4.448722992931196,-24.030591618608987,-35.69293679958207,1.250619379837407,-4.7162499103137066,-4.716249910314064,39.02281259369881,42783.52038669207,12915.948886579887,12915.948886579887,55699.469273271956,75593.15710434524,75593.15710434524,12915.948886579887,88509.10599092513,88509.10599092513,88509.10599092513,108742.45070428483,90700.00400232644,57566.14301133485,36815.40110110177,20233.344713359696,0.0,57048.745814461465,17198.343006355743,1378.820303795772,0.0,0.8918321855459067,3.3117795352514054,0.0014959713701933424,358595.4787488775,1512829.3661874393,4.21876307940532,1512829.3661874393,4.21876307940532,0.85,0.09651454926394545,4.698906859688992,1.2241346329124645,1.0,0.0,4.698906859689167,1.2857251726768693,1.2861271728957722,3.6546743888555175,16407.008205112663,1673.0492273215282,1603.0968420496806,1603.0968420496806,8.056873763200652,4.969650834697096,1.9053704282441553,3.0642804064529408,4.19403211512367,4.19403211512367,1.1982948900353343,0.0,0.0,0.0003126479126261051,0.00012725823583907558,0.00018538967678702952,0.0008711288239700981,0.0964583616915506,0.08460036428457908,0.011857997406971525,0.10153698453604124,0.08469688132292483,0.011817667941020623,0.4630468490768027,0.4630468490768027,0.0649028923467641,0.0,3.410605131648481e-13,3.410605131648481e-13,8.058508234366116,3.410605131648481e-13,3.410605131648481e-13,8.553779895483444,20233.344713359696,17198.343006355743,0.85,0.9763487080754109,0.7499467302197333,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346697722841097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16611.277613863815,1378.820303795772,0.4630468490768027,0.0649028923467641,6.113110376966115,4.19403211512367
5876.0,-27.143976066624656,4.9701767169291955,34.4847224337505,20.354971184302144,4.406041465279415,-23.988555885052612,-35.59770028861237,1.2506201747988799,-4.637712415815656,-4.637712415816017,38.97382913156699,42398.7177739361,12811.894156174212,12811.894156174212,55210.61193011031,75337.85536531782,75337.85536531782,12811.894156174212,88149.74952149203,88149.74952149203,88149.74952149203,108386.69879302726,90243.09835723956,57303.955527713886,36599.047588361864,20236.949271535224,0.0,56835.99685989709,17201.40688080494,1378.6972633797695,0.0,0.8923905801881837,3.3235656263311166,0.0014959713701933424,359691.9091802133,1510761.3876222947,4.200153934697962,1510761.3876222947,4.200153934697962,0.8500000000000001,0.09616373397156777,4.698906859688992,1.2229230837570504,1.0,0.0,4.698906859688582,1.2857241116279896,1.2861267694773548,3.6546774048899304,16324.357109885475,1664.6211611391736,1603.0968420496806,1603.0968420496806,7.991965188948433,4.9701767169291955,1.9305459694723464,3.039630747456849,4.193980930050138,4.193980930050138,1.198280265728611,0.0,0.0,0.00031315963046349036,0.00012858698652515842,0.00018457264393833194,0.0008672896627127619,0.09616373336711961,0.08432367901562031,0.011840054351499303,0.10195304031512024,0.08432367931117671,0.011840054660391062,0.46280125600902833,0.46280125600902833,0.06498283861729973,0.0,3.410605131648481e-13,3.410605131648481e-13,7.24433966700218,3.410605131648481e-13,3.410605131648481e-13,4.167568370091999,20236.949271535224,17201.40688080494,0.85,0.971402191927883,0.7459835336125197,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346687875173656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16611.375639637474,1378.6972633797695,0.46280125600902833,0.06498283861729973,6.113110376966115,4.193980930050138
5877.0,-27.128099780796727,4.970732006831099,34.48475596858113,20.41988078216093,4.4042574674091375,-23.974585526320983,-35.621217464189954,1.2506192916654042,-4.634463946298354,-4.6344639462987125,38.9704332317854,42596.00180404394,12808.361651878247,12808.361651878247,55404.36345592218,75652.96636645278,75652.96636645278,12808.361651878247,88461.32801833103,88461.32801833103,88461.32801833103,108689.12627764675,90549.80041632446,57492.2504872815,36730.61103226996,20227.79825931572,0.0,56958.40929158568,17193.628520418362,1377.6972633797695,0.0,0.8924184532471422,3.313135207555951,0.0014959713701933424,359737.3163293694,1510618.0991733535,4.199225464255861,1510618.0991733535,4.199225464255861,0.85,0.09611443483295679,4.698906859688992,1.223735913508572,1.0,0.0,4.698906859688536,1.2857230703560012,1.2861263784280184,3.6546803647133137,16379.837407326278,1670.278577019296,1603.0968420496806,1603.0968420496806,7.989761638792695,4.970732006831099,1.9320176418634851,3.038714364967614,4.194088989247983,4.194088989247983,1.198311139785138,0.0,0.0,0.0003136655830297644,0.00012825768675192708,0.00018540789627783733,0.000871214435660435,0.09611459425379587,0.08427345620996846,0.011841138043827413,0.10156253422842036,0.08427337976708014,0.011841055065876637,0.46260144822147553,0.46260144822147553,0.06499944174613106,0.0,3.410605131648481e-13,3.410605131648481e-13,6.592313759715694,3.410605131648481e-13,3.410605131648481e-13,4.008336542575705,20227.79825931572,17193.628520418362,0.85,0.9727161299798962,0.7478439502406633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434574558481441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16611.792464977796,1377.6972633797695,0.46260144822147553,0.06499944174613106,6.113110376966115,4.194088989247983
5878.0,-27.17574352469366,4.970972063781339,34.484080414570045,27.274870324786775,4.396569053950671,-23.99530291990465,-39.52668960029257,1.2137860068390707,73.3837291868374,-4.63307610236551,38.96236496779738,61401.9790080483,12806.895177675102,12806.895177675102,74208.8741857234,108069.88064793592,108069.88064793592,12806.895177675102,120876.77582561102,120876.77582561102,120876.77582561102,142665.49877639447,123104.34409232298,76425.37749357778,51865.51844305023,21788.722950783456,0.0,73654.24139383368,18520.414508165937,1376.6972633797695,0.0,0.8924536579859839,2.172450015541126,0.0014959713701933424,359756.7170007917,1510277.7036559135,4.198052829275151,1510277.7036559135,4.198052829275151,0.85,0.09615770163246928,4.698906859688992,1.3122971066040918,1.0,0.0,4.6989068596891554,1.2858988114050287,1.2863002249800748,3.654180887339621,22268.730920408216,2270.7785961983163,1603.0968420496806,1603.0968420496806,7.988846862988336,4.970972063781339,1.9326909535787467,3.0382811102025924,4.194206796229939,4.194206796229939,1.1983447989228397,0.0,0.0,0.00031214950552178617,8.318551312083191e-05,0.00022896399240095427,0.0010758804745146222,0.0960503162707522,0.08421739246413518,0.011832923806617025,0.06654967633984502,0.08431008886709518,0.0118476127653741,0.46243826865809995,0.46243826865809995,0.06497466423726543,0.0,3.410605131648481e-13,3.410605131648481e-13,6.01289934006553,78.01680528920292,88.8182559400068,3.7122362844953614,21788.722950783456,18520.414508165937,0.85,1.0075302220400868,0.8336516383317045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344815417389756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16612.205720701662,1376.6972633797695,0.46243826865809995,0.06497466423726543,6.113110376966115,4.194206796229939
5879.0,-27.22341568585047,4.971239215324272,34.48326675148317,27.27854533530774,4.386509406575668,-24.012541851898746,-39.54311170438302,1.2195744270285536,73.4551296004633,-4.6315616591919735,38.954422066838774,61236.07780371333,12805.24478279979,12805.24478279979,74041.32258651312,108134.45667589833,108134.45667589833,12805.24478279979,120939.70145869811,120939.70145869811,120939.70145869811,142717.78155754294,123094.0170452311,76403.1908854541,51878.69573308556,21778.080098844828,0.0,73656.77583193038,18511.368084018104,1376.2126320398015,0.0,0.8924890349449053,2.1720964046407416,0.0014959713701933424,359777.888339571,1509942.6537996326,4.196874523802018,1509942.6537996326,4.196874523802018,0.85,0.09619230944942556,4.698906859688992,1.312261977228336,1.0,0.0,4.698906859689635,1.2858748034246912,1.28627426743973,3.6542491128796657,22266.86282846892,2270.588103834533,1603.0968420496806,1603.0968420496806,7.987817358823633,4.971239215324272,1.9333667618263588,3.037872453497913,4.194230433421314,4.194230433421314,1.1983515524060897,0.0,0.0,0.0003106392772849169,8.303167606369802e-05,0.00022760760122121886,0.001069506918695742,0.09598638871972581,0.08416694371535556,0.011819445004370247,0.06651805737863249,0.08433805590693398,0.011854253542491578,0.4623043916740661,0.4623043916740661,0.06492075263122062,0.0,3.410605131648481e-13,3.410605131648481e-13,5.488984199617846,78.08669125965525,88.94857712466029,3.4080974763991208,21778.080098844828,18511.368084018104,0.85,1.0052207926594587,0.8313705984557547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434760713271682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16611.346987706234,1376.2126320398015,0.4623043916740661,0.06492075263122062,6.113110376966115,4.194230433421314
5880.0,-27.27160607895361,4.971536008077318,34.482243397729135,27.285592525173,4.373888504041261,-24.03570637341825,-39.564775361772604,1.2288140565597274,73.68751539765191,-4.629707809584044,38.94570940276634,61093.01150101515,12803.18597697707,12803.18597697707,73896.19747799222,108227.05805036098,108227.05805036098,12803.18597697707,121030.24402733805,121030.24402733805,121030.24402733805,142796.19058883033,123083.31467210763,76378.29559537518,51894.46564081383,21765.94656149228,0.0,73660.41220230612,18501.054577268438,1375.6739149018183,0.0,0.8925287758283973,2.170681705591048,0.0014959713701933424,359803.8057814997,1509575.1982137074,4.195550947369457,1509575.1982137074,4.195550947369457,0.85,0.09622037528033563,4.698906859688992,1.3122213338175788,1.0,0.0,4.69890685968938,1.285834642495299,1.2862321397114207,3.654363247338136,22264.92684262655,2270.390688219377,1603.0968420496806,1603.0968420496806,7.986533090918721,4.971536008077318,1.93417530492931,3.037360703148008,4.194262644243067,4.194262644243067,1.1983607554980191,0.0,0.0,0.0003091194699143608,8.282914005304294e-05,0.00022629032986131787,0.0010633171832666313,0.09591994997037748,0.08411805854125308,0.0118018914291244,0.06645167114629436,0.08435885533465726,0.011861519945678372,0.4621939567535057,0.4621939567535057,0.06484651442742433,0.0,6.739755250128894,6.985123050684081,5.001962975348249,78.31722320723594,89.26933232100959,3.0677986962576256,21765.94656149228,18501.054577268438,0.85,1.0032009768698893,0.8293873150373503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350401537031854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16610.48609729357,1375.6739149018183,0.4621939567535057,0.06484651442742433,6.113110376966115,4.194262644243067
5881.0,-27.31940153346822,4.971789544356318,34.48120429624793,27.247189822979294,4.360005003892399,-24.04280749886722,-39.57465804470701,1.1915301584758469,73.03034498744586,-4.628586899539869,38.94029272579154,60894.94446757333,12802.05195736217,12802.05195736217,73696.9964249355,108110.93750950307,108110.93750950307,12802.05195736217,120912.98946686524,120912.98946686524,120912.98946686524,142668.5863955392,123077.68805737856,76372.41168921484,51894.751520181904,21755.596928673964,0.0,73650.34844885586,18492.25738937287,1375.0299429124511,0.0,0.8925533237794099,2.1752380150159096,0.0014959713701933424,359819.4771919444,1509346.7845913093,4.194733415684871,1509346.7845913093,4.194733415684871,0.85,0.09624033488735838,4.698906859688992,1.3122531179571526,1.0,0.0,4.698906859688587,1.2860124928337584,1.2864081151533513,3.6538578636470644,22263.9090266403,2270.286899873076,1603.0968420496806,1603.0968420496806,7.985825697837304,4.971789544356318,1.934727991030667,3.0370615533256506,4.194304242082444,4.194304242082444,1.198372640594984,0.0,0.0,0.0003076188811270752,8.273689748351315e-05,0.00022488198364356202,0.0010566994955632013,0.09594388902278467,0.08416062647230595,0.011783262550478716,0.0665618131026562,0.08437461092565292,0.011865723961705455,0.46252603961546557,0.46252603961546557,0.06475790389958135,0.0,20.21110373130358,22.473357926396375,4.574013827299325,77.65893188698573,88.55189633657454,2.872464383861484,21755.596928673964,18492.25738937287,0.85,1.0006333707451776,0.8268113559552253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353227360382657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16609.613235895544,1375.0299429124511,0.46252603961546557,0.06475790389958135,6.113110376966115,4.194304242082444
5882.0,-27.372326251132627,4.976388365278057,34.47812137146154,27.265257469285302,4.385063734656272,-24.196663545500684,-39.716208167932905,1.2120815488125656,74.92244699770481,-4.2625646857004815,38.86683460528391,61308.85288526025,12320.110942617459,12320.110942617459,73628.96382787771,108077.58327725259,108077.58327725259,12320.110942617459,120397.69421987006,120397.69421987006,120397.69421987006,142208.7503715383,123065.57903862039,76309.51043193642,51951.18734075996,21811.056151668254,0.0,73762.24349242821,18539.397728918015,1374.3323817962505,0.0,0.8945872755362214,2.1940583481590976,0.0014959713701933424,364965.5308396339,1506251.7393850668,4.127106841897667,1506251.7393850668,4.127106841897667,0.85,0.09548784548993168,4.698906859688992,1.3121945477509873,1.0,0.0,4.6989068596893695,1.285919580342444,1.2863130473114937,3.6541218685212495,22261.71858825712,2270.0635373197906,1603.0968420496806,1603.0968420496806,7.685194443315888,4.976388365278057,2.0536790754397884,2.9227092898382683,4.19433328554007,4.19433328554007,1.1983809387257343,0.0,0.0,0.00030596507887148487,8.142608025776802e-05,0.00022453899861371685,0.0010550878408536913,0.09545653858364628,0.08377524789614908,0.011681290687497198,0.06725656775194847,0.08379174665760082,0.011696098832330854,0.4637326489028605,0.4637326489028605,0.06466105453764222,0.0,31.502477988257283,35.79341029774923,2.064311267077585,79.18501168340526,91.81648035063915,2.8421709430404007e-13,21811.056151668254,18539.397728918015,0.85,0.9981931180745041,0.8311684946452812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356031060449879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16608.746680087468,1374.3323817962505,0.4637326489028605,0.06466105453764222,6.113110376966115,4.19433328554007
5883.0,-27.430942388086237,4.981019003694795,34.47570706666416,20.453718315716856,4.417686780707458,-24.24502538950372,-35.915659613069124,1.233336242105545,-4.256661216150121,-4.256661216150403,38.88565608281107,42482.6606013868,12319.114602562682,12319.114602562682,54801.77520394948,75748.03385089619,75748.03385089619,12319.114602562682,88067.14845345887,88067.14845345887,88067.14845345887,108336.21399659924,90789.67880035096,57531.70490420112,36953.304329055376,20269.065543140376,0.0,57222.36987219575,17228.705711669318,1375.198078523396,0.0,0.8945503002725584,3.3654712678262624,0.0014959713701933424,365049.00037445204,1507044.2956719315,4.128334262321136,1507044.2956719315,4.128334262321136,0.8499999999999999,0.09579657057844672,4.698906859688992,1.2243909028405326,1.0,0.0,4.698906859688805,1.2858237337011353,1.2862148283285835,3.6543942505739757,16423.229760592887,1674.7033656338187,1603.0968420496806,1603.0968420496806,7.684572933729794,4.981019003694795,2.059479650330861,2.9215393533639347,4.195673579092055,4.195673579092055,1.1987638797405873,0.0,0.0,0.00030414298435338215,0.00012420010872272644,0.0001799428756306557,0.0008455348126530513,0.09579693814327844,0.0841499694851661,0.01164696865811234,0.10322572495421367,0.08414955011372609,0.011647020464720634,0.46551766841525605,0.46551766841525605,0.06443103576865566,0.0,12.51315900777172,14.214116796822907,0.5477572189331568,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20269.065543140376,17228.705711669318,0.85,0.9576984547537513,0.7424135123426451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359136849199021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16607.775774859143,1375.198078523396,0.46551766841525605,0.06443103576865566,6.113110376966115,4.195673579092055
5884.0,-27.416302205840996,4.984890636135679,34.47609365742456,20.485173747316026,4.47816607170584,-24.26702062260704,-35.95353362672029,1.2333363815726386,-4.325779338287191,-4.32577933828745,38.95913955912055,42743.683925772515,12417.166929238541,12417.166929238541,55160.85085501106,75610.99994668739,75610.99994668739,12417.166929238541,88028.16687592593,88028.16687592593,88028.16687592593,108311.23684644609,90938.33798382673,57619.68914328594,37020.72093393421,20283.069970520162,0.0,57303.79090445437,17240.60947494214,1376.198078523396,0.0,0.89396081065175,3.369474642942708,0.0014959713701933424,364072.6726375637,1510141.6417098795,4.147912642741065,1510141.6417098795,4.147912642741065,0.8500000000000001,0.09624247331842226,4.698906859688992,1.2247850560629745,1.0,0.0,4.698906859689021,1.2858227945768568,1.2862144729116547,3.654396919627891,16450.12118656228,1677.4455279389272,1603.0968420496806,1603.0968420496806,7.745737252755268,4.984890636135679,2.041050197480671,2.943840438655008,4.197031135623235,4.197031135623235,1.19915175303521,0.0,0.0,0.00030459713915099437,0.00012368687431017653,0.00018091026484081784,0.0008500804844486712,0.09611352144467569,0.08447543430048536,0.01163808714419033,0.10335551419792688,0.08454013107008987,0.011702342248332382,0.46565706915964816,0.46565706915964816,0.06415305934872371,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20283.069970520162,17240.60947494214,0.85,0.9626038693842027,0.7459137214332174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362578106507948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16606.6890873738,1376.198078523396,0.46565706915964816,0.06415305934872371,6.113110376966115,4.197031135623235
5885.0,-27.404101051785865,4.987007302261279,34.47716284822784,20.47634875578808,4.510667920153307,-24.27767405365004,-35.95789501033721,1.2333364778012659,-4.479197408963046,-4.479197408963332,38.988194518241,42827.799397058916,12625.204027636135,12625.204027636135,55453.00342469505,75415.84050608375,75415.84050608375,12625.204027636135,88041.04453371989,88041.04453371989,88041.04453371989,108304.23493265347,90896.71528126496,57595.85862549985,37000.951839739006,20263.190398933584,0.0,57264.14223867259,17223.711839093547,1377.198078523396,0.0,0.8931144785262057,3.3500484408805447,0.0014959713701933424,361912.88332288904,1511367.642298415,4.176053718844855,1511367.642298415,4.176053718844855,0.85,0.09627785336749016,4.698906859688992,1.2246744753466925,1.0,0.0,4.698906859688347,1.2858220110184657,1.2862141764282404,3.6543991465561487,16442.591925346012,1676.6777569655299,1603.0968420496806,1603.0968420496806,7.875509262119097,4.987007302261279,1.994655940002123,2.992351362259156,4.198167443082393,4.198167443082393,1.1994764123092552,0.0,0.0,0.0003049761094019226,0.0001236278986625263,0.00018134821073939632,0.0008521383514356743,0.09621492948931235,0.08458950825485738,0.011625421234454964,0.10273694718869332,0.08462234712282231,0.011655506244667857,0.4649124094140191,0.4649124094140191,0.06389447944630886,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.6811926755929107,2.8421709430404007e-13,2.8421709430404007e-13,4.554309800741748,20263.190398933584,17223.711839093547,0.85,0.9683722004176916,0.7478990817422168,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361718459768948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16607.06801427851,1377.198078523396,0.4649124094140191,0.06389447944630886,6.113110376966115,4.198167443082393
5886.0,-27.38315764015503,4.987537646409307,34.477531261765336,20.490657432843022,4.4158100126196045,-24.209639995634745,-35.89898196570573,1.2380546039891056,-4.61817979496368,-4.618179794963938,38.965383608046245,42646.51353791148,12811.607101740918,12811.607101740918,55458.1206396524,75931.59393062645,75931.59393062645,12811.607101740918,88743.20103236736,88743.20103236736,88743.20103236736,108985.2553437983,90942.12726104843,57637.02924858516,37005.66445829252,20242.054311430937,0.0,57247.71876972346,17205.746164716296,1378.198078523396,0.0,0.8925159687121987,3.3079262774866787,0.0014959713701933424,359965.00418139395,1510405.0515971752,4.195977481288849,1510405.0515971752,4.195977481288849,0.85,0.09615819941731084,4.698906859688992,1.224790582736023,1.0,0.0,4.6989068596891865,1.2857985549201665,1.2861915509412587,3.6544658116999833,16450.806640804003,1677.5154248192812,1603.0968420496806,1603.0968420496806,7.99178612650768,4.987537646409307,1.9514496948609628,3.0360879515483443,4.198780788423842,4.198780788423842,1.1996516538353834,0.0,0.0,0.00030562762796492175,0.0001244267319952077,0.00018120089596971404,0.0008514461330538807,0.09615755993608828,0.08455292568012254,0.011604634255965732,0.10145080302495653,0.08455344285749092,0.011604756559819919,0.4643133482841826,0.4643133482841826,0.06372560788002958,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.1042213509208523,2.8421709430404007e-13,2.8421709430404007e-13,12.799112954155873,20242.054311430937,17205.746164716296,0.85,0.9687393983807522,0.7449469508026212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361002102736928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16607.39856732455,1378.198078523396,0.4643133482841826,0.06372560788002958,6.113110376966115,4.198780788423842
5887.0,-27.36634105223185,4.988012723885497,34.47793555039583,20.479300966858887,4.416860451203458,-24.18763728328167,-35.8712321734987,1.2381542298851995,-4.6224341409414365,-4.622434140941701,38.966838460405185,42596.855000680574,12817.990107847867,12817.990107847867,55414.84510852844,75873.06179944331,75873.06179944331,12817.990107847867,88691.05190729118,88691.05190729118,88691.05190729118,108917.97978188892,90888.10097447046,57611.88259162293,36973.5759809417,20226.92787459773,0.0,57200.50385553943,17192.888693408073,1377.198078523396,0.0,0.8924900216732756,3.3068022658074985,0.0014959713701933424,359905.50826578203,1510466.4306259805,4.196841659646219,1510466.4306259805,4.196841659646219,0.8500000000000001,0.09608140821943717,4.698906859688992,1.2246469524269927,1.0,0.0,4.698906859689151,1.28579700515519,1.2861906745805707,3.6544702164101364,16441.03365637113,1676.5188577517433,1603.0968420496806,1603.0968420496806,7.995767798693372,4.988012723885497,1.9505122041072802,3.0375005197782166,4.198919121078932,4.198919121078932,1.1996911774511234,0.0,0.0,0.00030615169426820575,0.00012480465465857204,0.0001813470396096337,0.0008521328484059992,0.09608141693486005,0.08447392054298462,0.011607496391875435,0.10133979831230948,0.08447391613873742,0.011607492080699756,0.46383076604698004,0.46383076604698004,0.06373462849509312,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.037626233474725,2.8421709430404007e-13,2.8421709430404007e-13,12.920577306548182,20226.92787459773,17192.888693408073,0.85,0.9687824647223268,0.7446937024935908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435977262523194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16607.904663635833,1377.198078523396,0.46383076604698004,0.06373462849509312,6.113110376966115,4.198919121078932
5888.0,-27.365648529193063,4.988138653767988,34.478258749274225,20.480923388991528,4.417215001533599,-24.187378245412454,-35.870261618960626,1.2408219089252608,-4.622408887240397,-4.622408887240756,38.96724238647208,42595.65465191811,12818.19095241164,12818.19095241164,55413.84560432975,75879.05372520756,75879.05372520756,12818.19095241164,88697.2446776192,88697.2446776192,88697.2446776192,108909.79194230461,90883.16713052463,57608.63521832382,36971.702124667565,20212.54726468542,0.0,57184.24938935299,17180.66517498261,1376.198078523396,0.0,0.8924887236474967,3.3065043565043304,0.0014959713701933424,359905.8614094234,1510483.4722702915,4.196884891941197,1510483.4722702915,4.196884891941197,0.85,0.09607756175542846,4.698906859688992,1.224631556537934,1.0,0.0,4.69890685968934,1.285784459764013,1.286178153121853,3.6545058730538775,16440.141157864735,1676.42784823204,1603.0968420496806,1603.0968420496806,7.995893084052621,4.988138653767988,1.9506791870454903,3.037459466722498,4.199041665528265,4.199041665528265,1.1997261901509328,0.0,0.0,0.00030617329353872205,0.00012481789173798358,0.00018135540180073847,0.0008521721415631434,0.096034337420871,0.08440422652085328,0.011630110900017724,0.10125694394792406,0.084470108296757,0.011607453458671464,0.46344136692388466,0.46344136692388466,0.06385787436425283,0.0,3.410605131648481e-13,3.410605131648481e-13,6.596414666041426,3.410605131648481e-13,3.410605131648481e-13,12.92979034438838,20212.54726468542,17180.66517498261,0.85,0.9690403598206035,0.7448843887395485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358785555424265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16608.32878402589,1376.198078523396,0.46344136692388466,0.06385787436425283,6.113110376966115,4.199041665528265
5889.0,-27.364108237860712,4.986436733488971,34.478239592303765,20.41878910912203,4.3542446548250044,-24.154710526957203,-35.80965595375744,1.2319206313103963,-4.806887102271958,-4.806887102272308,38.94952434547151,42306.20691617687,13061.981146985327,13061.981146985327,55368.18806316219,75883.00974267755,75883.00974267755,13061.981146985327,88944.99088966288,88944.99088966288,88944.99088966288,109095.99449862195,90631.72205117455,57466.22335431173,36850.55410762536,20151.003608959072,0.0,57001.55771658443,17128.35306761521,1375.7411083624718,0.0,0.8916449372267871,3.2723374224927193,0.0014959713701933424,357333.3902679852,1509736.0846512478,4.225007026404693,1509736.0846512478,4.225007026404693,0.85,0.09593932777839634,4.698906859688992,1.2239723169757055,1.0,0.0,4.698906859688646,1.2858260728676332,1.2862198407483985,3.654387602523527,16394.65646880203,1671.7897007440902,1603.0968420496806,1603.0968420496806,8.147967611416783,4.986436733488971,1.8912208589131465,3.0952158745758247,4.1990596755826255,4.1990596755826255,1.1997313358807502,0.0,0.0,0.00030622133909159353,0.0001256470448079102,0.00018057429428368333,0.0008485017900930984,0.09616447694162682,0.08448067777030555,0.011683799171321266,0.10008264472809428,0.08434182846766776,0.011597499310728572,0.463126514292075,0.463126514292075,0.06405106264197863,0.0,3.410605131648481e-13,3.410605131648481e-13,9.674900262822632,3.410605131648481e-13,3.410605131648481e-13,21.948816720954312,20151.003608959072,17128.35306761521,0.85,0.9713451751346259,0.7421938734819523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358744909694807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16608.430446202357,1375.7411083624718,0.463126514292075,0.06405106264197863,6.113110376966115,4.1990596755826255
5890.0,-27.344518482677866,4.985368469286781,34.47791761244347,20.412830379232787,4.351038962564061,-24.136050733566965,-35.78805575435979,1.231920604468763,-4.759005865360507,-4.759005865360864,38.94651058403654,42300.958407131824,12996.400388220562,12996.400388220562,55297.35879535238,75870.09137787625,75870.09137787625,12996.400388220562,88866.4917660968,88866.4917660968,88866.4917660968,109014.42639095057,90603.67797435069,57456.59919929067,36830.087527844466,20147.934624853762,0.0,56978.02215269823,17125.7444311257,1374.7411083624718,0.0,0.8918914091482866,3.28131264599967,0.0014959713701933424,357999.6833032659,1509608.9851161214,4.216788604914249,1509608.9851161214,4.216788604914249,0.8500000000000001,0.09596102989852734,4.698906859688992,1.2238977744756272,1.0,0.0,4.69890685968804,1.2858248090557112,1.2862193630771785,3.6543911943492464,16389.583487784937,1671.2724006449641,1603.0968420496806,1603.0968420496806,8.107058817235073,4.985368469286781,1.9053017606133302,3.080066708673451,4.198526494054736,4.198526494054736,1.1995789983013532,0.0,0.0,0.0003068329984541871,0.00012594378653550556,0.00018088921191868155,0.0008499815587284285,0.09611415917075208,0.08437599274071841,0.011738166430033677,0.1003119202607138,0.08431768939618761,0.011643340502339729,0.462871298853294,0.462871298853294,0.06439343900014136,0.0,3.410605131648481e-13,3.410605131648481e-13,11.259054717662536,3.410605131648481e-13,3.410605131648481e-13,17.782374731928314,20147.934624853762,17125.7444311257,0.85,0.9705033047156015,0.7424083323525584,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358654507321345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16608.549115087742,1374.7411083624718,0.462871298853294,0.06439343900014136,6.113110376966115,4.198526494054736
5891.0,-27.40143091900624,5.016465164403918,34.4911252775746,24.804746196046494,7.810311363264481,-23.87665881143724,-36.18007118403909,4.29331364206718,-1.8188057758383138,-1.8188057758380918,39.33511088941998,43930.73325880005,9116.297897127599,9116.297897127599,53047.031155927645,80275.29792366728,80275.29792366728,9116.297897127599,89391.59582079489,89391.59582079489,89391.59582079489,110505.69581755479,96888.26814802476,60580.42675099676,40342.04599669777,21114.099996759905,0.0,61456.14599345768,17946.98499724592,1373.7411083624718,0.0,0.904296701572529,3.5991625804764045,0.0014959713701933424,400819.2894319536,1526064.3170629705,3.8073624630833733,1526064.3170629705,3.8073624630833733,0.85,0.09459669483966297,4.698906859688992,1.2377856158977378,1.0,0.0,4.698906859688823,1.2716402562116018,1.272028201842173,3.6951542204929146,17526.422715957364,1787.197739896638,1603.0968420496806,1603.0968420496806,5.686679468142248,5.016465164403918,2.8557813295843193,2.160683834819599,4.198181628909556,4.198181628909556,1.1994804654027305,0.0,0.0,0.0003050591021161774,0.00012065769799679438,0.000184401404119383,0.0008664850227528508,0.09394327640462852,0.08240737790955474,0.011535898495073771,0.11147804346098181,0.08279178914669864,0.011804905692964326,0.4626637931689358,0.4626637931689358,0.06476656205710704,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,21114.099996759905,17946.98499724592,0.85,0.8631688547728777,0.714830592589986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435750484412621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16609.029426241974,1373.7411083624718,0.4626637931689358,0.06476656205710704,6.113110376966115,4.198181628909556
