time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5892.0,-27.401434224257407,5.026291434787155,34.50037351796489,24.806392297055595,7.812326869630352,-23.876731859777827,-36.18107013227416,4.293313943044046,-1.8200619009999173,-1.8200619009996684,39.33927523033341,43935.61166504527,9134.69345066229,9134.69345066229,53070.30511570755,80273.5529103734,80273.5529103734,9134.69345066229,89408.2463610357,89408.2463610357,89408.2463610357,110539.45516798351,96896.0422014643,60584.975714037355,40345.62943047438,21131.208806947816,0.0,61476.8382374222,17961.527485905644,1374.7411083624718,0.0,0.9042776184532226,3.5983709009984715,0.0014959713701933424,400800.17859641695,1526241.3878584064,3.80798579781883,1526241.3878584064,3.80798579781883,0.8500000000000001,0.09459647613706235,4.698906859688992,1.2378061900893225,1.0,0.0,4.698906859689111,1.2716402550420716,1.2720282005416228,3.695154223891356,17527.82898886741,1787.3411398252626,1603.0968420496806,1603.0968420496806,5.698154478916503,5.026291434787155,2.8660620932818057,2.1602293415053495,4.207538079385371,4.207538079385371,1.2021537369672488,0.0,0.0,0.00030505899936994686,0.00012064449345194627,0.00018441450591800057,0.000866546586884249,0.09386172524615861,0.08239157840027528,0.011470146845883336,0.1115323002160303,0.08279157385884324,0.011804902278219103,0.4624944552881159,0.4624944552881159,0.06438618388628649,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,21131.208806947816,17961.527485905644,0.85,0.863256905157536,0.7146693441742548,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436084534225462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16607.977796484774,1374.7411083624718,0.4624944552881159,0.06438618388628649,6.113110376966115,4.207538079385371
5893.0,-27.404324690673896,5.052230208300861,34.51449129022816,30.268526868335925,7.825235482115316,-23.887450402355416,-39.22938531087709,4.293313982765343,60.24866987285628,-2.262428114314166,39.41193292440251,58783.24907953449,9760.757426924469,9760.757426924469,68544.00650645896,106013.62268087865,106013.62268087865,9760.757426924469,115774.38010780311,115774.38010780311,115774.38010780311,138395.2694308298,122697.08442585102,75395.63348893798,52557.167707681154,22620.88932302668,0.0,75178.05703070783,19227.755924572677,1375.7411083624718,0.0,0.902063921750112,2.4883772154171253,0.0014959713701933424,394114.1582022792,1529333.346381734,3.880432393897413,1529333.346381734,3.880432393897413,0.85,0.0946443271095887,4.698906859688992,1.3073760388931266,1.0,0.0,4.698906859689004,1.271640438458795,1.2720282697640006,3.6951536909159493,22195.060441967606,2263.266298069943,1603.0968420496806,1603.0968420496806,6.088688575073606,5.052230208300861,2.745585450234392,2.3066447580664686,4.21052977955832,4.21052977955832,1.2030085084452344,0.0,0.0,0.00030496915923092775,8.601652659979403e-05,0.00021895263263113372,0.001028838027417398,0.09459698563386927,0.08308246493977721,0.011514520694092058,0.07699495613191135,0.08306552217059393,0.01157880493899477,0.46235565165012665,0.46235565165012665,0.06407854801629671,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,62.511097987170444,85.51285286682685,-1.7053025658242404e-13,22620.88932302668,19227.755924572677,0.85,0.9117554937401604,0.7819203022967648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360845536300195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16608.064349238943,1375.7411083624718,0.46235565165012665,0.06407854801629671,6.113110376966115,4.21052977955832
5894.0,-27.414475508588236,5.070211961476732,34.52792726819448,24.807307531032734,7.830426504942139,-23.89182497863709,-36.19559156997127,4.294237063362179,-2.263508737543816,-2.263508737543637,39.42969263282775,43939.724736594166,9789.435161919066,9789.435161919066,53729.15989851323,80192.32019218415,80192.32019218415,9789.435161919066,89981.75535410322,89981.75535410322,89981.75535410322,111081.74630395357,96895.9323375136,60579.38421975613,40351.72013084163,21099.990949850337,0.0,61451.711080691966,17934.992307372784,1376.7411083624718,0.0,0.9020005088468879,3.5230377554294883,0.0014959713701933424,394097.93300620804,1530089.8330284061,3.8825116928596106,1530089.8330284061,3.8825116928596106,0.8499999999999999,0.09471291998042079,4.698906859688992,1.2378051927825435,1.0,0.0,4.698906859688981,1.2716368519739867,1.27202428120454,3.6951641126118573,17527.809115232783,1787.3391132785187,1603.0968420496806,1603.0968420496806,6.106577534893357,5.070211961476732,2.7611054149433927,2.309106546533339,4.2183984619596,4.2183984619596,1.2052567034170285,0.0,0.0,0.000304653849122439,0.00012045269319039703,0.000184201155932042,0.0008655440751717139,0.0945959547432151,0.08311845014534933,0.011477504597865767,0.1090808194828174,0.0831281043252623,0.011584815655158493,0.4622412754064019,0.4622412754064019,0.06382910598697157,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,21099.990949850337,17934.992307372784,0.85,0.8743313888845456,0.7150284990257978,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361015232470058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16608.093062420925,1376.7411083624718,0.4622412754064019,0.06382910598697157,6.113110376966115,4.2183984619596
5895.0,-27.41447519294897,5.078585323565052,34.537304201083394,24.80920812757688,7.830417557773021,-23.892449288626224,-36.196383520122595,4.295656066871635,-2.2639023058821977,-2.2639023058820804,39.43170488197116,43943.606998630916,9803.40402936781,9803.40402936781,53747.01102799873,80201.3402336239,80201.3402336239,9803.40402936781,90004.7442629917,90004.7442629917,90004.7442629917,111121.49627354831,96898.20728409337,60580.31598851811,40353.212550639175,21116.752010556615,0.0,61469.96456119579,17949.239208973122,1377.7411083624718,0.0,0.9019920995487732,3.52227349129168,0.0014959713701933424,394092.0238392073,1530175.5639650675,3.88278744912988,1530175.5639650675,3.88278744912988,0.85,0.0947148244133551,4.698906859688992,1.2378099177638067,1.0,0.0,4.698906859688977,1.2716303481319813,1.2720177753934734,3.6951830117861397,17528.22063745498,1787.3810768667158,1603.0968420496806,1603.0968420496806,6.11529121149875,5.078585323565052,2.7692011612916048,2.3093841622734477,4.223910007848156,4.223910007848156,1.2068314308137589,0.0,0.0,0.00030465385892232546,0.00012044224115178547,0.00018421161777054,0.0008655932343763971,0.09455004635240527,0.08310810116397944,0.011441945188425827,0.10913535274066787,0.0831304709214263,0.01158435349192881,0.4621464410780888,0.4621464410780888,0.06362621903017812,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,21116.752010556615,17949.239208973122,0.85,0.8743621606368659,0.7148793286660075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361611206002058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16607.976230212353,1377.7411083624718,0.4621464410780888,0.06362621903017812,6.113110376966115,4.223910007848156
5896.0,-27.41051700018237,5.1028373075031,34.54955391306908,24.8088295449503,7.789666229706371,-23.873951610021194,-36.178946297708876,4.29544708667675,-2.369557958009352,-2.3695579580092456,39.46168003823101,43878.507849394264,9977.955784885757,9977.955784885757,53856.46363428002,80392.0639054599,80392.0639054599,9977.955784885757,90370.01969034565,90370.01969034565,90370.01969034565,111499.74432535573,96897.4280991192,60583.89963220323,40348.36496323997,21129.724635010072,0.0,61478.08959825004,17960.26593975856,1378.7411083624718,0.0,0.9014153351925864,3.497485125612657,0.0014959713701933424,392508.1804793955,1531453.0715543393,3.9017099457236206,1531453.0715543393,3.9017099457236206,0.8499999999999999,0.09475404292402165,4.698906859688992,1.2378079797467216,1.0,0.0,4.698906859689137,1.2716310547709067,1.2720186385593542,3.695180958391688,17528.079688241087,1787.3667040468547,1603.0968420496806,1603.0968420496806,6.224175310661947,5.1028373075031,2.753803891247295,2.3490334162558053,4.226552992013928,4.226552992013928,1.2075865691468366,0.0,0.0,0.0003047767747051998,0.00012067256884497769,0.00018410420586022214,0.0008650885158141921,0.0947440397105375,0.0833031394246487,0.011440900285888797,0.10837661311091917,0.0833112705296073,0.011442772394414347,0.46206724028210494,0.46206724028210494,0.06346057613141003,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,21129.724635010072,17960.26593975856,0.85,0.8760269550700717,0.7137259491329941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436161118746956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16608.06242068537,1378.7411083624718,0.46206724028210494,0.06346057613141003,6.113110376966115,4.226552992013928
5897.0,-27.410517244637923,5.127144396593084,34.562509422606006,24.804807872884,7.81191528421203,-23.885559055080105,-36.18934265160931,4.292338284790204,-2.326266138490894,-2.326266138490718,39.47705445422568,43929.45256530574,9955.701952387864,9955.701952387864,53885.154517693605,80267.97101812177,80267.97101812177,9955.701952387864,90223.67297050964,90223.67297050964,90223.67297050964,111381.88412504617,96893.11609471234,60580.01634042476,40347.88861587509,21158.211154536526,0.0,61506.099770411616,17984.479481356047,1379.7411083624718,0.0,0.9015605830973212,3.5063264200368818,0.0014959713701933424,393156.5479581174,1532108.6247152244,3.8969429166888467,1532108.6247152244,3.8969429166888467,0.85,0.09471271322822576,4.698906859688992,1.2377993842260913,1.0,0.0,4.698906859689065,1.2716453036896238,1.2720328918113812,3.695139553502315,17527.299676239298,1787.2871649584006,1603.0968420496806,1603.0968420496806,6.210293533894524,5.127144396593084,2.7874724227240915,2.3396719738689926,4.2339999827078465,4.2339999827078465,1.2097142807736705,0.0,0.0,0.00030477676711258806,0.00012053519484983758,0.00018424157226275048,0.0008657339877453234,0.09470812229669108,0.08329164108591117,0.011416481210779917,0.10874690250716486,0.08329224544227527,0.01142046778595049,0.46200054631198456,0.46200054631198456,0.06332472847906222,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,21158.211154536526,17984.479481356047,0.85,0.8760944803659266,0.7142292021325441,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436137878901405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16608.227900640697,1379.7411083624718,0.46200054631198456,0.06332472847906222,6.113110376966115,4.2339999827078465
5898.0,-27.341087423085536,5.157298205473712,34.554565455109056,21.772167726326757,7.78441648957652,-23.806460618278166,-34.3606089829467,4.3419173484362625,-2.121743075517884,-2.1217430755177147,39.288941100623745,35293.60001893609,9725.830622518273,9725.830622518273,45019.43064145437,66073.08911465193,66073.08911465193,9725.830622518273,75798.9197371702,75798.9197371702,75798.9197371702,96686.85399525843,82334.21275465704,51989.901495778446,33715.901398753995,20887.93425808822,0.0,54603.83565684222,17754.744119374984,1380.7411083624718,0.0,0.9030997473056408,4.053208294522502,0.0014959713701933424,396230.965296945,1524102.1847263977,3.84649943646933,1524102.1847263977,3.84649943646933,0.8499999999999999,0.09414479403433447,4.698906859688992,1.1996933241235093,1.0,0.0,4.698906859689927,1.2714136802056,1.2718039485469932,3.6958127262946654,14893.69398696499,1518.7341229640083,1603.0968420496806,1603.0968420496806,6.066901491792016,5.157298205473712,2.8756916415649196,2.281606563908792,4.241504016762497,4.241504016762497,1.2118582905035706,0.0,0.0,0.0003069402435699157,0.00014705142612660426,0.00015988881744331146,0.0007513026610719371,0.09375658946372256,0.08247117661165894,0.011285412852063626,0.1260140385855523,0.08280051146200659,0.011344282572327882,0.4619438578025549,0.4619438578025549,0.06321271702385063,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,20887.93425808822,17754.744119374984,0.85,0.8244737773437559,0.6463575240526821,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361378803366616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16608.31421184343,1380.7411083624718,0.4619438578025549,0.06321271702385063,6.113110376966115,4.241504016762497
5899.0,-27.341087423085536,5.157298205473712,34.554565455109056,24.862561630457662,7.78441648957652,-23.806460618278166,-36.11551198465747,4.3419173484362625,-2.121743075517884,-2.1217430755177147,39.288941100623745,43924.64451169549,9729.585892708155,9729.585892708155,53654.23040440365,80670.99463154678,80670.99463154678,9729.585892708155,90400.58052425494,90400.58052425494,90400.58052425494,111592.71856837378,96932.1182715519,60620.945988537846,40345.74698112672,21192.138044118834,0.0,61537.88502524556,18013.31733750101,1381.7411083624718,0.0,0.9030997473056408,3.5128230114306693,0.0014959713701933424,396230.965296945,1524102.1847263977,3.84649943646933,1524102.1847263977,3.84649943646933,0.85,0.09414479403433447,4.698906859688992,1.2378558938810604,1.0,0.0,4.698906859687831,1.2714136802056,1.2718039485469932,3.6958127262946654,17534.35490233838,1788.0065978023463,1603.0968420496806,1603.0968420496806,6.069244001671257,5.157298205473712,2.8798088088873715,2.2774893965863403,4.250812323102474,4.250812323102474,1.214517806600707,0.0,0.0,0.0003069402435699157,0.00012151390550983645,0.00018542633806007926,0.0008713010918775164,0.09373130475583125,0.08246248499618956,0.011268819759641686,0.10929258550115097,0.08280051146200659,0.011344282572327882,0.46189517366167787,0.46189517366167787,0.06311977452634804,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,21192.138044118834,18013.31733750101,0.85,0.8718894122278059,0.7137821602688436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357303503516725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16609.791438693712,1381.7411083624718,0.46189517366167787,0.06311977452634804,6.113110376966115,4.250812323102474
5900.0,-27.29259098568218,5.16330552775049,34.5434368850798,21.44632787620651,4.836557883711533,-23.997630745450547,-35.94285260243339,1.7301839020115761,-3.9281263325978557,-3.928126332598065,38.78426912968256,43327.56132917508,12152.263383772592,12152.263383772592,55479.824712947666,78458.78014104255,78458.78014104255,12152.263383772592,90611.04352481513,90611.04352481513,90611.04352481513,111157.02745307377,93132.21108145174,58891.80820391046,38044.89208615697,20545.98392825864,0.0,58590.87601441561,17464.086339019843,1382.7411083624718,0.0,0.8964712487907995,3.2848498151768553,0.0014959713701933424,369717.8254926652,1502778.701905236,4.064663909300878,1502778.701905236,4.064663909300878,0.85,0.09419008908628627,4.698906859688992,1.2301663547521455,1.0,0.0,4.698906859688846,1.2834906950853004,1.2838866209781254,3.661036950000408,16846.97777228841,1717.9136374081272,1603.0968420496806,1603.0968420496806,7.580492372647309,5.16330552775049,2.3188942148998613,2.8444113128506285,4.251074486778265,4.251074486778265,1.2145927105080756,0.0,0.0,0.0003084597988171331,0.0001238314153209034,0.00018462838349622972,0.0008675515777037238,0.09414107268595061,0.0828343352686526,0.011306737417298015,0.10152308119832427,0.08284591804983316,0.011344171036453124,0.46185289301564286,0.46185289301564286,0.06304208719501263,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20545.98392825864,17464.086339019843,0.85,0.9469021200382376,0.739493318354121,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357303503516725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16609.88006911294,1382.7411083624718,0.46185289301564286,0.06304208719501263,6.113110376966115,4.251074486778265
5901.0,-27.26907211485793,5.1672410802411415,34.53749450676569,21.4562025963329,4.845587802411692,-23.996857739232773,-35.94134134529156,1.7390770125658124,-3.931880292866083,-3.9318802928662415,38.82034069107762,43441.17888054538,12163.585289390452,12163.585289390452,55604.764169935836,78462.87803117403,78462.87803117403,12163.585289390452,90626.46332056448,90626.46332056448,90626.46332056448,111198.01283338034,93136.97528142993,58898.00334372109,38043.30215300982,20571.549512815865,0.0,58614.851665825685,17485.817085893486,1383.7411083624718,0.0,0.8963294845538262,3.2853627477685974,0.0014959713701933424,369664.2147525849,1504295.2716600115,4.069355949606406,1504295.2716600115,4.069355949606406,0.8500000000000001,0.09425768428818855,4.698906859688992,1.2301707604853434,1.0,0.0,4.698906859688942,1.2834476469618625,1.2838445086256682,3.6611597448576094,16847.839583365407,1718.001517680901,1603.0968420496806,1603.0968420496806,7.587554893962857,5.1672410802411415,2.321568299917242,2.8456727803238997,4.253148859340882,4.253148859340882,1.2151853883831092,0.0,0.0,0.0003091992141595799,0.00012385187900286614,0.00018534733515671376,0.0008709298645929569,0.09425309770665181,0.08294245239654122,0.011310645310110602,0.10159629864873775,0.08290687090548172,0.011350813382706826,0.4618157351654816,0.4618157351654816,0.06297660399661098,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,20571.549512815865,17485.817085893486,0.85,0.9486463343275024,0.7411292129205023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354458216195016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16610.94024482815,1383.7411083624718,0.4618157351654816,0.06297660399661098,6.113110376966115,4.253148859340882
5902.0,-27.267002490975372,5.167363836577099,34.537077442410705,21.450161758717172,4.845704101301805,-23.99663969016836,-35.939125379640586,1.7365919892614774,-3.9319319774451174,-3.9319319774453882,38.82091839221111,43440.96144657706,12164.552134179943,12164.552134179943,55605.513580757004,78433.80325215313,78433.80325215313,12164.552134179943,90598.35538633307,90598.35538633307,90598.35538633307,111183.36894513364,93120.19003130117,58889.04156398073,38034.60940813382,20585.01355880056,0.0,58619.62296693439,17497.261524980477,1384.7411083624718,0.0,0.8963272533861283,3.286230762638105,0.0014959713701933424,369663.4766816719,1504319.5695724348,4.069429804307793,1504319.5695724348,4.069429804307793,0.85,0.0942592550667764,4.698906859688992,1.23012833181303,1.0,0.0,4.698906859689137,1.2834591151863748,1.2838560640121859,3.661127030919602,16844.803246822576,1717.6918975208227,1603.0968420496806,1603.0968420496806,7.588158004619755,5.167363836577099,2.322441053092126,2.8449227834849733,4.254608260221813,4.254608260221813,1.2156023600633752,0.0,0.0,0.000309264359594321,0.00012388189067069608,0.00018538246892362494,0.0008710949548913026,0.0942392322126457,0.08293834488488437,0.011300887327761324,0.10169632878918031,0.08290826956014968,0.011350985506626714,0.4617826755520192,0.4617826755520192,0.06292088410455633,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20585.01355880056,17497.261524980477,0.85,0.9485819042562325,0.7410651800179751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353078745847967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16611.501653174142,1384.7411083624718,0.4617826755520192,0.06292088410455633,6.113110376966115,4.254608260221813
5903.0,-27.25257587751385,5.172687620991156,34.53574814895056,21.449741022102558,4.903923569673163,-23.999221004499113,-35.940678406599886,1.7365920377672837,-3.9695799535682,-3.9695799535684864,39.00038897949426,43522.83165393734,12222.159110893685,12222.159110893685,55744.990764831025,78156.87256309841,78156.87256309841,12222.159110893685,90379.0316739921,90379.0316739921,90379.0316739921,111001.24203043895,93118.28063494817,58890.58503478584,38030.77288906925,20622.210356446853,0.0,58652.98324551611,17528.878802979823,1385.7411083624718,0.0,0.8955298531215565,3.3025140508197426,0.0014959713701933424,369126.15937054594,1511882.4229406784,4.095841989413112,1511882.4229406784,4.095841989413112,0.85,0.09485083364153428,4.698906859688992,1.2301230793306606,1.0,0.0,4.698906859689988,1.2834581775998426,1.2838557094423346,3.6611297054309,16844.457850127445,1717.6566768598293,1603.0968420496806,1603.0968420496806,7.6240928123011775,5.172687620991156,2.314504426084485,2.858183194906671,4.254924026850229,4.254924026850229,1.2156925791000652,0.0,0.0,0.0003097188163909599,0.00012386085673065414,0.00018585795966030575,0.0008733292415756107,0.09489794138134838,0.08352504455966811,0.011372896821680275,0.10218305300627487,0.0834501692554264,0.01140066438610787,0.46175289452791596,0.46175289452791596,0.06287297485757928,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,0.07098290488755765,20622.210356446853,17528.878802979823,0.85,0.9504203823953423,0.7420395220436561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352957366566341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16611.634145568758,1385.7411083624718,0.46175289452791596,0.06287297485757928,6.113110376966115,4.254924026850229
5904.0,-27.241687204547947,5.177487557998941,34.5371899188051,21.449025417119287,4.969808098146518,-24.026924386104334,-35.96530464766545,1.7370411158401857,-4.024178330924599,-4.024178330924841,39.10497028580913,43699.661918996055,12302.525272954608,12302.525272954608,56002.18719195067,77842.32535712296,77842.32535712296,12302.525272954608,90144.85063007756,90144.85063007756,90144.85063007756,110780.10371780515,93112.83817481324,58885.12907254111,38030.78789141348,20635.25308772758,0.0,58666.04097914106,17539.96512456844,1386.7411083624718,0.0,0.8949070465549545,3.315440706941233,0.0014959713701933424,368348.011508727,1516302.6962393187,4.116494860468099,1516302.6962393187,4.116494860468099,0.8499999999999999,0.09534924062158609,4.698906859688992,1.2301081461040306,1.0,0.0,4.69890685968797,1.2834553725150493,1.2838533442683506,3.6611377070953783,16843.473346443327,1717.556285422986,1603.0968420496806,1603.0968420496806,7.6742246321344485,5.177487557998941,2.3017844781084147,2.875703079890526,4.2568089748760976,4.2568089748760976,1.216231135678885,0.0,0.0,0.0003100622305098354,0.00012352776332954547,0.00018653446718028992,0.0008765080874018954,0.0953171289579106,0.08390006676138632,0.011417062196524276,0.10258565006190208,0.08390138397657712,0.011447856645008962,0.46172573637530007,0.46172573637530007,0.06283131412666432,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,1.2805365366128854,20635.25308772758,17539.96512456844,0.85,0.9545929170823453,0.7448885452238654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435211132838219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16612.014258642073,1386.7411083624718,0.46172573637530007,0.06283131412666432,6.113110376966115,4.2568089748760976
5905.0,-27.241688109120105,5.181700917507384,34.53983091017721,21.505909726861887,5.0369753736302885,-24.03891591464416,-35.986020940449066,1.7744701745131972,-4.068507515053739,-4.06850751505404,39.148948844609215,43801.25362796391,12368.311796641081,12368.311796641081,56169.56542460499,77793.75218257958,77793.75218257958,12368.311796641081,90162.06397922066,90162.06397922066,90162.06397922066,110810.42666198469,93204.73841540898,58930.08107299438,38082.95260268289,20648.362682764026,0.0,58731.315285446915,17551.10828034942,1387.7411083624718,0.0,0.8945416954542655,3.3148174017241003,0.0014959713701933424,367717.168850858,1518164.4267405267,4.128619915912268,1518164.4267405267,4.128619915912268,0.85,0.09556320450540352,4.698906859688992,1.2303185091493654,1.0,0.0,4.698906859688595,1.283280639031966,1.283678556567562,3.6616362132865814,16860.097469210374,1719.2514741741954,1603.0968420496806,1603.0968420496806,7.715261780958448,5.181700917507384,2.2917987147830052,2.889902202724379,4.2585447685750975,4.2585447685750975,1.216727076735742,0.0,0.0,0.000310062201966293,0.00012324819635112347,0.0001868140056151695,0.0008778216124710979,0.09551285283012108,0.08407767686876659,0.01143517596135449,0.1025984225228993,0.08409650166430101,0.01146670284110252,0.461700676519874,0.461700676519874,0.062794652208599,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.9053139255475458,20648.362682764026,17551.10828034942,0.85,0.9563818748415344,0.7457904427149354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435147283232184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16612.32397586124,1387.7411083624718,0.461700676519874,0.062794652208599,6.113110376966115,4.2585447685750975
5906.0,-27.241655304751937,5.183803387542154,34.5425243917975,21.50556753566491,5.039392586455448,-24.041088169247157,-35.987843410670735,1.7744722822164414,-4.254273232836567,-4.2542732328368675,39.1578614770585,43810.359910584346,12620.322624271192,12620.322624271192,56430.682534855536,77780.71768139717,77780.71768139717,12620.322624271192,90401.04030566837,90401.04030566837,90401.04030566837,111017.3882853273,93203.1120947137,58928.77142156858,38082.60074793902,20616.34797965892,0.0,58698.94872759793,17523.895782710082,1388.7411083624718,0.0,0.8936138214396722,3.288708139948312,0.0014959713701933424,365082.76847576164,1518541.9329529253,4.159445649250749,1518541.9329529253,4.159445649250749,0.85,0.09571843050250034,4.698906859688992,1.2303142061689867,1.0,0.0,4.698906859689091,1.2832806270589538,1.283678545919275,3.661636247449658,16859.80327895884,1719.2214751172767,1603.0968420496806,1603.0968420496806,7.872464278661513,5.183803387542154,2.236102459650122,2.947700927892032,4.260111611290143,4.260111611290143,1.217174746082898,0.0,0.0,0.0003100632371012583,0.00012322363003632318,0.0001868396070649351,0.0008779419112990195,0.09575267585190053,0.08429352586609787,0.011459149985802664,0.1017579932241025,0.08427662313870311,0.011441807363797223,0.4616772953021998,0.4616772953021998,0.06276198934081342,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.59060833366334,20616.34797965892,17523.895782710082,0.85,0.9613576351551258,0.7463568063866609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435147288536242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16612.41590149949,1388.7411083624718,0.4616772953021998,0.06276198934081342,6.113110376966115,4.260111611290143
5907.0,-27.241655304751937,5.183803387542154,34.5425243917975,21.50521514648574,5.039392586455448,-24.041088169247157,-35.9876434673555,1.7744722822164414,-4.254273232836567,-4.2542732328368675,39.1578614770585,43809.37936813449,12620.809891659319,12620.809891659319,56430.18925979381,77779.05320950632,77779.05320950632,12620.809891659319,90399.86310116564,90399.86310116564,90399.86310116564,111031.01709757854,93201.44762282286,58927.79087911872,38081.84082633793,20631.1539964129,0.0,58712.99482275083,17536.480896950965,1389.7411083624718,0.0,0.8936138214396722,3.288743121303205,0.0014959713701933424,365082.76847576164,1518541.9329529253,4.159445649250749,1518541.9329529253,4.159445649250749,0.85,0.09571843050250034,4.698906859688992,1.2303097647195682,1.0,0.0,4.698906859688981,1.2832806270589538,1.283678545919275,3.661636247449658,16859.50218741788,1719.1907723246857,1603.0968420496806,1603.0968420496806,7.8727682324685135,5.183803387542154,2.236636926291503,2.947166461250651,4.261048691279811,4.261048691279811,1.217442483222803,0.0,0.0,0.0003100632371012583,0.000123226324987381,0.0001868369121138773,0.0008779292479750074,0.09574327257446594,0.08428950208875406,0.011453770485711882,0.10183234993524097,0.08427662313870311,0.011441807363797223,0.46165525699472715,0.46165525699472715,0.06273252571325162,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.607668339950749,20631.1539964129,17536.480896950965,0.85,0.9611192450691947,0.7461615524875032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351470961842445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16612.50850241003,1389.7411083624718,0.46165525699472715,0.06273252571325162,6.113110376966115,4.261048691279811
5908.0,-27.23277477729522,5.185786454587293,34.54504356595404,21.504925900977128,5.02666892443495,-24.026550714896914,-35.97358265016226,1.7744722536698352,-4.263166672885006,-4.263166672885264,39.158787768652395,43786.13942811982,12635.51363765097,12635.51363765097,56421.65306577079,77837.82958527034,77837.82958527034,12635.51363765097,90473.34322292132,90473.34322292132,90473.34322292132,111118.36735733185,93200.12976678908,58931.280230500466,38076.49948476512,20645.024134410523,0.0,58721.52361917564,17548.270514248943,1390.7411083624718,0.0,0.8935674821841791,3.2865344541182067,0.0014959713701933424,364957.0201451424,1518581.171317267,4.1609863285088515,1518581.171317267,4.1609863285088515,0.8499999999999999,0.09575743094919409,4.698906859688992,1.2303061722172424,1.0,0.0,4.698906859689092,1.283280049045061,1.2836783274998673,3.6616378967206984,16859.263796306463,1719.1664631965516,1603.0968420496806,1603.0968420496806,7.881940320895094,5.185786454587293,2.2353985389016886,2.9503879156856048,4.261355030259048,4.261355030259048,1.2175300086454421,0.0,0.0,0.00031034357730157897,0.00012341598129040954,0.00018692759601116944,0.0008783553631620567,0.09574822627245785,0.08429773038636797,0.011450495886089894,0.1018319052107004,0.08430514697999579,0.011452283969198295,0.4616342930154157,0.4616342930154157,0.06270562147786886,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,12.724254989359224,20645.024134410523,17548.270514248943,0.85,0.9608342833826978,0.7456574136612042,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351470961842445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16612.600447233206,1390.7411083624718,0.4616342930154157,0.06270562147786886,6.113110376966115,4.261355030259048
5909.0,-27.221716842222555,5.188236837166914,34.54671213598403,20.295922771934443,5.034292378873409,-24.024797651003517,-35.27994380621237,1.7744725190280861,-4.220169110881784,-4.220169110882016,39.14051187238487,40436.84205427342,12581.760990115426,12581.760990115426,53018.603044388845,72090.93506097459,72090.93506097459,12581.760990115426,84672.69605109001,84672.69605109001,84672.69605109001,105232.51126042119,87489.2546181944,55538.039488948554,35501.3501436065,20559.815209331184,0.0,56061.16535293768,17475.842927931506,1391.7411083624718,0.0,0.8938394583223658,3.473345561069355,0.0014959713701933424,365565.2969105033,1517807.13312825,4.151945345894896,1517807.13312825,4.151945345894896,0.85,0.09573031068577383,4.698906859688992,1.2152013538731263,1.0,0.0,4.698906859688299,1.2832793272321374,1.2836780538674712,3.66163995630157,15826.205678481423,1613.823852027086,1603.0968420496806,1603.0968420496806,7.848409815360058,5.188236837166914,2.2510236320970876,2.9372132050698267,4.262259594463568,4.262259594463568,1.2177884555610194,0.0,0.0,0.0003106929799581862,0.00013311356886704516,0.00017757941109114106,0.0008344291129156942,0.09562529681407755,0.08419305491066531,0.011432241903412237,0.1077303331288302,0.08423845741421751,0.011491853271556315,0.46161418849863317,0.46161418849863317,0.06268076475622932,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,9.290460804489328,20559.815209331184,17475.842927931506,0.85,0.9457278083786854,0.7212986351550124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350950260266317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16612.870298623096,1391.7411083624718,0.46161418849863317,0.06268076475622932,6.113110376966115,4.262259594463568
5910.0,-27.1838518248566,5.18987139649072,34.548237787423524,21.487954852078133,4.977716215602833,-23.96554118057896,-35.91105022989211,1.7647239963751116,-4.290803743818287,-4.290803743818618,39.137324349650974,43731.33499252201,12678.953156596177,12678.953156596177,56410.28814911819,77989.12388325941,77989.12388325941,12678.953156596177,90668.07703985559,90668.07703985559,90668.07703985559,111335.92253493908,93166.278703903,58933.612364008266,38036.29593321637,20667.845495083486,0.0,58704.14142829985,17567.668670820964,1392.7411083624718,0.0,0.8935084088799432,3.2758487553142706,0.0014959713701933424,364566.46398235945,1517672.162685694,4.1629505525750465,1517672.162685694,4.1629505525750465,0.8500000000000001,0.09569366413290513,4.698906859688992,1.2302244089962913,1.0,0.0,4.69890685968889,1.2833223593736385,1.283722638397889,3.661517174829265,16853.140371366928,1718.542047627572,1603.0968420496806,1603.0968420496806,7.909037572792654,5.18987139649072,2.2306968555913445,2.959174540899376,4.2633084372994,4.2633084372994,1.2180881249426856,0.0,0.0,0.00031189216292771415,0.0001242627049332401,0.00018762945799447405,0.0008816533472499617,0.09568920724399359,0.0842526323206192,0.01143657492337438,0.1016400599630061,0.08425472480543487,0.01143893932747026,0.4615947715518738,0.4615947715518738,0.06265754604558434,0.0,3.410605131648481e-13,3.410605131648481e-13,2.3729629682839573,3.410605131648481e-13,3.410605131648481e-13,14.741213970341448,20667.845495083486,17567.668670820964,0.85,0.9609251881831313,0.7449446313073951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350301938120382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16613.184066763144,1392.7411083624718,0.4615947715518738,0.06265754604558434,6.113110376966115,4.2633084372994
5911.0,-27.17394771725574,5.19106705805907,34.55059017368419,21.484757225867384,4.980374309206363,-23.957940245628222,-35.901739716622956,1.764724050681344,-4.328578383708248,-4.328578383708525,39.16485001709847,43736.67058404201,12731.492588885567,12731.492588885567,56468.163172927576,77961.50868194507,77961.50868194507,12731.492588885567,90693.00127083063,90693.00127083063,90693.00127083063,111370.63766140724,93151.22807117211,58928.077335498645,38025.72303963718,20677.636390576605,0.0,58703.359430213786,17575.990931990113,1393.7411083624718,0.0,0.8932287604553267,3.274424355186501,0.0014959713701933424,364033.1779207282,1518837.9913597621,4.172251551452005,1518837.9913597621,4.172251551452005,0.85,0.09585051895735577,4.698906859688992,1.2301843024278059,1.0,0.0,4.698906859688745,1.2833217107850132,1.2837223930589632,3.661519025353862,16850.417815205834,1718.2644241617509,1603.0968420496806,1603.0968420496806,7.9418112835949355,5.19106705805907,2.2201924299211386,2.9708746281379312,4.264115257424026,4.264115257424026,1.2183186449782932,0.0,0.0,0.0003122065275903096,0.000124389232129265,0.00018781729546104458,0.0008825359780101366,0.09584906793438322,0.08437333080446051,0.011475737129922718,0.1016369915718539,0.08437404776666169,0.011476471190694086,0.46157590466113296,0.46157590466113296,0.06277959749714423,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.899209231351904,2.8421709430404007e-13,2.8421709430404007e-13,15.201210573390142,20677.636390576605,17575.990931990113,0.85,0.9619238783098368,0.7450454455853742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434808234553305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16614.0352387163,1393.7411083624718,0.46157590466113296,0.06277959749714423,6.113110376966115,4.264115257424026
5912.0,-27.15714179064433,5.193140511546546,34.551482422981685,21.491567661892645,4.985125513026571,-23.94312605277822,-35.88805353557689,1.7697624508248746,-4.247502426511176,-4.247502426511431,39.12714715004755,43756.093165254875,12626.186952237935,12626.186952237935,56382.28011749281,77971.31267322531,77971.31267322531,12626.186952237935,90597.49962546324,90597.49962546324,90597.49962546324,111301.97578720498,93159.69044685479,58938.1065966325,38023.982055802546,20704.476161741743,0.0,58728.45821754429,17598.80473748048,1394.7411083624718,0.0,0.8937537725178468,3.2826191994468163,0.0014959713701933424,365178.52671534574,1517241.286543359,4.15479327382806,1517241.286543359,4.15479327382806,0.85,0.09566377046422989,4.698906859688992,1.2302020358061414,1.0,0.0,4.698906859688597,1.2832970901102279,1.283698450143727,3.661589273365673,16851.948600885367,1718.4205208593523,1603.0968420496806,1603.0968420496806,7.876122403244456,5.193140511546546,2.2473065950330264,2.9458339165135197,4.264792400991296,4.264792400991296,1.2185121145689417,0.0,0.0,0.0003127406291687339,0.00012457543931297882,0.0001881651898557551,0.0008841707013678892,0.09566355129578771,0.08416962823304122,0.01149392306274649,0.10202439459374742,0.0841697367380606,0.01149403372616929,0.461557477815207,0.461557477815207,0.06302874624033046,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.023550749154083,2.8421709430404007e-13,2.8421709430404007e-13,10.729376955842895,20704.476161741743,17598.80473748048,0.85,0.9600504053527052,0.7450577538264637,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347501887696688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16614.327522611075,1394.7411083624718,0.461557477815207,0.06302874624033046,6.113110376966115,4.264792400991296
5913.0,-27.15714179064433,5.193140511546546,34.551482422981685,21.48991097873079,4.985125513026571,-23.94312605277822,-35.88711420362813,1.7697624508248746,-4.247502426511176,-4.247502426511431,39.12714715004755,43751.485016248684,12626.676970799832,12626.676970799832,56378.161987048516,77963.48713228553,77963.48713228553,12626.676970799832,90590.16410308536,90590.16410308536,90590.16410308536,111309.21217038564,93151.86490591499,58933.498447626305,38020.40717587632,20719.04806730027,0.0,58739.45524317659,17611.19085720523,1395.7411083624718,0.0,0.8937537725178468,3.2828364585849252,0.0014959713701933424,365178.52671534574,1517241.286543359,4.15479327382806,1517241.286543359,4.15479327382806,0.85,0.09566377046422989,4.698906859688992,1.23018131325487,1.0,0.0,4.698906859688415,1.2832970901102279,1.283698450143727,3.661589273365673,16850.53301423991,1718.2761711940277,1603.0968420496806,1603.0968420496806,7.876428073213383,5.193140511546546,2.247844157716547,2.945296353829999,4.265736337890116,4.265736337890116,1.2187818108257475,0.0,0.0,0.0003127406291687339,0.00012458822881522024,0.00018815240035351368,0.000884110604688075,0.0957090295204507,0.08416633211041848,0.01154269741003222,0.10210430123035119,0.0841697367380606,0.01149403372616929,0.4615394030051329,0.4615394030051329,0.06329620809311368,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.960954222948374,2.8421709430404007e-13,2.8421709430404007e-13,10.746341236818694,20719.04806730027,17611.19085720523,0.85,0.9598005591581925,0.7448398156762107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346517030655133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16614.758403083615,1395.7411083624718,0.4615394030051329,0.06329620809311368,6.113110376966115,4.265736337890116
5914.0,-27.14951454022394,5.195411057430281,34.55358308589452,21.49036129647868,5.0270695273861365,-23.962262934605356,-35.90454066926611,1.7702504289277265,-4.228719763563788,-4.228719763564052,39.16388275661459,43876.26289387931,12604.7591042957,12604.7591042957,56481.02199817501,77767.51874666361,77767.51874666361,12604.7591042957,90372.2778509593,90372.2778509593,90372.2778509593,111109.70570925133,93151.72888448986,58931.85762622738,38022.0791758472,20737.427858292023,0.0,58759.50703413922,17626.81367954822,1396.7411083624718,0.0,0.8937165942879166,3.2987483023657127,0.0014959713701933424,365444.2694847579,1518797.012302386,4.156029083295648,1518797.012302386,4.156029083295648,0.8500000000000001,0.09593504191633884,4.698906859688992,1.2301803313335404,1.0,0.0,4.698906859689115,1.2832943118082822,1.2836959824132208,3.6615972006201685,16850.508408897687,1718.2736621473887,1603.0968420496806,1603.0968420496806,7.8627558695577955,5.195411057430281,2.255449116429646,2.939961941000635,4.266058238742694,4.266058238742694,1.2188737824979126,0.0,0.0,0.00031298330472385983,0.000124351155486685,0.00018863214923717483,0.0008863649000084385,0.09586251805901402,0.0842573260926736,0.01160519196634043,0.10266843656842688,0.08428753276463802,0.011647509151700812,0.4615216098237403,0.4615216098237403,0.0635677290865832,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.43544672100478,2.8421709430404007e-13,2.8421709430404007e-13,4.381029039037685,20737.427858292023,17626.81367954822,0.85,0.9612235508606223,0.7467091728388267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346517030655133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16614.853165023927,1396.7411083624718,0.4615216098237403,0.0635677290865832,6.113110376966115,4.266058238742694
5915.0,-27.149504505703362,5.1955160568808205,34.5539083092803,21.48940925197678,5.027093002278786,-23.962662185407478,-35.90436807190997,1.7702511401849683,-4.2287409328542935,-4.228740932854548,39.16399766877544,43875.467990666606,12605.449346147816,12605.449346147816,56480.917336814426,77762.91072887008,77762.91072887008,12605.449346147816,90368.36007501789,90368.36007501789,90368.36007501789,111120.5534721155,93147.22840418857,58929.12939412875,38020.11001117758,20752.19339709761,0.0,58772.30340827519,17639.36438753297,1397.7411083624718,0.0,0.8937160910301543,3.2988634436114848,0.0014959713701933424,365443.9698899321,1518801.8806390758,4.156045812156986,1518801.8806390758,4.156045812156986,0.8500000000000001,0.09593513593076645,4.698906859688992,1.2301683949725701,1.0,0.0,4.698906859689444,1.2832943078295533,1.2836959788431284,3.6615972119725937,16849.694302900203,1718.190646438917,1603.0968420496806,1603.0968420496806,7.863186437340116,5.1955160568808205,2.256086868362625,2.9394291885181953,4.267065087603532,4.267065087603532,1.2191614536010091,0.0,0.0,0.0003129836241054504,0.00012435350149435725,0.00018863012261109314,0.0008863553770812413,0.09589381485884305,0.08425449635191858,0.011639318506924467,0.10274547057316204,0.08428760053227294,0.011647535398493515,0.4615040419452929,0.4615040419452929,0.06375437239572289,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.027595888836686,2.2737367544323206e-13,2.2737367544323206e-13,4.403290540019384,20752.19339709761,17639.36438753297,0.85,0.9610124848171573,0.7465330682358265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346070102262323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16615.10072621433,1397.7411083624718,0.4615040419452929,0.06375437239572289,6.113110376966115,4.267065087603532
5916.0,-27.149503416055108,5.19834220941492,34.55710506936023,21.837530750222527,5.23817217033026,-23.90851051108935,-35.91036074850706,2.002815297282354,-4.17157866326653,-4.171578663266736,39.20672448386957,43904.87025329625,12532.955847946148,12532.955847946148,56437.8261012424,78410.25648558627,78410.25648558627,12532.955847946148,90943.21233353243,90943.21233353243,90943.21233353243,111760.77988794634,93693.0856921565,59214.3223384494,38309.73705967455,20817.567554413905,0.0,59127.304614088454,17694.93242125182,1398.7411083624718,0.0,0.8938437543661453,3.2898931228095476,0.0014959713701933424,366253.6514507801,1520612.851046352,4.151802569129344,1520612.851046352,4.151802569129344,0.85,0.09599092310616555,4.698906859688992,1.231408541281708,1.0,0.0,4.698906859688937,1.282209644100602,1.2826109756589898,3.6646946786810446,16948.43613980553,1728.2595116380753,1603.0968420496806,1603.0968420496806,7.8179655272240565,5.19834220941492,2.2760623116314047,2.9222798977835156,4.267422447533495,4.267422447533495,1.2192635564381415,0.0,0.0,0.0003129836587871042,0.0001242720707117994,0.0001887115880753048,0.0008867381757098531,0.0959968250805423,0.08432446484881931,0.01167236023172299,0.10255403912551589,0.08432000769873614,0.011670915407429417,0.46148665430920155,0.46148665430920155,0.06387990105703044,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.038741009088994,2.2737367544323206e-13,2.2737367544323206e-13,1.2335041048488051,20817.567554413905,17694.93242125182,0.85,0.954513764319214,0.7425481431946569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346069514294149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16615.195943421215,1398.7411083624718,0.46148665430920155,0.06387990105703044,6.113110376966115,4.267422447533495
5917.0,-27.149503416055108,5.19834220941492,34.55710506936023,20.397116161789768,5.23817217033026,-23.90851051108935,-35.08681560689581,2.002815297282354,-4.17157866326653,-4.171578663266736,39.20672448386957,39858.69447193734,12533.562319984881,12533.562319984881,52392.25679192222,71606.18158725904,71606.18158725904,12533.562319984881,84139.74390724392,84139.74390724392,84139.74390724392,104842.73121534246,86889.01079382926,55168.146557090484,35245.404707487534,20702.987308098545,0.0,55948.39201558608,17597.539211883763,1399.7411083624718,0.0,0.8938437543661453,3.504166261813163,0.0014959713701933424,366253.6514507801,1520612.851046352,4.151802569129344,1520612.851046352,4.151802569129344,0.85,0.09599092310616555,4.698906859688992,1.2134309068555016,1.0,0.0,4.69890685968901,1.282209644100602,1.2826109756589898,3.6646946786810446,15717.62569042349,1602.7517746043238,1603.0968420496806,1603.0968420496806,7.818343840013918,5.19834220941492,2.276727683502216,2.9216145259127044,4.2686008636427495,4.2686008636427495,1.2196002467550713,0.0,0.0,0.0003129836587871042,0.00013593615615440903,0.00017704750263269518,0.0008319297246115763,0.09600118742571317,0.08432131406640203,0.01167987335931115,0.10931155262681512,0.08432000769873614,0.011670915407429417,0.46146941086699517,0.46146941086699517,0.063921018520631,0.0,2.2737367544323206e-13,2.2737367544323206e-13,4.276369652031121,2.2737367544323206e-13,2.2737367544323206e-13,1.2533508247407212,20702.987308098545,17597.539211883763,0.85,0.9364390093164215,0.7124189460321491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346069450446708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16615.29098176698,1399.7411083624718,0.46146941086699517,0.063921018520631,6.113110376966115,4.2686008636427495
