time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5918.0,-27.10450739521733,5.202147833089911,34.54350301053236,21.53796558212491,4.7954589943409065,-23.784918925025718,-35.74536476572973,1.802181747684593,-4.248129211626974,-4.248129211627256,38.809945403973956,43327.07927571252,12641.221323880707,12641.221323880707,55968.300599593225,79086.65357132605,79086.65357132605,12641.221323880707,91727.87489520675,91727.87489520675,91727.87489520675,112435.46478652433,93226.01074180678,59007.834238013624,38020.19611532573,20707.589891317577,0.0,58727.786006643306,17601.45140761994,1400.7411083624718,0.0,0.8948543008682251,3.261117649468351,0.0014959713701933424,365169.66138428514,1503858.1001577345,4.118244912397457,1503858.1001577345,4.118244912397457,0.8500000000000001,0.09592797646765806,4.698906859688992,1.230348354172893,1.0,0.0,4.698906859689097,1.2831423174526069,1.2835457825568626,3.6620309343531154,16863.945487053254,1719.643862792417,1603.0968420496806,1603.0968420496806,7.885500733516478,5.202147833089911,2.2556658223115136,2.9464820107783973,4.268931433991774,4.268931433991774,1.2196946954262213,0.0,0.0,0.00031441882560830114,0.00012653217549369296,0.00018788665011460818,0.0008828618690675179,0.09469245348393547,0.08317354056267906,0.011518912921256405,0.1019174860729235,0.08411051599779147,0.011817460469866595,0.46145228277989675,0.46145228277989675,0.063907687789856,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.2275751402992796,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20707.589891317577,17601.45140761994,0.85,0.9530122690690582,0.7377611556957271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346069450446708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16615.385998319776,1400.7411083624718,0.46145228277989675,0.063907687789856,6.113110376966115,4.268931433991774
5919.0,-27.104507678832228,5.203020693013211,34.537982748202715,21.53323193723338,4.799991975679244,-23.777591803617263,-35.73625384652985,1.8015281550262585,-4.247950833573952,-4.247950833574257,38.828686024344584,43282.35652654261,12642.917321546276,12642.917321546276,55925.27384808888,79042.88063197333,79042.88063197333,12642.917321546276,91685.7979535196,91685.7979535196,91685.7979535196,112384.13283827645,93206.7376450935,58997.72398459052,38010.01517833664,20698.334884756834,0.0,58708.35006309347,17593.584652043308,1399.7411083624718,0.0,0.8947901101835614,3.26203877319513,0.0014959713701933424,365172.1843697321,1504646.302356172,4.120374899181086,1504646.302356172,4.120374899181086,0.85,0.09592548427192878,4.698906859688992,1.2302977931918577,1.0,0.0,4.698906859689196,1.2831453676540137,1.2835488337057277,3.66202222923506,16860.459116138605,1719.2883518978047,1603.0968420496806,1603.0968420496806,7.886558684365785,5.203020693013211,2.25716370626718,2.9458569867460307,4.270410034149421,4.270410034149421,1.2201171526141203,0.0,0.0,0.00031441881654322676,0.00012665807492375915,0.0001877607416194676,0.0008822702367760087,0.09474123049359696,0.0832278564480873,0.011513374045509658,0.10186618538234743,0.08410943380244972,0.011816050469479056,0.4614352469768847,0.4614352469768847,0.06383291391795896,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.3918630682251774,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20698.334884756834,17593.584652043308,0.85,0.9525948828060465,0.737243620030666,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434343338505802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16616.382435156695,1399.7411083624718,0.4614352469768847,0.06383291391795896,6.113110376966115,4.270410034149421
5920.0,-27.10450878410593,5.2037592202660505,34.54194832679284,21.53890854623171,5.010854354989736,-23.891932242967876,-35.84339894643051,1.805451172069817,-4.354110526807233,-4.354110526807475,39.18982910145646,43808.179222601226,12786.233813000501,12786.233813000501,56594.41303560173,78073.64380268725,78073.64380268725,12786.233813000501,90859.87761568776,90859.87761568776,90859.87761568776,111610.82734078454,93215.0212095434,58983.44145387931,38035.08861740454,20750.94972509679,0.0,58786.03834250133,17638.30726633227,1398.7411083624718,0.0,0.893017113524001,3.2732855505209573,0.0014959713701933424,363673.07277000794,1519896.5474374497,4.179293605272376,1519896.5474374497,4.179293605272376,0.85,0.0961123224405965,4.698906859688992,1.2303162837540729,1.0,0.0,4.698906859688139,1.283127060029649,1.2835305202794698,3.662074478875393,16861.957556093395,1719.441150249412,1603.0968420496806,1603.0968420496806,7.975958455917316,5.2037592202660505,2.224927530545915,2.9788316897201357,4.2710102599481,4.2710102599481,1.220288645699457,0.0,0.0,0.00031441878121579324,0.00012518477780371103,0.0001892340034120822,0.0008891929567194432,0.09611030304036995,0.08444813490523984,0.011662168135130121,0.10194197553549744,0.08444737829372007,0.011664944146876433,0.46141828500114174,0.46141828500114174,0.06372121333816237,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.924823992314259,2.2737367544323206e-13,2.2737367544323206e-13,9.962455836581,20750.94972509679,17638.30726633227,0.85,0.962718608555816,0.7452140075737786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343433401670558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16616.4789458951,1398.7411083624718,0.46141828500114174,0.06372121333816237,6.113110376966115,4.2710102599481
5921.0,-27.10450878410593,5.2037592202660505,34.54194832679284,21.538556191977136,5.010854354989736,-23.891932242967876,-35.84319526618344,1.805451172069817,-4.354110526807233,-4.354110526807475,39.18982910145646,43807.179728954536,12786.5280077458,12786.5280077458,56593.70773670034,78071.97931738263,78071.97931738263,12786.5280077458,90858.50732512843,90858.50732512843,90858.50732512843,111624.24321073572,93213.35672423878,58982.44196023262,38034.349737784614,20765.73588560728,0.0,58800.08562339189,17650.875502766186,1399.7411083624718,0.0,0.893017113524001,3.273325860316788,0.0014959713701933424,363673.07277000794,1519896.5474374497,4.179293605272376,1519896.5474374497,4.179293605272376,0.85,0.0961123224405965,4.698906859688992,1.2303117966977877,1.0,0.0,4.698906859688869,1.283127060029649,1.2835305202794698,3.662074478875393,16861.656462125975,1719.4104472093911,1603.0968420496806,1603.0968420496806,7.976141972432091,5.2037592202660505,2.225250329970673,2.9785088902953776,4.271571416824395,4.271571416824395,1.2204489762355415,0.0,0.0,0.00031441878121579324,0.00012518756343461563,0.0001892312177811776,0.000889179867299277,0.09610755730245879,0.08444504135736351,0.01166251594509528,0.10201611305837327,0.08444737829372007,0.011664944146876433,0.461401382087214,0.461401382087214,0.06372311374576532,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.122085584906756,2.2737367544323206e-13,2.2737367544323206e-13,9.97246760870945,20765.73588560728,17650.875502766186,0.85,0.9624766211936635,0.745018978535758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343433466411173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16616.575440163488,1399.7411083624718,0.461401382087214,0.06372311374576532,6.113110376966115,4.271571416824395
5922.0,-27.102945289168353,5.204922908922238,34.54598833340996,21.537580468598776,5.054336402054673,-23.917597202880582,-35.86668575936926,1.8050496085813468,-4.314238229026728,-4.314238229027028,39.20286828412079,43930.49126421384,12734.920876210432,12734.920876210432,56665.41214042427,77861.98114777195,77861.98114777195,12734.920876210432,90596.90202398237,90596.90202398237,90596.90202398237,111385.3730669884,93210.65318210959,58977.13571241716,38037.24163299158,20788.47104300602,0.0,58825.712675997594,17670.200386555116,1400.7411083624718,0.0,0.8931654656283049,3.2856724310981646,0.0014959713701933424,364235.55394862214,1520449.3395326007,4.174357288984123,1520449.3395326007,4.174357288984123,0.85,0.09610702129820933,4.698906859688992,1.2303050227044152,1.0,0.0,4.6989068596893695,1.283128830942652,1.283532355879623,3.662069424655461,16861.167409910548,1719.3605777620849,1603.0968420496806,1603.0968420496806,7.943949823971872,5.204922908922238,2.238671267711706,2.9662516412105315,4.271911015524839,4.271911015524839,1.2205460044356684,0.0,0.0,0.0003144687582505526,0.0001248666729152649,0.0001896020853352877,0.000890922539393321,0.09611710735311028,0.08444124883847916,0.011675858514631121,0.10249108541652933,0.08443637572309146,0.011670645575117884,0.4613845264227385,0.4613845264227385,0.06379655115779316,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.683310917135088,2.8421709430404007e-13,2.8421709430404007e-13,8.017634185291058,20788.47104300602,17670.200386555116,0.85,0.963276253915156,0.7467906339898642,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343433466411173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16616.671956537353,1400.7411083624718,0.4613845264227385,0.06379655115779316,6.113110376966115,4.271911015524839
5923.0,-27.09584409268285,5.206036469229352,34.549710583558266,21.5371492196806,5.044949697550335,-23.901369544304348,-35.85104652503503,1.805049577780648,-4.315045996374295,-4.31504599637458,39.20151361779576,43890.35482488258,12737.851809814663,12737.851809814663,56628.20663469724,77904.3167961067,77904.3167961067,12737.851809814663,90642.16860592135,90642.16860592135,90642.16860592135,111445.95504531907,93208.65538380368,58980.116327049036,38031.71006306071,20803.786439397718,0.0,58835.49650245842,17683.21847348806,1401.7411083624718,0.0,0.8931662777950994,3.284461689782054,0.0014959713701933424,364224.1519540203,1520391.9017993605,4.174330267893094,1520391.9017993605,4.174330267893094,0.8500000000000001,0.09611455763532523,4.698906859688992,1.2302996262582018,1.0,0.0,4.698906859689859,1.2831283628338113,1.2835321790133385,3.662070760645782,16860.806021908884,1719.3237264416375,1603.0968420496806,1603.0968420496806,7.945778118761904,5.206036469229352,2.239581737324534,2.9664547319048182,4.272601660303232,4.272601660303232,1.2207433315152092,0.0,0.0,0.0003146958396624589,0.00012508022716868638,0.00018961561249377252,0.0008909861022511174,0.09612720029093459,0.08443480889680877,0.011692391394125827,0.10252655380688322,0.08443630709967133,0.011678250535653897,0.4613677085578247,0.4613677085578247,0.06388943014796056,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.112292688796629,2.8421709430404007e-13,2.8421709430404007e-13,7.8344213320178255,20803.786439397718,17683.21847348806,0.85,0.9624837045835255,0.7459842685792349,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343341886366616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16616.799794926465,1401.7411083624718,0.4613677085578247,0.06388943014796056,6.113110376966115,4.272601660303232
5924.0,-27.058912410009523,5.207219349149675,34.55231400630749,21.51714105801659,4.999118465900836,-23.848056416945422,-35.79614282408727,1.7925143121544844,-4.31060800741858,-4.310608007418853,39.175781383549456,43811.29775459885,12733.850379120391,12733.850379120391,56545.14813371924,78026.46828924149,78026.46828924149,12733.850379120391,90760.31866836187,90760.31866836187,90760.31866836187,111576.62613631562,93173.55965856681,58978.473610672714,37994.540053215664,20816.307467953753,0.0,58810.84752116942,17693.86134776069,1402.7411083624718,0.0,0.8932778595447672,3.2799854798272396,0.0014959713701933424,364286.7995934959,1519301.1688758363,4.17061823423525,1519301.1688758363,4.17061823423525,0.85,0.09604651765088236,4.698906859688992,1.2302171542076392,1.0,0.0,4.698906859688242,1.2831844232243899,1.283589775689354,3.6619107703018745,16854.457446092823,1718.6763518727419,1603.0968420496806,1603.0968420496806,7.943282055773499,5.207219349149675,2.242166628177981,2.965052720971694,4.27327912251075,4.27327912251075,1.2209368921459285,0.0,0.0,0.0003158792732058486,0.00012583261136844584,0.00019004666183740276,0.000893011562968766,0.09604666158143514,0.08434750840094025,0.011699153180494882,0.10247266882110874,0.08434769366799551,0.011698823982886852,0.4613509209325604,0.4613509209325604,0.06399021377485337,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.266826878140932,2.8421709430404007e-13,2.8421709430404007e-13,6.894477799762797,20816.307467953753,17693.86134776069,0.85,0.9614748046840402,0.7449526677681125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342925955220347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16617.038624053086,1402.7411083624718,0.4613509209325604,0.06399021377485337,6.113110376966115,4.27327912251075
5925.0,-27.05208947973298,5.2077442375578205,34.55439440293907,21.514516160264634,4.999427840102427,-23.84796388141817,-35.79406348345799,1.7928452064689135,-4.310812358105693,-4.310812358105961,39.17751662924802,43836.2666579216,12735.19126807884,12735.19126807884,56571.45792600044,78012.639234719,78012.639234719,12735.19126807884,90747.83050279783,90747.83050279783,90747.83050279783,111578.9532414899,93159.63508894747,58971.656167315734,37986.64324625748,20831.122738692062,0.0,58817.76598494954,17706.454327888252,1403.7411083624718,0.0,0.8932707983225086,3.2804646763674143,0.0014959713701933424,364283.9147481546,1519374.7035213993,4.1708531230971575,1519374.7035213993,4.1708531230971575,0.85,0.09605226337968627,4.698906859688992,1.2301797829521819,1.0,0.0,4.698906859689117,1.2831824271362675,1.283588060105893,3.6619164666833393,16851.938587019882,1718.4194997292534,1603.0968420496806,1603.0968420496806,7.944118492427399,5.2077442375578205,2.2428651252131377,2.9648791123446827,4.273979352068762,4.273979352068762,1.2211369577339322,0.0,0.0,0.000316098353966263,0.0001258611879793771,0.00019023716598688589,0.0008939067242235715,0.09606654280545851,0.0843500240904287,0.011716518715029808,0.10255989146549022,0.08435254422984366,0.011699719149842606,0.46133415749901563,0.46133415749901563,0.06408095727898036,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.395444257608688,2.8421709430404007e-13,2.8421709430404007e-13,6.9102157381877305,20831.122738692062,17706.454327888252,0.85,0.9618090211123644,0.74528955535541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340763159265253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16617.87529395955,1403.7411083624718,0.46133415749901563,0.06408095727898036,6.113110376966115,4.273979352068762
5926.0,-27.05208947973298,5.2077442375578205,34.55439440293907,21.513616816978924,4.999427840102427,-23.84796388141817,-35.793554212991125,1.7928452064689135,-4.310812358105693,-4.310812358105961,39.17751662924802,43833.767524809446,12735.45393948954,12735.45393948954,56569.221464298986,78008.39105753101,78008.39105753101,12735.45393948954,90743.84499702055,90743.84499702055,90743.84499702055,111583.18852504101,93155.38691175949,58969.15703420358,37984.69986395101,20839.343528020454,0.0,58824.04339197147,17713.441998817387,1404.3044129496861,0.0,0.8932707983225086,3.2805823351875083,0.0014959713701933424,364283.9147481546,1519374.7035213993,4.1708531230971575,1519374.7035213993,4.1708531230971575,0.8500000000000001,0.09605226337968627,4.698906859688992,1.2301685647619887,1.0,0.0,4.698906859689117,1.2831824271362675,1.283588060105893,3.6619164666833393,16851.170120923915,1718.3411379955353,1603.0968420496806,1603.0968420496806,7.9442823449182915,5.2077442375578205,2.243153362531256,2.9645908750265644,4.274483058987135,4.274483058987135,1.2212808739963243,0.0,0.0,0.000316098353966263,0.0001258681878536423,0.0001902301661126207,0.0008938738324663698,0.09607833558733071,0.08434696261418057,0.011731372973150151,0.10260472746990051,0.08435254422984366,0.011699719149842606,0.46131741341884647,0.46131741341884647,0.06416219942122177,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.500067657960983,2.8421709430404007e-13,2.8421709430404007e-13,6.9190194636752835,20839.343528020454,17713.441998817387,0.85,0.9616683621585211,0.7451675368985609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434036366145834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16618.11001624909,1404.3044129496861,0.46131741341884647,0.06416219942122177,6.113110376966115,4.274483058987135
5927.0,-27.045691003712225,5.209266115365089,34.55799964880345,21.513970742840343,5.0389836242831345,-23.86513784776952,-35.80917902346698,1.7932835027854837,-4.27953811850017,-4.279538118500466,39.21395122991493,43943.43209532208,12695.826411324117,12695.826411324117,56639.2585066462,77823.24201789411,77823.24201789411,12695.826411324117,90519.06842921823,90519.06842921823,90519.06842921823,111369.11885353635,93155.02373111725,58967.47772148273,37986.16223292724,20850.05042431812,0.0,58836.21265724536,17722.5428606704,1404.3042858030421,0.0,0.8932953359970445,3.2954235700733046,0.0014959713701933424,364725.62575611565,1520919.3170862738,4.170036898101809,1520919.3170862738,4.170036898101809,0.85,0.09622415764850484,4.698906859688992,1.230167038855143,1.0,0.0,4.698906859688389,1.2831799576429401,1.283585853640275,3.6619235140801023,16851.10442403842,1718.3344387776074,1603.0968420496806,1603.0968420496806,7.919562984786085,5.209266115365089,2.254139205930831,2.9551269094342585,4.2748292993830646,4.2748292993830646,1.2213797998237328,0.0,0.0,0.0003163039327845074,0.00012565358986219466,0.00019065034292231272,0.000895848204159714,0.09618023806289103,0.08442443712535093,0.011755800937540101,0.10307172943234451,0.084444044013966,0.01178011363453884,0.4613006848213778,0.4613006848213778,0.06423447058414133,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.739207904693956,2.8421709430404007e-13,2.8421709430404007e-13,2.7800378339166514,20850.05042431812,17722.5428606704,0.85,0.9626598305469171,0.7468773075404724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434036366145834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16618.2082799331,1404.3042858030421,0.4613006848213778,0.06423447058414133,6.113110376966115,4.2748292993830646
5928.0,-27.045691003712225,5.209266115365089,34.55799964880345,21.513108210079395,5.0389836242831345,-23.86513784776952,-35.80868487535042,1.7932835027854837,-4.27953811850017,-4.279538118500466,39.21395122991493,43941.00712337432,12696.244892379575,12696.244892379575,56637.2520157539,77819.16774114656,77819.16774114656,12696.244892379575,90515.41263352614,90515.41263352614,90515.41263352614,111380.2057620757,93150.9494543697,58965.05274953498,37984.32967203857,20864.79312854955,0.0,58849.12280058812,17735.07415926712,1405.3042858030421,0.0,0.8932953359970445,3.2955321710460597,0.0014959713701933424,364725.62575611565,1520919.3170862738,4.170036898101809,1520919.3170862738,4.170036898101809,0.85,0.09622415764850484,4.698906859688992,1.2301562168402596,1.0,0.0,4.698906859689009,1.2831799576429401,1.283585853640275,3.6619235140801023,16850.367415338562,1718.259284805572,1603.0968420496806,1603.0968420496806,7.919824030185511,5.209266115365089,2.2545984321287973,2.954667683236292,4.2756346395841875,4.2756346395841875,1.2216098970240536,0.0,0.0,0.0003163039327845074,0.00012566037153373256,0.00019064356125077483,0.0008958163377168044,0.09617949538134192,0.08442137782633619,0.01175811755500573,0.103148525594563,0.084444044013966,0.01178011363453884,0.46128396861006954,0.46128396861006954,0.06424712873455077,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.1470121682460785,2.8421709430404007e-13,2.8421709430404007e-13,2.7937144388641286,20864.79312854955,17735.07415926712,0.85,0.962414549621594,0.7466722532512445,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339989035417757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16618.43472642006,1405.3042858030421,0.46128396861006954,0.06424712873455077,6.113110376966115,4.2756346395841875
5929.0,-27.04568750330031,5.210674371250105,34.560934470065426,21.512729522679024,5.033463500901264,-23.86183327983439,-35.80539742307735,1.7932837404704254,-4.283698874140441,-4.2836988741406605,39.2013338502545,43924.89251130326,12703.877660907563,12703.877660907563,56628.770172210825,77843.45437490504,77843.45437490504,12703.877660907563,90547.3320358126,90547.3320358126,90547.3320358126,111419.49811368622,93149.15944600286,58964.531462463965,37982.91998170988,20872.16607787363,0.0,58855.08605958351,17741.341166192586,1405.9038432255074,0.0,0.8933192341466863,3.2907420121403734,0.0014959713701933424,364666.83587923984,1520384.279794707,4.169241977074617,1520384.279794707,4.169241977074617,0.85,0.09609889080998656,4.698906859688992,1.2301514621870595,1.0,0.0,4.698906859690092,1.2831799563016593,1.2835858524429347,3.6619235179078333,16850.043615110713,1718.2262663713618,1603.0968420496806,1603.0968420496806,7.924585294962399,5.210674371250105,2.2544715382711376,2.956202832978968,4.275983416443129,4.275983416443129,1.2217095475551798,0.0,0.0,0.00031630404528410595,0.0001257054970159307,0.00019059854826817524,0.0008956048259040921,0.09613219222216077,0.08438354761446155,0.011748644607699211,0.10304529587214889,0.08436689677195537,0.011731994038031185,0.4612672623076896,0.4612672623076896,0.0642218215188036,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.0656609126792205,2.2737367544323206e-13,2.2737367544323206e-13,4.732725423342629,20872.16607787363,17741.341166192586,0.85,0.9621729227424999,0.7463227981152678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339989035417757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16618.533203386603,1405.9038432255074,0.4612672623076896,0.0642218215188036,6.113110376966115,4.275983416443129
5930.0,-27.045025056097575,5.210698165331792,34.561058460051996,21.520874951407336,5.033442532881876,-23.86179392410681,-35.80662785153834,1.7987736192834918,-4.283706150384148,-4.283706150384407,39.201305004801576,43934.346068729436,12704.321271436762,12704.321271436762,56638.6673401662,77882.03331952685,77882.03331952685,12704.321271436762,90586.3545909636,90586.3545909636,90586.3545909636,111456.55456216447,93161.70728981262,58971.04230196943,37989.62776427021,20870.199971200866,0.0,58859.82773547107,17739.669975520734,1405.6904746237662,0.0,0.8933192996398116,3.289588615904717,0.0014959713701933424,364666.7330752235,1520383.0567725105,4.169239798626999,1520383.0567725105,4.169239798626999,0.8499999999999999,0.09609904342668513,4.698906859688992,1.2301799076842146,1.0,0.0,4.698906859688937,1.2831542912525846,1.283560206596574,3.6619967619810017,16852.31343393385,1718.4577234768092,1603.0968420496806,1603.0968420496806,7.924862015942425,5.210698165331792,2.2549268549092574,2.9557713104225343,4.276757017160717,4.276757017160717,1.2219305763316335,0.0,0.0,0.00031632533631152643,0.00012568860568776095,0.00019063673062376548,0.0008957842412366941,0.0961244556139515,0.08438041104986253,0.01174404456408897,0.10299355301804049,0.08436703076571424,0.01173201266097089,0.4612505639324523,0.4612505639324523,0.06419673844481365,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.001834387372526,2.8421709430404007e-13,2.8421709430404007e-13,4.746693669930153,20870.199971200866,17739.669975520734,0.85,0.9622635593619598,0.7464232866290399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339988830476265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16618.631750478064,1405.6904746237662,0.4612505639324523,0.06419673844481365,6.113110376966115,4.276757017160717
5931.0,-27.033981441569225,5.2121535013802145,34.56350669827488,21.52109396355229,5.005535421572592,-23.830842093730727,-35.77727268040178,1.7991419888470563,-4.282713914212707,-4.282713914212988,39.18655933645588,43847.22123733654,12705.127112216847,12705.127112216847,56552.34834955339,78014.94445187968,78014.94445187968,12705.127112216847,90720.07156409652,90720.07156409652,90720.07156409652,111590.74302648178,93161.06288729548,58977.96827303738,37981.21623806455,20870.671462385264,0.0,58851.88770044982,17740.070743027474,1405.6970675769646,0.0,0.8933756542217528,3.2848002300266397,0.0014959713701933424,364680.7523127798,1519757.9506026697,4.167365403752382,1519757.9506026697,4.167365403752382,0.85,0.09605751654179324,4.698906859688992,1.230177724049427,1.0,0.0,4.6989068596889405,1.2831518397987611,1.2835582100839955,3.662003758203651,16852.196865941354,1718.445836849623,1603.0968420496806,1603.0968420496806,7.925364693484378,5.2121535013802145,2.256442331178005,2.9557111702022096,4.2771153189941105,4.2771153189941105,1.2220329482840315,0.0,0.0,0.0003166804720050061,0.00012609216546869155,0.00019058830653631456,0.0008955567009599968,0.09606387681540374,0.08433069571575498,0.011733181099648764,0.10285060392559094,0.08432571083254975,0.011731805709243492,0.4612338718989291,0.4612338718989291,0.0641728436170282,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.951489460936784,2.8421709430404007e-13,2.8421709430404007e-13,4.752083662007863,20870.671462385264,17740.070743027474,0.85,0.9609266679328816,0.7450435822978947,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433995004573499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16618.743498586915,1405.6970675769646,0.4612338718989291,0.0641728436170282,6.113110376966115,4.2771153189941105
5932.0,-27.033981441569225,5.2121535013802145,34.56350669827488,21.519879076536768,5.005535421572592,-23.830842093730727,-35.77657862389458,1.7991419888470563,-4.282713914212707,-4.282713914212988,39.18655933645588,43843.81482919577,12705.537598158297,12705.537598158297,56549.35242735407,78009.20568002378,78009.20568002378,12705.537598158297,90714.74327818207,90714.74327818207,90714.74327818207,111570.38558412463,93155.32411543958,58974.56186489661,37978.624722825516,20855.642305942554,0.0,58834.26702876807,17727.29596005117,1404.6970675769646,0.0,0.8933756542217528,3.28495778824916,0.0014959713701933424,364680.7523127798,1519757.9506026697,4.167365403752382,1519757.9506026697,4.167365403752382,0.85,0.09605751654179324,4.698906859688992,1.2301624155277384,1.0,0.0,4.698906859689488,1.2831518397987611,1.2835582100839955,3.662003758203651,16851.158761500643,1718.339979656727,1603.0968420496806,1603.0968420496806,7.92562075159059,5.2121535013802145,2.2568928155643277,2.9552606858158867,4.277905508977604,4.277905508977604,1.222258716850744,0.0,0.0,0.0003166804720050061,0.00012610172145849333,0.00019057875054651277,0.0008955117982539662,0.09605677252024052,0.08432764471918962,0.0117291278010509,0.10278236675609413,0.08432571083254975,0.011731805709243492,0.4612171849387772,0.4612171849387772,0.06415067471885431,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.914314598690282,2.8421709430404007e-13,2.8421709430404007e-13,4.76567602313861,20855.642305942554,17727.29596005117,0.85,0.9611635409633513,0.7452088220587086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339303496881053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16619.063238162762,1404.6970675769646,0.4612171849387772,0.06415067471885431,6.113110376966115,4.277905508977604
5933.0,-27.033741238356814,5.212160440733463,34.56354349807403,21.519505662750475,5.005538272848249,-23.830842944077848,-35.776356782857306,1.7991419941579494,-4.282714369516725,-4.282714369516991,39.18656282450678,43843.9646982472,12705.731131877545,12705.731131877545,56549.69583012474,78007.42945746929,78007.42945746929,12705.731131877545,90713.16058934684,90713.16058934684,90713.16058934684,111567.06011948071,93153.56155301779,58973.573279745186,37977.76474808067,20853.899530133873,0.0,58831.66427821454,17725.81460061379,1404.5832433119588,0.0,0.8933756398221203,3.2850045393195595,0.0014959713701933424,364680.7458797233,1519758.0984469831,4.167365882673225,1519758.0984469831,4.167365882673225,0.85,0.0960575184520495,4.698906859688992,1.23015775043983,1.0,0.0,4.698906859689196,1.283151823837364,1.2835582040348028,3.6620038037560905,16850.83992605588,1718.3074674894974,1603.0968420496806,1603.0968420496806,7.925741476498892,5.212160440733463,2.2570989895327553,2.9550614512007076,4.278259098146571,4.278259098146571,1.2223597423275918,0.0,0.0,0.0003166882004302569,0.00012610477597713962,0.00019058342445311727,0.0008955337605057715,0.09605007419464773,0.08432460572748175,0.011725468467165982,0.10277549918884414,0.0843257128261641,0.011731805625885394,0.4612005020373224,0.4612005020373224,0.06413065198497954,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.885863642776201,2.8421709430404007e-13,2.8421709430404007e-13,4.772094645765492,20853.899530133873,17725.81460061379,0.85,0.9612119004946318,0.7452443379964466,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339303496881053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.162105448042,1404.5832433119588,0.4612005020373224,0.06413065198497954,6.113110376966115,4.278259098146571
5934.0,-27.033741238356814,5.212160440733463,34.56354349807403,21.51911122435706,5.005538272848249,-23.830842944077848,-35.776130471471674,1.7991419941579494,-4.282714369516725,-4.282714369516991,39.18656282450678,43842.85391017974,12705.915830717931,12705.915830717931,56548.769740897675,78005.56621982709,78005.56621982709,12705.915830717931,90711.48205054502,90711.48205054502,90711.48205054502,111565.34437221715,93151.6983153756,58972.46249167774,37976.92869299762,20853.862321672135,0.0,58830.791014669754,17725.782973421316,1404.5845880902846,0.0,0.8933756398221203,3.2850541785099736,0.0014959713701933424,364680.7458797233,1519758.0984469831,4.167365882673225,1519758.0984469831,4.167365882673225,0.85,0.0960575184520495,4.698906859688992,1.2301527820387856,1.0,0.0,4.6989068596893055,1.283151823837364,1.2835582040348028,3.6620038037560905,16850.502879154727,1718.2730982705334,1603.0968420496806,1603.0968420496806,7.925856690274847,5.212160440733463,2.2573016915445416,2.9548587491889213,4.278614780687102,4.278614780687102,1.2224613659106005,0.0,0.0,0.0003166882004302569,0.00012610789211817654,0.00019058030831208036,0.0008955191180492774,0.09604376978721124,0.0843215560662543,0.011722213720956949,0.10277715061432594,0.0843257128261641,0.011731805625885394,0.4611838223828252,0.4611838223828252,0.06411285064962007,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.864329022090828,2.8421709430404007e-13,2.8421709430404007e-13,4.7782109916769855,20853.862321672135,17725.782973421316,0.85,0.9612104268119895,0.7452365190746341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339289434783666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.265784804345,1404.5845880902846,0.4611838223828252,0.06411285064962007,6.113110376966115,4.278614780687102
5935.0,-27.02380508805285,5.2134909910086495,34.56566125259601,21.518795645702653,5.0097319598653325,-23.825599498476343,-35.770652373880125,1.7991419994166604,-4.285954291359246,-4.285954291359552,39.18909042774457,43867.20095202617,12712.21565542651,12712.21565542651,56579.41660745268,77984.31195369421,77984.31195369421,12712.21565542651,90696.52760912072,90696.52760912072,90696.52760912072,111549.63193151273,93150.2628207155,58974.6514304956,37972.901544688786,20853.104322392006,0.0,58826.00586708079,17725.138674033205,1404.5858188175841,0.0,0.8933510763288621,3.285306883540856,0.0014959713701933424,364634.97080743656,1519865.23614421,4.168182861832113,1519865.23614421,4.168182861832113,0.85,0.096066440344402,4.698906859688992,1.2301489279838282,1.0,0.0,4.698906859689243,1.2831511642718798,1.2835579546888576,3.662005686099636,16850.243208023225,1718.24661918425,1603.0968420496806,1603.0968420496806,7.929786474517025,5.2134909910086495,2.257411470454473,2.9560795205541766,4.278968381421657,4.278968381421657,1.222562394691902,0.0,0.0,0.0003170080435413223,0.00012618334317411432,0.000190824700367208,0.0008966674935535702,0.09605057782125502,0.08432966922885195,0.011720908592403068,0.10278232078656979,0.08433554812497768,0.011730892219424322,0.4611671453258941,0.4611671453258941,0.06409722705677276,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.897891566040698,2.8421709430404007e-13,2.8421709430404007e-13,5.026111468764896,20853.104322392006,17725.138674033205,0.85,0.9618095903926513,0.7457110219440274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339289434783666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16619.364660096402,1404.5858188175841,0.4611671453258941,0.06409722705677276,6.113110376966115,4.278968381421657
5936.0,-27.01655914395538,5.214498510977286,34.56785362782492,21.51771228471773,5.0116246216818805,-23.82312309948492,-35.76741587659342,1.7991419686802155,-4.286970621442208,-4.286970621442517,39.19470100999925,43888.68042807542,12715.316157410238,12715.316157410238,56603.99658548566,77970.28754131086,77970.28754131086,12715.316157410238,90685.6036987211,90685.6036987211,90685.6036987211,111542.0733194184,93145.18552557731,58973.6073922221,37968.42014817246,20856.4696206973,0.0,58824.88976886976,17727.999177592705,1404.7557289560154,0.0,0.8933265305463127,3.285978515773324,0.0014959713701933424,364620.6125675538,1520103.0726993496,4.168999283927531,1520103.0726993496,4.168999283927531,0.8500000000000001,0.09608626801533104,4.698906859688992,1.230135264606215,1.0,0.0,4.698906859688516,1.2831506830585757,1.283557772868607,3.662007059442517,16849.32476018071,1718.1529635686713,1603.0968420496806,1603.0968420496806,7.9317205448129675,5.214498510977286,2.2582196117347646,2.9562788992425215,4.27972336482256,4.27972336482256,1.2227781042350172,0.0,0.0,0.00031724147677712755,0.0001262279397513479,0.00019101353702577966,0.0008975548194238933,0.09606656626117238,0.08434502910605632,0.011721537155116068,0.10281294406095842,0.08435305380734108,0.011733214207989963,0.4611504703470159,0.4611504703470159,0.0640866738628426,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.930029914657894,2.8421709430404007e-13,2.8421709430404007e-13,5.056720563289105,20856.4696206973,17727.999177592705,0.85,0.9622456889913391,0.7460903131398878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338707770397374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16619.662589599546,1404.7557289560154,0.4611504703470159,0.0640866738628426,6.113110376966115,4.27972336482256
5937.0,-27.00949182685371,5.215501347679552,34.57005215592116,21.516823453735583,5.013476575230513,-23.81829874260878,-35.7621225999668,1.799141937696446,-4.288003657856905,-4.288003657857193,39.1998619666816,43899.14591324519,12718.383339692213,12718.383339692213,56617.529252937406,77957.37380242659,77957.37380242659,12718.383339692213,90675.7571421188,90675.7571421188,90675.7571421188,111534.15212287477,93141.02646053056,58973.484095187145,37963.93596149268,20858.394980755962,0.0,58822.33094224864,17729.635733642568,1404.83401867794,0.0,0.893303472325857,3.2865772625378953,0.0014959713701933424,364606.0187627275,1520321.8741568206,4.169766257057296,1520321.8741568206,4.169766257057296,0.85,0.09610447709940081,4.698906859688992,1.2301241475204008,1.0,0.0,4.698906859688779,1.2831502133989232,1.2835575954166158,3.6620083998132276,16848.572413859467,1718.0762455945169,1603.0968420496806,1603.0968420496806,7.933633830524421,5.215501347679552,2.258965109955602,2.9565362377239506,4.280383118331447,4.280383118331447,1.2229666052375563,0.0,0.0,0.0003174693078152761,0.0001263009086093593,0.0001911683992059168,0.0008982825023844461,0.09608172026633152,0.08435901572423804,0.011722704542093478,0.1028347544812391,0.08436910785514755,0.011735369244253266,0.46113379703058,0.46113379703058,0.06408011296189194,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.962675761601815,2.8421709430404007e-13,2.8421709430404007e-13,5.091365445251711,20858.394980755962,17729.635733642568,0.85,0.9625176076161297,0.7463006856417348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338283619244607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16619.90695651003,1404.83401867794,0.46113379703058,0.06408011296189194,6.113110376966115,4.280383118331447
5938.0,-27.00949198512598,5.219380720262919,34.57323202916204,21.964214101340644,5.336949868471956,-23.775450406761973,-35.79306841185314,2.100692071999768,-4.052228175818584,-4.052228175818853,39.232458497591004,44051.02366668657,12408.374980298742,12408.374980298742,56459.39864698531,78542.726114305,78542.726114305,12408.374980298742,90951.10109460374,90951.10109460374,90951.10109460374,111908.21594861805,93829.93788107586,59327.76661494195,38335.745851259904,20957.11485401431,0.0,59292.860705274215,17813.547625912164,1404.9110916143811,0.0,0.8943301957256629,3.3018283423239247,0.0014959713701933424,367948.73944529507,1521704.3713772867,4.1356423008034975,1521704.3713772867,4.1356423008034975,0.85,0.09590718344110835,4.698906859688992,1.231681643989869,1.0,0.0,4.6989068596889085,1.2817444617425868,1.282151397447498,3.666024703005641,16973.191761496902,1730.7838825181793,1603.0968420496806,1603.0968420496806,7.740252899777219,5.219380720262919,2.3353542405684458,2.884026479694473,4.281043138254926,4.281043138254926,1.2231551823585503,0.0,0.0,0.0003174693027113237,0.00012587486547912,0.00019159443723220369,0.0009002844153886539,0.09591510475727015,0.08421288861918678,0.011702216138083362,0.1034363669937147,0.08420929975517533,0.01169788368593302,0.46111712504409796,0.46111712504409796,0.06407679810912245,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.1094585619875375,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20957.11485401431,17813.547625912164,0.85,0.9522124244877788,0.742939759402908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337869946996153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16620.147986457836,1404.9110916143811,0.46111712504409796,0.06407679810912245,6.113110376966115,4.281043138254926
5939.0,-26.992337986442436,5.220551245477419,34.575363179440494,21.951576112210773,5.337391143756892,-23.774653618499503,-35.78968736166132,2.092020009042264,-4.052543812738463,-4.0525438127387465,39.234383149028005,44122.90058077348,12411.138525869565,12411.138525869565,56534.039106643046,78481.02347441697,78481.02347441697,12411.138525869565,90892.16200028654,90892.16200028654,90892.16200028654,111862.26033226776,93811.2999041876,59322.39203389926,38321.008744764826,20970.098331981226,0.0,59291.10707674605,17824.58358218404,1405.9110916143811,0.0,0.8943219927364224,3.303731424180867,0.0014959713701933424,367944.24848178704,1521786.030180306,4.135914711153946,1521786.030180306,4.135914711153946,0.85,0.09591495212464263,4.698906859688992,1.231639733477496,1.0,0.0,4.698906859688591,1.2817837053258414,1.2821913631540598,3.665912462582356,16969.820279399453,1730.4400870225259,1603.0968420496806,1603.0968420496806,7.741976779145159,5.220551245477419,2.336912655779697,2.883638589697722,4.282572584563708,4.282572584563708,1.2235921670182022,0.0,0.0,0.00031802292738187393,0.00012592134908333342,0.0001921015782985405,0.000902667424024094,0.09589819882352363,0.08421613190621337,0.011682066917310253,0.10356870215473832,0.08421619467806067,0.01169875744658195,0.46110045412157896,0.46110045412157896,0.06396169283397132,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.738184140333999,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20970.098331981226,17824.58358218404,0.85,0.95349946887424,0.7441740044364674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337869956260076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16620.247666892887,1405.9110916143811,0.46110045412157896,0.06396169283397132,6.113110376966115,4.282572584563708
5940.0,-26.992337986442436,5.220551245477419,34.575363179440494,21.950240281317406,5.337391143756892,-23.774653618499503,-35.788925376813836,2.092020009042264,-4.052543812738463,-4.0525438127387465,39.234383149028005,44119.16121727799,12411.502364084821,12411.502364084821,56530.663581362816,78474.7132940188,78474.7132940188,12411.502364084821,90886.21565810363,90886.21565810363,90886.21565810363,111871.00057682587,93804.98972378942,59318.652670403775,38318.1522815396,20984.784918722253,0.0,59302.937200261855,17837.067180913913,1406.9110916143811,0.0,0.8943219927364224,3.3039081650719737,0.0014959713701933424,367944.24848178704,1521786.030180306,4.135914711153946,1521786.030180306,4.135914711153946,0.8499999999999999,0.09591495212464263,4.698906859688992,1.2316229765256868,1.0,0.0,4.698906859689647,1.2817837053258414,1.2821913631540598,3.665912462582356,16968.678811075308,1730.3236896468527,1603.0968420496806,1603.0968420496806,7.742203738743429,5.220551245477419,2.3373120138360877,2.8832392316413316,4.283291327537187,4.283291327537187,1.223797522153482,0.0,0.0,0.00031802292738187393,0.00012593182724752384,0.00019209110013435009,0.0009026181881065027,0.095862911495261,0.08421308725744968,0.011649824237811312,0.10364791335590937,0.08421619467806067,0.01169875744658195,0.4610837840502304,0.4610837840502304,0.06378515760464477,0.0,2.8421709430404007e-13,2.8421709430404007e-13,0.6499481477870859,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20984.784918722253,17837.067180913913,0.85,0.9532523387579056,0.743962496634706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336865972233421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16620.69100226701,1406.9110916143811,0.4610837840502304,0.06378515760464477,6.113110376966115,4.283291327537187
5941.0,-26.94708784023992,5.225275808588735,34.56105123757773,20.36889202371242,4.8439007457670895,-23.613292360308446,-34.85836257515473,1.8863652598386111,-4.148985591485598,-4.148985591485877,38.82530405950181,39777.43636637262,12547.095737124955,12547.095737124955,52324.53210349757,73336.1587795436,73336.1587795436,12547.095737124955,85883.25451666856,85883.25451666856,85883.25451666856,106607.346457067,87306.81345561349,55525.44873422555,35312.62746820882,20724.09194039844,0.0,56036.719408607256,17615.478149338673,1407.9110916143811,0.0,0.8952768473985868,3.448925296102739,0.0014959713701933424,366574.06118865346,1504504.0389216368,4.104229399219165,1504504.0389216368,4.104229399219165,0.8499999999999999,0.09576645973787715,4.698906859688992,1.2146242099674418,1.0,0.0,4.698906859689298,1.2827391226155045,1.2831489631792055,3.6631819961239844,15793.20332435431,1610.4585484701006,1603.0968420496806,1603.0968420496806,7.8267858859247355,5.225275808588735,2.310787837215284,2.9144879713734513,4.283658912946316,4.283658912946316,1.2239025465560902,0.0,0.0,0.00031948758782341394,0.00013934629514238651,0.00018014129268102743,0.0008464671558921222,0.09450021056503044,0.08304876246642505,0.011451448098605392,0.10838979705226713,0.08394892597271686,0.011817533765160293,0.4610671146598183,0.4610671146598183,0.06357573522706257,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20724.09194039844,17615.478149338673,0.85,0.9337543784809877,0.7098459150744431,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336865972233421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16620.79125766746,1407.9110916143811,0.4610671146598183,0.06357573522706257,6.113110376966115,4.283658912946316
5942.0,-26.928724268992397,5.226713059571656,34.55582002590028,21.64307356523352,4.850949068765265,-23.60170889395493,-35.57647930048404,1.885615729766746,-4.150719551748409,-4.150719551748625,38.8529732682186,43404.30683592201,12552.257439728652,12552.257439728652,55956.564275650664,79321.86533289713,79321.86533289713,12552.257439728652,91874.12277262578,91874.12277262578,91874.12277262578,112734.52380863027,93329.37055867436,59120.30902669693,38010.06836886381,20860.4010360045,0.0,58870.46940486831,17731.340880603824,1406.9110916143811,0.0,0.8951727610821392,3.262598351750183,0.0014959713701933424,366549.46278011735,1505668.2519578068,4.107680967632503,1505668.2519578068,4.107680967632503,0.85,0.09572437057259928,4.698906859688992,1.2305455395812168,1.0,0.0,4.698906859689343,1.2827413894154855,1.2831519954656865,3.6631755227218257,16882.642568515144,1721.5504345026227,1603.0968420496806,1603.0968420496806,7.830005717982474,5.226713059571656,2.312245892292025,2.914467167279631,4.285451741560692,4.285451741560692,1.224414783303055,0.0,0.0,0.00032008375041855854,0.0001288848035440489,0.00019119894687450963,0.0008984260430339445,0.09455808913027236,0.08313251909795324,0.011425570032319109,0.1024493379805798,0.08390700325748497,0.011817367315114308,0.4610504458141553,0.4610504458141553,0.06336586710279626,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20860.4010360045,17731.340880603824,0.85,0.9505031103255195,0.7372848777103972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334218219593418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16621.798024330168,1406.9110916143811,0.4610504458141553,0.06336586710279626,6.113110376966115,4.285451741560692
5943.0,-26.88326186659062,5.228917778786572,34.54407800501482,21.15201299255716,4.434774805913533,-23.530646147655002,-35.41303431903941,1.5832751926821116,-4.299536705892137,-4.299536705892396,38.75940381133304,42835.90683143,12754.829614319517,12754.829614319517,55590.73644574952,78968.33703973111,78968.33703973111,12754.829614319517,91723.16665405063,91723.16665405063,91723.16665405063,112482.40816837334,92438.15664041796,58672.882125041724,37516.97168375138,20759.241514322715,0.0,58276.213198074096,17645.35528717431,1405.9110916143811,0.0,0.8947825306861069,3.2498609371358453,0.0014959713701933424,364443.12138398056,1501733.9538190004,4.120626417961008,1501733.9538190004,4.120626417961008,0.85,0.09572147718973417,4.698906859688992,1.2284493968961763,1.0,0.0,4.698906859690018,1.2841499754007737,1.2845629333892663,3.659157380135835,16721.428087543696,1705.111132501282,1603.0968420496806,1603.0968420496806,7.956368748135948,5.228917778786572,2.2679750303642754,2.9609427484222968,4.286260771954854,4.286260771954854,1.224645934844244,0.0,0.0,0.00032156406845400303,0.0001312000293025482,0.00019036403915145483,0.000894502889406875,0.09437252528692518,0.08299611473225713,0.011376410554668051,0.1019323796784891,0.08379021838900137,0.0119312588007328,0.46103377740429147,0.46103377740429147,0.06319463927004988,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20759.241514322715,17645.35528717431,0.85,0.9539181322026373,0.7350495936624385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433314396166701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16622.26767161282,1405.9110916143811,0.46103377740429147,0.06319463927004988,6.113110376966115,4.286260771954854
