time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5944.0,-26.88326186659062,5.228917778786572,34.54407800501482,21.146606490388535,4.434774805913533,-23.530646147655002,-35.4099455527961,1.5832751926821116,-4.299536705892137,-4.299536705892396,38.75940381133304,42820.72620352173,12755.371250048114,12755.371250048114,55576.09745356984,78942.79803205145,78942.79803205145,12755.371250048114,91698.16928209957,91698.16928209957,91698.16928209957,112441.37647915941,92412.6176327383,58657.70149713344,37505.46237289428,20743.207197059844,0.0,58248.66956995413,17631.726117500868,1404.9110916143811,0.0,0.8947825306861069,3.2505875564235303,0.0014959713701933424,364443.12138398056,1501733.9538190004,4.120626417961008,1501733.9538190004,4.120626417961008,0.85,0.09572147718973417,4.698906859688992,1.2283816641056915,1.0,0.0,4.6989068596886305,1.2841499754007737,1.2845629333892663,3.659157380135835,16716.80825634126,1704.6400408234476,1603.0968420496806,1603.0968420496806,7.956706616513201,5.228917778786572,2.268569613988676,2.960348164797896,4.28730371735064,4.28730371735064,1.22494391924304,0.0,0.0,0.00032156406845400303,0.00013124414945101076,0.00019031991900299227,0.0008942955729386137,0.09434426481110397,0.08299311411844196,0.011351150692662017,0.10188265127077484,0.08379021838900137,0.0119312588007328,0.4610171093430671,0.4610171093430671,0.06305432367051945,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20743.207197059844,17631.726117500868,0.85,0.9541178856767768,0.7351365536700524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330485089300617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16623.28081093197,1404.9110916143811,0.4610171093430671,0.06305432367051945,6.113110376966115,4.28730371735064
5945.0,-26.8695876483024,5.2276931817214125,34.54531944401514,21.146196231152885,4.7317568233288,-23.69990667268817,-35.5664341134019,1.5832753334226204,-4.497886674453753,-4.497886674454083,39.12565889548173,43660.20273699899,13019.45749525625,13019.45749525625,56679.660232255235,77538.0503477308,77538.0503477308,13019.45749525625,90557.50784298705,90557.50784298705,90557.50784298705,111317.73840669658,92410.75540518611,58633.04930689985,37530.7845536514,20760.230563709523,0.0,58291.01511736092,17646.195979153094,1403.9110916143811,0.0,0.8925407878712257,3.2571531939535046,0.0014959713701933424,361650.467729058,1517178.2854720226,4.1951509008102965,1517178.2854720226,4.1951509008102965,0.85,0.09582058762410964,4.698906859688992,1.2283764583291488,1.0,0.0,4.6989068596892825,1.284149053353476,1.2845625844251538,3.6591600074914097,16716.471392158463,1704.6056902365704,1603.0968420496806,1603.0968420496806,8.12144167074142,5.2276931817214125,2.206323065059868,3.0213701166615445,4.287685246981951,4.287685246981951,1.2250529277091289,0.0,0.0,0.00032201055077412825,0.0001290260003988008,0.00019298455037532745,0.000906816427572622,0.09583292849250001,0.08432089846793059,0.011512030024569426,0.1017601864559688,0.08431331516662975,0.01150727245747989,0.4610004415607543,0.4610004415607543,0.06293873785756178,0.0,3.410605131648481e-13,3.410605131648481e-13,3.8547957557123596,3.410605131648481e-13,3.410605131648481e-13,24.253687657361752,20760.230563709523,17646.195979153094,0.85,0.9723567194384685,0.7490039871341267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330485089300617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16623.384702203082,1403.9110916143811,0.4610004415607543,0.06293873785756178,6.113110376966115,4.287685246981951
5946.0,-26.8695876483024,5.2276931817214125,34.54531944401514,21.144160930439853,4.7317568233288,-23.69990667268817,-35.56527238162232,1.5832753334226204,-4.497886674453753,-4.497886674454083,39.12565889548173,43654.49659865368,13019.46391183487,13019.46391183487,56673.96051048855,77528.43594681956,77528.43594681956,13019.46391183487,90547.89985865443,90547.89985865443,90547.89985865443,111292.99979585738,92401.14100427488,58627.34316855454,37526.44203968927,20745.09993720294,0.0,58271.54197689221,17633.334946622497,1402.9110916143811,0.0,0.8925407878712257,3.2574353070986026,0.0014959713701933424,361650.467729058,1517178.2854720226,4.1951509008102965,1517178.2854720226,4.1951509008102965,0.8499999999999999,0.09582058762410964,4.698906859688992,1.2283509481558577,1.0,0.0,4.698906859688151,1.284149053353476,1.2845625844251538,3.6591600074914097,16714.732213022,1704.4283433202982,1603.0968420496806,1603.0968420496806,8.121445673355893,5.2276931817214125,2.206330109091639,3.0213630726297733,4.287697356498605,4.287697356498605,1.22505638757103,0.0,0.0,0.00032201055077412825,0.00012904233910585687,0.00019296821166827138,0.0009067396535099578,0.09585513140141433,0.08431784982971048,0.01153728157170384,0.10169651061939691,0.08431331516662975,0.01150727245747989,0.46098377400157076,0.46098377400157076,0.06307679348304217,0.0,3.410605131648481e-13,3.410605131648481e-13,7.817689160606449,3.410605131648481e-13,3.410605131648481e-13,24.253918949374793,20745.09993720294,17633.334946622497,0.85,0.972583847754755,0.7491563654856607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329685532843641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16623.762533647237,1402.9110916143811,0.46098377400157076,0.06307679348304217,6.113110376966115,4.287697356498605
5947.0,-26.859462329784336,5.226696153862819,34.546936169742644,21.143698109686397,4.734222340520439,-23.69572841511557,-35.56068384842945,1.5832753913539432,-4.498541951372204,-4.498541951372466,39.1341348171243,43684.234507938694,13019.207475655796,13019.207475655796,56703.44198359449,77514.65060757438,77514.65060757438,13019.207475655796,90533.85808323018,90533.85808323018,90533.85808323018,111265.70025505885,92399.0110443273,58628.99767647292,37522.23707539375,20731.842171828677,0.0,58254.07924722243,17622.065846054375,1401.9110916143811,0.0,0.8925077913259323,3.258463121248263,0.0014959713701933424,361641.26970807987,1517537.1162263085,4.196249829150523,1517537.1162263085,4.196249829150523,0.85,0.0958499261301726,4.698906859688992,1.2283452082844453,1.0,0.0,4.698906859689096,1.284148370065758,1.2845623259584331,3.6591619545087086,16714.346917886447,1704.3890541506476,1603.0968420496806,1603.0968420496806,8.12128571035656,5.226696153862819,2.2056599721400225,3.0210361817227964,4.288076845134808,4.288076845134808,1.2251648128956594,0.0,0.0,0.0003223415241394638,0.00012910689134627268,0.0001932346327931911,0.0009079915415614091,0.09594666714903509,0.08434165498962697,0.011605012159408129,0.10165232812855353,0.0843342405569476,0.011515685573225,0.4609671066208906,0.4609671066208906,0.06342689004716053,0.0,2.8421709430404007e-13,2.8421709430404007e-13,10.970407011258715,2.8421709430404007e-13,2.8421709430404007e-13,23.91967498916995,20731.842171828677,17622.065846054375,0.85,0.9733814818864917,0.7498914251575193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329685532843641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16623.866880725625,1401.9110916143811,0.4609671066208906,0.06342689004716053,6.113110376966115,4.288076845134808
5948.0,-26.856243908068343,5.226590231495433,34.54734349023464,21.142067724745743,4.734320417614141,-23.69547112810285,-35.55937047405166,1.5832753565153712,-4.4985484845568635,-4.498548484557126,39.134317478797115,43694.40071174714,13019.116125187767,13019.116125187767,56713.51683693491,77506.50097562248,77506.50097562248,13019.116125187767,90525.61710081024,90525.61710081024,90525.61710081024,111242.42944391594,92391.3277700378,58625.17905798996,37517.94301338648,20716.812343105703,0.0,58234.75535649218,17609.290491639847,1400.9110916143811,0.0,0.8925071172814318,3.2587191223709073,0.0014959713701933424,361641.1780036989,1517544.8499708523,4.1962722783613176,1517544.8499708523,4.1962722783613176,0.85,0.09585054773150906,4.698906859688992,1.2283247654186562,1.0,0.0,4.698906859689012,1.2841481529905103,1.2845622440004152,3.6591625730615496,16712.957066301584,1704.2473287311757,1603.0968420496806,1603.0968420496806,8.12122872660758,5.226590231495433,2.2056307045529575,3.020959526942476,4.288155563700334,4.288155563700334,1.2251873039143812,0.0,0.0,0.00032244679249811243,0.00012912537359926175,0.00019332141889885068,0.0009083993413886186,0.09603085136165622,0.08433917641406474,0.011691674947591471,0.10158772219913628,0.08433459236993979,0.011515955361569276,0.46095043938301306,0.46095043938301306,0.06390011064083519,0.0,2.8421709430404007e-13,2.8421709430404007e-13,13.516154782146202,2.8421709430404007e-13,2.8421709430404007e-13,23.905787191817126,20716.812343105703,17609.290491639847,0.85,0.9738774807201508,0.750314832513089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329093541037594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16624.174071684996,1400.9110916143811,0.46095043938301306,0.06390011064083519,6.113110376966115,4.288155563700334
5949.0,-26.828878987228144,5.225230626206863,34.549334720114004,21.151703874953114,4.745013361474988,-23.669825893715448,-35.53632296444846,1.5890203026113137,-4.5170742613191806,-4.517074261319487,39.15904317918948,43722.49515386601,13042.280146028568,13042.280146028568,56764.77529989458,77501.63737050041,77501.63737050041,13042.280146028568,90543.91751652898,90543.91751652898,90543.91751652898,111238.28013383326,92409.86211513993,58645.17483659389,37516.31919838448,20694.36261730429,0.0,58210.681815688775,17590.208224708647,1399.9110916143811,0.0,0.8923295040331716,3.2665683233665117,0.0014959713701933424,361381.2105010974,1518591.990822357,4.202188566241867,1518591.990822357,4.202188566241867,0.85,0.09624844692500777,4.698906859688992,1.2283684320701287,1.0,0.0,4.698906859688961,1.2841194510523586,1.2845346838651783,3.6592443606692155,16716.3098021202,1704.589212638383,1603.0968420496806,1603.0968420496806,8.135678272157923,5.225230626206863,2.199140191206669,3.026090435000194,4.2885014373759445,4.2885014373759445,1.2252861249645555,0.0,0.0,0.000323343125250764,0.0001294501037492611,0.00019389302150150288,0.0009110852487792371,0.09623475578114794,0.08443149506686508,0.011803260714282861,0.10173947337158805,0.08444284888091196,0.011805598044095814,0.4609337722593777,0.4609337722593777,0.0644371094185496,0.0,2.8421709430404007e-13,2.8421709430404007e-13,13.507570344156875,2.8421709430404007e-13,2.8421709430404007e-13,13.434164337925438,20694.36261730429,17590.208224708647,0.85,0.9751608043284506,0.7511077656211553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328905380850232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16624.343231989045,1399.9110916143811,0.4609337722593777,0.0644371094185496,6.113110376966115,4.2885014373759445
5950.0,-26.825584473157196,5.225074901774967,34.54995754538718,21.149294601660245,4.745073685038112,-23.669718806707206,-35.53433617400003,1.589619404826558,-4.51705759201667,-4.5170575920170215,39.158986555576966,43729.74956088698,13042.032114718753,13042.032114718753,56771.78167560573,77489.98705012482,77489.98705012482,13042.032114718753,90532.01916484357,90532.01916484357,90532.01916484357,111211.24968415883,92395.66970189898,58637.37551215878,37509.215766377994,20679.230519315253,0.0,58188.44628569325,17577.345941417963,1398.9110916143811,0.0,0.8923297848913934,3.266906694380684,0.0014959713701933424,361381.44435126346,1518589.592171325,4.202179209553585,1518589.592171325,4.202179209553585,0.8499999999999999,0.09624792126076677,4.698906859688992,1.2283301695575939,1.0,0.0,4.698906859689122,1.2841164278731336,1.2845317984845386,3.6592529755823886,16713.74249197445,1704.327419860447,1603.0968420496806,1603.0968420496806,8.135523552054114,5.225074901774967,2.199019084683928,3.0260558170910388,4.288468940166385,4.288468940166385,1.2252768400475385,0.0,0.0,0.00032345119094705834,0.00012947813208971114,0.0001939730588573472,0.0009114613368596453,0.09631112002759096,0.08442825002147478,0.011882870006116176,0.10167736097173787,0.08444225267843126,0.011805668582335506,0.46091710522713614,0.46091710522713614,0.06487186508800455,0.0,3.410605131648481e-13,3.410605131648481e-13,13.490634994955144,3.410605131648481e-13,3.410605131648481e-13,13.422938417303556,20679.230519315253,17577.345941417963,0.85,0.9756538505405009,0.7515194570788665,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327305719412706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16624.996234439608,1398.9110916143811,0.46091710522713614,0.06487186508800455,6.113110376966115,4.288468940166385
5951.0,-26.8255824406446,5.2248703547114586,34.55114873873514,21.148363721463852,4.788475552702865,-23.692176815890257,-35.55468401229007,1.5896195638781359,-4.408410186475749,-4.4084101864760195,39.134584088629424,43829.714758448994,12896.48162963835,12896.48162963835,56726.196388087345,77280.56860778686,77280.56860778686,12896.48162963835,90177.05023742521,90177.05023742521,90177.05023742521,110855.58949960346,92391.27153352684,58631.24433868539,37511.14132760161,20678.53926217826,0.0,58189.68058977987,17576.75837285152,1397.9110916143811,0.0,0.8929462066459619,3.291149370931503,0.0014959713701933424,362908.15962014545,1517556.138064711,4.181653395870544,1517556.138064711,4.181653395870544,0.85,0.09624333589326774,4.698906859688992,1.228318510684185,1.0,0.0,4.698906859688391,1.2841164269921346,1.2845317976888841,3.6592529780929075,16712.946893502733,1704.2462913943837,1603.0968420496806,1603.0968420496806,8.044730231736484,5.2248703547114586,2.2328147761346138,2.992055578576845,4.288797347673108,4.288797347673108,1.225370670763745,0.0,0.0,0.00032345125762720905,0.00012919134299718007,0.00019425991463002898,0.0009128092454176412,0.09615941505744688,0.0842384175212387,0.011920997536208183,0.10242936317955877,0.08428037181984234,0.011962964073425392,0.4609004382680095,0.4609004382680095,0.06522431392594637,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.272164570599841,2.8421709430404007e-13,2.8421709430404007e-13,2.8034678152678794,20678.53926217826,17576.75837285152,0.85,0.974849763963998,0.7532214357290529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432711315580414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16625.16793857192,1397.9110916143811,0.4609004382680095,0.06522431392594637,6.113110376966115,4.288797347673108
5952.0,-26.815698168250197,5.224461423893503,34.552622145083,21.147890423331432,4.776268674646024,-23.676714067218658,-35.539606924261875,1.5896192997213312,-4.431102616473993,-4.431102616474274,39.14546582880231,43806.70261795716,12926.478289567822,12926.478289567822,56733.180907524984,77336.04198368975,77336.04198368975,12926.478289567822,90262.52027325757,90262.52027325757,90262.52027325757,110924.70951906567,92389.0925444173,58634.5926123701,37504.99992449689,20662.189245808102,0.0,58167.18917030499,17562.860858936885,1396.9110916143811,0.0,0.8927974014738047,3.2866694043722813,0.0014959713701933424,362588.86802506563,1518016.9183342415,4.186606518293059,1518016.9183342415,4.186606518293059,0.8499999999999999,0.09628090218971772,4.698906859688992,1.228312643882819,1.0,0.0,4.6989068596887185,1.2841157587510894,1.2845315458469784,3.659254882331694,16712.552729328294,1704.2060978344587,1603.0968420496806,1603.0968420496806,8.063441927214043,5.224461423893503,2.2256656012648577,2.9987958226286455,4.289110767478574,4.289110767478574,1.2254602192795925,0.0,0.0,0.00032377567822790217,0.00012940378807011263,0.00019437189015778953,0.0009133354079931525,0.09624931990093183,0.08429228013532039,0.011957039765611436,0.10219972729970447,0.084308684115463,0.011972218074254713,0.4608837713673749,0.4608837713673749,0.06537734621388556,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.703487071244183,2.8421709430404007e-13,2.8421709430404007e-13,3.479889906481162,20662.189245808102,17562.860858936885,0.85,0.9753467842741818,0.7531170620897215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327113037005736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16625.27379314082,1396.9110916143811,0.4608837713673749,0.06537734621388556,6.113110376966115,4.289110767478574
5953.0,-26.815319608497493,5.224447414131347,34.55276930512961,21.14820306831973,4.776277853251531,-23.676705841355396,-35.539095278922446,1.5907086157097208,-4.4311059659062835,-4.431105965906648,39.14547083564505,43806.14440700632,12926.596198699568,12926.596198699568,56732.74060570589,77337.47731614523,77337.47731614523,12926.596198699568,90264.0735148448,90264.0735148448,90264.0735148448,110911.51028984557,92385.4258848363,58632.28536427704,37503.489467288055,20647.436775000766,0.0,58150.92624228882,17550.32125875065,1395.9110916143811,0.0,0.8927973675670028,3.286620996990896,0.0014959713701933424,362588.82091347664,1518017.1303701154,4.186607647046997,1518017.1303701154,4.186607647046997,0.85,0.09628083701202461,4.698906859688992,1.2283018845086922,1.0,0.0,4.698906859689167,1.2841106417240766,1.2845264431267243,3.6592694640238563,16711.889455776185,1704.1384627549862,1603.0968420496806,1603.0968420496806,8.063515478061781,5.224447414131347,2.225800015458951,2.9986473986723956,4.289362190606344,4.289362190606344,1.2255320544589554,0.0,0.0,0.0003237881092306349,0.0001294110031089311,0.0001943771061217038,0.0009133599173217691,0.09625204354302921,0.0842892507942964,0.011962792748732808,0.1021250580348306,0.08430862307837098,0.011972213933653632,0.46086710451353385,0.46086710451353385,0.06540878705232309,0.0,3.410605131648481e-13,3.410605131648481e-13,8.446814064865862,3.410605131648481e-13,3.410605131648481e-13,3.4838521580545603,20647.436775000766,17550.32125875065,0.85,0.9756119854278161,0.7533180851580209,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326535332684838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16625.5776219831,1395.9110916143811,0.46086710451353385,0.06540878705232309,6.113110376966115,4.289362190606344
5954.0,-26.81527017863489,5.223898314146511,34.554328775017304,21.147587207984202,4.7879543061346475,-23.682452424168392,-35.54407992688937,1.5907116031452153,-4.440349054155888,-4.440349054156189,39.15074037836379,43830.88608841651,12938.430082626162,12938.430082626162,56769.31617104267,77279.41129990848,77279.41129990848,12938.430082626162,90217.84138253464,90217.84138253464,90217.84138253464,110849.79156069637,92382.50287101649,58629.64796441077,37503.172118450806,20631.950178161733,0.0,58135.122296612535,17537.157651437472,1394.9110916143811,0.0,0.8927337722410972,3.2852658845578633,0.0014959713701933424,362458.830132184,1518240.3037982264,4.18872483598908,1518240.3037982264,4.18872483598908,0.85,0.09622692619491446,4.698906859688992,1.2282941005704928,1.0,0.0,4.698906859688913,1.2841106244114915,1.2845264278929995,3.6592695133587134,16711.36070263827,1704.0845449402468,1603.0968420496806,1603.0968420496806,8.070897367674558,5.223898314146511,2.2227645408645778,3.001133773281933,4.289732066701249,4.289732066701249,1.225637733343214,0.0,0.0,0.00032378973242228656,0.00012934072720386966,0.0001944490052184169,0.0009136977644805198,0.09626964207995345,0.08431196518277999,0.011957676897173463,0.10200255437778477,0.08429060621925114,0.011936319975663332,0.4608504376971277,0.4608504376971277,0.06536083721873365,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.7860358213906125,2.8421709430404007e-13,2.8421709430404007e-13,5.142666575803389,20631.950178161733,17537.157651437472,0.85,0.9765063515545499,0.75394846276896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326513207939977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16625.691349191202,1394.9110916143811,0.4608504376971277,0.06536083721873365,6.113110376966115,4.289732066701249
5955.0,-26.804492033044173,5.223010156055611,34.55526994474745,21.147119148541265,4.747744501651419,-23.650064802284156,-35.513232183270134,1.5907116267263754,-4.473488297296512,-4.473488297296829,39.13572846751949,43735.0149042494,12981.717638326383,12981.717638326383,56716.73254257579,77467.19349167602,77467.19349167602,12981.717638326383,90448.91113000241,90448.91113000241,90448.91113000241,111076.21029938143,92380.35219502423,58635.86509308504,37493.87455771021,20627.29916937903,0.0,58121.17372708924,17533.204293972176,1395.2518122772985,0.0,0.8926246532178184,3.274824554393221,0.0014959713701933424,361993.0746143111,1517604.5910736632,4.192358079475993,1517604.5910736632,4.192358079475993,0.85,0.09623825868490472,4.698906859688992,1.228288270584308,1.0,0.0,4.698906859689556,1.2841098935525157,1.2845261515431865,3.6592715960542694,16710.97166011242,1704.044873643132,1603.0968420496806,1603.0968420496806,8.097899826019418,5.223010156055611,2.2119819199437387,3.011028236111872,4.289940500562708,4.289940500562708,1.2256972858750594,0.0,0.0,0.00032414384708857386,0.00012977619935199505,0.00019436764773657882,0.0009133154732510238,0.09623850760415134,0.0842965184240891,0.011941989180062243,0.10169077154486249,0.0842964710260623,0.011941787658842424,0.46083377091066946,0.46083377091066946,0.06528468801446784,0.0,3.410605131648481e-13,3.410605131648481e-13,7.5113760298996795,3.410605131648481e-13,3.410605131648481e-13,6.351194350410935,20627.29916937903,17533.204293972176,0.85,0.9758359803415521,0.7524798984550667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326510319039887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16625.798495449166,1395.2518122772985,0.46083377091066946,0.06528468801446784,6.113110376966115,4.289940500562708
5956.0,-26.790620998892866,5.220036842149693,34.5572042656868,21.144843252282612,4.74986438183522,-23.649058324077476,-35.51061552772296,1.5903463802968998,-4.669162420453006,-4.669162420453341,39.22082460240031,43793.81361204093,13239.763033191315,13239.763033191315,57033.57664523225,77446.49411207244,77446.49411207244,13239.763033191315,90686.25714526375,90686.25714526375,90686.25714526375,111265.50513275996,92371.40462947072,58633.90687423783,37486.108616925434,20579.247987496212,0.0,58065.35660442164,17492.360789371778,1394.2518122772985,0.0,0.8913640321686704,3.2563483003818763,0.0014959713701933424,359252.53304381674,1521210.8408757006,4.234377494814112,1521210.8408757006,4.234377494814112,0.8499999999999999,0.09674464485989419,4.698906859688992,1.2282647259021182,1.0,0.0,4.698906859688804,1.2841106591528073,1.2845275033049277,3.659269414358026,16709.35310691535,1703.8798271494702,1603.0968420496806,1603.0968420496806,8.258866642306696,5.220036842149693,2.149231919820471,3.0708049223292226,4.290045736728865,4.290045736728865,1.2257273533511042,0.0,0.0,0.00032460010275958033,0.00012981320041272252,0.0001947869023468578,0.00091528551161522,0.09675007066158217,0.08475642205998861,0.011993648601593557,0.10090186792678138,0.08475638749674014,0.011988257363154056,0.4608171041481695,0.4608171041481695,0.06520896331425234,0.0,3.410605131648481e-13,3.410605131648481e-13,8.773857402833528,3.410605131648481e-13,3.410605131648481e-13,13.492322288852506,20579.247987496212,17492.360789371778,0.85,0.9822307134662319,0.7542158728205599,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325880422607662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16626.120575293215,1394.2518122772985,0.4608171041481695,0.06520896331425234,6.113110376966115,4.290045736728865
5957.0,-26.79062066849831,5.222960822011794,34.55760472008007,21.611604547966294,5.060196410804763,-23.60699273801134,-35.56358461556954,1.875529921789992,-4.13099787433373,-4.130997874333948,39.12071954248581,44054.02353621126,12522.909922361225,12522.909922361225,56576.93345857249,78185.43376306626,78185.43376306626,12522.909922361225,90708.34368542749,90708.34368542749,90708.34368542749,111424.30263572911,93229.1405417953,59092.82437894426,37929.24018094561,20715.958950301618,0.0,58645.19913124723,17608.565107756374,1393.6165728349854,0.0,0.8943388669130992,3.299423328576829,0.0014959713701933424,366829.31595864217,1516969.2060323602,4.135354346116082,1516969.2060323602,4.135354346116082,0.85,0.09585910229105665,4.698906859688992,1.2302866552257914,1.0,0.0,4.698906859689123,1.2827791201072656,1.2831955320331236,3.663067776856292,16864.511646389816,1719.701594977879,1603.0968420496806,1603.0968420496806,7.811698952852861,5.222960822011794,2.318065747318454,2.90489507469334,4.289520470627339,4.289520470627339,1.225577277322097,0.0,0.0,0.0003246001136341825,0.00012906607941202971,0.00019553403422215278,0.0009187962147091358,0.09576619943602938,0.08389132001847227,0.011874879417557108,0.10253106769619717,0.08393953924496145,0.01191956304609521,0.4608004374048362,0.4608004374048362,0.06522664834139119,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.182080219569116,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20715.958950301618,17608.565107756374,0.85,0.9647325662916415,0.751195736203724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325069848119234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16626.504975276275,1393.6165728349854,0.4608004374048362,0.06522664834139119,6.113110376966115,4.289520470627339
5958.0,-26.79061068639961,5.225627554173139,34.55976373145346,21.61122051710265,5.080741941421147,-23.61603262998652,-35.57176032392306,1.8755306789842396,-4.144334268409182,-4.144334268409411,39.170930547522765,44094.2331664721,12544.971490273125,12544.971490273125,56639.20465674522,78086.56675802295,78086.56675802295,12544.971490273125,90631.53824829607,90631.53824829607,90631.53824829607,111371.26552189223,93227.32281257903,59090.28428222718,37930.04281150206,20739.727273596167,0.0,58669.77008509823,17628.76818255674,1394.6165728349854,0.0,0.8940999809638541,3.302676998266706,0.0014959713701933424,366640.0524529832,1519095.6188866275,4.143288788890383,1519095.6188866275,4.143288788890383,0.85,0.09597787692175193,4.698906859688992,1.2302817615540698,1.0,0.0,4.698906859688953,1.2827791158982544,1.2831955282442264,3.6630677888754253,16864.182831650567,1719.6680652058112,1603.0968420496806,1603.0968420496806,7.825460796387965,5.225627554173139,2.3164618724319066,2.909165681741232,4.290769265955989,4.290769265955989,1.2259340759874253,0.0,0.0,0.0003246004421850212,0.00012895111650699923,0.00019564932567802198,0.0009193379585219831,0.09591926331225363,0.08405718530554826,0.011862078006705369,0.10267838778750962,0.08405889349553755,0.011918983426214383,0.46078377067683624,0.46078377067683624,0.06502541111891945,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.72751382295894,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20739.727273596167,17628.76818255674,0.85,0.9653899201342062,0.7515664899063883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325069828813162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16626.61196119522,1394.6165728349854,0.46078377067683624,0.06502541111891945,6.113110376966115,4.290769265955989
5959.0,-26.785505043003926,5.2276123015086915,34.56274842980094,21.62189473109322,5.106054823790879,-23.631022568577755,-35.587160429544724,1.8827243532338758,-4.2109749250813024,-4.2109749250815725,39.20666183332079,44196.24992933995,12637.454472790212,12637.454472790212,56833.70440213016,78017.44113098209,78017.44113098209,12637.454472790212,90654.8956037723,90654.8956037723,90654.8956037723,111401.22476478864,93243.79331798975,59097.378300163255,37940.46113091833,20746.32916101635,0.0,58686.79029193468,17634.379786863898,1395.6165728349854,0.0,0.8936533213067498,3.2962083361923926,0.0014959713701933424,365695.4680799369,1520610.1944163898,4.158132454854489,1520610.1944163898,4.158132454854489,0.85,0.09608670830171159,4.698906859688992,1.2303190223639833,1.0,0.0,4.69890685968898,1.2827452174139329,1.283161834380256,3.6631645909872748,16867.162233034156,1719.9718795953927,1603.0968420496806,1603.0968420496806,7.883150999556756,5.2276123015086915,2.297802950817686,2.9298093506910057,4.291945331528014,4.291945331528014,1.2262700947222898,0.0,0.0,0.00032476852947079383,0.00012873482424677793,0.0001960337052240159,0.0009211441222073782,0.09606426204566562,0.08423350332361525,0.011830758722050378,0.10249953069014356,0.08423526226164105,0.011851446040070547,0.46076710396110293,0.46076710396110293,0.06471563236636076,0.0,2.8421709430404007e-13,2.8421709430404007e-13,1.8767361162915108,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,20746.32916101635,17634.379786863898,0.85,0.9684241397325287,0.7530868481559101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325069245525417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16626.71914048098,1395.6165728349854,0.46076710396110293,0.06471563236636076,6.113110376966115,4.291945331528014
5960.0,-26.744868970184605,5.227124118095998,34.55767792767683,21.418792975042038,4.713472231698102,-23.458152174965424,-35.38765342729164,1.7538331062748742,-4.45345723312829,-4.453457233128646,38.94192540364807,43425.960766358476,12961.976865729788,12961.976865729788,56387.937632088266,78912.70554675009,78912.70554675009,12961.976865729788,91874.68241247987,91874.68241247987,91874.68241247987,112501.4951498182,92893.46856964761,58951.77546539399,37712.99233805957,20626.812737338332,0.0,58339.805075397904,17532.790826737582,1396.6165728349854,0.0,0.8934017794938592,3.2424447205138227,0.0014959713701933424,362274.54506811587,1509415.6295599828,4.166496515166911,1509415.6295599828,4.166496515166911,0.85,0.09638627751271708,4.698906859688992,1.22950403645169,1.0,0.0,4.698906859689056,1.283343879618797,1.283762411657154,3.661455775271044,16803.790890510772,1713.5098010544655,1603.0968420496806,1603.0968420496806,8.085585677504623,5.227124118095998,2.2227613325176465,3.0043627855783512,4.292920109564528,4.292920109564528,1.2265486027327221,0.0,0.0,0.00032610920341008065,0.000131562977993661,0.00019454622541641966,0.0009141545931358153,0.09535998743430679,0.08366350776045514,0.011696479673851656,0.10087153200628768,0.08441163888117863,0.01197463863153845,0.46075043725518294,0.46075043725518294,0.06441468052599128,0.0,3.410605131648481e-13,3.410605131648481e-13,2.419506470224462,3.410605131648481e-13,3.410605131648481e-13,4.164963512807219,20626.812737338332,17532.790826737582,0.85,0.9665431271018636,0.7443624590489307,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324770911380593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16626.92840318079,1396.6165728349854,0.46075043725518294,0.06441468052599128,6.113110376966115,4.292920109564528
5961.0,-26.7264174107063,5.226417253976822,34.555775656779126,21.415043156035267,4.739359311475864,-23.45579321846798,-35.38250917391849,1.7538331512413412,-4.456693480252966,-4.4566934802533344,39.02935358117826,43496.03811475718,12965.485797440588,12965.485797440588,56461.52391219777,78772.79542954815,78772.79542954815,12965.485797440588,91738.28122698874,91738.28122698874,91738.28122698874,112385.27589119315,92875.85972838434,58945.851918044136,37700.008678155784,20646.994664204412,0.0,58347.0033423602,17549.94546457375,1395.6165728349854,0.0,0.8930798254398951,3.2395448072197452,0.0014959713701933424,362229.05868027033,1513105.674824287,4.177206766174615,1513105.674824287,4.177206766174615,0.85,0.09619587881319283,4.698906859688992,1.2294570558844136,1.0,0.0,4.698906859688951,1.28334262047107,1.2837619355401972,3.6614593676972937,16800.60557198442,1713.1849889599832,1603.0968420496806,1603.0968420496806,8.087774523255396,5.226417253976822,2.2214036164939825,3.00501363748284,4.293152194737546,4.293152194737546,1.226614912782156,0.0,0.0,0.0003267196410392014,0.00013163665406693798,0.0001950829869722634,0.0009166767856925868,0.09562923914765695,0.08393291204233565,0.011696327105321301,0.10067286305146987,0.08423916271234766,0.011956716100845179,0.4607337705571136,0.4607337705571136,0.06420476494591183,0.0,3.410605131648481e-13,3.410605131648481e-13,2.9498836687508856,3.410605131648481e-13,3.410605131648481e-13,5.078444383229623,20646.994664204412,17549.94546457375,0.85,0.9676850682613625,0.7454716716047498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322396870851055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16627.84962900484,1395.6165728349854,0.4607337705571136,0.06420476494591183,6.113110376966115,4.293152194737546
5962.0,-26.7264174107063,5.226417253976822,34.555775656779126,20.356533012259774,4.739359311475864,-23.45579321846798,-34.77629291648043,1.7538331512413412,-4.456693480252966,-4.4566934802533344,39.02935358117826,40512.63657358978,12965.572807377783,12965.572807377783,53478.20938096756,73772.59261814202,73772.59261814202,12965.572807377783,86738.16542551981,86738.16542551981,86738.16542551981,107258.66797795525,87875.65691697822,55962.45037687673,35459.11837789054,20520.50255243544,0.0,55979.62093032598,17442.42716957012,1394.6165728349854,0.0,0.8930798254398951,3.3907359404654467,0.0014959713701933424,362229.05868027033,1513105.674824287,4.177206766174615,1513105.674824287,4.177206766174615,0.8499999999999999,0.09619587881319283,4.698906859688992,1.2162305964482951,1.0,0.0,4.698906859689206,1.28334262047107,1.2837619355401972,3.6614593676972937,15896.103202261664,1620.9514158516583,1603.0968420496806,1603.0968420496806,8.087828799413215,5.226417253976822,2.221499151072897,3.0049181029039254,4.293317497591755,4.293317497591755,1.2266621421690729,0.0,0.0,0.0003267196410392014,0.00014059050764376354,0.00018612913339543784,0.0008746034616997903,0.09560115852019853,0.08392987583343293,0.011671282686765596,0.10529581295844782,0.08423916271234766,0.011956716100845179,0.46071710386532483,0.46071710386532483,0.06406728836953902,0.0,3.410605131648481e-13,3.410605131648481e-13,3.3745167261164966,3.410605131648481e-13,3.410605131648481e-13,5.081277782128268,20520.50255243544,17442.42716957012,0.85,0.955315675458543,0.7237033031004818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321319137780844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16628.32777961405,1394.6165728349854,0.46071710386532483,0.06406728836953902,6.113110376966115,4.293317497591755
5963.0,-26.7264174107063,5.226417253976822,34.555775656779126,21.41255027325826,4.739359311475864,-23.45579321846798,-35.381083691585786,1.7538331512413412,-4.456693480252966,-4.4566934802533344,39.02935358117826,43489.031147344394,12965.771416165893,12965.771416165893,56454.80256351029,78761.01954908784,78761.01954908784,12965.771416165893,91726.79096525373,91726.79096525373,91726.79096525373,112343.65335730641,92864.08384792403,58938.844950631355,37694.70988588075,20616.862392052666,0.0,58311.57227793342,17524.333033244766,1393.6165728349854,0.0,0.8930798254398951,3.2398767862910627,0.0014959713701933424,362229.05868027033,1513105.674824287,4.177206766174615,1513105.674824287,4.177206766174615,0.85,0.09619587881319283,4.698906859688992,1.2294257866078993,1.0,0.0,4.6989068596896075,1.28334262047107,1.2837619355401972,3.6614593676972937,16798.47539603283,1712.9677714645502,1603.0968420496806,1603.0968420496806,8.087952690112079,5.226417253976822,2.221717220013841,3.0047000339629815,4.293694859681716,4.293694859681716,1.2267699599090618,0.0,0.0,0.0003267196410392014,0.00013165707658334086,0.00019506256445586052,0.0009165808221901692,0.09558253074720552,0.08392683962544553,0.011655691121759994,0.10053889483924643,0.08423916271234766,0.011956716100845179,0.46070043717856046,0.46070043717856046,0.06398170143636679,0.0,3.410605131648481e-13,3.410605131648481e-13,3.7161069595788376,3.410605131648481e-13,3.410605131648481e-13,5.087745426668505,20616.862392052666,17524.333033244766,0.85,0.9681577834057858,0.7458044681090129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321319137780844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16628.43689903369,1393.6165728349854,0.46070043717856046,0.06398170143636679,6.113110376966115,4.293694859681716
5964.0,-26.71092972896892,5.225914097458337,34.55443094324634,21.41221366999673,4.744438458666305,-23.45011643654738,-35.374931374657876,1.7538331317231544,-4.45698681911739,-4.456986819117717,39.04136681143484,43538.845372701515,12965.6890422237,12965.6890422237,56504.53441492521,78735.51139664084,78735.51139664084,12965.6890422237,91701.20043886454,91701.20043886454,91701.20043886454,112313.37467277821,92862.5821378911,58942.32895544963,37689.170202712754,20612.174233913673,0.0,58301.34443662643,17520.34809882662,1393.0138240966426,0.0,0.8930362866573207,3.23987338981324,0.0014959713701933424,362224.9359392464,1513613.244900436,4.1786555665353315,1513613.244900436,4.1786555665353315,0.8499999999999999,0.09617619915242268,4.698906859688992,1.2294215111015365,1.0,0.0,4.698906859689623,1.2833415621758932,1.2837615355373835,3.661462387084262,16798.203746994852,1712.9400709717236,1603.0968420496806,1603.0968420496806,8.087901305853787,5.225914097458337,2.2214972035878633,3.0044168938704736,4.294072221771677,4.294072221771677,1.2268777776490507,0.0,0.0,0.0003272328355610174,0.0001317452527878635,0.0001954875827731539,0.0009185779436767925,0.09561309083135842,0.08396111689454096,0.011651973936817469,0.10049040644932007,0.08422280552238653,0.011953393630036148,0.46068377049581566,0.46068377049581566,0.06393287137514313,0.0,3.410605131648481e-13,3.410605131648481e-13,4.017313452268638,3.410605131648481e-13,3.410605131648481e-13,5.225662710397103,20612.174233913673,17520.34809882662,0.85,0.9691806417319526,0.7467897317535832,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321319137780844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16628.546018453337,1393.0138240966426,0.46068377049581566,0.06393287137514313,6.113110376966115,4.294072221771677
5965.0,-26.6965490299346,5.226904076750963,34.55475935478802,21.410530723538272,4.909184963470596,-23.534095866025325,-35.45136287631465,1.75383313897202,-4.299340932642622,-4.299340932642908,39.118039099187804,43988.83749902871,12756.038943213187,12756.038943213187,56744.8764422419,77949.39798563912,77949.39798563912,12756.038943213187,90705.43692885232,90705.43692885232,90705.43692885232,111371.17010143997,92854.71410721971,58927.699074394106,37696.683369806226,20665.733172587657,0.0,58362.41654239388,17565.873196699507,1393.1601985306306,0.0,0.893534357004935,3.2739300351999554,0.0014959713701933424,364445.88608731807,1516855.7538181688,4.162087738465357,1516855.7538181688,4.162087738465357,0.85,0.09569275615092582,4.698906859688992,1.229400516008027,1.0,0.0,4.698906859689836,1.2833405780358853,1.2837611634891395,3.6614651949060395,16796.780474248575,1712.7949375422368,1603.0968420496806,1603.0968420496806,7.957123118590659,5.226904076750963,2.271222692034656,2.955681384716307,4.294297798311896,4.294297798311896,1.2269422280891131,0.0,0.0,0.00032771001360153824,0.000130653679305381,0.00019705633429615725,0.0009259493609693805,0.09569093372484276,0.08403257037763846,0.011658363347204303,0.10161404514574444,0.08403356094031768,0.01165919521060814,0.4606671038162865,0.4606671038162865,0.06391122459136044,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.943384244987271,2.8421709430404007e-13,2.8421709430404007e-13,8.982916347067544,20665.733172587657,17565.873196699507,0.85,0.9722845592081161,0.7537185761846522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320414638724523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16628.965407763782,1393.1601985306306,0.4606671038162865,0.06391122459136044,6.113110376966115,4.294297798311896
5966.0,-26.684118056792503,5.227070470687904,34.555075057136065,21.39949189675974,4.909380646696294,-23.533314594790948,-35.44731818893922,1.748049728674571,-4.2994422306492766,-4.299442230649603,39.118780796789856,44033.23223585559,12756.746831442177,12756.746831442177,56789.97906729777,77896.38772851019,77896.38772851019,12756.746831442177,90653.13455995236,90653.13455995236,90653.13455995236,111331.84071874266,92829.95942669065,58917.07408184604,37680.98371649401,20678.7061587903,0.0,58359.68987528431,17576.900234971756,1394.1601985306306,0.0,0.8935312751387103,3.2755378691360297,0.0014959713701933424,364444.4555581731,1516887.1462054607,4.162190213271973,1516887.1462054607,4.162190213271973,0.85,0.0956958656210543,4.698906859688992,1.2293397429352626,1.0,0.0,4.698906859688827,1.2833667256832995,1.2837878497619644,3.6613905952619783,16792.302522444465,1712.3383135366782,1603.0968420496806,1603.0968420496806,7.95756469405286,5.227070470687904,2.2716897194989567,2.9553807511889474,4.294972965560936,4.294972965560936,1.2271351330174103,0.0,0.0,0.00032812301209551306,0.00013071123456525512,0.00019741177753025794,0.0009276195556203262,0.09569758896010688,0.08403192345397752,0.01166566550612936,0.10173657074281307,0.084036262232919,0.01165960338813529,0.46065043713932985,0.46065043713932985,0.06394943366806072,0.0,3.410605131648481e-13,3.410605131648481e-13,5.747923244942513,3.410605131648481e-13,3.410605131648481e-13,8.993273917907572,20678.7061587903,17576.900234971756,0.85,0.9731028247178654,0.7545145001619334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431957488479137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16629.363136776807,1394.1601985306306,0.46065043713932985,0.06394943366806072,6.113110376966115,4.294972965560936
5967.0,-26.626534263647486,5.2276740368792955,34.55147778513364,21.239338104520016,4.628115053083716,-23.335186739235752,-35.22703520776702,1.6535446090347738,-4.3506495931465,-4.350649593146762,38.978552642761336,43248.0548398632,12826.348584656982,12826.348584656982,56074.403424520184,78468.77707835363,78468.77707835363,12826.348584656982,91295.1256630106,91295.1256630106,91295.1256630106,111937.93433660116,92520.17501738117,58795.85735153968,37471.464073157214,20642.808673590553,0.0,58114.27274674777,17546.38737255197,1395.1601985306306,0.0,0.8937726701559464,3.2583826920978023,0.0014959713701933424,363721.8693776462,1510960.7111231906,4.154165141921631,1510960.7111231906,4.154165141921631,0.85,0.0959143262563425,4.698906859688992,1.2286010490683839,1.0,0.0,4.698906859689569,1.2838041164898095,1.2842278483329994,3.6601431630682035,16736.26464900373,1706.624040727846,1603.0968420496806,1603.0968420496806,8.000981754949704,5.2276740368792955,2.256464850313682,2.9712091865656136,4.295401334526497,4.295401334526497,1.2272575241504278,0.0,0.0,0.00033004239430401653,0.00013388140431967033,0.0001961609899843462,0.000921742221440828,0.09527684792970127,0.0836494511373025,0.011627396792398768,0.10130369134929541,0.0841111090124181,0.011803217243924396,0.46063377046443116,0.46063377046443116,0.06402877188491489,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.784361518168339,2.8421709430404007e-13,2.8421709430404007e-13,5.832748611645286,20642.808673590553,17546.38737255197,0.85,0.9648989959640898,0.7441899002733968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318849058639809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16629.722285637756,1395.1601985306306,0.46063377046443116,0.06402877188491489,6.113110376966115,4.295401334526497
5968.0,-26.626535474705133,5.227853964064018,34.548719845852034,21.232937613409035,4.628302366554242,-23.34806827932992,-35.23534300094468,1.6535446213049907,-4.350898506309761,-4.350898506310072,38.985569230428396,43288.9094032887,12827.214415718656,12827.214415718656,56116.123819007356,78437.65734001668,78437.65734001668,12827.214415718656,91264.87175573534,91264.87175573534,91264.87175573534,111896.01122034257,92489.94005908867,58775.867286897985,37460.08085798965,20631.139464607233,0.0,58091.220322596884,17536.468544916148,1394.1601985306306,0.0,0.8937469700269789,3.257924886351549,0.0014959713701933424,363718.35971458815,1511256.8349541456,4.1550193840641905,1511256.8349541456,4.1550193840641905,0.85,0.09587066738648688,4.698906859688992,1.2285208414262159,1.0,0.0,4.698906859688994,1.2838041165159904,1.2842278483072238,3.660143162993562,16730.79535256606,1706.0663277027386,1603.0968420496806,1603.0968420496806,8.00152185398737,5.227853964064018,2.256831910979063,2.9710220530849547,4.295961861112048,4.295961861112048,1.2274176746034422,0.0,0.0,0.00033004235382863735,0.0001337605676473424,0.00019628178618129495,0.0009223098315192949,0.09531072589360098,0.08366827113089548,0.011642454762705506,0.10121394703853497,0.08406913110297874,0.011801536283508132,0.4606171037911789,0.4606171037911789,0.06409495166247056,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.8146696903790485,2.8421709430404007e-13,2.8421709430404007e-13,5.935467672958964,20631.139464607233,17536.468544916148,0.85,0.9660000858542606,0.745188501169251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315487726631526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16630.98641035853,1394.1601985306306,0.4606171037911789,0.06409495166247056,6.113110376966115,4.295961861112048
5969.0,-26.625547183544548,5.229629049353548,34.55204694794983,21.753172377962642,5.154842784152971,-23.44823486684096,-35.426392837520666,1.9788260200613832,-4.224837765932648,-4.224837765932873,39.1962354020068,44233.308917560265,12661.00215578049,12661.00215578049,56894.31107334075,78407.87529337137,78407.87529337137,12661.00215578049,91068.87744915186,91068.87744915186,91068.87744915186,111792.49948658346,93410.87454208937,59242.42815124956,37964.94043426646,20723.62203743161,0.0,58688.56247169807,17615.07873181687,1393.1601985306306,0.0,0.8936225434650069,3.277251680765303,0.0014959713701933424,365499.2120598787,1520168.1215635368,4.1591556736776,1520168.1215635368,4.1591556736776,0.85,0.09590294615347632,4.698906859688992,1.2306739086238667,1.0,0.0,4.698906859688313,1.2822862227647063,1.28270949591894,3.6644758215976094,16897.386079712844,1723.0538542430743,1603.0968420496806,1603.0968420496806,7.897839870729481,5.229629049353548,2.297400902717878,2.93222814663567,4.2963955958742375,4.2963955958742375,1.2275415988212106,0.0,0.0,0.00033007538553561725,0.00013100937289771427,0.00019906601263790298,0.0009353926523151778,0.09591001813139678,0.08418511259366004,0.011724905537736743,0.10172717902270102,0.08418119828767084,0.011721747865805477,0.4606004371192437,0.4606004371192437,0.06415025708797466,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.331288122434955,2.2737367544323206e-13,2.2737367544323206e-13,3.645273432179863,20723.62203743161,17615.07873181687,0.85,0.9694275797056271,0.7536955593160304,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431548779730888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16631.09883495489,1393.1601985306306,0.4606004371192437,0.06415025708797466,6.113110376966115,4.2963955958742375
