time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5970.0,-26.59025605412243,5.230795564996954,34.54786737430641,21.494788827281468,4.769079512573516,-23.308882521272043,-35.25026317276058,1.8115011045268095,-4.296332879663339,-4.296332879663698,38.94427237734682,43549.98555083637,12758.780673014111,12758.780673014111,56308.76622385048,79009.76962954526,79009.76962954526,12758.780673014111,91768.55030255938,91768.55030255938,91768.55030255938,112421.20676550659,92980.9312859675,59050.70734330975,37700.24882517528,20652.656462947212,0.0,58352.90528812249,17554.75799350513,1394.1601985306306,0.0,0.8941549832596564,3.2514988900386803,0.0014959713701933424,364488.3677795713,1509514.5983326305,4.141461653573339,1509514.5983326305,4.141461653573339,0.85,0.09590474187124008,4.698906859688992,1.2296825038129469,1.0,0.0,4.698906859688536,1.2830641082994,1.2834891542897087,3.6622541533930217,16819.612295593237,1715.1231353819335,1603.0968420496806,1603.0968420496806,7.958833389442053,5.230795564996954,2.276551705256841,2.954243859740113,4.297310836543352,4.297310836543352,1.2278030961552435,0.0,0.0,0.00033125691879367037,0.00013354380675438397,0.0001977131120392864,0.0009290354984118611,0.09510885205316284,0.08347905911237759,0.011629792940785255,0.10106042565967643,0.08401560356429359,0.011889138306946486,0.46058377044836224,0.46058377044836224,0.06416571939304958,0.0,3.410605131648481e-13,3.410605131648481e-13,4.387677925445303,3.410605131648481e-13,3.410605131648481e-13,0.5216544984702409,20652.656462947212,17554.75799350513,0.85,0.9649693694910493,0.7463207759031802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315430120829218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16631.23108253865,1394.1601985306306,0.46058377044836224,0.06416571939304958,6.113110376966115,4.297310836543352
5971.0,-26.59014413321322,5.231556614673834,34.5459950556142,21.473833929654234,4.789064542779667,-23.327360838145793,-35.26218890966845,1.8004863441561936,-4.299460723657603,-4.299460723657867,39.00747335105947,43609.21442692648,12764.36861039975,12764.36861039975,56373.58303732623,78816.3759214737,78816.3759214737,12764.36861039975,91580.74453187344,91580.74453187344,91580.74453187344,112249.67327496907,92933.97608793923,59022.11880091964,37679.84143002176,20668.928743095625,0.0,58348.77017311739,17568.58943163128,1393.923375203926,0.0,0.8939196169385241,3.2526126125770585,0.0014959713701933424,364444.194400624,1512181.545610847,4.149281478054072,1512181.545610847,4.149281478054072,0.85,0.09579352933699686,4.698906859688992,1.229567716824823,1.0,0.0,4.698906859688967,1.2831155012465916,1.2835405690781623,3.66210746820831,16811.118422546628,1714.2570013762731,1603.0968420496806,1603.0968420496806,7.962319103616684,5.231556614673834,2.2765240457548934,2.9550325689189405,4.298045450511369,4.298045450511369,1.228012985860391,0.0,0.0,0.0003312606720455713,0.00013337078231869965,0.00019788988972687166,0.0009298661603006955,0.09532290414264499,0.08367368762337143,0.011649216519273559,0.10105126215963654,0.08391682990664089,0.011876699430355976,0.4605671037783237,0.4605671037783237,0.06412106441057376,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.7576712294426784,2.8421709430404007e-13,2.8421709430404007e-13,1.2501764126744774,20668.928743095625,17568.58943163128,0.85,0.9661486072468898,0.7473887503976604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431337082311155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16632.05056325862,1393.923375203926,0.4605671037783237,0.06412106441057376,6.113110376966115,4.298045450511369
5972.0,-26.575079120720368,5.232350451543806,34.54597997878424,21.473481540475063,4.814827465287676,-23.33588877805624,-35.269233969133325,1.8004863936333289,-4.307578301919023,-4.307578301919324,39.0709483945168,43721.817344073716,12776.621048571891,12776.621048571891,56498.43839264561,78693.08472570633,78693.08472570633,12776.621048571891,91469.70577427822,91469.70577427822,91469.70577427822,112164.92094370669,92932.3982025209,59023.28642267091,37676.79086649998,20695.215169428466,0.0,58372.00603592844,17590.932894014197,1394.6759018661232,0.0,0.893658851112806,3.25508936540253,0.0014959713701933424,364329.5724436294,1514863.642998548,4.157948620086101,1514863.642998548,4.157948620086101,0.8500000000000001,0.0958337174463879,4.698906859688992,1.229563262187876,1.0,0.0,4.698906859688982,1.2831144585657712,1.2835401747775372,3.662110444099661,16810.83299390426,1714.227895754846,1603.0968420496806,1603.0968420496806,7.969962084284322,5.232350451543806,2.274904020016969,2.9574464315268374,4.298659693105556,4.298659693105556,1.2281884837444446,0.0,0.0,0.0003317662324315445,0.0001332686663837798,0.00019849756604776468,0.0009327215747334102,0.09553860351511992,0.08387454201928511,0.0116640614958348,0.10115328843615815,0.083966769990302,0.01186694745608589,0.4605504371089596,0.4605504371089596,0.06404671180365258,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.4295865539029364,2.8421709430404007e-13,2.8421709430404007e-13,2.107370147376173,20695.215169428466,17590.932894014197,0.85,0.9679029766061211,0.7490202977975878,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313364293219273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16632.166463539033,1394.6759018661232,0.4605504371089596,0.06404671180365258,6.113110376966115,4.298659693105556
5973.0,-26.575080231564872,5.23245755866762,34.54899506688299,21.477387262880825,4.952971053567188,-23.42051402782201,-35.347930261027045,1.803983863669847,-4.3710200045254055,-4.3710200045256755,39.179227194398706,44108.75316224799,12862.056317211805,12862.056317211805,56970.80947945979,78058.96444152985,78058.96444152985,12862.056317211805,90921.02075874165,90921.02075874165,90921.02075874165,111624.3972490612,92934.3268051252,59010.46998446088,37693.17424518258,20703.376490319548,0.0,58396.550735502125,17597.870016771616,1395.665269314285,0.0,0.8929719102825417,3.2658516157773048,0.0014959713701933424,363434.735441606,1519447.194911479,4.180797944547632,1519447.194911479,4.180797944547632,0.85,0.09597962088581236,4.698906859688992,1.2295652441633869,1.0,0.0,4.698906859688532,1.283098137168424,1.2835238479171518,3.6621570272548816,16811.181864878425,1714.2634706937054,1603.0968420496806,1603.0968420496806,8.023255975457282,5.23245755866762,2.2556682309721534,2.9767893276954664,4.299285094919121,4.299285094919121,1.2283671699768917,0.0,0.0,0.0003317661951270234,0.00013213288293503268,0.00019963331219199074,0.0009380583400813794,0.09597579286869239,0.0842708697136229,0.011704923155069491,0.10148165692201809,0.08427260958073982,0.011707011305072545,0.46053377044013494,0.46053377044013494,0.06396649769528585,0.0,2.8421709430404007e-13,2.8421709430404007e-13,4.940106772963418,2.8421709430404007e-13,2.8421709430404007e-13,10.959619379640287,20703.376490319548,17597.870016771616,0.85,0.975585180321694,0.7553314811696937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431248539398838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16632.5819278182,1395.665269314285,0.46053377044013494,0.06396649769528585,6.113110376966115,4.299285094919121
5974.0,-26.54968528702952,5.232467662082759,34.552181946381985,21.4769049192779,4.951797104988197,-23.39701226157364,-35.32476704623548,1.8038560375014099,-4.3795554150866,-4.37955541508686,39.190858386719974,44126.30895598311,12873.720090148503,12873.720090148503,57000.02904613162,78062.35487073944,78062.35487073944,12873.720090148503,90936.07496088794,90936.07496088794,90936.07496088794,111655.04602419789,92932.79899381955,59019.10620291895,37681.88087877845,20718.97106330994,0.0,58400.85194208839,17611.125403813447,1396.665269314285,0.0,0.8928895623302948,3.265534287927081,0.0014959713701933424,363314.47624984774,1519940.1781406908,4.183538717833646,1519940.1781406908,4.183538717833646,0.85,0.0960279409514576,4.698906859688992,1.2295610115164894,1.0,0.0,4.698906859689002,1.2830969731444817,1.2835237791052057,3.6621603495590795,16810.905494299353,1714.2352887376785,1603.0968420496806,1603.0968420496806,8.030531751087773,5.232467662082759,2.253269611197939,2.97919805088482,4.299704656320711,4.299704656320711,1.2284870446630602,0.0,0.0,0.0003326200208222431,0.0001324662544751243,0.00020015376634711883,0.0009405039056810644,0.09602849184640462,0.0843125224208022,0.01171596942560242,0.10153513716444611,0.08431212609846014,0.011715814852997454,0.4605171037717419,0.4605171037717419,0.06399291769291808,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.154084725787413,2.8421709430404007e-13,2.8421709430404007e-13,11.054589545464864,20718.97106330994,17611.125403813447,0.85,0.9760136564900481,0.755576459736234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312485458791788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16632.69606959359,1396.665269314285,0.4605171037717419,0.06399291769291808,6.113110376966115,4.299704656320711
5975.0,-26.54968528702952,5.232467662082759,34.552181946381985,21.47434368906545,4.951797104988197,-23.39701226157364,-35.3233038802631,1.8038560375014099,-4.3795554150866,-4.37955541508686,39.190858386719974,44119.11523773887,12873.923559064951,12873.923559064951,56993.03879680383,78050.25589101223,78050.25589101223,12873.923559064951,90924.17945007718,90924.17945007718,90924.17945007718,111657.5261141824,92920.70001409235,59011.9124846747,37676.430588241834,20733.346664105222,0.0,58409.777252347056,17623.34466448944,1397.665269314285,0.0,0.8928895623302948,3.2658832043124164,0.0014959713701933424,363314.47624984774,1519940.1781406908,4.183538717833646,1519940.1781406908,4.183538717833646,0.8500000000000001,0.0960279409514576,4.698906859688992,1.2295288224099208,1.0,0.0,4.698906859689002,1.2830969731444817,1.2835237791052057,3.6621603495590795,16808.71687190798,1714.0121113640212,1603.0968420496806,1603.0968420496806,8.030658673498895,5.232467662082759,2.2534930602230396,2.9789746018597194,4.300095133448724,4.300095133448724,1.2285986095567782,0.0,0.0,0.0003326200208222431,0.00013248733881892534,0.00020013268200331778,0.0009404048323133456,0.09604278643445566,0.08430947104917678,0.011733315385278874,0.10161869203805671,0.08431212609846014,0.011715814852997454,0.4605004371036941,0.4605004371036941,0.06408766175801049,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.127913550889161,2.8421709430404007e-13,2.8421709430404007e-13,11.061512476449593,20733.346664105222,17623.34466448944,0.85,0.9757448406381947,0.7553378443326635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311004136047862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16633.31897897473,1397.665269314285,0.4605004371036941,0.06408766175801049,6.113110376966115,4.300095133448724
5976.0,-26.514622828206466,5.231878883119338,34.55166641942773,21.15997978197413,4.719204949091936,-23.371448105340754,-35.23125315606592,1.6194010032464303,-4.438769663041342,-4.438769663041644,39.08994244291652,43847.96884936378,12952.647038192134,12952.647038192134,56800.61588755591,77664.14709565908,77664.14709565908,12952.647038192134,90616.79413385122,90616.79413385122,90616.79413385122,111303.93516981506,92307.23005163729,58695.929886945494,37345.88907187978,20687.14103596384,0.0,58033.03010784362,17584.069880569263,1398.665269314285,0.0,0.8929547565492948,3.264378576398538,0.0014959713701933424,362481.03941374103,1515666.923220717,4.181368839793889,1515666.923220717,4.181368839793889,0.85,0.09586225297892274,4.698906859688992,1.2280647546285768,1.0,0.0,4.698906859689823,1.2839558878168957,1.284384497442686,3.6597105120788234,16697.744366247094,1702.6960650423025,1603.0968420496806,1603.0968420496806,8.079765799819802,5.231878883119338,2.234958009766233,2.9969208733531048,4.300482579552195,4.300482579552195,1.2287093084434844,0.0,0.0,0.00033380221015491356,0.0001338200417677849,0.00019998216838712865,0.0009396975828497579,0.09577887187263275,0.08405569141994781,0.011723180452684931,0.10165196929808148,0.08410271933713757,0.011759533641785173,0.46048377043592253,0.46048377043592253,0.06422330534862446,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.10531310633229,2.8421709430404007e-13,2.8421709430404007e-13,11.935135815215403,20687.14103596384,17584.069880569263,0.85,0.9787635727792002,0.7555691778954238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311004136047862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16633.433989465164,1398.665269314285,0.46048377043592253,0.06422330534862446,6.113110376966115,4.300482579552195
5977.0,-26.514621965130296,5.231495636919908,34.552767083157576,21.155346370674692,4.781370129990875,-23.409531549531785,-35.26398522136731,1.61940107569556,-4.4130920320937435,-4.413092032094,39.13479501819192,44008.95282982664,12917.851369054433,12917.851369054433,56926.80419888107,77348.59903932964,77348.59903932964,12917.851369054433,90266.45040838407,90266.45040838407,90266.45040838407,110947.96800688539,92285.34212943166,58677.00840308707,37342.59302927177,20681.51759850132,0.0,58024.11062777309,17579.28995872612,1397.665269314285,0.0,0.8929226503176646,3.281181934113641,0.0014959713701933424,362842.26612621115,1517565.0687356945,4.182437412646475,1517565.0687356945,4.182437412646475,0.85,0.09600211037728473,4.698906859688992,1.2280067190667618,1.0,0.0,4.698906859688946,1.283955887418211,1.2843844970812943,3.6597105132152103,16693.784991347715,1702.292321164487,1603.0968420496806,1603.0968420496806,8.058060517752619,5.231495636919908,2.2427714445292484,2.9887241923906593,4.3006924106683675,4.3006924106683675,1.228769260190962,0.0,0.0,0.00033380223930249813,0.00013334473848511527,0.00020045750081738287,0.0009419311256669121,0.09593440753762263,0.08416467104324217,0.011769736494380453,0.10209849880850468,0.08419847320589922,0.011803637171385507,0.46046710376837197,0.46046710376837197,0.06439253440317977,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.313565022884802,2.8421709430404007e-13,2.8421709430404007e-13,9.19904138998453,20681.51759850132,17579.28995872612,0.85,0.9810887850409069,0.758459756706066,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308959366131961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16634.25141788068,1397.665269314285,0.46046710376837197,0.06439253440317977,6.113110376966115,4.3006924106683675
5978.0,-26.51277612959305,5.231172137226143,34.55340597166772,21.15463362950834,4.781551588599419,-23.409387517094224,-35.263384762778855,1.6193570358709795,-4.410925591820501,-4.410925591820759,39.13136282236838,44015.55700695637,12914.657894549455,12914.657894549455,56930.214901505824,77344.38386378477,77344.38386378477,12914.657894549455,90259.04175833422,90259.04175833422,90259.04175833422,110926.96160012682,92282.19390303743,58675.575167916184,37340.68748346806,20667.9198417926,0.0,58008.60732526066,17567.73186552371,1396.665269314285,0.0,0.8929452408930763,3.2795626906795916,0.0014959713701933424,362872.7559947831,1517419.755912973,4.181685538097516,1517419.755912973,4.181685538097516,0.85,0.0959247739790088,4.698906859688992,1.2279983114684003,1.0,0.0,4.698906859688682,1.2839559645777259,1.2843846543156778,3.6597102932843906,16693.21549880083,1702.234249086164,1603.0968420496806,1603.0968420496806,8.05606845188285,5.231172137226143,2.2433749671921577,2.9877971700339856,4.300963262870072,4.300963262870072,1.2288466465343062,0.0,0.0,0.0003338645817396503,0.00013335344371445825,0.00020051113802519203,0.0009421831619106212,0.09594418491653167,0.08414881136554644,0.011795373550985224,0.10197768047354375,0.08413650033691547,0.01178827364209333,0.4604504371009982,0.4604504371009982,0.06454262180516576,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.579258563308883,2.8421709430404007e-13,2.8421709430404007e-13,9.649090717457227,20667.9198417926,17567.73186552371,0.85,0.9814097860045464,0.7587763098699524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308959315805896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16634.367614410035,1396.665269314285,0.4604504371009982,0.06454262180516576,6.113110376966115,4.300963262870072
5979.0,-26.503389842768307,5.230077307018623,34.55450018722414,21.15386053863915,4.745319671853343,-23.37856603833057,-35.23388517843557,1.6193569991871435,-4.480401596168633,-4.4804015961689485,39.13866864691167,43919.0770077678,13006.399524835739,13006.399524835739,56925.47653260354,77511.93234558735,77511.93234558735,13006.399524835739,90518.33187042309,90518.33187042309,90518.33187042309,111157.33832234252,92278.59619823446,58680.360986736494,37331.372457219964,20639.006451919435,0.0,57970.3789091394,17543.15548413152,1395.665269314285,0.0,0.8925805426000812,3.267320603680308,0.0014959713701933424,361895.9708550169,1517729.0836502314,4.193826972056192,1517729.0836502314,4.193826972056192,0.85,0.09607401123333693,4.698906859688992,1.2279886180860924,1.0,0.0,4.69890685968797,1.2839553102990386,1.284384407090209,3.659712158201672,16692.564698694798,1702.167885944211,1603.0968420496806,1603.0968420496806,8.113296204991633,5.230077307018623,2.221257415896795,3.008819891121828,4.30125149985732,4.30125149985732,1.228928999959234,0.0,0.0,0.0003341817660413252,0.00013378176435969584,0.00020040000168162938,0.0009416609425834939,0.09607333390154314,0.08423950003586025,0.011833833865682894,0.10148280668854029,0.08423986659495143,0.011834144638385505,0.4604337704337658,0.4604337704337658,0.06468101951155554,0.0,3.410605131648481e-13,3.410605131648481e-13,9.107685290202028,3.410605131648481e-13,3.410605131648481e-13,11.093006552701013,20639.006451919435,17543.15548413152,0.85,0.9819752363845404,0.7576123847077991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308851685684352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16634.52077191646,1395.665269314285,0.4604337704337658,0.06468101951155554,6.113110376966115,4.30125149985732
5980.0,-26.503345231737416,5.229076893482331,34.55524278696632,21.14790928261357,4.741513081195667,-23.378790094208156,-35.23208415191618,1.6170794597651776,-4.472944868729996,-4.472944868730316,39.13078605028133,43910.449974090705,12995.100788072152,12995.100788072152,56905.55076216286,77501.8015244452,77501.8015244452,12995.100788072152,90496.90231251734,90496.90231251734,90496.90231251734,111120.11664853766,92261.24236797939,58670.4648447572,37323.08613691354,20623.21433602032,0.0,57946.30047293386,17529.73218561727,1394.665269314285,0.0,0.8926446677910178,3.2685995960240746,0.0014959713701933424,362000.70844386355,1517395.3374823255,4.191691624044521,1517395.3374823255,4.191691624044521,0.85,0.09606005989093463,4.698906859688992,1.2279445838322864,1.0,0.0,4.6989068596887895,1.2839659498698575,1.2843950521533054,3.6596818320339977,16689.425509909557,1701.8477777742203,1603.0968420496806,1603.0968420496806,8.10624813623669,5.229076893482331,2.2229092310883285,3.0061676623940023,4.301306512973428,4.301306512973428,1.2289447179924078,0.0,0.0,0.0003341832742129476,0.00013380795553283924,0.00020037531868010835,0.000941544959458329,0.09606038716810827,0.08420449431204431,0.011855892856063964,0.10145707920858053,0.08420435311814634,0.011855706772788306,0.46041710376664663,0.46041710376664663,0.06482618173714108,0.0,3.410605131648481e-13,3.410605131648481e-13,9.26277129819971,3.410605131648481e-13,3.410605131648481e-13,9.898970021042828,20623.21433602032,17529.73218561727,0.85,0.9820394105874434,0.7577783157114723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308304397574612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16634.825051324864,1394.665269314285,0.46041710376664663,0.06482618173714108,6.113110376966115,4.301306512973428
5981.0,-26.50140425687676,5.226221871797479,34.55772278103055,21.19542129747572,4.727878982829813,-23.34703483832771,-35.21353042507542,1.6434242631140248,-4.638285895233196,-4.638285895233566,39.18712726138899,43829.242556718425,13212.78175629475,13212.78175629475,57042.02431301317,77790.65760089313,77790.65760089313,13212.78175629475,91003.43935718788,91003.43935718788,91003.43935718788,111589.53431693661,92361.24479002124,58730.09823986598,37367.94061128362,20586.094959748734,0.0,57954.03557103236,17498.180715786424,1393.665269314285,0.0,0.8916353467767736,3.2426271677986467,0.0014959713701933424,359683.89354440814,1519782.0227777797,4.225326877446462,1519782.0227777797,4.225326877446462,0.85,0.09642515429591153,4.698906859688992,1.228186513972469,1.0,0.0,4.698906859688389,1.2838427189899406,1.284271864345963,3.660033110119472,16707.515261690936,1703.6924190922423,1603.0968420496806,1603.0968420496806,8.242035920550633,5.226221871797479,2.1697559212492923,3.056465950548187,4.3013881837350105,4.3013881837350105,1.2289680524957174,0.0,0.0,0.0003342488990981413,0.0001340780461098639,0.0002001708529882774,0.0009405841942164134,0.09647193492971602,0.0845442221617194,0.011927712767996613,0.10046500330868893,0.08451474696356553,0.011910407332346003,0.4604004370996179,0.4604004370996179,0.06495445852562151,0.0,3.979039320256561e-13,3.979039320256561e-13,10.54786874675591,3.979039320256561e-13,3.979039320256561e-13,15.408845033269301,20586.094959748734,17498.180715786424,0.85,0.9842631967035089,0.756275937039766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308301796523992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16634.942498704422,1393.665269314285,0.4604004370996179,0.06495445852562151,6.113110376966115,4.3013881837350105
5982.0,-26.491144683150306,5.225424155801732,34.558530124415185,21.194517413992457,4.769580686456454,-23.364397982870525,-35.22874165847895,1.6433308725075382,-4.4585433713606335,-4.4585433713609435,39.13956480724677,43957.1891197507,12970.709816983006,12970.709816983006,56927.898936733705,77589.4438297034,77589.4438297034,12970.709816983006,90560.1536466864,90560.1536466864,90560.1536466864,111161.37817484053,92357.475420081,58727.567941945395,37366.56386459511,20601.22452815412,0.0,57967.78839274924,17511.040848931003,1392.665269314285,0.0,0.8926841779374155,3.2701640175127706,0.0014959713701933424,362203.05993869685,1517767.0302545142,4.190376057318227,1517767.0302545142,4.190376057318227,0.85,0.09612359612218334,4.698906859688992,1.2281764749670403,1.0,0.0,4.698906859688707,1.2838424392510204,1.2842720301276591,3.6600339076111887,16706.83340853979,1703.622889420933,1603.0968420496806,1603.0968420496806,8.091033228160423,5.225424155801732,2.2246213530562295,3.0008028027455023,4.300908713682551,4.300908713682551,1.2288310610521573,0.0,0.0,0.0003345959751195091,0.0001338565758122096,0.0002007393993072995,0.0009432557404149174,0.09612538403624847,0.08421073866587363,0.011914645370374849,0.10136456239482172,0.08421006155266864,0.011913534569514701,0.4603837704326616,0.4603837704326616,0.06513788438248373,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.761398678262253,2.8421709430404007e-13,2.8421709430404007e-13,6.999839664307217,20601.22452815412,17511.040848931003,0.85,0.9820609085692563,0.758303712087953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308188628649023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16635.09793805974,1392.665269314285,0.4603837704326616,0.06513788438248373,6.113110376966115,4.300908713682551
5983.0,-26.491144683150306,5.225424155801732,34.558530124415185,21.192750299256318,4.769580686456454,-23.364397982870525,-35.22773104542864,1.6433308725075382,-4.4585433713606335,-4.4585433713609435,39.13956480724677,43952.21850647373,12970.781388266827,12970.781388266827,56922.999894740555,77581.09624849122,77581.09624849122,12970.781388266827,90551.87763675804,90551.87763675804,90551.87763675804,111164.28284752012,92349.12783886881,58722.59732866842,37362.811678000435,20612.40521076208,0.0,57975.216888762516,17520.54442914777,1393.4382835729386,0.0,0.8926841779374155,3.270407862959939,0.0014959713701933424,362203.05993869685,1517767.0302545142,4.190376057318227,1517767.0302545142,4.190376057318227,0.85,0.09612359612218334,4.698906859688992,1.2281543627800424,1.0,0.0,4.698906859689072,1.2838424392510204,1.2842720301276591,3.6600339076111887,16705.323388392077,1703.468910218278,1603.0968420496806,1603.0968420496806,8.091077873800002,5.225424155801732,2.2246999550384716,3.00072420076326,4.301045105810163,4.301045105810163,1.228870030231475,0.0,0.0,0.0003345959751195091,0.00013387127951139329,0.0002007246956081158,0.0009431866491019603,0.09614112564877783,0.08420769009548357,0.01193343555329427,0.10142838853577556,0.08421006155266864,0.011913534569514701,0.46036710376576323,0.46036710376576323,0.06524061112964939,0.0,2.8421709430404007e-13,2.8421709430404007e-13,9.207167803801838,2.8421709430404007e-13,2.8421709430404007e-13,7.002197922624987,20612.40521076208,17520.54442914777,0.85,0.9818505725292782,0.7581208120498312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307590475591936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16635.420091378164,1393.4382835729386,0.46036710376576323,0.06524061112964939,6.113110376966115,4.301045105810163
5984.0,-26.491144683150306,5.225424155801732,34.558530124415185,21.192108664568536,4.769580686456454,-23.364397982870525,-35.22736528012899,1.6433308725075382,-4.4585433713606335,-4.4585433713609435,39.13956480724677,43950.41943640618,12970.97851847811,12970.97851847811,56921.39795488429,77578.06528150344,77578.06528150344,12970.97851847811,90549.04379998155,90549.04379998155,90549.04379998155,111160.60476869355,92346.09687188106,58720.798258600866,37361.44290364466,20611.560968712,0.0,57973.00387235666,17519.8268234052,1393.38707928104,0.0,0.8926841779374155,3.270491367858354,0.0014959713701933424,362203.05993869685,1517767.0302545142,4.190376057318227,1517767.0302545142,4.190376057318227,0.85,0.09612359612218334,4.698906859688992,1.228146317289211,1.0,0.0,4.6989068596896555,1.2838424392510204,1.2842720301276591,3.6600339076111887,16704.775107267014,1703.4130011030286,1603.0968420496806,1603.0968420496806,8.091200842173535,5.225424155801732,2.2249164517363837,3.000507704065348,4.301420812736499,4.301420812736499,1.228977375067571,0.0,0.0,0.0003345959751195091,0.00013387660150304413,0.00020071937361646497,0.0009431616415588849,0.0961475396560976,0.08420464152510196,0.011942898130995633,0.10142725109949198,0.08421006155266864,0.011913534569514701,0.4603504370989112,0.4603504370989112,0.06529234345345017,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.76594054923197,2.8421709430404007e-13,2.8421709430404007e-13,7.00869343886086,20611.560968712,17519.8268234052,0.85,0.9818604204158927,0.7581187190709486,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307590475591936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16635.53705322206,1393.38707928104,0.4603504370989112,0.06529234345345017,6.113110376966115,4.301420812736499
5985.0,-26.491144683150306,5.225424155801732,34.558530124415185,20.37268857182937,4.769580686456454,-23.364397982870525,-34.75783153027294,1.6433308725075382,-4.4585433713606335,-4.4585433713609435,39.13956480724677,41638.8414338834,12971.1756183772,12971.1756183772,54610.0170522606,73707.22231023456,73707.22231023456,12971.1756183772,86678.39792861175,86678.39792861175,86678.39792861175,107219.20079509067,88475.25390061217,56409.220256078086,35628.926271704535,20540.802866478916,0.0,56169.72913818345,17459.68243650708,1393.3358749891415,0.0,0.8926841779374155,3.3886725262177677,0.0014959713701933424,362203.05993869685,1517767.0302545142,4.190376057318227,1517767.0302545142,4.190376057318227,0.85,0.09612359612218334,4.698906859688992,1.2179021452507008,1.0,0.0,4.6989068596883055,1.2838424392510204,1.2842720301276591,3.6600339076111887,16004.566181270911,1632.0115616720198,1603.0968420496806,1603.0968420496806,8.091323791638548,5.225424155801732,2.225132917629205,3.000291238172527,4.301796519662835,4.301796519662835,1.2290847199036672,0.0,0.0,0.0003345959751195091,0.00014087179919401382,0.00019372417592549527,0.0009102918591439069,0.09614767797290191,0.08420159295472715,0.01194608501817476,0.10508852343651373,0.08421006155266864,0.011913534569514701,0.4603337704320963,0.4603337704320963,0.06530976630424942,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.414810852631092,2.8421709430404007e-13,2.8421709430404007e-13,7.015188129998819,20540.802866478916,17459.68243650708,0.85,0.9722321593880968,0.741303938487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307590475591936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16635.654015065953,1393.3358749891415,0.4603337704320963,0.06530976630424942,6.113110376966115,4.301796519662835
5986.0,-26.491144683150306,5.225424155801732,34.558530124415185,21.19082015650349,4.769580686456454,-23.364397982870525,-35.22662994274867,1.6433308725075382,-4.4585433713606335,-4.4585433713609435,39.13956480724677,43946.80274141367,12971.37268797105,12971.37268797105,56918.17542938472,77571.97850353623,77571.97850353623,12971.37268797105,90543.35119150727,90543.35119150727,90543.35119150727,111153.22332306195,92340.01009391382,58717.18156360836,37358.698367006065,20609.872131554668,0.0,57968.57049856073,17518.391311821466,1393.284670697243,0.0,0.8926841779374155,3.2706591253021893,0.0014959713701933424,362203.05993869685,1517767.0302545142,4.190376057318227,1517767.0302545142,4.190376057318227,0.8499999999999999,0.09612359612218334,4.698906859688992,1.2281301801512021,1.0,0.0,4.6989068596892904,1.2838424392510204,1.2842720301276591,3.6600339076111887,16703.674050909307,1703.300724601093,1603.0968420496806,1603.0968420496806,8.091446722199372,5.225424155801732,2.2253493527233985,3.0000748030783333,4.302172226589171,4.302172226589171,1.2291920647397632,0.0,0.0,0.0003345959751195091,0.0001338873014670221,0.000200708673652487,0.0009431113634247504,0.09614374172702767,0.08419854438435777,0.011945197342669894,0.10142499884087916,0.08421006155266864,0.011913534569514701,0.460317103765311,0.460317103765311,0.06530491334366119,0.0,2.8421709430404007e-13,2.8421709430404007e-13,8.135561302806764,2.8421709430404007e-13,2.8421709430404007e-13,7.0216819961623855,20609.872131554668,17518.391311821466,0.85,0.981879921134124,0.7581143085545778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307590475591936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16635.770976909847,1393.284670697243,0.460317103765311,0.06530491334366119,6.113110376966115,4.302172226589171
5987.0,-26.486446534406934,5.225295640884976,34.55886525052631,21.19023111825811,4.769683266406505,-23.36420514253748,-35.22589638652278,1.6433308002161897,-4.458536919651976,-4.458536919652298,39.13962020493,43967.525159891215,12971.388940932164,12971.388940932164,56938.91410082338,77568.73428684892,77568.73428684892,12971.388940932164,90540.12322778109,90540.12322778109,90540.12322778109,111149.1732883129,92337.25514000657,58716.62578212687,37356.25484208856,20609.050060531812,0.0,57965.304902620366,17517.69255145204,1393.2334664053444,0.0,0.8926840149331119,3.2707433792965612,0.0014959713701933424,362203.15060976334,1517769.3760122783,4.1903814846920495,1517769.3760122783,4.1903814846920495,0.85,0.09612320324228373,4.698906859688992,1.228122719856911,1.0,0.0,4.698906859690018,1.2838421114553575,1.2842719064236676,3.6600348421055706,16703.17569865609,1703.249906813855,1603.0968420496806,1603.0968420496806,8.09145686067678,5.225295640884976,2.2254790514976,2.9998165893873763,4.302547933515507,4.302547933515507,1.2292994095758591,0.0,0.0,0.00033475502172191843,0.000133897976299667,0.00020085704542225144,0.0009438085485514808,0.09613748826483975,0.08419566012176578,0.011941828143073971,0.10142386554175604,0.08420962426206818,0.011913578980215543,0.4603004370985494,0.4603004370985494,0.06528636637640302,0.0,3.410605131648481e-13,3.410605131648481e-13,7.912190754350206,3.410605131648481e-13,3.410605131648481e-13,7.020728298489757,20609.050060531812,17517.69255145204,0.85,0.9822930147004094,0.7585145154287566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307590475591936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16635.887938753745,1393.2334664053444,0.4603004370985494,0.06528636637640302,6.113110376966115,4.302547933515507
5988.0,-26.486446534406934,5.225295640884976,34.55886525052631,21.18906358899551,4.769683266406505,-23.36420514253748,-35.225232714414574,1.6433308002161897,-4.458536919651976,-4.458536919652298,39.13962020493,43964.26084275246,12971.565619794757,12971.565619794757,56935.82646254722,77563.21891906789,77563.21891906789,12971.565619794757,90534.78453886264,90534.78453886264,90534.78453886264,111142.9757830885,92331.73977222554,58713.36146498811,37353.753674708256,20608.191244225854,0.0,57961.94491893411,17516.962557591974,1393.1863881069924,0.0,0.8926840149331119,3.2709007313171896,0.0014959713701933424,362203.15060976334,1517769.3760122783,4.1903814846920495,1517769.3760122783,4.1903814846920495,0.8499999999999999,0.09612320324228373,4.698906859688992,1.22810816522222,1.0,0.0,4.698906859689434,1.2838421114553575,1.2842719064236676,3.6600348421055706,16702.178006479196,1703.148170525021,1603.0968420496806,1603.0968420496806,8.091567071649665,5.225295640884976,2.2256730964564815,2.9996225444284947,4.302884871775289,4.302884871775289,1.2293956776500825,0.0,0.0,0.00033475502172191843,0.0001339076348437887,0.00020084738687812972,0.0009437631639522526,0.09612962933763436,0.08419261154545492,0.011937017792179441,0.10142531759146142,0.08420962426206818,0.011913578980215543,0.4602837704318068,0.4602837704318068,0.06526006803019198,0.0,3.410605131648481e-13,3.410605131648481e-13,7.734808378850516,3.410605131648481e-13,3.410605131648481e-13,7.0265503491207255,20608.191244225854,17516.962557591974,0.85,0.9822966869413712,0.7585021673141078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307316580052851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16636.099020177462,1393.1863881069924,0.4602837704318068,0.06526006803019198,6.113110376966115,4.302884871775289
5989.0,-26.47500582461847,5.224515157757013,34.55929775174118,21.188873913511657,4.768060520563241,-23.351166515152233,-35.21238175509495,1.6435116301779131,-4.4563881483873615,-4.45638814838763,39.134951804043006,43960.303611517134,12967.838669044795,12967.838669044795,56928.14228056193,77570.04414117974,77570.04414117974,12967.838669044795,90537.88281022453,90537.88281022453,90537.88281022453,111144.9126642319,92330.055699233,58716.963190473514,37347.88056528831,20607.02985400737,0.0,57954.91041929568,17515.975375906266,1393.1352066106383,0.0,0.8927108971212597,3.270553717982028,0.0014959713701933424,362233.35001642816,1517571.7070099376,4.189486437240282,1517571.7070099376,4.189486437240282,0.8500000000000001,0.09610203843273513,4.698906859688992,1.2281032968265935,1.0,0.0,4.698906859689706,1.2838404669591035,1.284270759011396,3.660039530315471,16701.873369233468,1703.1171061711664,1603.0968420496806,1603.0968420496806,8.089242227228414,5.224515157757013,2.2260161208018063,2.9984990369552067,4.3032603645100975,4.3032603645100975,1.2295029612885993,0.0,0.0,0.00033514261552431877,0.00013409478407330828,0.0002010478314510105,0.0009447050343307494,0.09610216490691796,0.08417296146129126,0.011929203445626705,0.10141388547915965,0.08417290161862667,0.011929136814108456,0.4602671037650794,0.4602671037650794,0.06523020961627907,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.453830410242688,2.8421709430404007e-13,2.8421709430404007e-13,6.337328831193133,20607.02985400737,17515.975375906266,0.85,0.9822833279992114,0.7585259522182068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307316580052851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16636.216138626318,1393.1352066106383,0.4602671037650794,0.06523020961627907,6.113110376966115,4.3032603645100975
5990.0,-26.47500582461847,5.224515157757013,34.55929775174118,21.18694377075883,4.768060520563241,-23.351166515152233,-35.21128068733958,1.6435116301779131,-4.4563881483873615,-4.45638814838763,39.134951804043006,43954.88756182608,12967.912064226999,12967.912064226999,56922.79962605308,77560.92638700329,77560.92638700329,12967.912064226999,90528.83845123029,90528.83845123029,90528.83845123029,111133.86892295022,92320.93794505655,58711.54714078246,37343.76756030454,20605.030471719936,0.0,57948.79803202448,17514.275900961944,1393.0187546703662,0.0,0.8927108971212597,3.2708203077037825,0.0014959713701933424,362233.35001642816,1517571.7070099376,4.189486437240282,1517571.7070099376,4.189486437240282,0.8499999999999999,0.09610203843273513,4.698906859688992,1.2280791609035808,1.0,0.0,4.698906859689268,1.2838404669591035,1.284270759011396,3.660039530315471,16700.224030082598,1702.9489203838823,1603.0968420496806,1603.0968420496806,8.089288010602372,5.224515157757013,2.2260967316451037,2.9984184261119093,4.303400411501304,4.303400411501304,1.2295429747146582,0.0,0.0,0.00033514261552431877,0.00013411083020625677,0.000201031785318062,0.0009446296350465663,0.09609196464065824,0.08416991348614024,0.011922051154518004,0.1014136740777394,0.08417290161862667,0.011929136814108456,0.46025043709836416,0.46025043709836416,0.06519110009397243,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.230602508512391,2.8421709430404007e-13,2.8421709430404007e-13,6.3397373507364705,20605.030471719936,17514.275900961944,0.85,0.9822947422411695,0.7585124981804646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306649643692024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16636.56245262793,1393.0187546703662,0.46025043709836416,0.06519110009397243,6.113110376966115,4.303400411501304
5991.0,-26.47500688487349,5.224504689129928,34.55932729100304,21.18762993430721,4.768067535084464,-23.35116111288798,-35.21121960422022,1.644242775964622,-4.456387861508517,-4.456387861508842,39.134962434353945,43954.58154389737,12968.093740783846,12968.093740783846,56922.675284681216,77564.13456588244,77564.13456588244,12968.093740783846,90532.2283066663,90532.2283066663,90532.2283066663,111136.60451020102,92320.72540968552,58711.271650074385,37343.83751067903,20604.37620353474,0.0,57948.21371421377,17513.719773004526,1392.9672125638247,0.0,0.8927108612025001,3.270719807117136,0.0014959713701933424,362233.3540484313,1517572.1570954751,4.1894876331365465,1517572.1570954751,4.1894876331365465,0.8499999999999999,0.09610202172592086,4.698906859688992,1.2280778789659963,1.0,0.0,4.698906859688744,1.2838370511154389,1.2842673419767348,3.660049268407101,16700.18558389271,1702.9449999635667,1603.0968420496806,1603.0968420496806,8.089401339100112,5.224504689129928,2.2263049573898073,2.9981997317401206,4.303774603430899,4.303774603430899,1.2296498866945424,0.0,0.0,0.00033514257958537126,0.00013411172043755585,0.0002010308591478154,0.0009446252830588414,0.09608105446531902,0.08416689800617096,0.01191415645914806,0.10140680169811599,0.08417288848182991,0.01192913324409095,0.46023377043165864,0.46023377043165864,0.06514790587036232,0.0,3.410605131648481e-13,3.410605131648481e-13,7.053392197329856,3.410605131648481e-13,3.410605131648481e-13,6.345847054531134,20604.37620353474,17513.719773004526,0.85,0.9823025014267004,0.758514865715628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306649643692024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16636.67995243378,1392.9672125638247,0.46023377043165864,0.06514790587036232,6.113110376966115,4.303774603430899
5992.0,-26.44563162766654,5.2239107613825935,34.55941565652936,21.170786604657792,4.754882490739116,-23.31819781312815,-35.175163799989946,1.6352311537413016,-4.4414143719170625,-4.44141437191735,39.123506841779104,43929.37916474752,12947.434406674594,12947.434406674594,56876.81357142211,77546.99631434483,77546.99631434483,12947.434406674594,90494.43072101942,90494.43072101942,90494.43072101942,111099.57775825728,92283.89957548333,58703.046027409895,37312.05949785937,20605.147037237854,0.0,57917.206535097226,17514.374981652174,1392.9159525969148,0.0,0.8928241388193677,3.2713828280373716,0.0014959713701933424,362443.850315001,1517087.1878296274,4.185716453765521,1517087.1878296274,4.185716453765521,0.85,0.09601312187890433,4.698906859688992,1.227987842769362,1.0,0.0,4.698906859689203,1.2838770975814262,1.2843086820609368,3.659935104801554,16693.52404323942,1702.2657118628094,1603.0968420496806,1603.0968420496806,8.076514198680798,5.2239107613825935,2.230745474779578,2.9931652866030154,4.304145637324656,4.304145637324656,1.2297558963784732,0.0,0.0,0.00033613966069047754,0.00013463815402292844,0.0002015015066675491,0.0009468368119178136,0.09601216281095695,0.08411318691992836,0.011898975891028589,0.10143649566437969,0.08411414183060476,0.011898980048299571,0.4602171037649609,0.4602171037649609,0.06510408680093482,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.979975233684627,2.8421709430404007e-13,2.8421709430404007e-13,6.715548436067763,20605.147037237854,17514.374981652174,0.85,0.9820365479290745,0.7584858074625331,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306649705496908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16636.79743099918,1392.9159525969148,0.4602171037649609,0.06510408680093482,6.113110376966115,4.304145637324656
5993.0,-26.420432082874534,5.2242689895374745,34.552221104158384,20.975223986338847,4.5745878564005436,-23.28111806805333,-35.08708868231622,1.538272895205755,-4.4232354557620965,-4.423235455762369,38.94164157583072,43626.57567507432,12923.664053966608,12923.664053966608,56550.23972904093,77474.99498611652,77474.99498611652,12923.664053966608,90398.65904008313,90398.65904008313,90398.65904008313,110926.1484902896,91818.24877040664,58456.38687668965,37068.73543746333,20527.489450206478,0.0,57596.22488766981,17448.366032675505,1392.3340802654873,0.0,0.8935495839178988,3.283500957350062,0.0014959713701933424,362699.5371717764,1509403.6612494302,4.161581437404947,1509403.6612494302,4.161581437404947,0.85,0.0961739305945799,4.698906859688992,1.2268379183812068,1.0,0.0,4.698906859688759,1.284328505034341,1.284761342652293,3.658648734548916,16609.291008592427,1693.6763327530225,1603.0968420496806,1603.0968420496806,8.06168642777858,5.2242689895374745,2.236734246675244,2.9875347428622305,4.30434064360276,4.30434064360276,1.2298116124579315,0.0,0.0,0.00033699718059511673,0.00013593212642818808,0.00020106505416692865,0.0009447859622687197,0.09534204456243392,0.0835318077657677,0.011810236796666216,0.1018524052686338,0.08411881896883919,0.012055111625740722,0.46020043709826935,0.46020043709826935,0.06506594651106323,0.0,2.8421709430404007e-13,2.8421709430404007e-13,5.591034340410829,2.8421709430404007e-13,2.8421709430404007e-13,0.15438315294113636,20527.489450206478,17448.366032675505,0.85,0.9818393451885281,0.7574554714334044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304937541286284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16637.503415089068,1392.3340802654873,0.46020043709826935,0.06506594651106323,6.113110376966115,4.30434064360276
5994.0,-26.40726462910185,5.22338693128638,34.551375135840544,20.970548560749762,4.644838014882446,-23.30214790582237,-35.10335027296094,1.5382727069469624,-4.466688783170014,-4.466688783170352,39.080387518977965,43774.833414449255,12980.944260825452,12980.944260825452,56755.77767527471,77121.11793318542,77121.11793318542,12980.944260825452,90102.06219401087,90102.06219401087,90102.06219401087,110653.52153285212,91796.2396462123,58443.11215009382,37059.03055124276,20551.459338841254,0.0,57610.48989008401,17468.740438015066,1391.3340802654873,0.0,0.8928521329962595,3.2759064402368625,0.0014959713701933424,362088.60009298736,1515262.7942118002,4.184784590905839,1515262.7942118002,4.184784590905839,0.85,0.09584986509235326,4.698906859688992,1.2267793261958286,1.0,0.0,4.698906859689312,1.284327579475379,1.2847609933178423,3.6586513711777466,16605.30970908515,1693.2703531873935,1603.0968420496806,1603.0968420496806,8.097417398831835,5.22338693128638,2.222946316660731,3.0004406146256493,4.3048218936984535,4.3048218936984535,1.2299491124852724,0.0,0.0,0.00033744605861796685,0.00013569235564351876,0.0002017537029744481,0.0009480218588742896,0.09585624293701911,0.08400007857510962,0.011856164361909494,0.10146458541808732,0.08399703677191037,0.011852828320442889,0.46018377043158276,0.46018377043158276,0.06495249184846315,0.0,3.410605131648481e-13,3.410605131648481e-13,6.370381166337779,3.410605131648481e-13,3.410605131648481e-13,9.429010560770791,20551.459338841254,17468.740438015066,0.85,0.9851639481552747,0.7598413673962497,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430346906837787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16638.126724915477,1391.3340802654873,0.46018377043158276,0.06495249184846315,6.113110376966115,4.3048218936984535
5995.0,-26.396722680558806,5.222399099484159,34.55109245826175,20.96767706042158,4.654317129875912,-23.299009095367598,-35.098313831817336,1.538272660979317,-4.477500391360081,-4.477500391360359,39.09493988071329,43804.682029408476,12994.16082697292,12994.16082697292,56798.842856381394,77062.82593024021,77062.82593024021,12994.16082697292,90056.98675721313,90056.98675721313,90056.98675721313,110592.94138889521,91782.73610426481,58437.99877890176,37049.70813929228,20535.954631682085,0.0,57585.66277097436,17455.561436929773,1390.3340802654873,0.0,0.8927482949751916,3.2776731415893745,0.0014959713701933424,361936.7185063465,1515878.3241432833,4.188241332349657,1515878.3241432833,4.188241332349657,0.85,0.09592084820023782,4.698906859688992,1.2267433572141448,1.0,0.0,4.698906859689785,1.2843268371597187,1.2847607128394822,3.658653485806305,16602.86701102833,1693.0212673061985,1603.0968420496806,1603.0968420496806,8.105661795427721,5.222399099484159,2.2189787189544568,3.003420380529702,4.304929587775269,4.304929587775269,1.2299798822215053,0.0,0.0,0.0003378058297726303,0.00013576657423885785,0.00020203925553377247,0.0009493636437541006,0.09590911823656426,0.08405293444991144,0.011856183786652826,0.10143454185081696,0.08405815009823935,0.01186269810199847,0.46016710376490016,0.46016710376490016,0.06490940251538292,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.00589666945524,2.8421709430404007e-13,2.8421709430404007e-13,9.543337557669417,20535.954631682085,17455.561436929773,0.85,0.9863365310611731,0.7606872947460094,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302701863349898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16638.509831836625,1390.3340802654873,0.46016710376490016,0.06490940251538292,6.113110376966115,4.304929587775269
5996.0,-26.396685629574133,5.221910973619416,34.550761653232996,20.96502073053273,4.688106397579759,-23.319032196954506,-35.11539335651321,1.5382748991913981,-4.430678758458271,-4.430678758458606,39.09231456969826,43888.92039533734,12930.822625402952,12930.822625402952,56819.743020740294,76890.66053189308,76890.66053189308,12930.822625402952,89821.48315729604,89821.48315729604,89821.48315729604,110352.62136905687,91770.17758979024,58427.4748457548,37047.44749337271,20531.138211760826,0.0,57578.58570513353,17451.467479996703,1389.3340802654873,0.0,0.8929858698366627,3.287024440175823,0.0014959713701933424,362594.82985749823,1515767.2658200213,4.180333366627776,1515767.2658200213,4.180333366627776,0.8500000000000001,0.09579448069973517,4.698906859688992,1.2267100999178364,1.0,0.0,4.698906859689257,1.2843268240837822,1.2847607013839923,3.6586535230556407,16600.595261955164,1692.789613370026,1603.0968420496806,1603.0968420496806,8.06615189190312,5.221910973619416,2.233181935681169,2.9887290379382465,4.30500390340041,4.30500390340041,1.2300011152572599,0.0,0.0,0.0003378070948551668,0.00013551503673339457,0.00020229205812177225,0.0009505515395689999,0.09584305901122102,0.0839938659844612,0.011849193026759826,0.10167782342622789,0.08396959425976698,0.011824886439968199,0.46015043709822073,0.46015043709822073,0.06491439924355209,0.0,3.410605131648481e-13,3.410605131648481e-13,7.341689805568308,3.410605131648481e-13,3.410605131648481e-13,8.78087791647954,20531.138211760826,17451.467479996703,0.85,0.9868207481114705,0.762243807447746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302087689627654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16638.84078005147,1389.3340802654873,0.46015043709822073,0.06491439924355209,6.113110376966115,4.30500390340041
5997.0,-26.396682824345955,5.2216663843051485,34.55015592075332,20.964047766197496,4.692030978693007,-23.321316472862488,-35.11695525432003,1.5382750680164277,-4.408804059333363,-4.408804059333706,39.08359492571671,43896.62075431618,12901.307528267109,12901.307528267109,56797.92828258329,76867.5248753449,76867.5248753449,12901.307528267109,89768.832403612,89768.832403612,89768.832403612,110303.19058908742,91765.58050202909,58424.371244367365,37045.788064068576,20534.358185475412,0.0,57580.14624954399,17454.2044576541,1389.3434475166105,0.0,0.8931229568927594,3.290066008804336,0.0014959713701933424,362902.6157911677,1515398.4435684117,4.175771619239161,1515398.4435684117,4.175771619239161,0.8500000000000001,0.09574504980671991,4.698906859688992,1.226697837165557,1.0,0.0,4.698906859689599,1.284326823096741,1.2847607005196406,3.6586535258674187,16599.763680331256,1692.7048156435947,1603.0968420496806,1603.0968420496806,8.04774059174854,5.2216663843051485,2.239913976668575,2.9817524076365736,4.305227317263686,4.305227317263686,1.2300649477896246,0.0,0.0,0.00033780719063809534,0.00013549205547030356,0.00020231513516779178,0.0009506599764588425,0.09578847345500574,0.08394154325408523,0.011846930200920506,0.10178821837305102,0.08391983804963946,0.011825211757080461,0.46013377043154385,0.46013377043154385,0.06494010534079125,0.0,3.410605131648481e-13,3.410605131648481e-13,7.416099446722228,3.410605131648481e-13,3.410605131648481e-13,7.756637244395847,20534.358185475412,17454.2044576541,0.85,0.9864151444914593,0.762356881902915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302085531125135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16638.961631550177,1389.3434475166105,0.46013377043154385,0.06494010534079125,6.113110376966115,4.305227317263686
5998.0,-26.38753660846544,5.221206177697564,34.55031077993559,20.963227317575388,4.685250305004583,-23.30972327600659,-35.105302068963624,1.5382750168268933,-4.4336832330454286,-4.433683233045742,39.104264809784,43886.68118297242,12934.174626818374,12934.174626818374,56820.855809790795,76895.72496552036,76895.72496552036,12934.174626818374,89829.89959233874,89829.89959233874,89829.89959233874,110363.66396361866,91761.75814229717,58425.99939247599,37039.73194424575,20533.76437127992,0.0,57573.49631552567,17453.699715587933,1389.43199320085,0.0,0.8929293292823941,3.2895552844126654,0.0014959713701933424,362552.5716714737,1516272.845620755,4.182215116087282,1516272.845620755,4.182215116087282,0.85,0.09591338392478499,4.698906859688992,1.2266875739721583,1.0,0.0,4.698906859688888,1.2843261785232252,1.2847604570052162,3.6586553620607516,16599.072241690494,1692.6343085243682,1603.0968420496806,1603.0968420496806,8.06824284569175,5.221206177697564,2.2320630816867224,2.9891430960108414,4.305523384443248,4.305523384443248,1.2301495384123566,0.0,0.0,0.0003381196159093103,0.00013566360342672285,0.00020245601248258747,0.0009513219458397105,0.09589206339377634,0.08402768156367929,0.011864381830097057,0.10175683821931684,0.0840473000185419,0.01186608390624309,0.46011710376486903,0.46011710376486903,0.0649667455300163,0.0,3.410605131648481e-13,3.410605131648481e-13,7.4266157041849965,3.410605131648481e-13,3.410605131648481e-13,7.420165000425243,20533.76437127992,17453.699715587933,0.85,0.986927309371484,0.7622722952668349,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430208536769922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16639.081798227264,1389.43199320085,0.46011710376486903,0.0649667455300163,6.113110376966115,4.305523384443248
5999.0,-26.361173849120043,5.22053267641629,34.55063740433439,20.949057849962287,4.676880975642825,-23.287709190317383,-35.07888108780605,1.532827233665178,-4.453510530812196,-4.453510530812485,39.110223308680446,43893.31318733161,12959.95467431276,12959.95467431276,56853.267861644366,76868.45403395077,76868.45403395077,12959.95467431276,89828.40870826352,89828.40870826352,89828.40870826352,110352.24524455612,91720.71087098944,58412.11287660971,37009.553327088586,20523.8365362926,0.0,57533.38986338119,17445.26105584871,1389.0908218766472,0.0,0.8928117345237174,3.288695862817192,0.0014959713701933424,362273.7959174984,1516524.9799665427,4.186129377990963,1516524.9799665427,4.186129377990963,0.85,0.09597265193546617,4.698906859688992,1.2265831666672606,1.0,0.0,4.698906859689186,1.284349788864986,1.2847852338909667,3.658588104601583,16591.647072038613,1691.8771519365548,1603.0968420496806,1603.0968420496806,8.084324249396236,5.22053267641629,2.2255921178987634,2.994940558517526,4.305753999423802,4.305753999423802,1.2302154284068005,0.0,0.0,0.0003390216288590098,0.00013605329261785973,0.00020296833624115006,0.0009537293074632019,0.09593744987944454,0.0840633036672755,0.011874146212169033,0.1016918797456152,0.08408696262476127,0.01188568931070489,0.4601004370981958,0.4601004370981958,0.06499030640064689,0.0,2.8421709430404007e-13,2.8421709430404007e-13,7.466489026586146,2.8421709430404007e-13,2.8421709430404007e-13,7.587336554628905,20523.8365362926,17445.26105584871,0.85,0.9881786558492062,0.762918946572776,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430155254953173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16639.38513799126,1389.0908218766472,0.4601004370981958,0.06499030640064689,6.113110376966115,4.305753999423802
6000.0,-26.347984751631298,5.2197816269726545,34.54931295081099,20.943782838899665,4.632580436044192,-23.25045347875702,-35.04065360231323,1.5328272385184003,-4.4581035219902105,-4.458103521990574,39.06292569255804,43773.542474733404,12965.188201005356,12965.188201005356,56738.730675738756,77052.8719370963,77052.8719370963,12965.188201005356,90018.06013810165,90018.06013810165,90018.06013810165,110526.077983874,91695.86881575038,58406.043151379345,36988.69518263448,20508.017845772352,0.0,57496.71302840683,17431.815168906498,1388.684244474542,0.0,0.8929552530824256,3.277645398737664,0.0014959713701933424,362209.2415375558,1514524.4504008896,4.181352314402104,1514524.4504008896,4.181352314402104,0.85,0.09577577519292957,4.698906859688992,1.226517150453292,1.0,0.0,4.698906859689286,1.2843488557386202,1.2847848811339704,3.6585907626995025,16587.153314749157,1691.41891622003,1603.0968420496806,1603.0968420496806,8.087588884791503,5.2197816269726545,2.223746804065887,2.9960348229067675,4.305919503500113,4.305919503500113,1.2302627152857466,0.0,0.0,0.0003394737299402709,0.00013661894758609303,0.00020285478235417787,0.0009531957283247639,0.09577767247841817,0.08391926795361583,0.011858404524802345,0.10133680390074866,0.08391829985154499,0.011857475341384576,0.46008377043152393,0.46008377043152393,0.06501319182251315,0.0,3.410605131648481e-13,3.410605131648481e-13,7.713472874580248,3.410605131648481e-13,3.410605131648481e-13,8.694844595377447,20508.017845772352,17431.815168906498,0.85,0.9868169446087538,0.7613225203518441,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300016979596875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16640.033687383195,1388.684244474542,0.46008377043152393,0.06501319182251315,6.113110376966115,4.305919503500113
