time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
24.0,-29.49414220180472,4.318999049328356,34.99044954786512,24.220827302802377,4.972579985686992,-26.047505576126625,-39.62510260809211,1.5257025454401236,-0.9989762560188069,-5.1148781469599465,39.97033925104351,48608.520430471675,14319.022366342806,14319.022366342806,62927.54279681448,88314.06813012509,88314.06813012509,14319.022366342806,102633.09049646789,102633.09049646789,102633.09049646789,127319.95586405983,104128.89866152177,64423.35096187621,44117.2752218284,24686.86536759194,0.0,68804.14058942033,20983.83556245315,1531.715200246466,0.0,0.8864408828390754,2.8164997138943604,0.0014959080323721466,353070.7546442497,1553254.7397481888,4.399273288191857,1553254.7397481888,4.399273288191857,0.85,0.09534358045211414,4.564652377983593,1.2681717104977,1.0,0.0,4.5646523779846335,1.284574899053517,1.284891062586592,3.5534341993969036,19390.209052762977,1977.2510544133806,2034.6934298245008,2034.6934298245008,7.037434807846149,4.318999049328356,-0.028984706951669992,4.347983756280026,3.276871361011522,3.276871361011522,0.9362489602890063,0.0,0.0,0.000246110269137654,1.0003462135894132,0.000246025091907499,198.50520769833153,0.0,1.720009777313261e-05,48.745077089057816,0.004618392385301555,8.226753768616918e-05,0.00016384273145148484,0.0007478851137353474,0.09534358045197343,0.08133004338484749,0.014013537067125935,0.09534351414725224,0.08133004338496752,0.014013537067146612,0.4281414211008008,0.4281414211008008,0.07377071774298177,0.0,4.096242772596497,7.862128977181442,3.410605131648481e-13,4.115901890941132,7.8081854349092055,3.410605131648481e-13,24686.86536759194,20983.83556245315,0.85,0.9145894746702283,0.70647667442773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484507828518858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47940.57920798637,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15870.81511964763,1531.715200246466,0.4281414211008008,0.07377071774298177,6.112851554438009,3.276871361011522
25.0,-29.497457765986418,4.328318011999258,34.99009607773571,24.22123752711343,4.974238014725826,-26.050323442888722,-39.62736303275449,1.526864690535721,-0.9681553061614068,-5.112576177451225,39.97060402123974,48602.84721432592,14331.724479491764,14331.724479491764,62934.571693817685,88308.32918041854,88308.32918041854,14331.724479491764,102640.0536599103,102640.0536599103,102640.0536599103,127328.726603747,104125.4324143972,64419.95044831491,44117.20218453588,24688.672943836682,0.0,68805.87512837257,20985.372002261178,1531.7726622360701,0.0,0.8864516728156997,2.8163611286234804,0.0014959080323721466,353102.4654632043,1553266.148808091,4.398910516726346,1553266.148808091,4.398910516726346,0.85,0.09534342526726124,4.564652377983593,1.268160888482817,1.0,0.0,4.564652377985166,1.2845696399326725,1.284885692749576,3.5534487474130536,19389.56359067476,1977.1852355977587,2034.6934298245008,2034.6934298245008,7.043677572954036,4.328318011999258,-0.02127626839301211,4.34959428039227,3.2785638035112123,3.2785638035112123,0.9367325152889178,0.0,0.0,0.000246025091907499,1.0003437243522373,0.0002459405561491478,198.5079358794777,0.0,1.6908123763089652e-05,47.91762274459607,0.004635300509064645,8.22465633669518e-05,0.00016377852854054722,0.0007475920497652625,0.09534342526724159,0.08133502663740096,0.014008398629840631,0.09534355993790296,0.08133502663741772,0.014008398629843518,0.4281714335833172,0.4281714335833172,0.07374431867201642,0.0,4.106103501907796,7.839468518617707,3.410605131648481e-13,4.14442087128981,7.753409387660042,3.410605131648481e-13,24688.672943836682,20985.372002261178,0.85,0.9146685741064892,0.7063764122416373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484707109421877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.7517536419,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15870.765188333586,1531.7726622360701,0.4281714335833172,0.07374431867201642,6.112851554438009,3.2785638035112123
26.0,-29.500747056703045,4.33753247068225,34.98977627989319,24.221645551174902,4.9758739808733825,-26.05311979761136,-39.62960875416172,1.528009689249824,-0.9347534414242773,-5.110284312959142,39.9708777651994,48597.234181216074,14344.264958040956,14344.264958040956,62941.49913925703,88302.68131820872,88302.68131820872,14344.264958040956,102646.94627624968,102646.94627624968,102646.94627624968,127337.47680536029,104122.03471509604,64416.58757811178,44117.16348553807,24690.530529110612,0.0,68807.69401464867,20986.95094974402,1531.833258512007,0.0,0.8864623777079144,2.8161873210927064,0.0014959080323721466,353134.03930091724,1553277.944617855,4.398550611809628,1553277.944617855,4.398550611809628,0.85,0.09534262051900823,4.564652377983593,1.2681501626269895,1.0,0.0,4.564652377982998,1.2845644597190986,1.2848804026641891,3.553463077268824,19388.93089311822,1977.1207184021273,2034.6934298245008,2034.6934298245008,7.049840898772745,4.33753247068225,-0.013643162378012441,4.3511756330602624,3.2802400223324817,3.2802400223324817,0.9372114349521377,0.0,0.0,0.0002459405561491478,1.0003410093254166,0.00024585671671603133,198.5106425066887,0.0,1.6781018898307968e-05,47.55740755780478,0.004652081527962953,8.222573037316275e-05,0.00016371482577598502,0.0007473012687895196,0.09534262051887248,0.08133898761001578,0.014003632908856698,0.0953425988243985,0.08133898761013159,0.014003632908876637,0.42819597692082895,0.42819597692082895,0.0737198660819108,0.0,4.120108936252848,7.811561712646949,3.979039320256561e-13,4.175530871534875,7.704505693806823,3.979039320256561e-13,24690.530529110612,20986.95094974402,0.85,0.9147450737973755,0.7062761639834938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484904957550364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.391538455115,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15870.715628457752,1531.833258512007,0.42819597692082895,0.0737198660819108,6.112851554438009,3.2802400223324817
27.0,-29.504010094179325,4.346644560322459,34.9894881207836,24.22209639279174,4.977568433673995,-26.055886672820655,-39.63182339267803,1.5292099450862613,-0.8999354244691631,-5.107938000583416,39.971159636528725,48591.60448196463,14356.54924317496,14356.54924317496,62948.153725139586,88296.96178713682,88296.96178713682,14356.54924317496,102653.51103031178,102653.51103031178,102653.51103031178,127345.91211170879,104118.58018421629,64413.22287905842,44117.063672397635,24692.401081397013,0.0,68809.46475379464,20988.54091918746,1531.8933358203255,0.0,0.8864733300655375,2.816001269890172,0.0014959080323721466,353166.36553449713,1553290.0907121454,4.398182393052434,1553290.0907121454,4.398182393052434,0.85,0.09534120006316431,4.564652377983593,1.2681393120391298,1.0,0.0,4.564652377983745,1.2845590196967953,1.2848748536015873,3.5534781259494204,19388.287612753225,1977.0551220603597,2034.6934298245008,2034.6934298245008,7.055878312052771,4.346644560322459,-0.00605434831034124,4.3526989086328,3.281900247388516,3.281900247388516,0.9376857849681475,0.0,0.0,0.00024585671671603133,1.0003382961837861,0.0002457735724543945,198.51332759506212,0.0,1.6643019735342588e-05,47.1663179299609,0.0046687245476982955,8.220519050470243e-05,0.00016365152621132891,0.0007470123282811868,0.09534120006303498,0.08134203950362316,0.013999160559411814,0.09534121697685335,0.0813420395037335,0.013999160559430802,0.4282158115569552,0.4282158115569552,0.07369697067649299,0.0,4.13769506514717,7.78032204438216,3.410605131648481e-13,4.208002576114268,7.660048081496939,3.410605131648481e-13,24692.401081397013,20988.54091918746,0.85,0.9148182441234318,0.7061761729411642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485101242962863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.00044882727,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15870.666484408195,1531.8933358203255,0.4282158115569552,0.07369697067649299,6.112851554438009,3.281900247388516
28.0,-29.50724702262457,4.355655812495836,34.98922984988606,24.222571367304795,4.979273880947376,-26.05862895207279,-39.63401155835015,1.5304226962980487,-0.8633635805011863,-5.105583072758739,39.97145380980352,48585.978553108645,14368.649739194754,14368.649739194754,62954.6282923034,88291.30246081926,88291.30246081926,14368.649739194754,102659.95220001401,102659.95220001401,102659.95220001401,127354.27518002459,104115.17899136421,64409.85508366741,44117.02656410756,24694.322980010576,0.0,68811.34954411813,20990.17453300899,1531.9561291398334,0.0,0.8864842807791875,2.8157931715816846,0.0014959080323721466,353198.81280237297,1553302.7669851077,4.397814235729707,1553302.7669851077,4.397814235729707,0.85,0.09533927337207969,4.564652377983593,1.2681284834304827,1.0,0.0,4.564652377982905,1.2845535198517497,1.284869245595483,3.5534933402466553,19387.654264650268,1976.9905385274553,2034.6934298245008,2034.6934298245008,7.06182539766401,4.355655812495836,0.0014702771584893526,4.354185535337347,3.283544948547783,3.283544948547783,0.9381556995850808,0.0,0.0,0.0002457735724543945,1.0003355977860893,0.0002456911190587766,198.51599126173755,0.0,1.6505244047959974e-05,46.775861631918566,0.004685229791746255,8.218490081922519e-05,0.00016358867163516932,0.0007467254189906527,0.09533927337195033,0.08134434630590195,0.013994927066048374,0.0953392569362399,0.08134434630601232,0.013994927066067364,0.4282316584337899,0.4282316584337899,0.07367532101882539,0.0,4.15852667428976,7.747284633719062,3.979039320256561e-13,4.242219492257561,7.619839095286807,3.979039320256561e-13,24694.322980010576,20990.17453300899,0.85,0.9148872781798922,0.7060750715542635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485295966745129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.60999252923,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15870.61775665553,1531.9561291398334,0.4282316584337899,0.07367532101882539,6.112851554438009,3.283544948547783
29.0,-29.510457791516743,4.364567824607167,34.98899972914239,24.22305350136014,4.9809972317391376,-26.061345892684212,-39.63617300670592,1.5316541738159286,-0.8258276829101305,-5.103212541588583,39.97175714563477,48580.356133275935,14380.558546640419,14380.558546640419,62960.91467991636,88285.59420310157,88285.59420310157,14380.558546640419,102666.15274974199,102666.15274974199,102666.15274974199,127362.41966864772,104111.72511156856,64406.487041756,44116.931188680624,24696.266918905727,0.0,68813.19810758636,20991.82688106987,1532.0197412265345,0.0,0.8864952768965653,2.8155743007634815,0.0014959080323721466,353231.47742320976,1553315.8381653028,4.397444558159411,1553315.8381653028,4.397444558159411,0.85,0.09533691117491558,4.564652377983593,1.2681176218530164,1.0,0.0,4.564652377984248,1.2845479310554624,1.2848635495046932,3.553508800744397,19387.011105525937,1976.9249545487946,2034.6934298245008,2034.6934298245008,7.067678273223102,4.364567824607167,0.008935014295029298,4.355632810312137,3.2851744172206225,3.2851744172206225,0.938621262063035,0.0,0.0,0.0002456911190587766,1.0003328939420442,0.00024560935719165813,198.5186334636276,0.0,1.6368317563986575e-05,46.38781197633795,0.004701598109310242,8.216486341382201e-05,0.00016352625564495458,0.0007464405116924948,0.09533691117480363,0.08134602736931776,0.013990883805485873,0.09533698731168228,0.08134602736941328,0.0139908838055023,0.428244185213707,0.428244185213707,0.07365466795935799,0.0,4.1821543288508565,7.713422233207609,3.979039320256561e-13,4.277384858678431,7.582707516893322,3.979039320256561e-13,24696.266918905727,20991.82688106987,0.85,0.9149540554920843,0.7059743983606563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448548913738315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.22194287365,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15870.56944318587,1532.0197412265345,0.428244185213707,0.07365466795935799,6.112851554438009,3.2851744172206225
30.0,-29.51364264157185,4.373381962024487,34.98879613076381,24.223551037162565,4.982720208360536,-26.064039548604097,-39.638319437485166,1.5328878922360372,-0.7870934846565092,-5.100843165340616,39.97206937830966,48574.790811534265,14392.303509921552,14392.303509921552,62967.09432145582,88279.95835300935,88279.95835300935,14392.303509921552,102672.2618629309,102672.2618629309,102672.2618629309,127370.49341481779,104108.33166060034,64403.16411913349,44116.852823852045,24698.23155188688,0.0,68815.08437573892,20993.49681910385,1532.0844524208137,0.0,0.8865062338613613,2.8153396191364672,0.0014959080323721466,353264.12849900126,1553329.2928101951,4.397076203038789,1553329.2928101951,4.397076203038789,0.85,0.09533419681466138,4.564652377983593,1.2681068597314882,1.0,0.0,4.564652377983188,1.2845423304021588,1.28485784244324,3.5535242941776093,19386.37919906644,1976.8605180226114,2034.6934298245008,2034.6934298245008,7.0734506235482035,4.373381962024487,0.016333136359135025,4.357048825665352,3.2867889672283668,3.2867889672283668,0.9390825620652477,0.0,0.0,0.00024560935719165813,1.000330214854678,0.00024552828010632346,198.52125439732677,0.0,1.623125412979268e-05,45.99937420383246,0.004717829363440035,8.214496969570765e-05,0.00016346438749595047,0.0007461581050990217,0.09533419681456204,0.08134720261925633,0.0139869941953057,0.09533424577569702,0.0813472026193411,0.01398699419532028,0.42825398384176544,0.42825398384176544,0.07363481217845073,0.0,4.20827555736895,7.679514874369602,3.410605131648481e-13,4.313749680684111,7.548615885966683,3.410605131648481e-13,24698.23155188688,20993.49681910385,0.85,0.9150187766630882,0.7058741735505236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485680751743268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.833505101145,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15870.521545881644,1532.0844524208137,0.42825398384176544,0.07363481217845073,6.112851554438009,3.2867889672283668
31.0,-29.51680166970894,4.3820994939628735,34.98861747547693,24.224044137541227,4.984435158477927,-26.066710767733667,-39.64044348159803,1.5341169605894027,-0.7476512908123141,-5.098481109194148,39.97238866419389,48569.24712195847,14403.89616739359,14403.89616739359,62973.14328935206,88274.33907818943,88274.33907818943,14403.89616739359,102678.23524558301,102678.23524558301,102678.23524558301,127378.43763425933,104104.93931266213,64399.84735643864,44116.768840248325,24700.202388676316,0.0,68816.97122892464,20995.17203037487,1532.1495315319721,0.0,0.8865171269167893,2.815094896732243,0.0014959080323721466,353296.6810582118,1553343.0514811443,4.396710002563551,1553343.0514811443,4.396710002563551,0.8500000000000001,0.09533119931229925,4.564652377983593,1.2680961261829364,1.0,0.0,4.564652377983228,1.2845367501310887,1.284852156649614,3.5535397313605577,19385.747498006054,1976.7961024413082,2034.6934298245008,2034.6934298245008,7.0791481194471535,4.3820994939628735,0.02366268258168258,4.358436811381191,3.288388845056937,3.288388845056937,0.9395396700162678,0.0,0.0,0.00024552828010632346,1.0003275456158056,0.0002454478847277721,198.52385414111967,0.0,1.6095524683518144e-05,45.61471695309042,0.004733924888123553,8.212528784648496e-05,0.0001634029922598385,0.0007458778571885063,0.09533119931217388,0.08134797130249827,0.013983228009675606,0.09533117946732642,0.08134797130260525,0.013983228009693998,0.4282615746459315,0.4282615746459315,0.07361559422039159,0.0,4.236545838565803,7.646023045476113,3.979039320256561e-13,4.35082981838184,7.516768356064404,3.979039320256561e-13,24700.202388676316,20995.17203037487,0.85,0.9150815876488859,0.7057742625781851,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485870824073839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.4488478504,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15870.47406079249,1532.1495315319721,0.4282615746459315,0.07361559422039159,6.112851554438009,3.288388845056937
32.0,-29.51993496758383,4.390721939280075,34.98846239222507,24.224564514029794,4.986174377335242,-26.06935640252267,-39.64254077346993,1.5353704353161521,-0.7078506215315201,-5.096104997074579,39.972717908254104,48563.704657625705,14415.306561935775,14415.306561935775,62979.01121956148,88268.7335875142,88268.7335875142,14415.306561935775,102684.04014944998,102684.04014944998,102684.04014944998,127386.22323873591,104101.56013668883,64396.531206813794,44116.69881097226,24702.18308928593,0.0,68818.88190025819,20996.85562589304,1532.214670682996,0.0,0.886528054588318,2.814847254074144,0.0014959080323721466,353329.4297043685,1553357.2393663852,4.39634264450058,1553357.2393663852,4.39634264450058,0.85,0.09532797169768223,4.564652377983593,1.2680853618634869,1.0,0.0,4.564652377984496,1.2845310543692972,1.2848463562135424,3.5535554881737212,19385.118249743653,1976.7319369757925,2034.6934298245008,2034.6934298245008,7.084756037758052,4.390721939280075,0.030934463851416183,4.359787475428659,3.2899742704617245,3.2899742704617245,0.9399926487033499,0.0,0.0,0.0002454478847277721,1.0003248856822173,0.000245368168123077,198.5264327689785,0.0,1.596040040515098e-05,45.23177474819788,0.004749885288528703,8.210585816644446e-05,0.00016334202656132765,0.0007455995699678234,0.09532797169757598,0.08134841172765861,0.013979559969917376,0.09532802091074065,0.08134841172774927,0.013979559969932952,0.4282674017948944,0.4282674017948944,0.07359688652061094,0.0,4.266603460800127,7.613217750201159,3.410605131648481e-13,4.388254375543056,7.486732958792061,3.410605131648481e-13,24702.18308928593,20996.85562589304,0.85,0.9151414478200814,0.7056741306551728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486059360043433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.06590564551,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15870.426986840757,1532.214670682996,0.4282674017948944,0.07359688652061094,6.112851554438009,3.2899742704617245
33.0,-29.523042490514438,4.399250182910201,34.988329527680456,24.22506393576043,4.987876850124983,-26.07198251025863,-39.64462741333989,1.5365934133993626,-0.667497729668753,-5.093763803869733,39.97305488391627,48558.23896155627,14426.610764384892,14426.610764384892,62984.84972594117,88263.2008474865,88263.2008474865,14426.610764384892,102689.8116118714,102689.8116118714,102689.8116118714,127393.98860503397,104098.22505726172,64393.26317134031,44116.62431769045,24704.17699316257,0.0,68820.80131085303,20998.550444188186,1532.2811670766966,0.0,0.8865387751196901,2.814588419794472,0.0014959080323721466,353361.6994124917,1553371.7605255921,4.395982255881914,1553371.7605255921,4.395982255881914,0.85,0.09532458855812907,4.564652377983593,1.2680747272213924,1.0,0.0,4.5646523779843005,1.2845254998705793,1.284840697948071,3.553570854329866,19384.497212854465,1976.668608837316,2034.6934298245008,2034.6934298245008,7.090311765359776,4.399250182910201,0.038126691128478996,4.361123491781722,3.2915455406223515,3.2915455406223515,0.9404415830349576,0.0,0.0,0.000245368168123077,1.0003222209171048,0.00024528913083438373,198.52899024268743,0.0,1.5825853162566732e-05,44.85046786271412,0.0047657111416912696,8.208653138530948e-05,0.00016328163673776753,0.0007453239114161037,0.09532458855801172,0.08134861445399237,0.013975974104019356,0.0953245446590215,0.08134861445409251,0.013975974104036564,0.4282718373415151,0.4282718373415151,0.0735785870274531,0.0,4.298232703049337,7.581309176710079,4.547473508864641e-13,4.426266074200953,7.458337874760105,4.547473508864641e-13,24704.17699316257,20998.550444188186,0.85,0.9152007609072763,0.7055750301747598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486246365007998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.684598760025,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15870.380323051006,1532.2811670766966,0.4282718373415151,0.0735785870274531,6.112851554438009,3.2915455406223515
34.0,-29.526124909332935,4.407685664446068,34.98821760944257,24.225580819789343,4.989599165522381,-26.074584058202504,-39.6466912823729,1.5378367285287526,-0.6272626833697359,-5.091412232325382,39.97339924090267,48552.78989639403,14437.742215695996,14437.742215695996,62990.532112090026,88257.65723339864,88257.65723339864,14437.742215695996,102695.39944909464,102695.39944909464,102695.39944909464,127401.55945911117,104094.87685447367,64390.00951747864,44116.519263327806,24706.160010016538,0.0,68822.67927334434,21000.236008514057,1532.3465719549806,0.0,0.8865495208763855,2.8143325289662466,0.0014959080323721466,353394.1144983146,1553386.5998712806,4.395621025201564,1553386.5998712806,4.395621025201564,0.85,0.09532106808439487,4.564652377983593,1.268064127196558,1.0,0.0,4.5646523779835055,1.2845198489169842,1.2848349440775881,3.5535864874584715,19383.873732218006,1976.6050315059686,2034.6934298245008,2034.6934298245008,7.095782590176889,4.407685664446068,0.04526102060856907,4.362424643837499,3.29310276401624,3.29310276401624,0.9408865040046399,0.0,0.0,0.00024528913083438373,1.0003196255283273,0.0002452107552171959,198.53152711292304,0.0,1.5691193115798444e-05,44.46884129017279,0.004781402334807068,8.206741964792013e-05,0.0001632217111864636,0.0007450503721058423,0.09532106808438202,0.081348616900602,0.013972451183780031,0.09532110204233336,0.08134861690061296,0.013972451183781914,0.42827519213718657,0.42827519213718657,0.0735606140995935,0.0,4.331081369251649,7.550302895191692,3.410605131648481e-13,4.464149548955675,7.4309569196234975,3.410605131648481e-13,24706.160010016538,21000.236008514057,0.85,0.9152583534551064,0.7054766017399002,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486431836187574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.302972187485,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15870.334071176045,1532.3465719549806,0.42827519213718657,0.0735606140995935,6.112851554438009,3.29310276401624
35.0,-29.529182108223385,4.416029333698033,34.98812551051707,24.22608499126511,4.9912992610615685,-26.07716512405164,-39.64873681599272,1.5390625683460248,-0.5869546063068469,-5.089087813347433,39.97375266884802,48547.37865308766,14448.759689764165,14448.759689764165,62996.138342851824,88252.15743590798,88252.15743590798,14448.759689764165,102700.91712567215,102700.91712567215,102700.91712567215,127409.07384511142,104091.55071832573,64386.77193551495,44116.42086978975,24708.156719439263,0.0,68824.57758922901,21001.933211523374,1532.4131532743259,0.0,0.8865600943077387,2.814072680807083,0.0014959080323721466,353426.1575947729,1553401.8302224276,4.3952655932261475,1553401.8302224276,4.3952655932261475,0.85,0.09531746850254057,4.564652377983593,1.2680535815702751,1.0,0.0,4.564652377982346,1.284514278367457,1.284829271481754,3.5536018982871878,19383.25436068834,1976.5418731869029,2034.6934298245008,2034.6934298245008,7.1011973980819425,4.416029333698033,0.05232095280712912,4.363708380890904,3.294646217917743,3.294646217917743,0.9413274908336409,0.0,0.0,0.0002452107552171959,1.0003170179381442,0.0002451330436451285,198.53404328297947,0.0,1.5560030968718485e-05,44.09712776534819,0.0047969623657757865,8.20484817577895e-05,0.00016316227345940639,0.0007447790595436885,0.09531746850252584,0.08134848629886927,0.013968982203656574,0.09531757918104954,0.08134848629888183,0.013968982203658732,0.4282777157987628,0.4282777157987628,0.07354290242397248,0.0,4.364943587472567,7.5202226218465285,3.410605131648481e-13,4.502133207040572,7.4045228482078755,3.410605131648481e-13,24708.156719439263,21001.933211523374,0.85,0.9153145656604896,0.7053785196160112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486615813509578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.93125866266,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15870.28821863603,1532.4131532743259,0.4282777157987628,0.07354290242397248,6.112851554438009,3.294646217917743
36.0,-29.532214233786345,4.424282198729665,34.98805204768282,24.226586578320735,4.992980073781202,-26.07972555404463,-39.65076768128199,1.5402735506819696,-0.5465571750947902,-5.086784857627557,39.97411127552607,48542.02218261356,14459.656196204078,14459.656196204078,63001.67837881764,88246.73412052635,88246.73412052635,14459.656196204078,102706.39031673042,102706.39031673042,102706.39031673042,127416.53043157989,104088.28077899214,64383.56884108995,44116.34659766909,24710.14011484946,0.0,68826.48671251856,21003.61909762204,1532.4792235983516,0.0,0.886570538586555,2.8138093270124753,0.0014959080323721466,353457.9070598995,1553417.2838572385,4.394914508431086,1553417.2838572385,4.394914508431086,0.85,0.09531380894997987,4.564652377983593,1.2680431881500414,1.0,0.0,4.5646523779848565,1.284508775973436,1.2848236679120233,3.5536171206960994,19382.645453765446,1976.4797819607559,2034.6934298245008,2034.6934298245008,7.10655275347858,4.424282198729665,0.05930974013972534,4.36497245858994,3.296176034249496,3.296176034249496,0.9417645812141417,0.0,0.0,0.0002451330436451285,1.0003144253637282,0.0002450559918257649,198.53653887213775,0.0,1.542839261241796e-05,43.7240646635925,0.004812390758388204,8.202968366582977e-05,0.00016310335997929873,0.0007445101399866198,0.0953138089499641,0.08134825307118611,0.013965555878777984,0.09531389102837695,0.08134825307119957,0.013965555878780296,0.4282796100600376,0.4282796100600376,0.07352539975014231,0.0,4.399639726552266,7.491067758340478,3.979039320256561e-13,4.540227682532759,7.379023181045625,3.979039320256561e-13,24710.14011484946,21003.61909762204,0.85,0.9153696692665635,0.7052811279670398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486798289952596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.5581955609,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15870.242768587947,1532.4792235983516,0.4282796100600376,0.07352539975014231,6.112851554438009,3.296176034249496
37.0,-29.53522385680259,4.432445535255642,34.987996234079326,24.22720125121998,4.994674840507231,-26.082167169233973,-39.65266757933421,1.5416181529376498,-0.5047041671816714,-5.084480869040253,39.9744784123651,48536.15998391783,14470.399616882474,14470.399616882474,63006.559600800305,88241.76608704231,88241.76608704231,14470.399616882474,102712.16570392478,102712.16570392478,102712.16570392478,127424.28622790653,104084.9170948076,64380.302786801534,44116.23812000675,24712.12052398175,0.0,68828.3586439885,21005.30244538449,1532.5448961235327,0.0,0.8865809563043096,2.813527106709796,0.0014959080323721466,353489.6730044716,1553433.1052073396,4.394564322074803,1553433.1052073396,4.394564322074803,0.85,0.09531010526931442,4.564652377983593,1.2680323023954414,1.0,0.0,4.564652377984802,1.284502647437155,1.284817438894939,3.553634075485174,19382.019090283608,1976.4159106609911,2034.6934298245008,2034.6934298245008,7.111832871122305,4.432445535255642,0.06623850643235052,4.3662070288232915,3.297692364090202,3.297692364090202,0.9421978183114863,0.0,0.0,0.0002450559918257649,1.000312099238902,0.0002449795338996882,198.53901599498647,0.0,1.5297601530250015e-05,43.35340273672854,0.0048276883599184545,8.201210143695569e-05,0.0001630438903888092,0.0007442386819789742,0.09531010522660457,0.0813479419890524,0.013962163237552176,0.09530953528660642,0.08134794202550559,0.013962163243808829,0.42828103688908603,0.42828103688908603,0.07350806427774487,0.0,4.435287685997025,7.463171480986944,3.979039320256561e-13,4.579776701858577,7.356158579138423,3.979039320256561e-13,24712.12052398175,21005.30244538449,0.85,0.9154156926318529,0.7051767750988931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486979274158975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.18753363404,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.19771893556,1532.5448961235327,0.42828103688908603,0.07350806427774487,6.112851554438009,3.297692364090202
38.0,-29.538208381731305,4.440520710268038,34.987957327413675,24.227747367136203,4.996402213702294,-26.084680934318275,-39.65464958511291,1.5428747662886138,-0.46529840558707747,-5.082167123022589,39.97485923080363,48530.80800473954,14480.97899851254,14480.97899851254,63011.78700325208,88236.33370823623,88236.33370823623,14480.97899851254,102717.31270674877,102717.31270674877,102717.31270674877,127431.4389502049,104081.6423921552,64377.0999316733,44116.15828942434,24714.126243456143,0.0,68830.28453288048,21007.00730693772,1532.6115034237978,0.0,0.886591373269885,2.813278430208965,0.0014959080323721466,353521.5757331408,1553449.516279298,4.39421416658296,1553449.516279298,4.39421416658296,0.85,0.09530638294607198,4.564652377983593,1.2680218468839306,1.0,0.0,4.5646523779828545,1.2844969291814048,1.2848116210227387,3.553649895366113,19381.40929636634,1976.3537289865897,2034.6934298245008,2034.6934298245008,7.1170323677516265,4.440520710268038,0.07311217542464554,4.367408534843393,3.2991954409400877,3.2991954409400877,0.942627268840025,0.0,0.0,0.0002449795338996882,1.000309503737547,0.0002449037352782804,198.54147251393874,0.0,1.5179881408280175e-05,43.019783911066014,0.004842868241326735,8.19937630711414e-05,0.0001629857708285468,0.000743973386390015,0.09530638290328974,0.08134758448558753,0.01395879841770221,0.09530637301936623,0.08134758452210382,0.01395879842396816,0.4282821466900042,0.4282821466900042,0.07349086256649356,0.0,4.471204800460669,7.4358819396733224,3.979039320256561e-13,4.616868717435523,7.331312051285636,3.979039320256561e-13,24714.126243456143,21007.00730693772,0.85,0.9154660253242323,0.7050792879049657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487158919474532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.85391480837,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.153019013342,1532.6115034237978,0.4282821466900042,0.07349086256649356,6.112851554438009,3.2991954409400877
39.0,-29.54116919995906,4.448508416398181,34.987934459707134,24.22826219061392,4.9980919917661195,-26.087177119949136,-39.656621183361835,1.5440999117555154,-0.4261656622470582,-5.0798959595745785,39.97524858388381,48525.52396020439,14491.475264383082,14491.475264383082,63016.99922458747,88230.93049836956,88230.93049836956,14491.475264383082,102722.40576275265,102722.40576275265,102722.40576275265,127438.5543932057,104078.36876442803,64373.93738250372,44116.03486880479,24716.148630453063,0.0,68832.18349925785,21008.7263358851,1532.6797988435342,0.0,0.8866015412905702,2.8130285437465363,0.0014959080323721466,353552.8935163077,1553466.2952804153,4.39387238449729,1553466.2952804153,4.39387238449729,0.85,0.09530267297862642,4.564652377983593,1.2680114946747203,1.0,0.0,4.564652377982381,1.2844913567631973,1.2848059498715887,3.553665311914676,19380.799702614684,1976.2915677234005,2034.6934298245008,2034.6934298245008,7.122191015101974,4.448508416398181,0.07990733326851807,4.368601083129663,3.30068552796092,3.30068552796092,0.9430530079888343,0.0,0.0,0.0002449037352782804,1.0003070523706525,0.0002448285600885018,198.5439095729207,0.0,1.5049169908834524e-05,42.64934752163704,0.00485791741123557,8.197552476095928e-05,0.00016292821051732114,0.0007437106435785013,0.09530267293779844,0.08134721359462409,0.013955459343174348,0.09530324713556428,0.08134721362947356,0.013955459349152868,0.428283021079553,0.428283021079553,0.0734737678641592,0.0,4.50731235725101,7.409148798760555,3.410605131648481e-13,4.653730297327513,7.306717658790035,3.410605131648481e-13,24716.148630453063,21008.7263358851,0.85,0.9155164927357987,0.7049830688681783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487337070870163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.483478418944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.108721568711,1532.6797988435342,0.428283021079553,0.0734737678641592,6.112851554438009,3.30068552796092
40.0,-29.544105469690646,4.456408267730813,34.98792613445136,24.22866668729114,4.999612802791218,-26.089668106305147,-39.658614434860624,1.5451754394058108,-0.3859798311801228,-5.077752817864032,39.975626428036506,48520.46287678984,14502.017840084276,14502.017840084276,63022.48071687412,88225.79639559885,88225.79639559885,14502.017840084276,102727.81423568312,102727.81423568312,102727.81423568312,127445.9183214861,104075.27548433731,64370.90876455654,44115.963021978634,24718.104085802966,0.0,68834.0671077816,21010.388472932522,1532.7469659642575,0.0,0.8866110975278444,2.812750035434509,0.0014959080323721466,353582.4479644083,1553482.578440285,4.393551171399376,1553482.578440285,4.393551171399376,0.85,0.09529899835375205,4.564652377983593,1.268001758982428,1.0,0.0,4.564652377983643,1.2844864827266642,1.2848009780747816,3.553678796443154,19380.223692031755,1976.2328309903746,2034.6934298245008,2034.6934298245008,7.1273724225546475,4.456408267730813,0.08658465071094579,4.369823617019867,3.3021626871606267,3.3021626871606267,0.9434750534744648,0.0,0.0,0.0002448285600885018,1.0003045135165722,0.00024475402917838147,198.54632647776924,0.0,1.492557608153618e-05,42.29908261507354,0.004872842987317106,8.195708995905214e-05,0.00016287147012944962,0.0007434516434320759,0.09529899831769825,0.08134685415379823,0.013952144163900015,0.09529901474884298,0.08134685418457363,0.013952144169178423,0.4282837227019365,0.4282837227019365,0.07345675876895837,0.0,4.5438417469108,7.383151882279208,3.410605131648481e-13,4.6917729866839295,7.283410357976436,3.410605131648481e-13,24718.104085802966,21010.388472932522,0.85,0.9155710735237017,0.7048902515205973,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487513811297887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.13321351238,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.064799564158,1532.7469659642575,0.4282837227019365,0.07345675876895837,6.112851554438009,3.3021626871606267
41.0,-29.547018171759674,4.464223161073688,34.98793164012374,24.22921056803318,5.001313005585778,-26.092119936743057,-39.660545031633205,1.546414770569445,-0.3475715359955416,-5.075476041325653,39.97601263409806,48515.22296127713,14512.21279885499,14512.21279885499,63027.435760132124,88220.47886056444,88220.47886056444,14512.21279885499,102732.69165941943,102732.69165941943,102732.69165941943,127452.69705818275,104072.07031157061,64367.77318377585,44115.88569754974,24720.005398763315,0.0,68835.89109631305,21012.004588948817,1532.807712361437,0.0,0.886621303923854,2.812510666995237,0.0014959080323721466,353613.84739347117,1553499.2220891786,4.393208109750798,1553499.2220891786,4.393208109750798,0.85,0.09529525556805644,4.564652377983593,1.2679914485337216,1.0,0.0,4.564652377984962,1.2844808414523232,1.2847952396807136,3.553694403742511,19379.626845519448,1976.1719695838485,2034.6934298245008,2034.6934298245008,7.132382985139298,4.464223161073688,0.09326535097509137,4.370957810098597,3.3036266563399677,3.3036266563399677,0.943893330382848,0.0,0.0,0.00024475402917838147,1.0003020762246153,0.0002446801171323597,198.54872403456417,0.0,1.4797838413432262e-05,41.937074063667026,0.004887640825730538,8.193923827956493e-05,0.00016281479089881655,0.0007431929224471843,0.09529525552692023,0.08134642228694379,0.013948833239976435,0.09529577829489579,0.08134642232205873,0.013948833245997713,0.4282843129527759,0.4282843129527759,0.07343981815946436,0.0,4.580228665130335,7.3575297462410845,3.410605131648481e-13,4.727904505330116,7.259547944422366,3.410605131648481e-13,24720.005398763315,21012.004588948817,0.85,0.9156187964785127,0.7047954517418266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448768909040808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.771204960976,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.02127065387,1532.807712361437,0.4282843129527759,0.07343981815946436,6.112851554438009,3.3036266563399677
42.0,-29.54990688746323,4.471951950698606,34.98795018294633,24.229598964471393,5.0027975755573415,-26.094571741670993,-39.66250562863422,1.5474624297655406,-0.30800859037248074,-5.0733851218709844,39.97640338294831,48510.242375164744,14522.545245010135,14522.545245010135,63032.78762017488,88215.43728998033,88215.43728998033,14522.545245010135,102737.98253499046,102737.98253499046,102737.98253499046,127459.94986265471,104069.03118484229,64364.78688275268,44115.82700232178,24721.96732766426,0.0,68837.79432998603,21013.67222851462,1532.8760122522388,0.0,0.8866305456276131,2.812234602991692,0.0014959080323721466,353642.6855622,1553516.0616478664,4.392897478363449,1553516.0616478664,4.392897478363449,0.85,0.09529161619984391,4.564652377983593,1.2679818518599495,1.0,0.0,4.564652377983461,1.2844760952023602,1.2847903973258274,3.5537075349498535,19379.060919024905,1976.1142611416647,2034.6934298245008,2034.6934298245008,7.137461119271791,4.471951950698606,0.09980307442054137,4.3721488762780645,3.3050781629446195,3.3050781629446195,0.9443080465556056,0.0,0.0,0.0002446801171323597,1.0002995953325824,0.0002446068340665556,198.55110189741492,0.0,1.4675142428408212e-05,41.589353642108875,0.004902315968158946,8.192111287511326e-05,0.00016275900425724642,0.0007429382758210815,0.09529161616603879,0.08134606746685069,0.013945548699188091,0.09529166356982625,0.0813460674957086,0.01394554870413532,0.42828481951178266,0.42828481951178266,0.07342293233853583,0.0,4.616890990440879,7.332540248342127,3.979039320256561e-13,4.765376531498475,7.236720462905907,3.979039320256561e-13,24721.96732766426,21013.67222851462,0.85,0.915671227320506,0.7047036129981503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487862966651948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.42348453942,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.978116006763,1532.8760122522388,0.42828481951178266,0.07342293233853583,6.112851554438009,3.3050781629446195
43.0,-29.552772367013006,4.479596242546904,34.987980471976385,24.23001379882919,5.004311476749926,-26.096999696254162,-39.66444355957208,1.5485388059901906,-0.26912417178959913,-5.071261794485167,39.97678260561969,48505.26976006883,14532.684978203963,14532.684978203963,63037.9547382728,88210.3827768943,88210.3827768943,14532.684978203963,102743.06775509827,102743.06775509827,102743.06775509827,127466.86928487818,104065.98195152436,64361.81164202265,44115.74478833523,24723.80152977991,0.0,68839.54631811514,21015.231300312924,1532.9360167345585,0.0,0.886639993592824,2.811971407908725,0.0014959080323721466,353671.9725931942,1553532.4046108003,4.392579918674323,1553532.4046108003,4.392579918674323,0.85,0.09528794051532578,4.564652377983593,1.2679722381522884,1.0,0.0,4.564652377983283,1.2844712134113085,1.2847854202053475,3.553721041253041,19378.493110546708,1976.0563607905563,2034.6934298245008,2034.6934298245008,7.142444539891917,4.479596242546904,0.10629821065817957,4.373298031888725,3.306516719749926,3.306516719749926,0.9447190627856932,0.0,0.0,0.0002446068340665556,1.0002971920910708,0.0002445341604480738,198.5534606826412,0.0,1.4550433465824298e-05,41.23592844214606,0.0049168664016247705,8.190320065704575e-05,0.00016270363340950984,0.0007426855271492898,0.09528794048004818,0.08134567323048494,0.013942267249563234,0.09528749051136637,0.08134567326060088,0.013942267254724906,0.4282852804159463,0.4282852804159463,0.07340609034845968,0.0,4.653549592224408,7.307992552366329,3.979039320256561e-13,4.802137622695568,7.214001331210511,3.979039320256561e-13,24723.80152977991,21015.231300312924,0.85,0.9157229835154266,0.7046134432077839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488035414937441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.07005933946,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.935344796444,1532.9360167345585,0.4282852804159463,0.07340609034845968,6.112851554438009,3.306516719749926
44.0,-29.555614138679616,4.487158032080803,34.988022402306804,24.230515246186428,5.0059398129319375,-26.099394866503932,-39.66633490109814,1.5497205407554784,-0.23165263303036454,-5.069073116106981,39.97718226612965,48500.19458935678,14542.585255932145,14542.585255932145,63042.779845288926,88205.20061681488,88205.20061681488,14542.585255932145,102747.78587274703,102747.78587274703,102747.78587274703,127473.4775229159,104062.8467326442,64358.77535832042,44115.634860359765,24725.691650168865,0.0,68841.32651052863,21016.837902643536,1532.9975308882063,0.0,0.8866496997949699,2.811734553097852,0.0014959080323721466,353702.1630019504,1553549.6285025284,4.392253684052143,1553549.6285025284,4.392253684052143,0.8500000000000001,0.09528426290919664,4.564652377983593,1.2679623183840891,1.0,0.0,4.5646523779839825,1.2844658377551923,1.2847799498826005,3.553735914036489,19377.909290394055,1975.996827703044,2034.6934298245008,2034.6934298245008,7.147310274249276,4.487158032080803,0.11276719793498735,4.3743908341458155,3.3079426677086605,3.3079426677086605,0.9451264764881887,0.0,0.0,0.0002445341604480738,1.0002947397520805,0.00024446210774704336,198.55580000072362,0.0,1.442959844988948e-05,40.89348200698679,0.00493129600007466,8.188572255396293e-05,0.00016264843789411088,0.00074243357880867,0.09528426287188127,0.08134527090199947,0.013938991969881796,0.09528433085067067,0.08134527093385607,0.013938991975340577,0.4282857149392203,0.4282857149392203,0.07338928342306543,0.0,4.689897686590541,7.28367212607759,3.979039320256561e-13,4.837420483076642,7.190716485757548,3.979039320256561e-13,24725.691650168865,21016.837902643536,0.85,0.9157693937760937,0.7045214996247805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488206479954369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.727612904295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.892942793213,1532.9975308882063,0.4282857149392203,0.07338928342306543,6.112851554438009,3.3079426677086605
45.0,-29.558432659427307,4.494637619956978,34.9880755879783,24.230983724724524,5.007508311341704,-26.101775091781924,-39.66821999112142,1.5508507436955654,-0.19407976188159637,-5.066952096223967,39.97759396829405,48495.20474816655,14552.449454859167,14552.449454859167,63047.65420302572,88200.14178681868,88200.14178681868,14552.449454859167,102752.59124167784,102752.59124167784,102752.59124167784,127480.23508080494,104059.79675260812,64355.78646954141,44115.566981185235,24727.643839127093,0.0,68843.21082031232,21018.49726325803,1533.063984293916,0.0,0.8866590167726354,2.8114886302331206,0.0014959080323721466,353731.4220659699,1553567.3714959968,4.3919405361909325,1553567.3714959968,4.3919405361909325,0.85,0.09528064215446451,4.564652377983593,1.2679525568662218,1.0,0.0,4.564652377984054,1.2844607018187035,1.2847747201364532,3.553750123705906,19377.34134286684,1975.9389131728817,2034.6934298245008,2034.6934298245008,7.152158276794735,4.494637619956978,0.11914971195285773,4.3754879080041205,3.3093564679556313,3.3093564679556313,0.9455304194158947,0.0,0.0,0.00024446210774704336,1.0002923346513755,0.0002443906638875164,198.55812022663557,0.0,1.4306481695311598e-05,40.54456912451307,0.0049456024817699715,8.186830565247194e-05,0.00016259380209457142,0.0007421841853763791,0.09528064211999814,0.08134491187486029,0.013935730245137851,0.09528112829114666,0.08134491190428565,0.013935730250178854,0.4282861257803462,0.4282861257803462,0.07337250454941668,0.0,4.726081789085242,7.259671647247501,3.979039320256561e-13,4.872872334342389,7.167860692236559,3.979039320256561e-13,24727.643839127093,21018.49726325803,0.85,0.9158151319755613,0.7044297349050714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448837613344674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.37870002182,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.850920221925,1533.063984293916,0.4282861257803462,0.07337250454941668,6.112851554438009,3.3093564679556313
46.0,-29.5612300305977,4.502034349196864,34.98813861527797,24.231309187039756,5.008882272191349,-26.104155734312616,-39.670131414290495,1.5518079759058325,-0.15554303719062545,-5.064974927039212,39.977987003925776,48490.442796783274,14562.39249121389,14562.39249121389,63052.835287997164,88195.31937970253,88195.31937970253,14562.39249121389,102757.71187091642,102757.71187091642,102757.71187091642,127487.21772868626,104056.88426099945,64352.92723301268,44115.50780887419,24729.505857769836,0.0,68845.01366664402,21020.07997910436,1533.128392743938,0.0,0.8866676676615112,2.8112134450033,0.0014959080323721466,353758.6984477296,1553584.3101669094,4.391649779875201,1553584.3101669094,4.391649779875201,0.85,0.09527707196587927,4.564652377983593,1.26794347670395,1.0,0.0,4.5646523779837995,1.2844563734472036,1.2847702989354775,3.553762099161882,19376.798997544047,1975.8836093410132,2034.6934298245008,2034.6934298245008,7.157045025928034,4.502034349196864,0.12541048999743598,4.376623859199428,3.310758073685079,3.310758073685079,0.9459308781957368,0.0,0.0,0.0002443906638875164,1.000290147378224,0.0002443197751453097,198.56042308909505,0.0,1.4185758449410202e-05,40.202439445628514,0.004959788240219381,8.18506489478289e-05,0.00016254001493968748,0.0007419386657119331,0.09527707193619447,0.08134459191537814,0.013932480020816325,0.09527673450912007,0.08134459194072201,0.013932480025157257,0.428286520872282,0.428286520872282,0.07335574811716436,0.0,4.762385254985986,7.236152379115822,3.979039320256561e-13,4.909431889848577,7.145981333118414,3.979039320256561e-13,24729.505857769836,21020.07997910436,0.85,0.9158664067278235,0.7043421188291127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488544402601604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.03657034294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.809268718323,1533.128392743938,0.428286520872282,0.07335574811716436,6.112851554438009,3.310758073685079
47.0,-29.564003248558485,4.509351399783277,34.988211036813894,24.23180529093372,5.0104703530834165,-26.106493221035883,-39.671979554090626,1.5529603255617141,-0.11895117926030707,-5.062836214592454,39.97838669203821,48485.50227481365,14571.95392963038,14571.95392963038,63057.456204444024,88190.29774421596,88190.29774421596,14571.95392963038,102762.25167384635,102762.25167384635,102762.25167384635,127493.55711376428,104053.85974350553,64349.975647051615,44115.42677383768,24731.30543991794,0.0,68846.73221375562,21021.609623930246,1533.1853250161887,0.0,0.8866771169466481,2.8109827657948663,0.0014959080323721466,353788.2052861617,1553601.5356831725,4.391332193865936,1553601.5356831725,4.391332193865936,0.85,0.0952734272875784,4.564652377983593,1.2679337629908698,1.0,0.0,4.564652377984237,1.2844511316326448,1.2847649647819357,3.5537766019805965,19376.23579148651,1975.8261783062014,2034.6934298245008,2034.6934298245008,7.161744229393449,4.509351399783277,0.1316906283750061,4.377660771408271,3.312147149705706,3.312147149705706,0.9463277570587731,0.0,0.0,0.0002443197751453097,1.000287648363382,0.00024424951717143847,198.56270611430597,0.0,1.407569864481434e-05,39.89052995940384,0.004973863938864196,8.183358016835597e-05,0.00016248619497695373,0.0007416929962910575,0.09527342725217469,0.08134420542649728,0.013929221825677407,0.09527346951322736,0.0813442054567249,0.01392922183085351,0.42828691655799545,0.42828691655799545,0.07333900963802917,0.0,4.7982476715319535,7.212762061417436,3.979039320256561e-13,4.94388503533213,7.123422420439908,3.979039320256561e-13,24731.30543991794,21021.609623930246,0.85,0.915910663830245,0.7042527759237092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488711412783766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.724660856715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.767946960565,1533.1853250161887,0.42828691655799545,0.07333900963802917,6.112851554438009,3.312147149705706
