time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
48.0,-29.56675467322694,4.516587642151353,34.988292446695446,24.232148914039158,5.01185737918378,-26.108831198538198,-39.673854027036555,1.5539339044957616,-0.08145122682532246,-5.0608761861784926,39.978793346614424,48480.79280596399,14581.650915830953,14581.650915830953,63062.443721794945,88185.49887292896,88185.49887292896,14581.650915830953,102767.14978875991,102767.14978875991,102767.14978875991,127500.34106389726,104050.95576564508,64347.153671240834,44115.33566044916,24733.19127513735,0.0,68848.5269355865,21023.212583866745,1533.251174997001,0.0,0.8866856298441816,2.8107194992239792,0.0014959080323721466,353815.24859881704,1553619.0615840172,4.39104608333495,1553619.0615840172,4.39104608333495,0.85,0.09526989276441783,4.564652377983593,1.2679247306333856,1.0,0.0,4.56465237798512,1.2844467244464728,1.2847604662716225,3.553788795678319,19375.69503153877,1975.7710361375975,2034.6934298245008,2034.6934298245008,7.16651005114253,4.516587642151353,0.1378346516398805,4.378752990511472,3.313524517214602,3.313524517214602,0.9467212906327435,0.0,0.0,0.00024424951717143847,1.000285394006765,0.0002441798297114659,198.56497124390594,0.0,1.3950613417980141e-05,39.53603842655572,0.004987814552282176,8.181627154605111e-05,0.00016243324562538735,0.0007414513009075174,0.09526989273560614,0.08134391043648365,0.01392598229912249,0.09526955279796624,0.08134391046108377,0.013925982303334054,0.4282873048622119,0.4282873048622119,0.07332228552138768,0.0,4.834103618832501,7.189748966773891,3.410605131648481e-13,4.979424959353196,7.101565335377018,3.410605131648481e-13,24733.19127513735,21023.212583866745,0.85,0.9159592300470725,0.7041660143480163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488876984579795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.37016932387,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.727015826395,1533.251174997001,0.4282873048622119,0.07332228552138768,6.112851554438009,3.313524517214602
49.0,-29.569484170434755,4.523745691792374,34.98838221109627,24.232615122478478,5.013397142639688,-26.11113416242591,-39.67567398268727,1.5550471346311645,-0.04545453221311391,-5.058797421450954,39.97919951647309,48475.93496491107,14591.034043077261,14591.034043077261,63066.96900798834,88180.5618865914,88180.5618865914,14591.034043077261,102771.59592966866,102771.59592966866,102771.59592966866,127506.58868283496,104047.97373016732,64344.243342293834,44115.25598652609,24734.992753166298,0.0,68850.24873969238,21024.743840191353,1533.3092910141672,0.0,0.8866947488189388,2.810489927955301,0.0014959080323721466,353843.9319375945,1553636.5667437778,4.390739607250872,1553636.5667437778,4.390739607250872,0.85,0.09526629485452759,4.564652377983593,1.2679152438556778,1.0,0.0,4.564652377985006,1.2844416631446893,1.2847553142194172,3.553802799270764,19375.13973620712,1975.7144117723299,2034.6934298245008,2034.6934298245008,7.171121619209135,4.523745691792374,0.14397950462511133,4.379766187167263,3.3148897026619437,3.3148897026619437,0.9471113436176982,0.0,0.0,0.0002441798297114659,1.0002831255837257,0.00024411071572258324,198.56721836636243,0.0,1.383748848551553e-05,39.21544236795101,0.005001652040767691,8.17994695668221e-05,0.0001623803601446438,0.0007412098970720804,0.09526629482149615,0.08134355946464066,0.01392273535685549,0.0952663619849672,0.0813435594928447,0.013922735361682878,0.42828769455255095,0.42828769455255095,0.07330557289474116,0.0,4.869517499705751,7.166834414312461,3.979039320256561e-13,5.013342889237833,7.079276437110252,3.979039320256561e-13,24734.992753166298,21024.743840191353,0.85,0.9160020502820643,0.7040778479710059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489041258796351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.04957326526,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.68642884392,1533.3092910141672,0.42828769455255095,0.07330557289474116,6.112851554438009,3.3148897026619437
50.0,-29.572190656953996,4.530825777231493,34.98848024541975,24.23304783822971,5.0148803807071625,-26.113422066973477,-39.67749152854083,1.5561117907259598,-0.009404883536944908,-5.056787329564953,39.979619931817176,48471.17904112328,14600.389747305657,14600.389747305657,63071.56878842894,88175.73062983424,88175.73062983424,14600.389747305657,102776.1203771399,102776.1203771399,102776.1203771399,127513.00175533953,104045.06095867215,64341.39811503655,44115.18093737289,24736.881378199632,0.0,68852.06231557252,21026.349171469687,1533.3738586952127,0.0,0.8867034656388757,2.810251800765203,0.0014959080323721466,353871.66944602504,1553654.686014268,4.390446651031617,1553654.686014268,4.390446651031617,0.85,0.09526275718423415,4.564652377983593,1.267906002146192,1.0,0.0,4.5646523779829415,1.2844368278165408,1.2847503889333434,3.5538161777432102,19374.597338765678,1975.6591026258384,2034.6934298245008,2034.6934298245008,7.175719709560861,4.530825777231493,0.15004022755279145,4.380785549678701,3.316243360373904,3.316243360373904,0.9474981029639726,0.0,0.0,0.00024411071572258324,1.000280744633194,0.0002440422021840472,198.56944658878402,0.0,1.3723772522632028e-05,38.893171329139165,0.005015375813290323,8.178269301832317e-05,0.00016232802270426007,0.0007409709948503753,0.09526275715396448,0.08134325818810052,0.013919498965863959,0.09526323807895404,0.08134325821394726,0.013919498970286881,0.4282880759879507,0.4282880759879507,0.07328886946009061,0.0,4.904673235125813,7.144135234621444,3.979039320256561e-13,5.047382446027996,7.0573022614881324,3.979039320256561e-13,24736.881378199632,21026.349171469687,0.85,0.9160447293408641,0.7039902279028812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489204227338444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.72730222645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.646189427414,1533.3738586952127,0.4282880759879507,0.07328886946009061,6.112851554438009,3.316243360373904
51.0,-29.57487691079063,4.537827215266227,34.988585300504404,24.23334225257861,5.016172334590537,-26.115710888465394,-39.67933540754018,1.5570063122652154,0.027670670886891457,-5.054918478730266,39.98002050185077,48466.646829281104,14609.827435831738,14609.827435831738,63076.47426511284,88171.1427010854,88171.1427010854,14609.827435831738,102780.97013691714,102780.97013691714,102780.97013691714,127519.65212890651,104042.29449478758,64338.680497123685,44115.126664070995,24738.681991989382,0.0,68853.80865606037,21027.879693190975,1533.4364949691796,0.0,0.8867115342605779,2.8099839261440764,0.0014959080323721466,353897.4594823341,1553671.950130235,4.390175483042119,1553671.950130235,4.390175483042119,0.85,0.09525926526117104,4.564652377983593,1.2678973494796089,1.0,0.0,4.564652377982623,1.2844327867748535,1.2847462588995264,3.5538273586469296,19374.082185779826,1975.6065716406547,2034.6934298245008,2034.6934298245008,7.180358093106873,4.537827215266227,0.15598323914315504,4.381843976123072,3.317585428967692,3.317585428967692,0.9478815511336263,0.0,0.0,0.0002440422021840472,1.0002786517427211,0.0002439742183429269,198.57165819722525,0.0,1.360469543094007e-05,38.55570685128416,0.005028980508721263,8.176567665627195e-05,0.00016227652552777526,0.0007407359281412745,0.0952592652352708,0.08134299451486884,0.013916270720401957,0.09525891535152094,0.08134299453698542,0.013916270724185624,0.42828844860897886,0.42828844860897886,0.07327217337903684,0.0,4.939883427853317,7.121839519157049,3.979039320256561e-13,5.082589149617149,7.03634140371355,3.979039320256561e-13,24738.681991989382,21027.879693190975,0.85,0.9160927404930269,0.7039065488937941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489365825444285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.3898377486,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.606320008465,1533.4364949691796,0.42828844860897886,0.07327217337903684,6.112851554438009,3.317585428967692
52.0,-29.57754016480409,4.544753056336819,34.98869704579646,24.233798263035737,5.0176697282602,-26.117958460634252,-39.681112580560125,1.558088024091222,0.06285732874971472,-5.052893914520369,39.98042548538801,48461.91392516185,14618.899071528771,14618.899071528771,63080.81299669062,88166.35352423802,88166.35352423802,14618.899071528771,102785.25259576678,102785.25259576678,102785.25259576678,127525.67159559073,104039.41052922227,64335.84503043403,44115.07277643137,24740.41899982394,0.0,68855.49177625531,21029.35614985035,1533.491766976646,0.0,0.8867203794936342,2.8097590727514996,0.0014959080323721466,353925.40001900075,1553689.4046106162,4.38987821876363,1553689.4046106162,4.38987821876363,0.8500000000000001,0.09525569652604184,4.564652377983593,1.2678881028248004,1.0,0.0,4.5646523779833235,1.28442786943666,1.2847412530363462,3.5538409642151514,19373.545152392064,1975.5518094754136,2034.6934298245008,2034.6934298245008,7.184816571010259,4.544753056336819,0.1619455057842254,4.382807550552593,3.3189155724035557,3.3189155724035557,0.9482615921153016,0.0,0.0,0.0002439742183429269,1.0002762716274587,0.00024390683380500332,198.57385091244305,0.0,1.3499664061875693e-05,38.258047951355714,0.005042480172783139,8.174927899228763e-05,0.00016222493935063928,0.0007405004551751396,0.09525569649493759,0.08134266432768687,0.013913032167250719,0.09525567626992988,0.08134266435424807,0.013913032171793762,0.42828882352255293,0.42828882352255293,0.07325548318086049,0.0,4.974615783921763,7.099611849526411,3.979039320256561e-13,5.115751243270097,7.014689807267359,3.979039320256561e-13,24740.41899982394,21029.35614985035,0.85,0.9161333594373358,0.7038206056626242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448952621890002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.09217884867,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.566765701373,1533.491766976646,0.42828882352255293,0.07325548318086049,6.112851554438009,3.3189155724035557
53.0,-29.580181402466785,4.5516027964620145,34.98881542194987,24.23415830070155,5.019040435989327,-26.120198885531334,-39.68289981186388,1.5590579190530864,0.0984555215612204,-5.050993584910232,39.980842121073444,48457.336793712246,14628.031184976157,14628.031184976157,63085.3679786884,88161.705372063,88161.705372063,14628.031184976157,102789.73655703917,102789.73655703917,102789.73655703917,127531.9935624898,104036.59938400789,64333.097460550955,44115.00213717437,24742.257005450643,0.0,68857.25914262501,21030.918454633047,1533.5555893297126,0.0,0.8867285490961122,2.8095144976276694,0.0014959080323721466,353951.6275981422,1553707.3614443233,4.389603664171648,1553707.3614443233,4.389603664171648,0.85,0.09525221340643658,4.564652377983593,1.2678792243218053,1.0,0.0,4.564652377982044,1.2844234737082387,1.2847367696806367,3.553853126652269,19373.021679138383,1975.4984300590297,2034.6934298245008,2034.6934298245008,7.1893047721876595,4.5516027964620145,0.16779961613999816,4.383803180322016,3.3202345798186284,3.3202345798186284,0.948638451376751,0.0,0.0,0.00024390683380500332,1.0002739933994749,0.00024384002324810556,198.5760255430772,0.0,1.3380807187441315e-05,37.92120756920869,0.00505586097997058,8.173279158797897e-05,0.00016217404221702435,0.0007402681274531517,0.09525221337982413,0.08134240622474531,0.013909807155078818,0.09525222642726178,0.08134240624747148,0.013909807158965094,0.4282891895344674,0.4282891895344674,0.07323879768898607,0.0,5.009179415262622,7.07762644548319,3.979039320256561e-13,5.149449106471479,6.993428278558326,3.979039320256561e-13,24742.257005450643,21030.918454633047,0.85,0.9161759960270679,0.7037360678754564,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489685242401011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.75533846652,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.527582615608,1533.5555893297126,0.4282891895344674,0.07323879768898607,6.112851554438009,3.3202345798186284
54.0,-29.582801950913403,4.558378229330561,34.98893991476602,24.23457921193915,5.020489125617362,-26.122412887512155,-39.68465648414565,1.5601000622157415,0.13303985364723303,-5.049034920287825,39.98125704112212,48452.71781148048,14636.948055774636,14636.948055774636,63089.66586725511,88156.97884682807,88156.97884682807,14636.948055774636,102793.92690260272,102793.92690260272,102793.92690260272,127537.96437808602,104033.73618916127,64330.334804138634,44114.89042780292,24744.0374754833,0.0,68858.92790328623,21032.431854160805,1533.6146488468753,0.0,0.8867370214527701,2.8092901189291286,0.0014959080323721466,353978.6618897417,1553725.2444906493,4.389318938593559,1553725.2444906493,4.389318938593559,0.85,0.0952486949330214,4.564652377983593,1.2678702117456129,1.0,0.0,4.564652377983216,1.2844187390263662,1.284731948026684,3.553866227024807,19372.488513539316,1975.4440622984728,2034.6934298245008,2034.6934298245008,7.193687187085046,4.558378229330561,0.1736296218119513,4.38474860751861,3.3215421731836234,3.3215421731836234,0.9490120494810352,0.0,0.0,0.00024384002324810556,1.0002718527245125,0.00024377375268927234,198.57818318079663,0.0,1.3266974853076921e-05,37.598606733619995,0.005069127954823657,8.171658908943175e-05,0.00016212343415867382,0.0007400371192592569,0.09524869490441604,0.08134211709083825,0.013906577813577792,0.09524919728994244,0.0813421171152671,0.013906577817754298,0.4282895483040533,0.4282895483040533,0.07322211596215321,0.0,5.043324381594118,7.055713972758724,3.410605131648481e-13,5.182074773935085,6.971920450080177,3.410605131648481e-13,24744.0374754833,21032.431854160805,0.85,0.9162162088243059,0.7036519342783453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489842954586412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.43273763093,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.488751815607,1533.6146488468753,0.4282895483040533,0.07322211596215321,6.112851554438009,3.3215421731836234
55.0,-29.585402096450082,4.5650781402196134,34.989069726565624,24.234846175555163,5.021712706167175,-26.12463103657714,-39.68644755715502,1.5609416462939398,0.1691058387066846,-5.047255781139573,39.98166095973568,48448.36126593263,14646.010693313863,14646.010693313863,63094.37195924649,88152.57894639869,88152.57894639869,14646.010693313863,102798.58963971255,102798.58963971255,102798.58963971255,127544.39705184034,104031.08699567526,64327.72205999211,44114.84992853682,24745.80741212779,0.0,68860.65734066462,21033.936300308622,1533.6771495710227,0.0,0.8867446188143756,2.8090255912704234,0.0014959080323721466,354003.2197016658,1553742.6535247595,4.389063621608208,1553742.6535247595,4.389063621608208,0.85,0.09524525495339768,4.564652377983593,1.2678619634965438,1.0,0.0,4.5646523779831805,1.2844149409818884,1.2847280639327152,3.553876735888857,19371.99519788751,1975.3937581016464,2034.6934298245008,2034.6934298245008,7.198141242623038,4.5650781402196134,0.17932668148046815,4.385751458739145,3.3228387667597383,3.3228387667597383,0.9493825047884966,0.0,0.0,0.00024377375268927234,1.0002697416223338,0.00024370801449406695,198.5803240603675,0.0,1.3159887171475617e-05,37.2951202439619,0.005082287841995133,8.170007235596111e-05,0.00016207368033331122,0.0007398100103420017,0.09524525493038989,0.08134189404241446,0.013903360887975438,0.09524492589667627,0.08134189406206369,0.013903360891333993,0.42828989104734044,0.42828989104734044,0.07320543724735358,0.0,5.077557018797222,7.034213625807695,3.410605131648481e-13,5.216361619846282,6.951715088132175,3.410605131648481e-13,24745.80741212779,21033.936300308622,0.85,0.9162615402741308,0.7035709959353261,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489999434622138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.129251141276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.45024744831,1533.6771495710227,0.42828989104734044,0.07320543724735358,6.112851554438009,3.3228387667597383
56.0,-29.587980741233352,4.571704635748551,34.98920413398753,24.23518655067312,5.023034477139093,-26.12682001119194,-39.68819637140257,1.561873747097598,0.20397580006454064,-5.045392860974578,39.98205444621711,48443.9116709844,14654.820536527423,14654.820536527423,63098.73220751183,88148.06554529679,88148.06554529679,14654.820536527423,102802.88608182421,102802.88608182421,102802.88608182421,127550.34664512442,104028.3595247343,64325.05113477827,44114.78709995115,24747.460563300207,0.0,68862.24766325136,21035.341478805174,1533.7309178388302,0.0,0.886752680122726,2.8087866001526947,0.0014959080323721466,354028.935392643,1553759.6130720754,4.388792716473434,1553759.6130720754,4.388792716473434,0.85,0.09524175258417887,4.564652377983593,1.267853379515,1.0,0.0,4.564652377983743,1.284410718652171,1.284723756134413,3.553888418786809,19371.48730591506,1975.3419675337716,2034.6934298245008,2034.6934298245008,7.202471056188277,4.571704635748551,0.185011615046494,4.386693020702057,3.3241238702601534,3.3241238702601534,0.9497496772171867,0.0,0.0,0.00024370801449406695,1.0002675164797001,0.00024364283602027067,198.582447276883,0.0,1.3054312107031231e-05,36.99592051132651,0.005095342154102164,8.168394829766161e-05,0.00016202406619640532,0.0007395835390539926,0.09524175255832565,0.08134161722532723,0.013900135332998415,0.0952410271544474,0.08134161724740731,0.013900135336771565,0.4282902313635703,0.4282902313635703,0.07318876094218055,0.0,5.111503849950509,7.012874433228376,3.979039320256561e-13,5.249368661039114,6.931183134149649,3.979039320256561e-13,24747.460563300207,21035.341478805174,0.85,0.9163036983061583,0.7034901316013348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490154699528686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.83005140864,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.412064467695,1533.7309178388302,0.4282902313635703,0.07318876094218055,6.112851554438009,3.3241238702601534
57.0,-29.59053923761741,4.578259050574697,34.98934344940305,24.235584551375382,5.024421822819522,-26.128984292008195,-39.68991490602491,1.5628668772096193,0.2380295319645711,-5.043505253117337,39.98246622302272,48439.418769922784,14663.470220862559,14663.470220862559,63102.888990785345,88143.51564821601,88143.51564821601,14663.470220862559,102806.98586907856,102806.98586907856,102806.98586907856,127556.18441614194,104025.61642876436,64322.358222896306,44114.731339853395,24749.198547063377,0.0,68863.92988691677,21036.81876500387,1533.7889074504046,0.0,0.8867608003395336,2.8085612830156665,0.0014959080323721466,354054.9933670297,1553777.3610951938,4.3885198350655,1553777.3610951938,4.3885198350655,0.85,0.09523826465134884,4.564652377983593,1.267844619699754,1.0,0.0,4.564652377984331,1.284406209856153,1.2847191625195131,3.553900894402255,19370.976504350914,1975.2898802701143,2034.6934298245008,2034.6934298245008,7.206722155743795,4.578259050574697,0.19065863040110198,4.387600420173595,3.3253979933117495,3.3253979933117495,0.9501137123747856,0.0,0.0,0.00024364283602027067,1.0002654315213193,0.00024357818269267833,198.58455394288768,0.0,1.2943300836237889e-05,36.68131456989818,0.005108285454938402,8.166810628300805e-05,0.00016197472973726262,0.0007393583352684456,0.09523826462505455,0.0813413522245933,0.013896912400461264,0.09523785988203948,0.0813413522470508,0.013896912404298039,0.4282905651812882,0.4282905651812882,0.07317208656470879,0.0,5.145076475307064,6.991644689813654,3.979039320256561e-13,5.281534785081931,6.910438147997297,3.979039320256561e-13,24749.198547063377,21036.81876500387,0.85,0.9163416769041242,0.7034077034155094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490308683672986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.51544546721,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.374225547323,1533.7889074504046,0.4282905651812882,0.07317208656470879,6.112851554438009,3.3253979933117495
58.0,-29.593076652075226,4.584742555407956,34.989487787427386,24.236017267126613,5.025852990805115,-26.131125213509275,-39.69160714242605,1.5639015522387922,0.27132404822452827,-5.041604500239415,39.98289115457719,48434.905917651944,14671.979420008953,14671.979420008953,63106.8853376609,88138.92417805482,88138.92417805482,14671.979420008953,102810.90359806377,102810.90359806377,102810.90359806377,127561.8979752037,104022.8422236882,64319.65552277156,44114.651889907385,24750.99437713993,0.0,68865.64626704731,21038.34522056894,1533.8498283493593,0.0,0.8867689392825364,2.808347539285335,0.0014959080323721466,354081.23432622966,1553795.6762627761,4.3882463277655654,1553795.6762627761,4.3882463277655654,0.85,0.09523478810823452,4.564652377983593,1.2678357752645395,1.0,0.0,4.5646523779828385,1.284401505768929,1.284714374240958,3.5539139104721658,19370.45990985051,1975.2372022913544,2034.6934298245008,2034.6934298245008,7.2109042104070005,4.584742555407956,0.19626333521200756,4.388479220195949,3.3266614161772177,3.3266614161772177,0.9504746903363479,0.0,0.0,0.00024357818269267833,1.0002632495717196,0.00024351407771601192,198.58664328877,0.0,1.2839152220847154e-05,36.386157393880836,0.0051211246071592486,8.165250946927094e-05,0.0001619256732234074,0.0007391344093358208,0.09523478808176984,0.08134109632586288,0.013893691755906957,0.0952352684406296,0.08134109634846669,0.013893691759767828,0.4282908862139842,0.4282908862139842,0.07315541372939804,0.0,5.178199764152225,6.970461478436846,3.979039320256561e-13,5.312928548463958,6.8894655209188045,3.979039320256561e-13,24750.99437713993,21038.34522056894,0.85,0.9163768694327635,0.7033246407044667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44904614677356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.22028829119,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.336704311721,1533.8498283493593,0.4282908862139842,0.07315541372939804,6.112851554438009,3.3266614161772177
59.0,-29.595594813332006,4.591154393798244,34.9896364553477,24.23632488297301,5.027109674909763,-26.133266254079338,-39.6933256071992,1.56478111565762,0.3055847266182923,-5.0398429118616,39.9833059538622,48430.61146788272,14680.57939316544,14680.57939316544,63111.19086104816,88134.5591714912,88134.5591714912,14680.57939316544,102815.13856465663,102815.13856465663,102815.13856465663,127567.910353401,104020.20561521384,64317.082962312576,44114.58072544585,24752.771788744372,0.0,68867.35251419022,21039.856020432715,1533.912820177851,0.0,0.8867764058418512,2.8081051028775303,0.0014959080323721466,354105.5554042348,1553813.5548721948,4.387995418762674,1553813.5548721948,4.387995418762674,0.85,0.09523136794144778,4.564652377983593,1.267827588557266,1.0,0.0,4.5646523779825054,1.2843975257913716,1.2847103109533542,3.553924923026551,19369.96893769806,1975.1871370649571,2034.6934298245008,2034.6934298245008,7.215130878184283,4.591154393798244,0.20175609432745212,4.389398299470792,3.3279143718862083,3.3279143718862083,0.9508326776817738,0.0,0.0,0.00024351407771601192,1.0002612572463982,0.00024345047451540568,198.58871681941255,0.0,1.2730392134288496e-05,36.077931308573596,0.005133854999293537,8.163667373463427e-05,0.00016187740398137764,0.0007389140770254061,0.0952313679191722,0.08134088776563866,0.013890480153533537,0.09523175966479895,0.08134088778466514,0.013890480156782644,0.42829118568844404,0.42829118568844404,0.07313874212781613,0.0,5.211242626198555,6.949554675473848,3.979039320256561e-13,5.345427638479919,6.869390538364939,3.979039320256561e-13,24752.771788744372,21039.856020432715,0.85,0.9164166844956615,0.7032448569574897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490612995895618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.91206220588,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.299520134162,1533.912820177851,0.42829118568844404,0.07313874212781613,6.112851554438009,3.3279143718862083
60.0,-29.598092510725166,4.597495138850179,34.9897884213581,24.236594465933763,5.028305395550324,-26.13539497054825,-39.69503830941392,1.565607855374004,0.3400210741435785,-5.038115507661371,39.983699358100544,48426.390592312426,14689.11059376796,14689.11059376796,63115.501186080386,88130.29955564592,88130.29955564592,14689.11059376796,102819.41014941389,102819.41014941389,102819.41014941389,127573.83014095452,104017.63706544164,64314.546252106236,44114.545348150445,24754.41999154063,0.0,68868.96533969107,21041.256992809536,1533.969111914239,0.0,0.8867837753924666,2.8078565275114897,0.0014959080323721466,354129.40579716687,1553830.511459545,4.387747772489488,1553830.511459545,4.387747772489488,0.85,0.0952279301401002,4.564652377983593,1.2678194925142456,1.0,0.0,4.564652377982681,1.2843937917731705,1.2847064943300108,3.5539352550761394,19369.4906389963,1975.138364170874,2034.6934298245008,2034.6934298245008,7.21932374600283,4.597495138850179,0.20718474646278562,4.390310392387393,3.3291565140596253,3.3291565140596253,0.9511875754456073,0.0,0.0,0.00024345047451540568,1.0002591391765114,0.00024338740330414019,198.59077353702224,0.0,1.263087799399962e-05,35.795908234994926,0.005146485877287537,8.162089392699271e-05,0.00016182958058841296,0.0007386957798609866,0.09522793011845346,0.08134066355731331,0.013887266561140144,0.0952276155853355,0.0813406635758033,0.013887266564296901,0.4282914705629511,0.4282914705629511,0.07312207151321726,0.0,5.244223141754389,6.928941657098335,3.979039320256561e-13,5.378136581804938,6.849884263801073,3.979039320256561e-13,24754.41999154063,21041.256992809536,0.85,0.9164578104922566,0.7031670993378925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490763377288103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.6300391323,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.262637081916,1533.969111914239,0.4282914705629511,0.07312207151321726,6.112851554438009,3.3291565140596253
61.0,-29.6005703673316,4.603767675578432,34.98994401961806,24.23702903268861,5.029718563881039,-26.137484080730637,-39.696688287053234,1.5666322772807662,0.37242180210597553,-5.03623740203421,39.98410909223257,48421.97237436574,14697.295592609637,14697.295592609637,63119.26796697537,88125.79923326515,88125.79923326515,14697.295592609637,102823.09482587478,102823.09482587478,102823.09482587478,127579.18683860896,104014.91851122647,64311.90311047748,44114.46155638777,24756.09201273419,0.0,68870.55356912196,21042.67821082406,1534.0232308277616,0.0,0.8867918525177361,2.807652181986104,0.0014959080323721466,354155.3383658997,1553848.1720498917,4.387476352098681,1553848.1720498917,4.387476352098681,0.85,0.09522443417070281,4.564652377983593,1.267810814022087,1.0,0.0,4.56465237798492,1.2843891324504206,1.284701752860692,3.5539481475329247,19368.98440743877,1975.0867429182003,2034.6934298245008,2034.6934298245008,7.223346464473189,4.603767675578432,0.21263511832750925,4.3911325572509226,3.330387896139956,3.330387896139956,0.9515393988971302,0.0,0.0,0.00024338740330414019,1.0002570856363755,0.0002433248479807511,198.59281395376624,0.0,1.252536063313211e-05,35.496872034296395,0.005159011237920669,8.160569469239184e-05,0.00016178170861174833,0.0007384772609288656,0.09522443414467743,0.08134038929525945,0.013884044849417982,0.0952249120163101,0.0813403893174902,0.013884044853212608,0.42829174764255895,0.42829174764255895,0.07310540168820483,0.0,5.276646247527822,6.9083029046988145,3.410605131648481e-13,5.408659204140179,6.829436118292506,3.410605131648481e-13,24756.09201273419,21042.67821082406,0.85,0.916491369618885,0.7030867310477911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490912539543566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.331002931605,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.22608005036,1534.0232308277616,0.42829174764255895,0.07310540168820483,6.112851554438009,3.330387896139956
62.0,-29.60302913748096,4.609969816684504,34.99010278837146,24.237243295088433,5.030827681812671,-26.139586418074238,-39.69838914982972,1.5673849624060159,0.4067960759023208,-5.034609444273287,39.984512640649356,48417.887527536914,14705.74306727127,14705.74306727127,63123.630594808186,88121.68340423082,88121.68340423082,14705.74306727127,102827.42647150208,102827.42647150208,102827.42647150208,127585.24798878943,104012.43620577778,64309.445346980305,44114.43428755274,24757.821517287346,0.0,68872.2558048401,21044.148289694243,1534.0863616862969,0.0,0.8867986781527191,2.807393104460384,0.0014959080323721466,354177.8181404631,1553865.5661683579,4.387246988889947,1553865.5661683579,4.387246988889947,0.85,0.09522106151578325,4.564652377983593,1.2678031048132112,1.0,0.0,4.5646523779846016,1.2843857425467728,1.2846982817825932,3.5539575275356685,19368.52216859632,1975.039607674009,2034.6934298245008,2034.6934298245008,7.227498183124171,4.609969816684504,0.217924117203661,4.392045699480843,3.3316092699510627,3.3316092699510627,0.9518883628431608,0.0,0.0,0.0002433248479807511,1.000255110251886,0.00024326278914933675,198.59483868994005,0.0,1.242303769962529e-05,35.206888840738074,0.005171434275620295,8.159002945365364e-05,0.00016173481852709747,0.0007382632239924603,0.09522106149716654,0.08134021966100514,0.013880841836161398,0.09522077650155376,0.08134021967690801,0.013880841838875242,0.42829200318303773,0.42829200318303773,0.07308873249486154,0.0,5.309220974871607,6.888085032141873,3.979039320256561e-13,5.4414055201756355,6.810411177137098,3.979039320256561e-13,24757.821517287346,21044.148289694243,0.85,0.916532061526756,0.7030100431839533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491060519801369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.04101973805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.18983723932,1534.0863616862969,0.42829200318303773,0.07308873249486154,6.112851554438009,3.3316092699510627
63.0,-29.605466910337377,4.61610537983372,34.990264457849925,24.23766975933688,5.03222121530393,-26.141641410644628,-39.70001485487444,1.568395715610994,0.4386115754490447,-5.03275582513105,39.98491467216748,48413.55239531864,14713.73242209387,14713.73242209387,63127.28481741251,88117.23614330078,88117.23614330078,14713.73242209387,102830.96856539465,102830.96856539465,102830.96856539465,127590.40378945899,104009.74336851302,64306.85757721489,44114.31754588681,24759.43522406433,0.0,68873.75276995114,21045.51994045468,1534.1375769995207,0.0,0.8868066575243703,2.807193776944735,0.0014959080323721466,354203.41534020065,1553882.8950503818,4.386978859472399,1553882.8950503818,4.386978859472399,0.85,0.09521756184983676,4.564652377983593,1.2677946005063134,1.0,0.0,4.564652377983847,1.284381145099171,1.284693603504917,3.5539702489412845,19368.02072588272,1974.9884747475155,2034.6934298245008,2034.6934298245008,7.231424747541932,4.61610537983372,0.22326976928814446,4.392835610545576,3.3328198619773586,3.3328198619773586,0.9522342462792454,0.0,0.0,0.00024326278914933675,1.0002529364619488,0.0002432012746793779,198.59684617113416,0.0,1.2324563614019011e-05,34.927813282129875,0.005183758839234314,8.157505902882565e-05,0.0001616877301205111,0.0007380482817853604,0.09521756182444491,0.08133994126743192,0.013877620557012978,0.09521805120775982,0.08133994128912296,0.013877620560713802,0.4282922532664221,0.4282922532664221,0.07307206380685359,0.0,5.341178762667425,6.867788909361991,3.410605131648481e-13,5.471367400580107,6.7902420004840565,3.410605131648481e-13,24759.43522406433,21045.51994045468,0.85,0.9165651976053532,0.7029318201525523,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491207363043106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.76194417944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.153894198418,1534.1375769995207,0.4282922532664221,0.07307206380685359,6.112851554438009,3.3328198619773586
64.0,-29.60788616309956,4.622172010847901,34.990428811492414,24.237882100883894,5.033304920173141,-26.143710717844062,-39.70169158475471,1.5691294749173514,0.4726474642421863,-5.031163795851089,39.9853161970828,48409.548535940296,14722.00427829832,14722.00427829832,63131.55281423862,88113.22827813154,88113.22827813154,14722.00427829832,102835.23255642987,102835.23255642987,102835.23255642987,127596.3806768244,104007.33929241203,64304.45126111233,44114.32003477744,24761.14812039453,0.0,68875.46815517197,21046.97590233535,1534.2004786092384,0.0,0.886813306765302,2.8069351894839936,0.0014959080323721466,354225.4013235977,1553900.2022419414,4.386755428706247,1553900.2022419414,4.386755428706247,0.85,0.09521420049148221,4.564652377983593,1.2677870621858167,1.0,0.0,4.564652377983293,1.2843778415733325,1.2846902201634764,3.5539793900461576,19367.573054402696,1974.9428249608884,2034.6934298245008,2034.6934298245008,7.235490154193963,4.622172010847901,0.22844990614798455,4.393722104699917,3.3340207065551795,3.3340207065551795,0.9525773447300513,0.0,0.0,0.0002432012746793779,1.000251019613399,0.00024314024170990218,198.59883843643226,0.0,1.2216579727718734e-05,34.621786948354895,0.005195975418962033,8.155962139799412e-05,0.00016164165328138376,0.0007378379570320677,0.09521420047381697,0.08133978032742277,0.013874420146394202,0.09521389770913384,0.08133978034251395,0.013874420148968267,0.42829248075836907,0.42829248075836907,0.07305539552311388,0.0,5.373325315669945,6.8479482644947325,3.410605131648481e-13,5.5038112600933005,6.771710623648175,3.410605131648481e-13,24761.14812039453,21046.97590233535,0.85,0.9166043368592038,0.702856181345682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491352955080166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.45591784566,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.118289844278,1534.2004786092384,0.42829248075836907,0.07305539552311388,6.112851554438009,3.3340207065551795
65.0,-29.61028593484236,4.628172416066476,34.99059517115106,24.238205362949543,5.034549311996148,-26.14574641842272,-39.70331781366838,1.5700097955770922,0.5049019870947973,-5.029433092105247,39.98570333683947,48405.403134477274,14729.951373771002,14729.951373771002,63135.354508248274,88108.99195430399,88108.99195430399,14729.951373771002,102838.943328075,102838.943328075,102838.943328075,127601.64936608798,104004.77158163098,64301.96791678787,44114.22629427012,24762.706038012984,0.0,68876.9323322831,21048.300132311037,1534.2512278973786,0.0,0.8868207135066118,2.80671607468168,0.0014959080323721466,354249.3036214946,1553916.8895185366,4.386506546753449,1553916.8895185366,4.386506546753449,0.85,0.09521073973398562,4.564652377983593,1.2677790458174427,1.0,0.0,4.564652377983498,1.2843738518656793,1.2846861510922398,3.553990429930496,19367.094911932436,1974.8940679979848,2034.6934298245008,2034.6934298245008,7.239395949217527,4.628172416066476,0.23364741890347052,4.394524997163005,3.3352109825441802,3.3352109825441802,0.9529174235840515,0.0,0.0,0.00024314024170990218,1.000249002934567,0.00024307971414774568,198.6008146936838,0.0,1.2121076844202777e-05,34.35113177647067,0.005208096495806235,8.154465130877361e-05,0.00016159559040112857,0.0007376276959961741,0.09521073971212916,0.08133953428353373,0.013871205428595438,0.09521040962842282,0.0813395343022059,0.013871205431779724,0.4282927042787442,0.4282927042787442,0.07303872756278879,0.0,5.40508616889241,6.8281649793622705,3.410605131648481e-13,5.534335079200048,6.752426473411049,3.410605131648481e-13,24762.706038012984,21048.300132311037,0.85,0.9166400472608779,0.7027810544894044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449149744379151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.18526267378,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.082975250265,1534.2512278973786,0.4282927042787442,0.07303872756278879,6.112851554438009,3.3352109825441802
66.0,-29.612667459458766,4.634106782499992,34.99076382492453,24.23850892754274,5.035749901290458,-26.14777007523515,-39.704938349872805,1.5708525170669765,0.5372996597411657,-5.027761224071151,39.9861028806315,48401.32057257499,14737.876027978115,14737.876027978115,63139.1966005531,88104.86647835549,88104.86647835549,14737.876027978115,102842.7425063336,102842.7425063336,102842.7425063336,127607.10022647092,104002.28627136674,64299.5193726411,44114.18544302849,24764.357720137323,0.0,68878.54316316581,21049.704062116725,1534.308681195187,0.0,0.8868277754464016,2.806488368362762,0.0014959080323721466,354272.39455664944,1553934.1116008337,4.386269253480753,1553934.1116008337,4.386269253480753,0.8500000000000001,0.09520732835725786,4.564652377983593,1.2677711855014793,1.0,0.0,4.564652377982688,1.284370036923264,1.2846822574783756,3.5540009862876554,19366.632113552696,1974.8468756968687,2034.6934298245008,2034.6934298245008,7.243290714930609,4.634106782499992,0.23877315972343105,4.395333622776561,3.3363913914698635,3.3363913914698635,0.9532546832771038,0.0,0.0,0.00024307971414774568,1.000247114190446,0.00024301966054106856,198.60277595821063,0.0,1.2020823155703453e-05,34.06701282326358,0.005220117318961938,8.152973614990775e-05,0.00016154997799783791,0.0007374194912310279,0.09520732833733887,0.08133933001405363,0.013867998323285233,0.09520700850886572,0.08133933003107115,0.013867998326186709,0.4282929148745893,0.4282929148745893,0.07302205986119538,0.0,5.436654379110735,6.808579079363938,3.979039320256561e-13,5.5650608838122935,6.733513975315873,3.979039320256561e-13,24764.357720137323,21049.704062116725,0.85,0.9166743909054983,0.702705346974565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491640771721748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.90114372058,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.047970284248,1534.308681195187,0.4282929148745893,0.07302205986119538,6.112851554438009,3.3363913914698635
67.0,-29.615029320582792,4.639975882531425,34.99093445788403,24.23880851073193,5.036940315787971,-26.149777049562406,-39.70654491623861,1.5716880447675559,0.5694363531544013,-5.0261014146233425,39.98649783921124,48397.26910041796,14745.707996227831,14745.707996227831,63142.97709664579,88100.7694584694,88100.7694584694,14745.707996227831,102846.47745469723,102846.47745469723,102846.47745469723,127612.45688554212,103999.81575347543,64297.087795517604,44114.14217550869,24765.97943084489,0.0,68880.12160635358,21051.082516218157,1534.3646491894683,0.0,0.8868347922023022,2.8062627756364225,0.0014959080323721466,354295.3201135789,1553951.1361822407,4.386033481006974,1553951.1361822407,4.386033481006974,0.85,0.09520391417954319,4.564652377983593,1.2677633999148386,1.0,0.0,4.5646523779838075,1.2843662546579775,1.2846783971588078,3.5540114522855824,19366.172069712833,1974.7999642806499,2034.6934298245008,2034.6934298245008,7.24713992785621,4.639975882531425,0.2438487708238899,4.396127111707535,3.3375618793707518,3.3375618793707518,0.9535891083916433,0.0,0.0,0.00024301966054106856,1.0002450783508527,0.00024296011627644856,198.60472106277857,0.0,1.1926812992378052e-05,33.800588020399395,0.005232044131954316,8.151495205657563e-05,0.00016150470848449295,0.0007372128516392876,0.09520391415988384,0.08133912298065346,0.013864791179230377,0.09520358143904252,0.08133912299744975,0.013864791182093444,0.42829311391665176,0.42829311391665176,0.07300539236658732,0.0,5.468000869167952,6.789162944383861,3.979039320256561e-13,5.595537767777728,6.714752147560375,3.979039320256561e-13,24765.97943084489,21051.082516218157,0.85,0.9167082697313561,0.7026304247400419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491783012502306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.63471891771,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.013250876604,1534.3646491894683,0.42829311391665176,0.07300539236658732,6.112851554438009,3.3375618793707518
68.0,-29.617372229381203,4.645780805341012,34.9911070253231,24.239129048679047,5.038162268122091,-26.151763809695378,-39.70813314719123,1.5725538484363426,0.6008801510558897,-5.024427572299992,39.98689545396728,48393.22493618281,14753.409262849564,14753.409262849564,63146.63419903237,88096.6239594686,88096.6239594686,14753.409262849564,102850.03322231816,102850.03322231816,102850.03322231816,127617.63826437294,103997.302560717,64294.669567446224,44114.03665918975,24767.605042054776,0.0,68881.64170124452,21052.46428574656,1534.420474728433,0.0,0.8868418703335368,2.8060479491345935,0.0014959080323721466,354318.44067390985,1553968.275399796,4.385795648807228,1553968.275399796,4.385795648807228,0.85,0.09520049423169516,4.564652377983593,1.2677555714687339,1.0,0.0,4.564652377984514,1.284362329820346,1.2846743948869221,3.554022312864071,19365.704079235624,1974.7522425329369,2034.6934298245008,2034.6934298245008,7.2509249042604385,4.645780805341012,0.24888680993730272,4.396893995403709,3.3387225691844007,3.3387225691844007,0.953920734052686,0.0,0.0,0.00024296011627644856,1.0002431162024854,0.00024290106309240986,198.6066505922489,0.0,1.1825772065744684e-05,33.514238034320435,0.005243869904020061,8.15003391270054e-05,0.00016145977714944316,0.0007370077557139066,0.09520049421168425,0.08133891064170892,0.013861583569975324,0.09520051675950597,0.08133891065880618,0.01386158357288898,0.4282933009574992,0.4282933009574992,0.07298872503756754,0.0,5.499018718010518,6.769831103142906,3.410605131648481e-13,5.625307723355888,6.695783770762546,3.410605131648481e-13,24767.605042054776,21052.46428574656,0.85,0.9167411321715271,0.7025562071542274,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491924081474767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.34836893163,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.978846010103,1534.420474728433,0.4282933009574992,0.07298872503756754,6.112851554438009,3.3387225691844007
69.0,-29.619696680918885,4.6515217384274425,34.99128131768547,24.23941169343891,5.03932279792724,-26.153740098466702,-39.70971592990679,1.573366215474645,0.6325398701059157,-5.022810270193096,39.98729083360238,48389.245741444276,14761.088029628218,14761.088029628218,63150.333771072495,88092.58645170048,88092.58645170048,14761.088029628218,102853.6744813287,102853.6744813287,102853.6744813287,127622.90971534641,103994.86073290682,64292.27984858968,44113.97876035238,24769.235234017717,0.0,68883.2139943701,21053.84994891506,1534.4778333258248,0.0,0.886848668438835,2.8058238497031502,0.0014959080323721466,354340.7813765251,1553985.3184139417,4.385567228183835,1553985.3184139417,4.385567228183835,0.85,0.09519709843740871,4.564652377983593,1.267747890283354,1.0,0.0,4.564652377985442,1.284358653815192,1.2846706421391827,3.554032484948247,19365.249377876837,1974.705875898175,2034.6934298245008,2034.6934298245008,7.254698822564838,4.6515217384274425,0.2538554836864195,4.397666254741023,3.339873680702845,3.339873680702845,0.9542496230579557,0.0,0.0,0.00024290106309240986,1.0002412053239733,0.0002428424881913712,198.6085649535515,0.0,1.1728355088733121e-05,33.23815832146967,0.0052555982591087945,8.148577873448394e-05,0.00016141528435792592,0.0007368046615873043,0.09519709841894813,0.08133871842185271,0.013858379997095424,0.09519720192312417,0.08133871843762588,0.013858379999782827,0.4282934705671047,0.4282934705671047,0.07297205784101837,0.0,5.529855170215512,6.7506825500462355,3.979039320256561e-13,5.655350140298992,6.6772568917513695,3.979039320256561e-13,24769.235234017717,21053.84994891506,0.85,0.9167739149952242,0.7024824037014181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449206402105152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.07228921878,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.944742093157,1534.4778333258248,0.4282934705671047,0.07297205784101837,6.112851554438009,3.339873680702845
70.0,-29.622003031444933,4.657199024213589,34.991456825539785,24.239661229681246,5.040424744099199,-26.1557059521046,-39.71130073824895,1.574127664758586,0.6644583675981721,-5.021237021797156,39.98767482401121,48385.36538274079,14768.72570566243,14768.72570566243,63154.09108840322,88088.66599840483,88088.66599840483,14768.72570566243,102857.39170406727,102857.39170406727,102857.39170406727,127628.201603535,103992.50080121841,64289.953927885304,44113.94097037012,24770.809899467724,0.0,68884.75086983784,21055.188414547563,1534.5329929175703,0.0,0.886855283237927,2.8055913759967264,0.0014959080323721466,354362.51460117695,1554001.8706256712,4.385344969048568,1554001.8706256712,4.385344969048568,0.8499999999999999,0.0951937058371984,4.564652377983593,1.2677405332913625,1.0,0.0,4.564652377981275,1.2843552148886523,1.2846671271423842,3.554042001051342,19364.809926683396,1974.6610643474985,2034.6934298245008,2034.6934298245008,7.258452545814865,4.657199024213589,0.2587606038201269,4.398438420393462,3.341015163526153,3.341015163526153,0.9545757610074723,0.0,0.0,0.0002428424881913712,1.000239331312957,0.00024278438228639315,198.610464439322,0.0,1.1633477037584289e-05,32.96927392451387,0.005267231736146379,8.147120211699394e-05,0.00016137128607437726,0.0007366038247176768,0.09519370581974368,0.08133852846423138,0.013855177355512302,0.09519344622826736,0.08133852847914562,0.013855177358052776,0.4282936244633034,0.4282936244633034,0.07295539075044571,0.0,5.560602309882029,6.731786718954538,3.979039320256561e-13,5.685695389395335,6.6592847829912785,0.05361005317479339,24770.809899467724,21055.188414547563,0.85,0.9168080059944897,0.702410399569682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492202860740668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.803404821825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.910929839705,1534.5329929175703,0.4282936244633034,0.07295539075044571,6.112851554438009,3.341015163526153
71.0,-29.624290540987666,4.6628148551756645,34.99163376865527,24.240018159057968,5.0416764834646575,-26.15763986594138,-39.71283158808944,1.575025808417508,0.6947697569466982,-5.019560165321009,39.98806764705051,48381.32370123343,14776.100284550992,14776.100284550992,63157.42398578442,88084.55092544225,88084.55092544225,14776.100284550992,102860.65120999324,102860.65120999324,102860.65120999324,127633.04144794466,103990.00636245336,64287.526559154416,44113.86644810994,24772.390237951415,0.0,68886.25668606136,21056.5317022587,1534.586054040915,0.0,0.8868623928262885,2.805391957432028,0.0014959080323721466,354385.6802439941,1554018.8037128397,4.385106087364759,1554018.8037128397,4.385106087364759,0.8499999999999999,0.09519026848155106,4.564652377983593,1.267732634511777,1.0,0.0,4.564652377982717,1.2843511359607602,1.2846629725916332,3.5540532882146745,19364.345428453365,1974.6136987098923,2034.6934298245008,2034.6934298245008,7.26207696351852,4.6628148551756645,0.26367044743602364,4.399144407739641,3.342147014302353,3.342147014302353,0.9548991469435294,0.0,0.0,0.00024278438228639315,1.0002373804007934,0.00024272676370994041,198.612348439363,0.0,1.1540440774358977e-05,32.70560915453334,0.005278772176920738,8.145712408321853e-05,0.00016132725820317462,0.000736402852790694,0.09519026846136994,0.08133829995589514,0.013851968505474786,0.09519073444562638,0.08133829997313954,0.01385196850841151,0.42829376835487615,0.42829376835487615,0.07293872374465425,0.0,5.590879475279394,6.712881336401665,3.979039320256561e-13,5.714329922267723,6.640542233929409,0.35106909649607587,24772.390237951415,21056.5317022587,0.85,0.9168363476856461,0.7023363734470862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449234062176128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.53974005184,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.877402728136,1534.586054040915,0.42829376835487615,0.07293872374465425,6.112851554438009,3.342147014302353
