time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
72.0,-29.626560255357834,4.668368259899522,34.991812009705605,24.240264831483387,5.042759345738511,-26.15957465071448,-39.71438880600033,1.5757737410957773,0.7262658156586212,-5.018029039148168,39.9884593404685,48377.493827923194,14783.591433136942,14783.591433136942,63161.085261060136,88080.70500312775,88080.70500312775,14783.591433136942,102864.29643626469,102864.29643626469,102864.29643626469,127638.31804433613,103987.69544573654,64285.22571569376,44113.85525560308,24774.021608071453,0.0,68887.87686367452,21057.918366860733,1534.6453850563034,0.0,0.8868687646760967,2.805160303985628,0.0014959080323721466,354406.83367192507,1554035.688245237,4.384891995857536,1554035.688245237,4.384891995857536,0.85,0.09518690518409345,4.564652377983593,1.2677253198297698,1.0,0.0,4.5646523779827595,1.284347758292152,1.2846595200967952,3.554062634915477,19363.915104510455,1974.5698178797506,2034.6934298245008,2034.6934298245008,7.265758672259576,4.668368259899522,0.2684717040599427,4.39989655583958,3.343269788349602,3.343269788349602,0.9552199395284576,0.0,0.0,0.00024272676370994041,1.0002355379248549,0.00024266960581456148,198.6142178142554,0.0,1.1443760783009924e-05,32.43161805905012,0.005290215937703748,8.144280587002084e-05,0.00016128395783991957,0.0007362052016845943,0.09518690516787513,0.08133813412344956,0.013848771044425565,0.09518723803244379,0.08133813413730824,0.013848771046785216,0.4282938910660721,0.4282938910660721,0.07292205680668776,0.0,5.621142229746738,6.6942741602737215,3.410605131648481e-13,5.74429485480681,6.622842597156705,0.6520486633914402,24774.021608071453,21057.918366860733,0.85,0.9168679328882874,0.702264259408948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492477259854082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.26574895636,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.844176185916,1534.6453850563034,0.4282938910660721,0.07292205680668776,6.112851554438009,3.343269788349602
73.0,-29.628812271004673,4.673860202291411,34.99199087428464,24.240511818230175,5.043838257981018,-26.161493898099653,-39.71593977240843,1.5765198850759545,0.7574895816186995,-5.016490814237569,39.98883398513444,48373.72175065545,14790.966912973292,14790.966912973292,63164.688663628745,88076.87872823759,88076.87872823759,14790.966912973292,102867.84564121088,102867.84564121088,102867.84564121088,127643.38840602944,103985.39427319475,64282.97280032536,44113.80163652154,24775.542764818565,0.0,68889.3444013401,21059.21135009578,1534.6982016240884,0.0,0.886875234007909,2.8049331268351634,0.0014959080323721466,354428.0861709722,1554051.837995327,4.384674631134254,1554051.837995327,4.384674631134254,0.85,0.09518350892144098,4.564652377983593,1.2677181221870706,1.0,0.0,4.56465237798222,1.2843443880531509,1.2846560756254601,3.554071961106035,19363.486595064707,1974.5261220768264,2034.6934298245008,2034.6934298245008,7.269383532756117,4.673860202291411,0.2732339534519115,4.400626248839499,3.344383090199925,3.344383090199925,0.9555380257714071,0.0,0.0,0.00024266960581456148,1.000233705359947,0.00024261290587806545,198.6160726427134,0.0,1.135237068259536e-05,32.172618514475246,0.005301568308386344,8.142854745031486e-05,0.0001612410583642466,0.0007360093804909495,0.09518350890475591,0.0813379397793115,0.013845569125444402,0.0951834992818519,0.08133793979356949,0.013845569127871488,0.428294002320568,0.428294002320568,0.07290538992298122,0.0,5.651279055790326,6.675887759637931,3.979039320256561e-13,5.773980395856256,6.605351961370161,0.9505059329028995,24775.542764818565,21059.21135009578,0.85,0.9169007081217049,0.7021945435978694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492612837428787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.00674941178,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.811229890001,1534.6982016240884,0.428294002320568,0.07290538992298122,6.112851554438009,3.344383090199925
74.0,-29.631046718814783,4.679291354592328,34.99217026893372,24.24074417157101,5.044908078536237,-26.16339824133278,-39.71746953958643,1.577259601054649,0.7882523437163513,-5.014967615154819,39.98920715455834,48369.93611871368,14798.261723890051,14798.261723890051,63168.19784260373,88073.02705704559,88073.02705704559,14798.261723890051,102871.28878093565,102871.28878093565,102871.28878093565,127648.34850348567,103983.05549616968,64280.69416860053,44113.73480841016,24777.059722550028,0.0,68890.7945309602,21060.500764167522,1534.7510999488954,0.0,0.8868816318895888,2.8047103041516515,0.0014959080323721466,354449.1320549556,1554067.924278484,4.384459669201654,1554067.924278484,4.384459669201654,0.85,0.0951801170042956,4.564652377983593,1.2677108932239936,1.0,0.0,4.564652377985644,1.284341046937842,1.284652660873475,3.5540812067532612,19363.05108315565,1974.4817122213651,2034.6934298245008,2034.6934298245008,7.272968746533205,4.679291354592328,0.2779476751508714,4.401343679441457,3.3454871065879774,3.3454871065879774,0.9558534590251364,0.0,0.0,0.00024261290587806545,1.0002318862818744,0.0002425566603159609,198.6179130318264,0.0,1.1261518705934353e-05,31.915144012617954,0.005312829827092278,8.141448618086669e-05,0.00016119841969719874,0.0007358147497980155,0.09518011698798097,0.08133774890219385,0.013842368085787118,0.09517990511028034,0.08133774891613577,0.013842368088159833,0.42829410539863305,0.42829410539863305,0.07288872308268267,0.0,5.681234526063577,6.6576595913278425,0.0279137116625634,5.803219958871182,6.587726401638406,1.2472749189191745,24777.059722550028,21060.500764167522,0.85,0.9169323459350629,0.7021248114212961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449274736018999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.749274909926,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.778562501362,1534.7510999488954,0.42829410539863305,0.07288872308268267,6.112851554438009,3.3454871065879774
75.0,-29.6332639059753,4.684663076282773,34.99235068040691,24.241062194947176,5.046065758737263,-26.165278260876807,-39.71897283392025,1.5780801136384697,0.8169272780051529,-5.013403992924748,39.98959556269709,48366.11115732442,14805.393397146905,14805.393397146905,63171.50455447132,88069.16540152373,88069.16540152373,14805.393397146905,102874.55879867064,102874.55879867064,102874.55879867064,127653.15480330127,103980.73915403387,64278.4087306181,44113.70047046197,24778.596004630628,0.0,68892.29647509259,21061.806603936035,1534.8038723441123,0.0,0.8868881798879769,2.8045194011626804,0.0014959080323721466,354470.73748148244,1554084.6675933904,4.384239665691942,1554084.6675933904,4.384239665691942,0.85,0.09517704680968332,4.564652377983593,1.2677035279897977,1.0,0.0,4.564652377984004,1.284337327183211,1.2846488679743007,3.554091500240609,19362.61974892636,1974.4377283706833,2034.6934298245008,2034.6934298245008,7.276473782305339,4.684663076282773,0.28263886261331184,4.402024213669461,3.3465819378692396,3.3465819378692396,0.9561662679626399,0.0,0.0,0.0002425566603159609,1.0002300989910085,0.00024250086111250025,198.61973923390863,0.0,1.1171376162506946e-05,31.659680044544686,0.0053240012032547855,8.140067043039177e-05,0.00016115598988556914,0.000735621072457463,0.09517704679255008,0.08133755785470781,0.013839488937842277,0.09517740191983078,0.08133755786934972,0.013839488940333598,0.42829419927738066,0.42829419927738066,0.07287374970895133,0.0,5.710582733456988,6.639529210742921,0.3269958555123367,5.830331270929889,6.570064895716314,1.5305264507121024,24778.596004630628,21061.806603936035,0.85,0.9169603538664215,0.7020539832753401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492880835900288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.49381094186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.746171987868,1534.8038723441123,0.42829419927738066,0.07287374970895133,6.112851554438009,3.3465819378692396
76.0,-29.635465378965176,4.689969412503592,34.99253342739342,24.240980052296095,5.046694625344979,-26.16719702019323,-39.72057985430581,1.578426266573214,0.834126865506505,-5.012380570818984,39.990024416325824,48362.8518338495,14813.239653501669,14813.239653501669,63176.091487351165,88065.89419568305,88065.89419568305,14813.239653501669,102879.13384918473,102879.13384918473,102879.13384918473,127659.1686842029,103978.76343257677,64276.439609864945,44113.693136346476,24780.03483501817,0.0,68893.72797136464,21063.029609765443,1534.8604163874281,0.0,0.886891833410885,2.8044148719813693,0.0014959080323721466,354484.8792260016,1554103.1545717781,4.384116913435285,1554103.1545717781,4.384116913435285,0.8499999999999999,0.09517771893374354,4.564652377983593,1.2676977095426993,1.0,0.0,4.5646523779831805,1.2843358241231781,1.2846472928810249,3.5540956595989224,19362.25184287362,1974.400212394,2034.6934298245008,2034.6934298245008,7.280330017470673,4.689969412503592,0.2870410409881208,4.402928371515471,3.3476678928368444,3.3476678928368444,0.956476540810527,0.0,0.0,0.00024250086111250025,1.000228472121628,0.00024244546908180006,198.62155252207225,0.0,1.1082823240814558e-05,31.40872106446846,0.0053350840264956,8.138590380140502e-05,0.0001611149573110952,0.0007354337730188158,0.09517771892847483,0.08133767178502746,0.013840047143447377,0.09517775289951377,0.08133767178953004,0.013840047144213502,0.4282942795770175,0.4282942795770175,0.07287660060250091,0.0,5.737343462243871,6.622023125912619,0.6069012229767168,5.84650743632551,6.554003036770723,1.732195473517379,24780.03483501817,21063.029609765443,0.85,0.9170078807988155,0.7019920863326091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493013282854916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.24285196178,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.714052781124,1534.8604163874281,0.4282942795770175,0.07287660060250091,6.112851554438009,3.3476678928368444
77.0,-29.637652713409075,4.6952097500399,34.99271838524059,24.24084866596388,5.047234930089736,-26.16911190688617,-39.722197491768725,1.5786941235669376,0.8407589466438026,-5.011479526702057,39.99045430997598,48359.71206497633,14821.15949564295,14821.15949564295,63180.871560619285,88062.80322354354,88062.80322354354,14821.15949564295,102883.96271918649,102883.96271918649,102883.96271918649,127665.06163749463,103976.92085515504,64274.543471416044,44113.752648598886,24781.09891830814,0.0,68894.85156690702,21063.934080561918,1534.895947635147,0.0,0.8868948605840465,2.8044333853866794,0.0014959080323721466,354497.3303062752,1554121.6865501187,4.384015206002831,1554121.6865501187,4.384015206002831,0.85,0.09518098756461564,4.564652377983593,1.2676922532031316,1.0,0.0,4.564652377983329,1.28433468625362,1.2846460835899078,3.5540988083866187,19361.90873004075,1974.365224622144,2034.6934298245008,2034.6934298245008,7.284222418175952,4.6952097500399,0.2913417766605795,4.40386797337932,3.348743076057263,3.348743076057263,0.9567837360163608,0.0,0.0,0.00024244546908180006,1.0002270087103988,0.00024239044433961752,198.62335419352277,0.0,1.1002051135022376e-05,31.179812916653415,0.005346086077630622,8.13710421148188e-05,0.00016107442696698126,0.0007352487660871756,0.09518098756108584,0.08133784727247986,0.013843140288605978,0.09518090942323879,0.08133784727549631,0.013843140289119331,0.42829437480038773,0.42829437480038773,0.07289274690687043,0.0,5.759837996508111,6.60497599943659,0.8567256655825304,5.852238473345835,6.538552503456572,1.8606797807748308,24781.09891830814,21063.934080561918,0.85,0.9170623076132384,0.7019350643061034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493144793383677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.01394381397,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.682174475362,1534.895947635147,0.42829437480038773,0.07289274690687043,6.112851554438009,3.348743076057263
78.0,-29.6398257369703,4.700382738053701,34.992906044865265,24.240599199570738,5.04762270563058,-26.17102916510727,-39.723834198061354,1.578826133767677,0.8404510088200823,-5.010760391965868,39.99090292524059,48356.732637076304,14829.241438344006,14829.241438344006,63185.97407542031,88059.87061552283,88059.87061552283,14829.241438344006,102889.11205386683,102889.11205386683,102889.11205386683,127671.17028781865,103975.16011134337,64272.7310901324,44113.81002356774,24782.05823395182,0.0,68895.86825751956,21064.749498859044,1534.9280564760682,0.0,0.8868968946657402,2.8045209008021663,0.0014959080323721466,354507.2679176041,1554141.0257632507,4.383946864876322,1554141.0257632507,4.383946864876322,0.85,0.09518609963014726,4.564652377983593,1.2676872831536459,1.0,0.0,4.564652377983965,1.2843341827001662,1.284645509240527,3.5541002018547316,19361.580855732696,1974.3317907473702,2034.6934298245008,2034.6934298245008,7.28819448717789,4.700382738053701,0.2955130649315061,4.404869673122195,3.3498071935682217,3.3498071935682217,0.9570877695909205,0.0,0.0,0.00024239044433961752,1.000225527334516,0.00024233579099461667,198.6251441057509,0.0,1.0929198855928131e-05,30.973349557700324,0.00535701527648655,8.135600779082002e-05,0.0001610344365487975,0.0007350662237297164,0.0951860996287729,0.08133813855092839,0.013847961077844511,0.09518608912875509,0.08133813855210281,0.013847961078044448,0.428294498135495,0.428294498135495,0.07291789123403278,0.0,5.777634538998996,6.588376226823527,1.0731426289164574,5.851211400785928,6.52338727809655,1.9423721312468274,24782.05823395182,21064.749498859044,0.85,0.9171228358606824,0.7018814605300873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493275461564257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.80748045501,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.65050602937,1534.9280564760682,0.428294498135495,0.07291789123403278,6.112851554438009,3.3498071935682217
79.0,-29.6419861206563,4.705488139225701,34.99309630173912,24.24029951160776,5.047928225500876,-26.172943270665897,-39.72548543298615,1.5788853755101586,0.8360297847336255,-5.010136283987314,39.991353899307995,48353.88373915265,14837.351859360098,14837.351859360098,63191.23559851274,88057.08482619096,88057.08482619096,14837.351859360098,102894.43668555106,102894.43668555106,102894.43668555106,127677.32821890764,103973.50266836167,64271.006268902674,44113.88488828778,24782.891533356575,0.0,68896.77642164435,21065.45780335309,1534.9541503211753,0.0,0.8868984368393816,2.8046508042119,0.0014959080323721466,354515.89254611015,1554160.4668445864,4.383895051030595,1554160.4668445864,4.383895051030595,0.85,0.09519228861387033,4.564652377983593,1.2676825905917215,1.0,0.0,4.564652377981076,1.2843340185667922,1.284645274870562,3.554100656056247,19361.27221743611,1974.3003183998728,2034.6934298245008,2034.6934298245008,7.2921805525463705,4.705488139225701,0.29959371588424766,4.405894423341453,3.350859727869118,3.350859727869118,0.9573884936768909,0.0,0.0,0.00024233579099461667,1.000224219331218,0.00024228146680616288,198.6269236346343,0.0,1.0855528526656948e-05,30.76456784454579,0.005367870805013207,8.134084261298513e-05,0.00016099494838163155,0.0007348859739735602,0.09519228861328118,0.0813384847920621,0.013853803821219072,0.09519228184732885,0.08133848479256553,0.013853803821304793,0.4282946597347086,0.4282946597347086,0.07294837380864864,0.0,5.790868129139085,6.572195212852932,1.2568550919931454,5.846166068720947,6.508695618026252,1.9944560445462116,24782.891533356575,21065.45780335309,0.85,0.9171871149933921,0.7018308584313093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493405277057776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.59869874186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.619051366913,1534.9541503211753,0.4282946597347086,0.07294837380864864,6.112851554438009,3.350859727869118
80.0,-29.64413275240742,4.710526205071846,34.9932889382072,24.239965492766373,5.0481832485830855,-26.174850047381977,-39.727131673693634,1.5789005435574914,0.8295387695642376,-5.009568680115892,39.99180372788439,48351.0791076668,14845.432098462668,14845.432098462668,63196.51120612947,88054.37342164486,88054.37342164486,14845.432098462668,102899.80552010753,102899.80552010753,102899.80552010753,127683.45982791841,103971.89014965329,64269.295893553746,44113.99361788839,24783.654307810884,0.0,68897.64792569928,21066.10616163925,1534.977021832765,0.0,0.8868996957428361,2.8048010385407216,0.0014959080323721466,354523.73648006126,1554179.8587279464,4.383852754568254,1554179.8587279464,4.383852754568254,0.85,0.09519897699459008,4.564652377983593,1.2676780238607903,1.0,0.0,4.564652377984056,1.2843340597947694,1.284645246334493,3.5541005419672533,19360.971944646728,1974.2696990967077,2034.6934298245008,2034.6934298245008,7.2961517842730395,4.710526205071846,0.30360116393940384,4.4069250411324425,3.351900495119428,3.351900495119428,0.9576858557484079,0.0,0.0,0.00024228146680616288,1.000222795827248,0.00024222749953002284,198.62869186364716,0.0,1.0790246431524089e-05,30.57955838693927,0.005378661051444731,8.132572590409765e-05,0.00016095574090206524,0.0007347070054587231,0.09519897699436447,0.08133886449595754,0.013860112498406938,0.09519893454431852,0.0813388644961503,0.013860112498439783,0.42829486628338315,0.42829486628338315,0.07298128718618727,0.0,5.800056545171742,6.556376309805444,1.4114153933377906,5.839107449680114,6.494214553290135,2.0318273971182634,24783.654307810884,21066.10616163925,0.85,0.9172520849228695,0.701781273575691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493534339648322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.41368928425,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.58777748917,1534.977021832765,0.42829486628338315,0.07298128718618727,6.112851554438009,3.351900495119428
81.0,-29.646266520208446,4.715497771306553,34.99348366859965,24.23963196286934,5.048433869388512,-26.176745684522178,-39.72877236139027,1.5789130337020965,0.822425698093241,-5.009010878562344,39.99224999445047,48348.31170238682,14853.412051835267,14853.412051835267,63201.72375422208,88051.68444222551,88051.68444222551,14853.412051835267,102905.09649406078,102905.09649406078,102905.09649406078,127689.4773179695,103970.29215471417,64267.615135338085,44114.085577084545,24784.380823908727,0.0,68898.46640099327,21066.723700322418,1534.9979301446276,0.0,0.8869009176637064,2.804958228778956,0.0014959080323721466,354531.4450847404,1554199.097235537,4.383811700719667,1554199.097235537,4.383811700719667,0.85,0.09520573083400535,4.564652377983593,1.2676735884556547,1.0,0.0,4.564652377983868,1.28433411280498,1.2846452300419255,3.5541003952736347,19360.67437637958,1974.2393555780598,2034.6934298245008,2034.6934298245008,7.30007372811757,4.715497771306553,0.3075569952913364,4.4079407760152165,3.3529294585483913,3.3529294585483913,0.9579798452995404,0.0,0.0,0.00024222749953002284,1.0002214644254463,0.00024217386663379065,198.6304495237297,0.0,1.0719449463140043e-05,30.378919778538883,0.005389380500907871,8.131066276994932e-05,0.00016091683676007352,0.0007345294215744672,0.09520573083382312,0.08133925294239273,0.013866477891430393,0.09520569777491673,0.08133925294254842,0.013866477891456938,0.4282951199723465,0.4282951199723465,0.07301449911656106,0.0,5.805883052999263,6.540841211254531,1.5417076692744445,5.8314365766555625,6.479795008044505,2.0646964481300074,24784.380823908727,21066.723700322418,0.85,0.9173168439829154,0.701732770378323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493662582860727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.21305067585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.556707095735,1534.9979301446276,0.4282951199723465,0.07301449911656106,6.112851554438009,3.3529294585483913
82.0,-29.64838741260157,4.72040378499981,34.99368016528188,24.23929818850013,5.048684427236495,-26.17862973814968,-39.730403654370434,1.5789267527846875,0.8157878723172871,-5.008453087482288,39.99269090526616,48345.563527627615,14861.27835680922,14861.27835680922,63206.841884436835,88048.99481164628,88048.99481164628,14861.27835680922,102910.27316845549,102910.27316845549,102910.27316845549,127695.37596425302,103968.68759086571,64265.947688751,44114.15544679412,24785.102795797528,0.0,68899.25824259165,21067.3373764279,1535.018718058931,0.0,0.8869021588971451,2.8051092582851522,0.0014959080323721466,354539.15367621183,1554218.1050340189,4.38376999809006,1554218.1050340189,4.38376999809006,0.85,0.09521227003372625,4.564652377983593,1.2676690915087243,1.0,0.0,4.564652377982617,1.2843341593797903,1.2846452077418713,3.554100266388523,19360.375584892678,1974.2088873257105,2034.6934298245008,2034.6934298245008,7.303939816668624,4.72040378499981,0.31146628081048355,4.408937504189327,3.353946758037647,3.353946758037647,0.9582705022964706,0.0,0.0,0.00024217386663379065,1.0002201317662396,0.00024212056820546867,198.632196604951,0.0,1.0653126287859123e-05,30.190959899792755,0.00540003362719573,8.129568844556905e-05,0.0001608781781882216,0.0007343529586325339,0.0952122700335089,0.08133964260246113,0.013872627431047786,0.09521224666426466,0.08133964260264678,0.013872627431079466,0.42829541804507826,0.42829541804507826,0.07304658066919581,0.0,5.809119897425944,6.525525572899653,1.6532049285771109,5.8242409597995675,6.465356673314659,2.1007956390337768,24785.102795797528,21067.3373764279,0.85,0.9173805857515616,0.7016848186870857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449379005970445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.025090797106,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.525822855709,1535.018718058931,0.42829541804507826,0.07304658066919581,6.112851554438009,3.353946758037647
83.0,-29.65049614709307,4.725245404746595,34.99387805237206,24.238977475930028,5.048951003177417,-26.18050124595793,-39.73201786922289,1.5789561020423168,0.8102339077716465,-5.007877410254244,39.993124399657695,48342.794821629104,14869.005630386062,14869.005630386062,63211.800452015166,88046.29147786276,88046.29147786276,14869.005630386062,102915.29710824882,102915.29710824882,102915.29710824882,127701.12494923658,103967.07111326816,64264.26173678134,44114.23264054092,24785.82784098775,0.0,68900.06048152866,21067.953664839588,1535.0395591344584,0.0,0.8869035179224526,2.8052482956731826,0.0014959080323721466,354547.10958956985,1554236.793279498,4.383724338011698,1554236.793279498,4.383724338011698,0.8500000000000001,0.09521842328199127,4.564652377983593,1.2676645654393361,1.0,0.0,4.564652377982854,1.2843341321944761,1.2846451120934186,3.5541003416176475,19360.074574904593,1974.1781928491987,2034.6934298245008,2034.6934298245008,7.307737574828933,4.725245404746595,0.3153379094480888,4.409907495298506,3.3549525684539576,3.3549525684539576,0.9585578767011308,0.0,0.0,0.00024212056820546867,1.000218873520841,0.00024206758602063485,198.63393369787897,0.0,1.0586783893186228e-05,30.00294555328977,0.005410620411088916,8.128087339786348e-05,0.0001608396948076052,0.0007341772953776903,0.09521842328162204,0.081340021189241,0.013878402092381045,0.09521840460638908,0.08134002118955641,0.013878402092434867,0.42829575458201097,0.42829575458201097,0.07307670455014749,0.0,5.810495442927504,6.510372478711986,1.7510917247046223,5.818111318025899,6.4508880662269235,2.144136991585924,24785.82784098775,21067.953664839588,0.85,0.917441871752225,0.7016364642319765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493916769456363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.8370764506,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.495125427426,1535.0395591344584,0.42829575458201097,0.07307670455014749,6.112851554438009,3.3549525684539576
84.0,-29.652591245117218,4.730023909026934,34.994077014121345,24.238683375902497,5.049246954617923,-26.182357541467898,-39.73361839363349,1.5790132509688923,0.8060470533661714,-5.00727298186544,39.993551477461885,48340.02883240757,14876.579486359413,14876.579486359413,63216.60831876698,88043.57568925121,88043.57568925121,14876.579486359413,102920.15517561062,102920.15517561062,102920.15517561062,127706.72554246787,103965.44942005647,64262.58526147431,44114.293509535724,24786.570366857257,0.0,68900.86387639298,21068.584811828667,1535.0611001728014,0.0,0.8869050463751851,2.8053729183880676,0.0014959080323721466,354555.4629974462,1554255.2050675042,4.383672985680944,1554255.2050675042,4.383672985680944,0.85,0.09522411632273678,4.564652377983593,1.2676600833283738,1.0,0.0,4.5646523779831325,1.2843339743953686,1.28464488620574,3.554100778290564,19359.77259369862,1974.1473993360241,2034.6934298245008,2034.6934298245008,7.311459932144454,4.730023909026934,0.31917770691109126,4.4108462021158426,3.3559471300525705,3.3559471300525705,0.9588420371578773,0.0,0.0,0.00024206758602063485,1.0002174617253445,0.00024201495703051983,198.63565958404092,0.0,1.0524059789450275e-05,29.82518544330208,0.005421144470878366,8.126618646330709e-05,0.00016080139955732776,0.000734002490872446,0.0952241163221342,0.08134038343240155,0.013883732889732665,0.09522413502267388,0.08134038343291626,0.01388373288982052,0.4282961215408917,0.4282961215408917,0.07310451092382629,0.0,5.810646491907903,6.495345185241831,1.839853225066463,5.813320035231584,6.436419424252904,2.196368690823647,24786.570366857257,21068.584811828667,0.85,0.9175009537206462,0.7015881385628021,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449404275494555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.659316340614,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.464600866026,1535.0611001728014,0.4282961215408917,0.07310451092382629,6.112851554438009,3.3559471300525705
85.0,-29.654673392968455,4.734740395355725,34.99427673609017,24.238402826618426,5.049555588016097,-26.184200911731313,-39.73520180499179,1.5790831067792033,0.8033768209534173,-5.006652719311349,39.99397154530792,48337.24590560291,14884.021640544974,14884.021640544974,63221.26754614789,88040.86387399543,88040.86387399543,14884.021640544974,102924.88551454041,102924.88551454041,102924.88551454041,127712.21993639562,103963.83159602918,64260.89197066933,44114.377361510946,24787.33442185521,0.0,68901.71178336616,21069.234258576926,1535.0838819981145,0.0,0.8869066807018487,2.8054796786264973,0.0014959080323721466,354564.03539949586,1554273.3148094076,4.383618076374188,1554273.3148094076,4.383618076374188,0.85,0.09522934895221552,4.564652377983593,1.2676554429670799,1.0,0.0,4.564652377983854,1.2843337564637303,1.2846446006246373,3.5541013813666735,19359.47133298711,1974.116679292838,2034.6934298245008,2034.6934298245008,7.315117561385534,4.734740395355725,0.3229806625219682,4.411759732833757,3.3569307211850505,3.3569307211850505,0.9591230631957287,0.0,0.0,0.00024201495703051983,1.0002161211029226,0.00024196266379275486,198.63737482828793,0.0,1.0453994164738281e-05,29.626619462868288,0.005431598465043104,8.12516589777388e-05,0.00016076329805278104,0.0007338285707491121,0.09522934895145264,0.08134073295866356,0.013888615992789078,0.09522934759309364,0.08134073295931518,0.013888615992900333,0.4282965103671782,0.4282965103671782,0.07312997494827442,0.0,5.8101221418544355,6.480436638347442,1.9232342830558196,5.810029540264793,6.422016214027678,2.258213298974738,24787.33442185521,21069.234258576926,0.85,0.9175572842794072,0.7015391149871577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494167927797466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.46075036018,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.434279197372,1535.0838819981145,0.4282965103671782,0.07312997494827442,6.112851554438009,3.3569307211850505
86.0,-29.656743166610564,4.739395994711787,34.994476910070475,24.238140298426174,5.049881828572523,-26.186031382563318,-39.73677557716144,1.5791700445253947,0.802048141891305,-5.006012703110041,39.99438415582808,48334.47883008933,14891.328077272641,14891.328077272641,63225.80690736197,88038.15401948702,88038.15401948702,14891.328077272641,102929.48209675966,102929.48209675966,102929.48209675966,127717.59257575209,103962.2181522157,64259.217140751316,44114.44556829376,24788.110478992432,0.0,68902.5560472862,21069.893907143567,1535.107239686934,0.0,0.8869084424503393,2.8055713032984375,0.0014959080323721466,354572.8809793515,1554291.1032102916,4.383558886165368,1554291.1032102916,4.383558886165368,0.85,0.09523415515847089,4.564652377983593,1.2676508432673295,1.0,0.0,4.564652377984163,1.284333457982678,1.284644234905893,3.5541022073452493,19359.170887930642,1974.0860424233192,2034.6934298245008,2034.6934298245008,7.318708488952595,4.739395994711787,0.32674936296410273,4.412646631747684,3.357903567742614,3.357903567742614,0.9594010193550326,0.0,0.0,0.00024196266379275486,1.000214840205021,0.00024191069165016397,198.63907990461757,0.0,1.0387391470904645e-05,29.437867428543765,0.005441985856514009,8.12372223086352e-05,0.00016072544148411968,0.0007336557686729497,0.09523415515750833,0.08134106596301102,0.013893089194497311,0.09523409592594687,0.08134106596383316,0.013893089194637736,0.42829691387315266,0.42829691387315266,0.07315329785416766,0.0,5.809318200780979,6.46563612822581,2.0039805351332234,5.808060845001364,6.407685813467253,2.3284364002229267,24788.110478992432,21069.893907143567,0.85,0.9176119223207277,0.7014903597613783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494292328975997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.27199832586,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.404147127249,1535.107239686934,0.42829691387315266,0.07315329785416766,6.112851554438009,3.357903567742614
87.0,-29.658799922283972,4.7439917963819225,34.994677316047884,24.237890308164083,5.050227073579806,-26.187848234955055,-39.73832839457316,1.5792753862510054,0.8016673462603876,-5.00535494839672,39.99479126159494,48331.676943145896,14898.503799583677,14898.503799583677,63230.18074272957,88035.41451193446,88035.41451193446,14898.503799583677,102933.91831151814,102933.91831151814,102933.91831151814,127722.82047464466,103960.5778196468,64257.51005648034,44114.51973685162,24788.90216312652,0.0,68903.42189997813,21070.56683865754,1535.131374159985,0.0,0.8869103143001271,2.8056526723655466,0.0014959080323721466,354581.97190129716,1554308.6544419066,4.383495997011856,1554308.6544419066,4.383495997011856,0.85,0.0952385994478586,4.564652377983593,1.2676461693877354,1.0,0.0,4.56465237798367,1.2843330728021716,1.2846437828791657,3.554103273245456,19358.8654358243,1974.0548949768067,2034.6934298245008,2034.6934298245008,7.3222351737129845,4.7439917963819225,0.3304836962662172,4.413508100115705,3.358865907540619,3.358865907540619,0.9596759735830339,0.0,0.0,0.00024191069165016397,1.000213492413317,0.00024185905657649287,198.64077428222993,0.0,1.0323698584926107e-05,29.257361789680587,0.005452309555098935,8.12229801876613e-05,0.00016068771146250267,0.0007334835442400542,0.09523859944671492,0.08134138482089434,0.013897214625820577,0.09523855625692669,0.08134138482187112,0.01389721462598749,0.4282973257380771,0.4282973257380771,0.07317480360769697,0.0,5.808474735306106,6.450905335841469,2.0839525986267518,5.807022294657088,6.393267974129344,2.405338846501081,24788.90216312652,21070.56683865754,0.85,0.917663869212708,0.7014408807345639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449441599285593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.09149268699,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.374193548852,1535.131374159985,0.4282973257380771,0.07317480360769697,6.112851554438009,3.358865907540619
88.0,-29.660843077643573,4.748528741925704,34.99487777316082,24.237654532212787,5.050580751011716,-26.189652001942726,-39.73987534465266,1.5793896753107555,0.8021971627467792,-5.004689951129444,39.99519356305489,48328.91458322417,14905.566534746173,14905.566534746173,63234.48111797034,88032.70151648177,88032.70151648177,14905.566534746173,102938.26805122795,102938.26805122795,102938.26805122795,127727.97529076698,103958.96164643017,64255.83995941332,44114.57965224094,24789.70723953902,0.0,68904.28689177995,21071.251153608166,1535.1563455321827,0.0,0.8869122403328891,2.805723049484376,0.0014959080323721466,354591.1631095623,1554325.9986963517,4.38343128764349,1554325.9986963517,4.38343128764349,0.85,0.09524275761575612,4.564652377983593,1.2676415746333074,1.0,0.0,4.564652377983734,1.2843326450982924,1.2846432887517518,3.5541044568202587,19358.56448251606,1974.0242062800305,2034.6934298245008,2034.6934298245008,7.325706328167496,4.748528741925704,0.33417962245466004,4.414349119471044,3.359817967702296,3.359817967702296,0.9599479907720846,0.0,0.0,0.00024185905657649287,1.0002120840996727,0.00024180777299266388,198.64245748089118,0.0,1.025683101414815e-05,29.06785909409586,0.005462566386113084,8.120879417571475e-05,0.0001606502624007781,0.0007333126022914,0.0952427576145203,0.08134169400577729,0.013901063608743,0.09524270130237758,0.08134169400683273,0.01390106360892339,0.4282977386526975,0.4282977386526975,0.07319486250272912,0.0,5.807781630777583,6.436267744471081,2.1643196302441083,5.806887113876201,6.379016857247052,2.4873027383463295,24789.70723953902,21071.251153608166,0.85,0.9177147601467159,0.7013919853655672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494538880937258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.901989991406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.344431771307,1535.1563455321827,0.4282977386526975,0.07319486250272912,6.112851554438009,3.359817967702296
89.0,-29.662873993105737,4.753007755062513,34.99507813780221,24.237416870333277,5.05094474581603,-26.191443719341546,-39.74140532137824,1.5795144720519534,0.8029974234115684,-5.004018057073653,39.99559178366795,48326.13239366337,14912.518423582898,14912.518423582898,63238.65081724627,88029.93273366304,88029.93273366304,14912.518423582898,102942.45115724593,102942.45115724593,102942.45115724593,127732.97058615279,103957.28882283604,64254.1496151325,44114.5991196706,24790.51942890686,0.0,68905.11854857746,21071.94151457083,1535.1817327963508,0.0,0.8869142161694776,2.8057907142055325,0.0014959080323721466,354600.44983114116,1554343.1671590088,4.383364905202965,1554343.1671590088,4.383364905202965,0.85,0.09524669979221345,4.564652377983593,1.2676368562458085,1.0,0.0,4.5646523779830135,1.2843321675469037,1.2846427452162716,3.554105778337824,19358.25298014145,1973.9924418778533,2034.6934298245008,2034.6934298245008,7.3291230044759885,4.753007755062513,0.3378376485364667,4.4151701065260465,3.3607599326019737,3.3607599326019737,0.9602171236005639,0.0,0.0,0.00024180777299266388,1.0002108169498907,0.00024175680656008956,198.6441306208698,0.0,1.0187097120217775e-05,28.870233238697175,0.005472753483233302,8.11947660675127e-05,0.0001606130069251512,0.0007331425439959866,0.0952466997908879,0.0813419938235612,0.013904705967326689,0.095246785517809,0.08134199382469326,0.013904705967520187,0.4282981482407412,0.4282981482407412,0.07321384118707205,0.0,5.80725913020126,6.421658731457285,2.2456118746697484,5.807015480485234,6.364535229645014,2.572316273866022,24790.51942890686,21071.94151457083,0.85,0.9177641973384548,0.70134314273901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494660958387229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.70436413601,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.31487389486,1535.1817327963508,0.4282981482407412,0.07321384118707205,6.112851554438009,3.3607599326019737
90.0,-29.664891399499567,4.75742948174613,34.995278245191855,24.237181443627946,5.051293179192363,-26.193224833057347,-39.74292978001756,1.5796266127503462,0.8044441154540323,-5.003360298470245,39.995985019467064,48323.39102317615,14919.392797965955,14919.392797965955,63242.783821142104,88027.24564800618,88027.24564800618,14919.392797965955,102946.63844597213,102946.63844597213,102946.63844597213,127737.97076384038,103955.68437527411,64252.486358098366,44114.66446352861,24791.332317868248,0.0,68905.99678139685,21072.63247018801,1535.2076136431492,0.0,0.8869161381212481,2.8058483355194186,0.0014959080323721466,354609.54136155156,1554360.120852312,4.3833003333306335,1554360.120852312,4.3833003333306335,0.85,0.0952504965554834,4.564652377983593,1.2676322543481366,1.0,0.0,4.564652377983089,1.284331748506945,1.2846422606137653,3.554106937938792,19357.954210308675,1973.9619758336105,2034.6934298245008,2034.6934298245008,7.332501584404681,4.75742948174613,0.34144876754070896,4.415980714205421,3.361691982801454,3.361691982801454,0.9604834236575582,0.0,0.0,0.00024175680656008956,1.0002094179766157,0.00024170618893906644,198.6457926561083,0.0,1.012418268957346e-05,28.691933742251187,0.005482877665922876,8.118079078171553e-05,0.00016057601577837403,0.0007329736922698859,0.09525049655424869,0.08134229151263168,0.013908205041617014,0.09525055371841405,0.08134229151368609,0.013908205041797309,0.42829854714288296,0.42829854714288296,0.07323206541046172,0.0,5.807011180139455,6.407161485057372,2.3280718342464866,5.807804413924259,6.350457217516691,2.6594311011571676,24791.332317868248,21072.63247018801,0.85,0.9178124804112304,0.7012944196494437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494782306452874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.52606463956,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.28549311918,1535.2076136431492,0.42829854714288296,0.07323206541046172,6.112851554438009,3.361691982801454
91.0,-29.666896212759653,4.761794706473112,34.995477945408716,24.236951080989115,5.0516415737016,-26.19499461481548,-39.744444948714204,1.5797399757572064,0.8060310156457717,-5.002704945929418,39.99637337372594,48320.66762400678,14926.17303276211,14926.17303276211,63246.840656768894,88024.58193834958,88024.58193834958,14926.17303276211,102950.75497111169,102950.75497111169,102950.75497111169,127742.88834995065,103954.09752735995,64250.83559661597,44114.735478604416,24792.133378838964,0.0,68906.86885744338,21073.31337201312,1535.2329494624673,0.0,0.8869180654650879,2.805903855712884,0.0014959080323721466,354618.5998173189,1554376.8642234674,4.383235580491835,1554376.8642234674,4.383235580491835,0.85,0.09525419388021693,4.564652377983593,1.2676277211355047,1.0,0.0,4.5646523779849,1.2843313230331637,1.2846417700239368,3.5541081153447234,19357.658717768314,1973.9318439801884,2034.6934298245008,2034.6934298245008,7.335833897124021,4.761794706473112,0.3450187968029752,4.416775909670137,3.3626142166094493,3.3626142166094493,0.9607469190312712,0.0,0.0,0.00024170618893906644,1.000208114027211,0.00024165589695715142,198.64744434072415,0.0,1.0054977450504004e-05,28.495806094728348,0.00549293264337338,8.116690286365115e-05,0.00016053928607541527,0.0007328060339439325,0.09525419387896421,0.08134258156029563,0.013911612318668585,0.09525421743463046,0.0813425815613654,0.013911612318851532,0.4282989345374691,0.4282989345374691,0.07324981110130421,0.0,5.80700515920779,6.39277818326417,2.411482756212081,5.808735961575167,6.336524623333901,2.746649650964571,24792.133378838964,21073.31337201312,0.85,0.9178597388834469,0.7012460212634831,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449490284926391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.32993699204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.256315277988,1535.2329494624673,0.4282989345374691,0.07324981110130421,6.112851554438009,3.3626142166094493
92.0,-29.66888901493749,4.766104037988057,34.995677136839596,24.23670688821005,5.051976176816019,-26.19675496400712,-39.74595480887217,1.5798421258857458,0.8075290001832514,-5.002065086279657,39.99675795376175,48317.978469362664,14932.880218206596,14932.880218206596,63250.858687569256,88021.91824753591,88021.91824753591,14932.880218206596,102954.79846574251,102954.79846574251,102954.79846574251,127747.72729958702,103952.49887713356,64249.207450234,44114.768252110625,24792.9288338445,0.0,68907.69708595512,21073.989508767823,1535.258361148104,0.0,0.8869199276443325,2.805958732280086,0.0014959080323721466,354627.4443014584,1554393.445008406,4.383173017165196,1554393.445008406,4.383173017165196,0.8499999999999999,0.09525784018262747,4.564652377983593,1.2676231873733923,1.0,0.0,4.564652377982881,1.2843309493064954,1.2846413316120202,3.554109149552445,19357.361027477815,1973.9014880186216,2034.6934298245008,2034.6934298245008,7.339130307947478,4.766104037988057,0.3485422717696167,4.41756176621844,3.3635267752049987,3.3635267752049987,0.961007650058571,0.0,0.0,0.00024165589695715142,1.0002068704440952,0.00024160591583404683,198.64908615380307,0.0,9.990373678248606e-06,28.312719004156552,0.005502923017051628,8.115306578799074e-05,0.00016050283116916068,0.0007326396299694083,0.09525784018148073,0.08134287150597236,0.013914968675508376,0.09525785708637557,0.08134287150695158,0.013914968675675895,0.42829930997381926,0.42829930997381926,0.07326728663113362,0.0,5.807181783754174,6.378491469756284,2.49555585717917,5.809594086462937,6.322593840776904,2.8333490640407035,24792.9288338445,21073.989508767823,0.85,0.9179070171024646,0.7011985672528144,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495022641511648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.146849901466,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.227322472361,1535.258361148104,0.42829930997381926,0.07326728663113362,6.112851554438009,3.3635267752049987
93.0,-29.670868671234775,4.770358231380047,34.995875755316256,24.236472544167214,5.052313749451713,-26.198503183110986,-39.74745139768345,1.5799482613276583,0.8089017244060983,-5.001428414938234,39.99713964707935,48315.291733567145,14939.496792961074,14939.496792961074,63254.78852652822,88019.28601655716,88019.28601655716,14939.496792961074,102958.78280951823,102958.78280951823,102958.78280951823,127752.49711374273,103950.92703512886,64247.57670423965,44114.83370098801,24793.714304224504,0.0,68908.54800521252,21074.657158590828,1535.2832955341955,0.0,0.8869217840214233,2.8060148673564402,0.0014959080323721466,354636.2448869037,1554409.9014675391,4.383110648950315,1554409.9014675391,4.383110648950315,0.85,0.09526145831033647,4.564652377983593,1.2676186827337372,1.0,0.0,4.56465237798176,1.284330556307564,1.2846408743224877,3.5541102370926354,19357.06832924072,1973.871641104834,2034.6934298245008,2034.6934298245008,7.342382185924518,4.770358231380047,0.3520252443832481,4.418332986996799,3.364429748056129,3.364429748056129,0.9612656423017512,0.0,0.0,0.00024160591583404683,1.0002055089846582,0.0002415562738494702,198.65071715996683,0.0,9.928704429668148e-06,28.137948353679533,0.005512851721481297,8.113935248919472e-05,0.0001604665633448521,0.000732474079958934,0.09526145830919756,0.08134315652659377,0.013918301782603794,0.09526150930067523,0.0813431565275663,0.01391830178277017,0.42829967211440206,0.42829967211440206,0.07328464181162662,0.0,5.807474517573041,6.364312143397001,2.579787903430713,5.81033013934433,6.308837498214132,2.9182130242284074,24793.714304224504,21074.657158590828,0.85,0.9179527120748991,0.7011509186046466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495141717940325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.97207925099,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.19850346164,1535.2832955341955,0.42829967211440206,0.07328464181162662,6.112851554438009,3.364429748056129
94.0,-29.672836609962896,4.774557727839245,34.99607371053874,24.23622653530913,5.052623865207257,-26.200243600350817,-39.74894672920925,1.5800308555948959,0.8103313983086764,-5.000819031258892,39.99751756415077,48312.656678394465,14946.060424896305,14946.060424896305,63258.71710329077,88016.72648736746,88016.72648736746,14946.060424896305,102962.78691226376,102962.78691226376,102962.78691226376,127757.27894010517,103949.4099389776,64245.98014985822,44114.92198791042,24794.492027841403,0.0,68909.41401575183,21075.318223665192,1535.308423717279,0.0,0.8869235152688488,2.8060670922364794,0.0014959080323721466,354644.66844077467,1554426.195246004,4.383052484843972,1554426.195246004,4.383052484843972,0.85,0.09526507706477987,4.564652377983593,1.2676143303001304,1.0,0.0,4.564652377984378,1.284330272661083,1.2846405268474497,3.554111022023804,19356.78582542185,1973.8428337324012,2034.6934298245008,2034.6934298245008,7.34560804385428,4.774557727839245,0.35545717699206936,4.419100550847175,3.3653232697926927,3.3653232697926927,0.9615209342264837,0.0,0.0,0.0002415562738494702,1.0002042957531097,0.0002415069350083015,198.65233853553536,0.0,9.861415837390158e-06,27.947252483163705,0.005522713137318687,8.112565285038566e-05,0.00016043062099908455,0.0007323100156448558,0.09526507706383355,0.08134344664924777,0.013921630414585792,0.09526502742622632,0.08134344665005579,0.013921630414724082,0.4283000206087157,0.4283000206087157,0.07330196640406507,0.0,5.8078857590110715,6.350294274896555,2.6638884204416513,5.81115042956759,6.295412128667579,3.0017370350718124,24794.492027841403,21075.318223665192,0.85,0.917998186558815,0.7011038675695428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495260010706783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.781383380476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.169881379985,1535.308423717279,0.4283000206087157,0.07330196640406507,6.112851554438009,3.3653232697926927
95.0,-29.674791640592293,4.778703271995812,34.9962709225054,24.235979897808306,5.052936933551233,-26.201972103274308,-39.75042885923756,1.5801173962332566,0.8113245370242907,-5.000212348993758,39.997891824358554,48310.02303247848,14952.53470121206,14952.53470121206,63262.55773369054,88014.1502659285,88014.1502659285,14952.53470121206,102966.68496714057,102966.68496714057,102966.68496714057,127761.93579336358,103947.87159972682,64244.380068975275,44114.99058972393,24795.250826223004,0.0,68910.24141594693,21075.963202289553,1535.332522539769,0.0,0.8869252459813854,2.8061246783524942,0.0014959080323721466,354653.0548087782,1554442.3314871315,4.3829943388624,1554442.3314871315,4.3829943388624,0.85,0.09526869403759698,4.564652377983593,1.2676099602831532,1.0,0.0,4.564652377982151,1.2843299699402275,1.2846401606828148,3.55411185973962,19356.49936585059,1973.8136229854833,2034.6934298245008,2034.6934298245008,7.348789985772825,4.778703271995812,0.3588496222813511,4.419853649714461,3.3662073816101845,3.3662073816101845,0.9617735376029098,0.0,0.0,0.0002415069350083015,1.0002029588576202,0.0002414579289828718,198.65394929920168,0.0,9.801276178796532e-06,27.77681669070937,0.005532514413497483,8.111207626849718e-05,0.00016039485873980432,0.0007321467733629902,0.09526869403664281,0.0813437310975208,0.01392496293912202,0.09526866370816514,0.0813437310983355,0.013924962939261489,0.42830035852823983,0.42830035852823983,0.07331931470131678,0.0,5.808295295189225,6.336384874754515,2.7473528577700677,5.811536886018075,6.281931001460634,3.082647905959959,24795.250826223004,21075.963202289553,0.85,0.9180428980335944,0.7010572309691367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495377605123987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.61094758802,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.141428051758,1535.332522539769,0.42830035852823983,0.07331931470131678,6.112851554438009,3.3662073816101845
