time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
96.0,-29.67673461181469,4.782795312616355,34.99646733122513,24.23571579800921,5.053225772995093,-26.203692173817405,-39.751905855350174,1.5801833349976477,0.8121453428150858,-4.999631041708051,39.99826285058628,48307.42453539909,14958.955125534887,14958.955125534887,63266.37966093398,88011.6054249852,88011.6054249852,14958.955125534887,102970.5605505201,102970.5605505201,102970.5605505201,127766.56332570035,103946.34800935746,64242.79878356986,44115.05469531956,24796.00277518026,0.0,68911.05747049981,21076.60235890322,1535.3568090365395,0.0,0.8869268593359808,2.8061815569141966,0.0014959080323721466,354661.0905561169,1554458.328420068,4.382940135842476,1554458.328420068,4.382940135842476,0.85,0.0952723246357533,4.564652377983593,1.2676056534564126,1.0,0.0,4.564652377981003,1.28432976284379,1.2846398905931857,3.5541124328353515,19356.215652720493,1973.784692297624,2034.6934298245008,2034.6934298245008,7.351945460808389,4.782795312616355,0.3621926946673275,4.420602617949028,3.3670822169771473,3.3670822169771473,0.9620234905648992,0.0,0.0,0.0002414579289828718,1.0002017100164178,0.00024140923432225327,198.65555014977045,0.0,9.735240491068326e-06,27.589671551687637,0.005542249653988552,8.109854880365935e-05,0.00016035938017921244,0.0007319848260670171,0.09527232463496935,0.08134402094315857,0.013928303691810777,0.09527227508206755,0.08134402094382791,0.013928303691925391,0.4283006852231005,0.4283006852231005,0.07333669944059637,0.0,5.808682723294567,6.32259706762278,2.8299679541459,5.811776384523114,6.2685800262924545,3.161813082130095,24796.00277518026,21076.60235890322,0.85,0.9180874881802202,0.7010112209652138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495494430017615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.423802449,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.113167717816,1535.3568090365395,0.4283006852231005,0.07333669944059637,6.112851554438009,3.3670822169771473
97.0,-29.67866612678008,4.786834516248575,34.99666285454861,24.235446808766596,5.053511051463288,-26.2054022879941,-39.75337747307492,1.580247212677486,0.8125913317030609,-4.999057322823531,39.998629877406,48304.85721256116,14965.29556413343,14965.29556413343,63270.152776694595,88009.05451219347,88009.05451219347,14965.29556413343,102974.3500763269,102974.3500763269,102974.3500763269,127771.08605490066,103944.81147445251,64241.24199795602,44115.07719610721,24796.73597857377,0.0,68911.81317468098,21077.225581787705,1535.3801905638484,0.0,0.8869284485494358,2.8062424269263557,0.0014959080323721466,354669.0215446872,1554474.1530394657,4.38288674401073,1554474.1530394657,4.38288674401073,0.85,0.09527595735352767,4.564652377983593,1.2676013795984913,1.0,0.0,4.56465237798246,1.2843295647400548,1.2846396298983662,3.554112981045848,19355.929529142828,1973.7555158125178,2034.6934298245008,2034.6934298245008,7.355061624897586,4.786834516248575,0.365494831902323,4.421339684346252,3.367947821351004,3.367947821351004,0.9622708061002869,0.0,0.0,0.00024140923432225327,1.000200523741027,0.00024136083574453237,198.6571415837778,0.0,9.67346459452865e-06,27.414598660894193,0.00555192311858308,8.108507267237552e-05,0.00016032416164987775,0.0007318240657233403,0.09527595735277412,0.0813443068858003,0.013931650466973824,0.09527596329516361,0.08134430688644367,0.013931650467084002,0.4283010010419395,0.4283010010419395,0.07335411744977202,0.0,5.808972179054422,6.308897215578895,2.9114141682676973,5.811648654526607,6.255216969661717,3.2385615488584563,24796.73597857377,21077.225581787705,0.85,0.9181321730182076,0.7009662783087086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495610536067782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.2487295582,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.085083806309,1535.3801905638484,0.4283010010419395,0.07335411744977202,6.112851554438009,3.367947821351004
98.0,-29.680585151522433,4.790821476211337,34.996857467331054,24.23518414087596,5.053788455807851,-26.207101946825613,-39.754839905630774,1.5803052511109688,0.812988725531909,-4.99849626502855,39.998994401004836,48302.30804204929,14971.564804468437,14971.564804468437,63273.87284651773,88006.56863336562,88006.56863336562,14971.564804468437,102978.13343783405,102978.13343783405,102978.13343783405,127775.59600657677,103943.33064579687,64239.69370304191,44115.15215861663,24797.462568742714,0.0,68912.61472735934,21077.843183431305,1535.4034930473458,0.0,0.8869299824156819,2.806302458429169,0.0014959080323721466,354676.7776431976,1554489.8698512448,4.382835211768645,1554489.8698512448,4.382835211768645,0.8499999999999999,0.09527959274724601,4.564652377983593,1.2675972002511848,1.0,0.0,4.564652377985521,1.2843293933229838,1.2846393962769593,3.5541134554067404,19355.653778822085,1973.7273971052384,2034.6934298245008,2034.6934298245008,7.358142796853572,4.790821476211337,0.3687541634578366,4.422067312753501,3.368804306634418,3.368804306634418,0.9625155161812623,0.0,0.0,0.00024136083574453237,1.0001992300545257,0.00024131275899040097,198.65872274889216,0.0,9.614723106754485e-06,27.248125284542212,0.005561537841689835,8.107168270371037e-05,0.000160289153040822,0.0007316642635927641,0.09527959274656042,0.08134459300060412,0.013934999745956298,0.09527961226390862,0.08134459300118943,0.013934999746056581,0.42830130430403185,0.42830130430403185,0.07337154623940537,0.0,5.809178102959663,6.2953326939242515,2.9915147709602365,5.811484990560473,6.242168875733398,3.313246949960785,24797.462568742714,21077.843183431305,0.85,0.9181754762440766,0.7009211337162128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495725959284755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.08225618185,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.057164636108,1535.4034930473458,0.42830130430403185,0.07337154623940537,6.112851554438009,3.368804306634418
99.0,-29.682493057196798,4.794756720730029,34.997051101610666,24.23491316093134,5.054050507086303,-26.208793132019025,-39.75629339748991,1.5803505819086983,0.8132527914799539,-4.997952382679742,39.99935512387548,48299.77160168501,14977.770657756995,14977.770657756995,63277.54225944201,88004.11527808808,88004.11527808808,14977.770657756995,102981.88593584507,102981.88593584507,102981.88593584507,127780.06361307079,103941.87021244832,64238.14645776534,44115.24861631443,24798.177677225707,0.0,68913.42629354013,21078.45102564185,1535.4265422113078,0.0,0.8869314426778447,2.806362228311939,0.0014959080323721466,354684.29643430834,1554505.422908928,4.382786152464578,1554505.422908928,4.382786152464578,0.85,0.09528322594683583,4.564652377983593,1.267593003320508,1.0,0.0,4.564652377983357,1.284329280648257,1.284639221825438,3.5541137672105503,19355.38182638333,1973.6996656741428,2034.6934298245008,2034.6934298245008,7.361192815690606,4.794756720730029,0.3719690172193175,4.4227877035107115,3.3696517637502654,3.3696517637502654,0.9627576467857901,0.0,0.0,0.00024131275899040097,1.0001980786771412,0.00024126496954439313,198.6602947744587,0.0,9.550866569655435e-06,27.067155858403503,0.00557108870825949,8.105837662099509e-05,0.0001602543823694059,0.0007315055475648005,0.09528322594624589,0.08134487995567878,0.013938345990567105,0.0952832287964623,0.08134487995618242,0.01393834599065341,0.4283015965975357,0.4283015965975357,0.07338895631712089,0.0,5.809295809081391,6.281909041885115,3.070204310332201,5.8112051741596815,6.229275074406189,3.386250815128051,24798.177677225707,21078.45102564185,0.85,0.9182179099600737,0.7008760730594029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495840637848394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.90128675571,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.029431302877,1535.4265422113078,0.4283015965975357,0.07338895631712089,6.112851554438009,3.3696517637502654
100.0,-29.684389246777375,4.798640801506943,34.99724366892591,24.23462838577109,5.054299022777733,-26.210475124668534,-39.757745422515995,1.580384900668915,0.8132663850581139,-4.997423231304508,39.99971131296365,48297.28596132035,14983.910306770462,14983.910306770462,63281.19626809081,88001.66059904537,88001.66059904537,14983.910306770462,102985.57090581582,102985.57090581582,102985.57090581582,127784.44787861539,103940.39688528307,64236.638250494725,44115.287371987055,24798.87697279957,0.0,68914.16434478662,21079.045426879635,1535.449035486243,0.0,0.8869328444206573,2.8064235435838225,0.0014959080323721466,354691.6117001119,1554520.7806018072,4.382739059293397,1554520.7806018072,4.382739059293397,0.85,0.09528684937004836,4.564652377983593,1.2675889371661473,1.0,0.0,4.564652377983298,1.2843292188603728,1.2846390986420657,3.554113938195658,19355.10747294154,1973.671689408875,2034.6934298245008,2034.6934298245008,7.364210296812562,4.798640801506943,0.37514086018908,4.423499941317863,3.3704902649737565,3.3704902649737565,0.9629972185639304,0.0,0.0,0.00024126496954439313,1.0001968652564024,0.00024121748220291053,198.6618571681645,0.0,9.493865431025732e-06,26.905614631526927,0.005580582573690516,8.104508598227086e-05,0.00016021988356212228,0.0007313480725020957,0.09528684936952571,0.08134516593966025,0.013941683429865454,0.09528685708782714,0.08134516594010643,0.013941683429941926,0.4283018796192443,0.4283018796192443,0.07340631922119585,0.0,5.809294936439358,6.268596704774893,3.147446040796865,5.810689616362595,6.216379150699083,3.4576642924190537,24798.87697279957,21079.045426879635,0.85,0.9182610987124021,0.7008324982318973,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495954653665357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.73974552884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.00185675415,1535.449035486243,0.4283018796192443,0.07340631922119585,6.112851554438009,3.3704902649737565
101.0,-29.686273906559883,4.802474397009654,34.99743513696485,24.23435366889464,5.054548949378892,-26.212146597651877,-39.759188262373186,1.5804216404708242,0.8131826868767007,-4.996898131149977,40.00006442692725,48294.81369367142,14989.96853967471,14989.96853967471,63284.78223334613,87999.24579595454,87999.24579595454,14989.96853967471,102989.21433562925,102989.21433562925,102989.21433562925,127788.78008374064,103938.95880819972,64235.13885266211,44115.355506152904,24799.56574811139,0.0,68914.92125426429,21079.63088589468,1535.4710425634064,0.0,0.8869342366705617,2.8064856540712873,0.0014959080323721466,354698.87107676157,1554536.005818697,4.38269228514763,1554536.005818697,4.38269228514763,0.85,0.09529045446642237,4.564652377983593,1.2675849204650156,1.0,0.0,4.564652377981,1.284329145130852,1.284638963902204,3.5541141422267803,19354.839683541686,1973.6443824896053,2034.6934298245008,2034.6934298245008,7.367187763990392,4.802474397009654,0.37827495405350753,4.424199442956146,3.3713198905426753,3.3713198905426753,0.9632342544407644,0.0,0.0,0.00024121748220291053,1.000195671124445,0.0002411702921406646,198.66341008311466,0.0,9.433923450913498e-06,26.735739059888854,0.005590016497141429,8.103188141240682e-05,0.0001601856007905037,0.0007311915835671031,0.09529045446591049,0.08134544784941754,0.013945006616492952,0.0952904812586104,0.08134544784985451,0.013945006616567855,0.4283021530275211,0.4283021530275211,0.0734236090123109,0.0,5.8091765051810285,6.255411366521969,3.2231550574302332,5.810080818026677,6.203693629821373,3.527224783619886,24799.56574811139,21079.63088589468,0.85,0.9183030478966152,0.7007889266170068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496067971026934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.5698699572,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.97445332098,1535.4710425634064,0.4283021530275211,0.0734236090123109,6.112851554438009,3.3713198905426753
102.0,-29.688147131382728,4.8062580050723005,34.997625465068126,24.234070779662602,5.05478305442867,-26.213809359730412,-39.760622126609064,1.58044528277636,0.8130541009484205,-4.996390667954135,40.000414157987805,48292.355584821045,14995.96703248256,14995.96703248256,63288.32261730361,87996.86597750727,87996.86597750727,14995.96703248256,102992.83300998983,102992.83300998983,102992.83300998983,127793.08193641006,103937.54322606737,64233.641156772544,44115.44674366092,24800.248926420234,0.0,68915.69567008116,21080.211587457197,1535.4931616162035,0.0,0.8869355514649375,2.8065462996886987,0.0014959080323721466,354705.88673771115,1554551.0852860236,4.3826481132960255,1554551.0852860236,4.3826481132960255,0.85,0.09529404324806484,4.564652377983593,1.2675808922247964,1.0,0.0,4.564652377983236,1.2843291320168078,1.2846388901742691,3.5541141785171746,19354.576083005904,1973.6175027155966,2034.6934298245008,2034.6934298245008,7.3701358704323425,4.8062580050723005,0.3813655424080844,4.424892462664216,3.3721407598551716,3.3721407598551716,0.963468788530049,0.0,0.0,0.0002411702921406646,1.0001944867861838,0.00024112339682614214,198.66495359706488,0.0,9.374938687809886e-06,26.568576241253215,0.0055993914358292395,8.101876095583906e-05,0.00016015153118482554,0.0007310360676605274,0.09529404324764132,0.08134573177983949,0.013948311467801837,0.09529405438958749,0.08134573178020102,0.013948311467863827,0.4283024175747584,0.4283024175747584,0.0734407988229059,0.0,5.808963857024935,6.242365078329442,3.297418232520272,5.8094447689025515,6.191169066072575,3.5956625634180455,24800.248926420234,21080.211587457197,0.85,0.9183441014697528,0.7007453834030807,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496180601035247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.402707138564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.947217661776,1535.4931616162035,0.4283024175747584,0.0734407988229059,6.112851554438009,3.3721407598551716
103.0,-29.690008436292267,4.809992175146361,34.99781456466693,24.233779089432232,5.0550048487372585,-26.215462623269516,-39.76205071723086,1.5804590357145214,0.8128128937057681,-4.995896196908443,40.00075902927933,48289.93126265811,15001.899591112797,15001.899591112797,63291.83085377091,87994.50243774314,87994.50243774314,15001.899591112797,102996.40202885594,102996.40202885594,102996.40202885594,127797.31828951152,103936.13282159247,64232.16599111179,44115.51870053409,24800.916260655573,0.0,68916.43496118966,21080.778821557236,1535.5146998302898,0.0,0.8869368177665744,2.806606900805073,0.0014959080323721466,354712.72288738785,1554565.9553213743,4.382605570691382,1554565.9553213743,4.382605570691382,0.85,0.09529760782674937,4.564652377983593,1.267576935417019,1.0,0.0,4.564652377984924,1.28432916452586,1.2846388624590064,3.5541140885551252,19354.313446619955,1973.5907212575096,2034.6934298245008,2034.6934298245008,7.37305157190524,4.809992175146361,0.38441507848221246,4.425577096664148,3.3729529389490858,3.3729529389490858,0.9637008396997387,0.0,0.0,0.00024112339682614214,1.0001932520387213,0.00024107680824146104,198.6664873100262,0.0,9.316455483524985e-06,26.402834840309808,0.005608707891312764,8.10056907080846e-05,0.00016011770611805754,0.0007308816679890694,0.09529760782637711,0.08134601383249535,0.01395159399388177,0.09529758482051288,0.0813460138328131,0.013951593993936261,0.42830267467864225,0.42830267467864225,0.07345787140737564,0.0,5.808654130923799,6.229445418320665,3.370286787007956,5.808709090614229,6.178730459713734,3.66291971338336,24800.916260655573,21080.778821557236,0.85,0.9183851557239394,0.7007026885510346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496292549327523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.23696573762,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.92014826094,1535.5146998302898,0.42830267467864225,0.07345787140737564,6.112851554438009,3.3729529389490858
104.0,-29.691858506900832,4.813677582841235,34.99800241284243,24.233486700709932,5.055229666793047,-26.217105471856506,-39.763470087759174,1.5804766317486847,0.8122924378633343,-4.995404088796322,40.00110077598071,48287.518919726754,15007.751076615199,15007.751076615199,63295.26999634195,87992.12196338885,87992.12196338885,15007.751076615199,102999.87304000405,102999.87304000405,102999.87304000405,127801.44744465372,103934.70173214098,64230.69927892973,44115.55828134583,24801.57440464967,0.0,68917.1326859955,21081.338243952217,1535.5357949023528,0.0,0.8869380833421093,2.806670859235752,0.0014959080323721466,354719.5264717429,1554580.6907378247,4.382563052563341,1554580.6907378247,4.382563052563341,0.85,0.09530114298372543,4.564652377983593,1.2675730044348166,1.0,0.0,4.564652377983928,1.284329178435793,1.2846388165340998,3.5541140500622763,19354.046958411644,1973.5635470228513,2034.6934298245008,2034.6934298245008,7.375927428000625,4.813677582841235,0.38742879963895227,4.426248783202283,3.3737565102632145,3.3737565102632145,0.9639304315037756,0.0,0.0,0.00024107680824146104,1.000192088429191,0.00024103050906958677,198.6680117865551,0.0,9.25559046733879e-06,26.23034338443813,0.005617963481780103,8.099270674578042e-05,0.00016008410149568063,0.0007307282745696253,0.09530114298334921,0.08134629145530196,0.013954851528047242,0.09530120173622324,0.0813462914556231,0.013954851528102328,0.4283029248124277,0.4283029248124277,0.07347481511274537,0.0,5.808207258204845,6.2166104047903445,3.4417310145068427,5.80769652665964,6.1662291914715865,3.7286534151335218,24801.57440464967,21081.338243952217,0.85,0.9184257604670202,0.7006605910280297,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496403786891017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.064474281746,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.893255214873,1535.5357949023528,0.4283029248124277,0.07347481511274537,6.112851554438009,3.3737565102632145
105.0,-29.69369749257365,4.81731462518581,34.998188945233416,24.233182367775612,5.055429485668312,-26.218740842435526,-39.764884498994775,1.58047283553024,0.8119000450657836,-4.994935707316409,40.00143814508067,48285.13765826921,15013.554918650882,15013.554918650882,63298.69257692009,87989.80116643259,87989.80116643259,15013.554918650882,103003.35608508348,103003.35608508348,103003.35608508348,127805.58141088177,103933.31377945004,64229.24715801152,44115.629579376124,24802.225325798303,0.0,68917.85490517443,21081.891526928557,1535.5570608838716,0.0,0.8869392441052868,2.8067303964179016,0.0014959080323721466,354726.0021213806,1554595.2375046273,4.38252405577157,1554595.2375046273,4.38252405577157,0.85,0.09530465578422606,4.564652377983593,1.2675691492808983,1.0,0.0,4.564652377982507,1.284329291754322,1.2846388704134704,3.5541137364768285,19353.78850285148,1973.537191890348,2034.6934298245008,2034.6934298245008,7.3787798685455295,4.81731462518581,0.3903973906770606,4.42691723450875,3.3745515952097453,3.3745515952097453,0.9641575986313559,0.0,0.0,0.00024103050906958677,1.0001909402781766,0.00024098449542299448,198.66952714935883,0.0,9.198164423626828e-06,26.06759797655843,0.00562716164620373,8.09797700633183e-05,0.00016005073900626847,0.0007305759864029947,0.09530465578395768,0.08134657257554209,0.013958083208415592,0.09530466793976028,0.08134657257577116,0.013958083208454902,0.42830316589224743,0.42830316589224743,0.07349161788470075,0.0,5.807689222834142,6.203906033849137,3.5119313900486304,5.806835752382199,6.1540011862943516,3.793826789079276,24802.225325798303,21081.891526928557,0.85,0.9184657976371163,0.7006186963408216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496514354669794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.90172887387,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.866525185806,1535.5570608838716,0.42830316589224743,0.07349161788470075,6.112851554438009,3.3745515952097453
106.0,-29.69552544972485,4.820904027713347,34.99837411411208,24.23289231900128,5.055637201983138,-26.220365495793423,-39.76629339214412,1.5804772480517073,0.8114252667302821,-4.994464538285894,40.00177149237411,48282.784977278134,15019.271696695614,15019.271696695614,63302.05667397375,87987.50992557414,87987.50992557414,15019.271696695614,103006.78162226974,103006.78162226974,103006.78162226974,127809.64164188114,103931.95396283868,64227.82221775983,44115.701938976505,24802.86001961139,0.0,68918.5619585879,21082.43101666968,1535.577371302364,0.0,0.8869404335775863,2.806791329992022,0.0014959080323721466,354732.51640414743,1554609.610959197,4.3824840945452745,1554609.610959197,4.3824840945452745,0.85,0.09530813252380585,4.564652377983593,1.267565384791233,1.0,0.0,4.564652377981754,1.2843293661086856,1.2846388856860023,3.5541135307166303,19353.53528660982,1973.5113710196467,2034.6934298245008,2034.6934298245008,7.381589519356277,4.820904027713347,0.3933332411839743,4.4275707865293725,3.3753382322884278,3.3753382322884278,0.964382352082408,0.0,0.0,0.00024098449542299448,1.000189797934709,0.00024093876574286514,198.67103344455833,0.0,9.141509410906977e-06,25.907037670510373,0.005636303155614637,8.096688575013152e-05,0.00016001760967286296,0.0007304247625124843,0.09530813252350108,0.08134684547087485,0.013961287052626227,0.09530812540072894,0.081346845471135,0.013961287052670853,0.4283033990978693,0.4283033990978693,0.0735082800790576,0.0,5.807086958460104,6.191331319601943,3.580805129126361,5.805889805016193,6.141950186977226,3.8573912978633302,24802.86001961139,21082.43101666968,0.85,0.9185051874995734,0.7005773713951041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496624261561477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.74116856782,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.83995555593,1535.577371302364,0.4283033990978693,0.0735082800790576,6.112851554438009,3.3753382322884278
107.0,-29.697342987058896,4.8244462922143985,34.99855792381547,24.232598568219714,5.055833915070396,-26.221981870166392,-39.76769344937054,1.5804727981779694,0.8109414955402485,-4.994007525052759,40.00210223899523,48280.44178133487,15024.928259873715,15024.928259873715,63305.37004120859,87985.25226105591,87985.25226105591,15024.928259873715,103010.18052092963,103010.18052092963,103010.18052092963,127813.67517633091,103930.61790839669,64226.39714776142,44115.8008451503,24803.494655401282,0.0,68919.29550055158,21082.97045709109,1535.59804377762,0.0,0.8869415604728215,2.806850736496321,0.0014959080323721466,354738.835061563,1554623.872375791,4.382446235710264,1554623.872375791,4.382446235710264,0.8500000000000001,0.0953115838772377,4.564652377983593,1.267561587332748,1.0,0.0,4.5646523779825925,1.2843294813074424,1.2846389421774878,3.5541132119281373,19353.286495205422,1973.4860013567757,2034.6934298245008,2034.6934298245008,7.3843695760936665,4.8244462922143985,0.3962291058760625,4.428217186338336,3.3761165597595446,3.3761165597595446,0.9646047313598699,0.0,0.0,0.00024093876574286514,1.000188718750729,0.00024089330465935086,198.67253117339317,0.0,9.085162810384673e-06,25.747351404630162,0.005645388318425022,8.095408411860746e-05,0.0001599846816242577,0.0007302744574171158,0.09531158387699491,0.08134712018255355,0.013964463694441358,0.09531154681859624,0.08134712018276077,0.013964463694476925,0.4283036254003917,0.4283036254003917,0.07352479612897383,0.0,5.806424816008757,6.178897871841116,3.6484496543923797,5.804949020593028,6.1300541244480655,3.920085500089044,24803.494655401282,21082.97045709109,0.85,0.9185434874432508,0.7005359156776126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496733510909032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.58148230194,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.813545564582,1535.59804377762,0.4283036254003917,0.07352479612897383,6.112851554438009,3.3761165597595446
108.0,-29.69914970412445,4.827942004802885,34.99874033793342,24.232294759154343,5.056026792307436,-26.223588888352335,-39.76908068927003,1.5804659765352456,0.8101769258037734,-4.993557418066818,40.0024292066954,48278.09153899092,15030.514489381647,15030.514489381647,63308.60602837257,87982.96590036627,87982.96590036627,15030.514489381647,103013.48038974791,103013.48038974791,103013.48038974791,127817.59942445575,103929.24644817642,64224.95819363528,44115.87583837905,24804.11903470783,0.0,68919.99487308688,21083.501179501654,1535.6183198377926,0.0,0.8869426659138621,2.806912992852509,0.0014959080323721466,354745.0583196517,1554637.97094682,4.382409097707502,1554637.97094682,4.382409097707502,0.85,0.09531500440902148,4.564652377983593,1.2675577810825782,1.0,0.0,4.5646523779845865,1.284329607039489,1.2846390095497744,3.55411286399103,19353.031110766326,1973.4599593914668,2034.6934298245008,2034.6934298245008,7.387115065623462,4.827942004802885,0.39908863712608156,4.428853367676804,3.3768866495968837,3.3768866495968837,0.964824757027681,0.0,0.0,0.00024089330465935086,1.0001875979352206,0.00024084812204895273,198.67402000552735,0.0,9.03186853166746e-06,25.59631541874558,0.005654420186956689,8.094140152968833e-05,0.00015995190312966253,0.0007301248349838153,0.09531500440879768,0.08134739202222284,0.013967612386574848,0.0953150381614659,0.08134739202241384,0.013967612386607643,0.4283038463674585,0.4283038463674585,0.07354116660685904,0.0,5.80565713868134,6.166549298628979,3.7148810970169848,5.8037343438705875,6.11803145284199,3.9816448667414193,24804.11903470783,21083.501179501654,0.85,0.9185811192376402,0.7004947058962046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496842139064587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.43044631606,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.787283385,1535.6183198377926,0.4283038463674585,0.07354116660685904,6.112851554438009,3.3768866495968837
109.0,-29.700945109270055,4.831391647368937,34.998921313951506,24.231987597327702,5.056206105462659,-26.225187080695854,-39.77047026911748,1.5804480768883653,0.8094744183497937,-4.993121836499005,40.00275214484821,48275.808147591335,15036.042892073783,15036.042892073783,63311.85103966512,87980.72665851451,87980.72665851451,15036.042892073783,103016.7695505883,103016.7695505883,103016.7695505883,127821.50447938908,103927.91070844297,64223.57453448401,44115.92908217662,24804.73492880078,0.0,68920.6640109774,21084.024689480662,1535.638485325565,0.0,0.8869437120715473,2.8069727552683084,0.0014959080323721466,354751.0808283357,1554651.8958620226,4.382373951425167,1554651.8958620226,4.382373951425167,0.85,0.09531839763053153,4.564652377983593,1.2675541072571654,1.0,0.0,4.564652377983164,1.284329783984979,1.2846391285054983,3.5541123743315595,19352.782377964915,1973.434595704437,2034.6934298245008,2034.6934298245008,7.389832134746066,4.831391647368937,0.4019087496163225,4.429482897752615,3.3776486000481016,3.3776486000481016,0.9650424571566004,0.0,0.0,0.00024084812204895273,1.0001864260153968,0.00024080323006227757,198.67549953545418,0.0,8.976610842140758e-06,25.439715126626908,0.00566339679779883,8.092869938960813e-05,0.0001599194226593446,0.0007299765729277405,0.0953183976303592,0.08134766382931687,0.013970733801042327,0.0953184316455812,0.08134766382946394,0.013970733801067583,0.42830405992625165,0.42830405992625165,0.07355739212978936,0.0,5.804823217295109,6.154317022765213,3.7801840382368823,5.802596254848822,6.106236019221228,4.04240045433346,24804.73492880078,21084.024689480662,0.85,0.9186192841900227,0.700454774200988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496950122067334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.273846023934,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.761177386883,1535.638485325565,0.42830405992625165,0.07355739212978936,6.112851554438009,3.3776486000481016
110.0,-29.70273046943745,4.834795673806716,34.999100765626906,24.231667338777356,5.056367839399827,-26.226777988849406,-39.771851152740396,1.58041535881196,0.8087352092939568,-4.992702472924725,40.003069694670316,48273.533067461576,15041.516827466548,15041.516827466548,63315.049894928125,87978.50772792712,87978.50772792712,15041.516827466548,103020.02455539367,103020.02455539367,103020.02455539367,127825.3594346646,103926.5826215804,64222.18694093961,44115.99520071199,24805.334879270922,0.0,68921.3300799829,21084.534647380282,1535.658148097432,0.0,0.8869446952586241,2.8070311111872512,0.0014959080323721466,354756.87917697197,1554665.588527294,4.38234092072882,1554665.588527294,4.38234092072882,0.85,0.09532176329739939,4.564652377983593,1.2675504960725084,1.0,0.0,4.5646523779857056,1.2843300296048785,1.2846393165254297,3.5541116946303113,19352.535070231555,1973.4093773339068,2034.6934298245008,2034.6934298245008,7.392522434578229,4.834795673806716,0.40468898761298533,4.430106686193731,3.378402478896865,3.378402478896865,0.96525785111339,0.0,0.0,0.00024080323006227757,1.00018538561324,0.00024075859688215176,198.67697080687068,0.0,8.918937877825764e-06,25.276269945758216,0.005672315735676656,8.091607856709297e-05,0.0001598871514951846,0.0007298292662815173,0.09532176329727395,0.08134793462316271,0.01397382867411123,0.09532173945632436,0.08134793462326977,0.01397382867412962,0.42830426638141617,0.42830426638141617,0.07357347751396563,0.0,5.8039327802652,6.142198693185833,3.8444379130012294,5.801437682218705,6.094541872012826,4.102422088938567,24805.334879270922,21084.534647380282,0.85,0.9186568196152234,0.7004149950594446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497057430504343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.11040084307,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.73523778033,1535.658148097432,0.42830426638141617,0.07357347751396563,6.112851554438009,3.378402478896865
111.0,-29.70450523867279,4.838154787330509,34.999278691643234,24.23136094529184,5.056540012825276,-26.22835831967367,-39.77322281626982,1.5803930938260549,0.8078604747881286,-4.992279034931929,40.003384157488355,48271.26677153736,15046.906377144856,15046.906377144856,63318.17314868222,87976.30486864828,87976.30486864828,15046.906377144856,103023.21124579314,103023.21124579314,103023.21124579314,127829.1353768556,103925.27055110727,64220.807901358334,44116.06961083215,24805.924131062467,0.0,68921.99374189462,21085.035511403097,1535.6771436414522,0.0,0.8869457103177326,2.807091704401716,0.0014959080323721466,354762.7339361934,1554679.148171578,4.38230681932674,1554679.148171578,4.38230681932674,0.85,0.09532509543859362,4.564652377983593,1.2675468925805764,1.0,0.0,4.564652377983995,1.2843302258237224,1.2846394554647995,3.5541111516362482,19352.290744966493,1973.3844630905044,2034.6934298245008,2034.6934298245008,7.395171260980925,4.838154787330509,0.4074389346586589,4.43071585267185,3.3791483462845435,3.3791483462845435,0.9654709560812982,0.0,0.0,0.00024075859688215176,1.0001842884701433,0.00024071423602385324,198.6784333695387,0.0,8.867585024872315e-06,25.13073596048814,0.005681183320701528,8.090354381448431e-05,0.00015985505306766745,0.0007296827481180217,0.09532509543843959,0.08134819802965479,0.013976897408784807,0.09532508530871368,0.08134819802978623,0.013976897408807391,0.4283044659115685,0.4283044659115685,0.07358943067906784,0.0,5.8029613250217835,6.130185418758856,3.9075284207956997,5.800139509720054,6.08295644258493,4.160860524444047,24805.924131062467,21085.035511403097,0.85,0.9186932894861094,0.700375368598709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497164140071654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.9648668578,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.709439561333,1535.6771436414522,0.4283044659115685,0.07358943067906784,6.112851554438009,3.3791483462845435
112.0,-29.70626886222944,4.841469482733404,34.99945512750158,24.23105032593014,5.056704669665306,-26.229929369583246,-39.77458920618517,1.5803651770189437,0.8068978450241957,-4.9918672675180975,40.00369660311214,48269.03063469151,15052.236551652546,15052.236551652546,63321.267186344056,87974.11698715306,87974.11698715306,15052.236551652546,103026.3535388056,103026.3535388056,103026.3535388056,127832.86951157276,103923.96491055391,64219.45029493061,44116.12735069256,24806.51597276715,0.0,68922.6433234597,21085.538576852075,1535.6965950257645,0.0,0.886946673330582,2.807152085523318,0.0014959080323721466,354768.4274022887,1554692.620922921,4.382274466492988,1554692.620922921,4.382274466492988,0.85,0.0953284040836693,4.564652377983593,1.2675432923855263,1.0,0.0,4.564652377984709,1.284330447902042,1.2846396206196222,3.5541105370817667,19352.047617039447,1973.3596709416006,2034.6934298245008,2034.6934298245008,7.397790905999461,4.841469482733404,0.4101518869821055,4.431317595751299,3.3798863383205653,3.3798863383205653,0.965681810948733,0.0,0.0,0.00024071423602385324,1.000183133670112,0.0002406701612139437,198.67988676595235,0.0,8.813545829679207e-06,24.977588881310872,0.005689996866531207,8.089105903872438e-05,0.00015982317698512885,0.000729537244882061,0.09532840408355633,0.08134846280981586,0.013979941273740467,0.09532844671934242,0.08134846280991227,0.013979941273757034,0.4283046581961706,0.4283046581961706,0.07360525032723114,0.0,5.8019158144452945,6.118275758779873,3.969510872183889,5.7987651125422985,6.07143845155565,4.218383123217734,24806.51597276715,21085.538576852075,0.85,0.9187295224469566,0.7003363235527826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449727021811212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.81171977862,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.683794002005,1535.6965950257645,0.4283046581961706,0.07360525032723114,6.112851554438009,3.3798863383205653
113.0,-29.70802277487255,4.844740198612779,34.99963001758142,24.23073153421285,5.0568534042694475,-26.231493270335086,-39.77594312801955,1.5803238997318485,0.8059604525775512,-4.991471083595214,40.00400444827826,48266.78348109963,15057.514094474864,15057.514094474864,63324.29757557449,87971.96476324338,87971.96476324338,15057.514094474864,103029.47885771823,103029.47885771823,103029.47885771823,127836.57511473502,103922.68318225302,64218.07039327504,44116.23643219776,24807.096257016783,0.0,68923.33268921454,21086.031818464264,1535.7157823370692,0.0,0.8869475737517055,2.807210328395817,0.0014959080323721466,354773.9054647271,1554705.8953874162,4.382244216498585,1554705.8953874162,4.382244216498585,0.85,0.09533168754140747,4.564652377983593,1.267539685047232,1.0,0.0,4.564652377982815,1.2843307318485622,1.284639848024916,3.554109751320518,19351.808941897165,1973.3353328503786,2034.6934298245008,2034.6934298245008,7.400384683885094,4.844740198612779,0.4128263868345554,4.431913811778224,3.3806165294126562,3.3806165294126562,0.9658904369750446,0.0,0.0,0.0002406701612139437,1.0001821278232694,0.00024062633646306238,198.6813321781662,0.0,8.756778242056321e-06,24.816709537987613,0.005698753644773263,8.087868994117157e-05,0.00015979147127277214,0.0007293925193267562,0.09533168754134454,0.08134872726287329,0.013982960278471245,0.09533171245466357,0.081348727262927,0.01398296027848047,0.428304842961426,0.428304842961426,0.0736209380000932,0.0,5.800820670362214,6.106485069121561,4.030461957498574,5.79743153617278,6.060093292318584,4.275174285316609,24807.096257016783,21086.031818464264,0.85,0.9187643009242323,0.7002967151739696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449737563144135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.6508404353,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.658312568798,1535.7157823370692,0.428304842961426,0.0736209380000932,6.112851554438009,3.3806165294126562
114.0,-29.709765724512344,4.847967487571495,34.99980332131284,24.230413161590718,5.056998264087459,-26.233047690388236,-39.7772993548773,1.5802802299632375,0.8049483087765452,-4.991080952523731,40.00430802015998,48264.60105776197,15062.725324954066,15062.725324954066,63327.32638271603,87969.8322954688,87969.8322954688,15062.725324954066,103032.55762042287,103032.55762042287,103032.55762042287,127840.22051938948,103921.41441634191,64216.74802398958,44116.295991502586,24807.662898966606,0.0,68923.95889046919,21086.513464121614,1535.7343658110724,0.0,0.8869484588517145,2.807268841189887,0.0014959080323721466,354779.29989883915,1554718.9856692655,4.382214481263631,1554718.9856692655,4.382214481263631,0.85,0.09533494221985464,4.564652377983593,1.267536204089411,1.0,0.0,4.5646523779853885,1.284331026463566,1.2846400864224108,3.5541089360368914,19351.57268052716,1973.3112408954291,2034.6934298245008,2034.6934298245008,7.4029458709429665,4.847967487571495,0.41546708130945476,4.43250040626204,3.3813389778408234,3.3813389778408234,0.9660968508116639,0.0,0.0,0.00024062633646306238,1.0001809919015228,0.00024058279292589707,198.68276857399798,0.0,8.707159887479214e-06,24.676091121116094,0.005707460804660743,8.086630153838226e-05,0.00015976003492468012,0.0007292490233256829,0.09533494221979526,0.08134898751144089,0.013985954708354368,0.09533494828071318,0.08134898751149154,0.013985954708363094,0.4283050209889636,0.4283050209889636,0.07363649884480672,0.0,5.799668348256716,6.0948083546323915,4.090359537892027,5.796029261300248,6.048860548908465,4.330841201791145,24807.662898966606,21086.513464121614,0.85,0.9187998977736164,0.7002586884839547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497480465790624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.51022201843,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.632966890105,1535.7343658110724,0.4283050209889636,0.07363649884480672,6.112851554438009,3.3813389778408234
115.0,-29.71149858317389,4.851151732406923,34.99997498766741,24.230082041490846,5.057122949281502,-26.234595044586037,-39.778646850585915,1.5802194106935308,0.8039658820154045,-4.990709733070626,40.00460693297433,48262.42733191726,15067.890619748585,15067.890619748585,63330.31795166584,87967.73393279627,87967.73393279627,15067.890619748585,103035.62455254485,103035.62455254485,103035.62455254485,127843.84366805782,103920.16588408382,64215.42076506792,44116.38346557323,24808.219115512973,0.0,68924.6025810862,21086.986248186025,1535.7528264847012,0.0,0.886949264654988,2.8073247704454163,0.0014959080323721466,354784.43289731717,1554731.875129493,4.382187410064489,1554731.875129493,4.382187410064489,0.85,0.0953381750449701,4.564652377983593,1.2675328187411656,1.0,0.0,4.564652377984041,1.2843314006700792,1.2846404047917293,3.5541079005014273,19351.34018693696,1973.287533147095,2034.6934298245008,2034.6934298245008,7.405484481781731,4.851151732406923,0.41806847047706874,4.433083261929855,3.3820537770077244,3.3820537770077244,0.9663010791450641,0.0,0.0,0.00024058279292589707,1.0001799464955112,0.00024053950868427733,198.68419667176897,0.0,8.651350517508203e-06,24.517927366618245,0.005716112155178251,8.085399462719568e-05,0.00015972879829870138,0.0007291064389866288,0.09533817504496672,0.08134924913871593,0.013988925906250798,0.09533808027598396,0.0813492491387188,0.013988925906251297,0.42830519268036077,0.42830519268036077,0.07365193494842641,0.0,5.798484899346249,6.08325936711384,4.149300609190448,5.794675615086021,6.03778570697807,4.385916050708602,24808.219115512973,21086.986248186025,0.85,0.918834720550779,0.7002206109950221,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497584646294883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.35205826393,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.60778237316,1535.7528264847012,0.42830519268036077,0.07365193494842641,6.112851554438009,3.3820537770077244
116.0,-29.713221399882407,4.854293632888502,35.00014502501493,24.22975388998168,5.057260947775368,-26.236132028003144,-39.77998138926921,1.580171575895883,0.8025826403310816,-4.9903318519088415,40.004902814863705,48260.24204357021,15072.971942210715,15072.971942210715,63333.21398578092,87965.58814659032,87965.58814659032,15072.971942210715,103038.56008880104,103038.56008880104,103038.56008880104,127847.32393633964,103918.87144450922,64214.08347738003,44116.431074587985,24808.7638475386,0.0,68925.19492212658,21087.44927040781,1535.770507881192,0.0,0.8869501152826212,2.8073866886716745,0.0014959080323721466,354789.6580697388,1554744.6339723303,4.382158833014021,1554744.6339723303,4.382158833014021,0.85,0.09534137607692826,4.564652377983593,1.2675293169030923,1.0,0.0,4.564652377983478,1.2843317136406212,1.284640662243352,3.5541070344237125,19351.099144783624,1973.2629536879185,2034.6934298245008,2034.6934298245008,7.407981822357784,4.854293632888502,0.4206424925906269,4.433651140297875,3.382760970012364,3.382760970012364,0.9665031342892468,0.0,0.0,0.00024053950868427733,1.0001789061375999,0.000240496482387507,198.6856165115686,0.0,8.599894774765317e-06,24.37210179168491,0.005724712049953016,8.084180776128808e-05,0.00015969770092298923,0.0007289644902766354,0.09534137607689025,0.08134950258734615,0.013991873489544095,0.09534137215379702,0.08134950258737858,0.013991873489549684,0.4283053592671388,0.4283053592671388,0.07366725316267286,0.0,5.79718515197635,6.07176380244249,4.207137485809881,5.792914492239902,6.026516521776443,4.439343287938698,24808.7638475386,21087.44927040781,0.85,0.9188688411739188,0.7001828881020336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449768822505143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.20623268899,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.582741913824,1535.770507881192,0.4283053592671388,0.07366725316267286,6.112851554438009,3.382760970012364
117.0,-29.7149342079593,4.8573935854706605,35.00031346319832,24.229427868872904,5.05738453189752,-26.237661443835318,-39.78131851237265,1.5801117677734762,0.8013887691919308,-4.989970581782253,40.00519630804687,48258.11809473435,15078.00569014084,15078.00569014084,63336.12378487519,87963.51823190087,87963.51823190087,15078.00569014084,103041.52392204171,103041.52392204171,103041.52392204171,127850.83486018854,103917.64168412816,64212.79634929498,44116.49481648131,24809.31093814682,0.0,68925.80575462813,21087.914297424795,1535.788752476008,0.0,0.8869508900973979,2.807444214290604,0.0014959080323721466,354794.65360862954,1554757.2898889775,4.382132802948082,1554757.2898889775,4.382132802948082,0.8499999999999999,0.09534455767960374,4.564652377983593,1.2675259617762644,1.0,0.0,4.564652377985549,1.2843320820527588,1.2846409754811818,3.554106014924014,19350.870146770776,1973.2396023892743,2034.6934298245008,2034.6934298245008,7.410455781263013,4.8573935854706605,0.42317900947251275,4.434214575998148,3.383460696211652,3.383460696211652,0.9667030560604719,0.0,0.0,0.000240496482387507,1.000177869197379,0.0002404537130785549,198.6870281205477,0.0,8.548706300020001e-06,24.227033654256683,0.005733260756253036,8.082959899772967e-05,0.00015966688338977733,0.000728823818950376,0.09534455767962026,0.08134975897855795,0.013994798701062306,0.09534454172213938,0.08134975897854387,0.013994798701059885,0.4283055173118826,0.4283055173118826,0.07368244937165773,0.0,5.795842475430163,6.060390824735862,4.2639676743407335,5.791359350974176,6.015601594667089,4.492110728213561,24809.31093814682,21087.914297424795,0.85,0.9189029143938936,0.7001458679573577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497791204966108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.06116455157,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.557844866322,1535.788752476008,0.4283055173118826,0.07368244937165773,6.112851554438009,3.383460696211652
118.0,-29.71663708171143,4.86045210682058,35.00048026811738,24.229102406557672,5.057503315758725,-26.239182397280207,-39.78264295784754,1.5800486313276683,0.800150906983788,-4.989615950149788,40.00548560962649,48255.98336963369,15082.97743800966,15082.97743800966,63338.96080764335,87961.47307834648,87961.47307834648,15082.97743800966,103044.45051635614,103044.45051635614,103044.45051635614,127854.29560915871,103916.42993891909,64211.491724651205,44116.5980158532,24809.845092802567,0.0,68926.44310865576,21088.36832888218,1535.8064479590937,0.0,0.8869516463210823,2.8075015417668796,0.0014959080323721466,354799.5574060281,1554769.765132873,4.382107397483629,1554769.765132873,4.382107397483629,0.85,0.09534771216564057,4.564652377983593,1.2675226143421607,1.0,0.0,4.564652377983308,1.2843324654941306,1.284641304081903,3.5541049538348317,19350.644503426567,1973.2165931716304,2034.6934298245008,2034.6934298245008,7.412899268717164,4.86045210682058,0.42568283701040865,4.434769269810172,3.3841530046287507,3.3841530046287507,0.9669008584653573,0.0,0.0,0.0002404537130785549,1.0001768399319428,0.00024041119877852462,198.688431559639,0.0,8.4977068904644e-06,24.08250132757611,0.0057417584631435006,8.081750766905315e-05,0.00015963620540950175,0.0007286837846347594,0.09534771216566412,0.08135001148877993,0.013997700676884196,0.09534766852389229,0.08135001148875984,0.013997700676880736,0.4283056682962317,0.4283056682962317,0.07369752546194037,0.0,5.794454099032237,6.049139106466384,4.3197801104080895,5.7897668571336,6.00482187520231,4.543834922457904,24809.845092802567,21088.36832888218,0.85,0.9189355775663007,0.7001084227364363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449789358800636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.916632224886,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.533090897852,1535.8064479590937,0.4283056682962317,0.07369752546194037,6.112851554438009,3.3841530046287507
119.0,-29.718330136082113,4.863469783499138,35.000645474362784,24.22877593142914,5.0576273825039495,-26.240693983527084,-39.78395835785193,1.5799912299488954,0.7986216549822984,-4.989261830796855,40.00577265228383,48253.85446717335,15087.878798573169,15087.878798573169,63341.733265746516,87959.39908465742,87959.39908465742,15087.878798573169,103047.27788323059,103047.27788323059,103047.27788323059,127857.65343068905,103915.18728630572,64210.190894176885,44116.662657920926,24810.375547458458,0.0,68927.03820537939,21088.81921533969,1535.823977828155,0.0,0.8869524081058733,2.807562601535804,0.0014959080323721466,354804.4541727698,1554782.143042441,4.38208180522263,1554782.143042441,4.38208180522263,0.85,0.09535083948016218,4.564652377983593,1.267519266908057,1.0,0.0,4.564652377984411,1.2843328215984784,1.2846416056665282,3.554103968395384,19350.413104705727,1973.1929970689,2034.6934298245008,2034.6934298245008,7.415308162603421,4.863469783499138,0.4281571309349257,4.435312652564212,3.384837981211761,3.384837981211761,0.9670965660605031,0.0,0.0,0.00024041119877852462,1.0001758225623945,0.00024036893649618981,198.68982692327162,0.0,8.44709959187249e-06,23.939080243366636,0.0057502055627353735,8.080550057462259e-05,0.00015960569820390203,0.000728544529846173,0.09535083948017342,0.08135026007765163,0.01400057940252179,0.0953509124482381,0.08135026007764204,0.014000579402520145,0.4283058134066858,0.4283058134066858,0.07371248160040413,0.0,5.792968584408186,6.037957612003254,4.374521037771558,5.787883485779162,5.993920110426529,4.5942839444332435,24810.375547458458,21088.81921533969,0.85,0.9189678668189609,0.7000714918780216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497995378589825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.77321114068,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.508478853419,1535.823977828155,0.4283058134066858,0.07371248160040413,6.112851554438009,3.384837981211761
