time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
120.0,-29.720013374323468,4.866446892501719,35.0008090412641,24.22843782640996,5.057724454483168,-26.24219943347264,-39.78527274504302,1.5799105136324108,0.7973061006033504,-4.988932124874878,40.00605531293676,48251.76916648289,15092.7469196903,15092.7469196903,63344.516086173186,87957.39547481175,87957.39547481175,15092.7469196903,103050.14239450205,103050.14239450205,103050.14239450205,127861.04199218794,103913.99814137917,64208.91679192637,44116.75705494755,24810.899597685886,0.0,68927.65665263344,21089.264658033004,1535.8417465829648,0.0,0.8869530616276653,2.807618044801186,0.0014959080323721466,354809.013397967,1554794.3320631385,4.382059850095249,1554794.3320631385,4.382059850095249,0.85,0.09535394828358473,4.564652377983593,1.2675159799167885,1.0,0.0,4.564652377984061,1.2843332861776247,1.2846420160756886,3.5541026827769193,19350.191669839744,1973.1704169966038,2034.6934298245008,2034.6934298245008,7.417700720148339,4.866446892501719,0.43059138121761187,4.435855511284107,3.3855157338544934,3.3855157338544934,0.9672902096727124,0.0,0.0,0.00024036893649618981,1.000174805489352,0.00024032692603028063,198.6912142138268,0.0,8.397085562484802e-06,23.79734048408193,0.005758602648297858,8.07935043724258e-05,0.00015957543212376403,0.0007284063757114988,0.09535394828366488,0.08135051269337037,0.014003435590294508,0.09535396886672494,0.081350512693302,0.014003435590282737,0.4283059505771226,0.4283059505771226,0.07372731398084212,0.0,5.791462136357666,6.026905924528876,4.428362486035724,5.7862382254782005,5.98334032550855,4.64447747215155,24810.899597685886,21089.264658033004,0.85,0.918999994521837,0.7000349570804594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449809658356365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.63147138139,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.48400676147,1535.8417465829648,0.4283059505771226,0.07372731398084212,6.112851554438009,3.3855157338544934
121.0,-29.72168685050272,4.869383990731086,35.000970909296896,24.22809958169239,5.057821151485985,-26.243696133510134,-39.78658199831841,1.5798304344934788,0.795844805889601,-4.988604333095078,40.00633296105958,48249.70761848567,15097.548212476035,15097.548212476035,63347.2558309617,87955.39311079627,87955.39311079627,15097.548212476035,103052.9413232723,103052.9413232723,103052.9413232723,127864.34508674705,103912.80560571485,64207.66182484804,44116.826423185346,24811.40376347476,0.0,68928.2301866601,21089.693198953544,1535.8584571186852,0.0,0.8869537235472241,2.8076751628223935,0.0014959080323721466,354813.54619968095,1554806.3050015513,4.382037612866511,1554806.3050015513,4.382037612866511,0.85,0.09535702686805199,4.564652377983593,1.2675127709517255,1.0,0.0,4.56465237798159,1.2843337472585088,1.2846424233091398,3.5541014068400294,19349.96960357254,1973.1477725393015,2034.6934298245008,2034.6934298245008,7.420060433270406,4.869383990731086,0.4329960312956427,4.436387959435443,3.38618627804277,3.38618627804277,0.9674817937265058,0.0,0.0,0.00024032692603028063,1.0001737939907767,0.00024028516591237227,198.6925934755693,0.0,8.347110481184163e-06,23.65571110367592,0.005766949758779042,8.078155666336369e-05,0.00015954536936691694,0.000728269149676968,0.09535702686811727,0.08135075832137839,0.014006268546738877,0.09535701741400338,0.0813507583213227,0.014006268546729287,0.4283060818161733,0.4283060818161733,0.07374202928041239,0.0,5.789901466551271,6.015956232015981,4.481239730495815,5.784449138984655,5.972794725940162,4.693490052309187,24811.40376347476,21089.693198953544,0.85,0.9190320955494589,0.699999223653701,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498197203098828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.489842000985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.459674884165,1535.8584571186852,0.4283060818161733,0.07374202928041239,6.112851554438009,3.38618627804277
122.0,-29.72335084742944,4.872281546177359,35.00113109711141,24.227756761852675,5.057912530936013,-26.245184832582062,-39.78788241567088,1.579746516088422,0.7942598614748704,-4.988284880280986,40.00660775473084,48247.65116730392,15102.293346447188,15102.293346447188,63349.94451375111,87953.39416393972,87953.39416393972,15102.293346447188,103055.68751038691,103055.68751038691,103055.68751038691,127867.59153665765,103911.6097119311,64206.40527235919,44116.89382174657,24811.90402627074,0.0,68928.7978480173,21090.118422330128,1535.8751741435726,0.0,0.8869543533961775,2.8077329214442592,0.0014959080323721466,354817.96373143385,1554818.1549169018,4.382016453072717,1554818.1549169018,4.382016453072717,0.85,0.09536008232957985,4.564652377983593,1.2675095817679543,1.0,0.0,4.564652377984474,1.2843342257710844,1.2846428482999799,3.554100082665851,19349.746911978084,1973.1250643163653,2034.6934298245008,2034.6934298245008,7.422392545765389,4.872281546177359,0.4353685364814135,4.436913009695946,3.386849714162799,3.386849714162799,0.9676713469036569,0.0,0.0,0.00024028516591237227,1.000172811825109,0.0002402436489689231,198.69396494129822,0.0,8.297426131058132e-06,23.514905655418747,0.0057752471849101,8.076969120411658e-05,0.0001595154747082557,0.0007281326909522209,0.09536008232966277,0.08135100288404642,0.014009079445616345,0.09536008471976022,0.08135100288397569,0.014009079445604158,0.42830620713001777,0.42830620713001777,0.07375662831455654,0.0,5.788276783411675,6.005094824038679,4.533165633145586,5.782544741755828,5.962270194585074,4.741590750985381,24811.90402627074,21090.118422330128,0.85,0.9190635335528825,0.6999636244010272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449829724040415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.34903655273,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.435482465564,1535.8751741435726,0.42830620713001777,0.07375662831455654,6.112851554438009,3.386849714162799
123.0,-29.725005243115326,4.875139985979942,35.00128958998233,24.22741010030734,5.057993898484413,-26.24666589041261,-39.78918161066247,1.5796545457817306,0.7926705231435562,-4.987976485442461,40.006878759059475,48245.63623873758,15106.987223690096,15106.987223690096,63352.62346242767,87951.42358209853,87951.42358209853,15106.987223690096,103058.41080578863,103058.41080578863,103058.41080578863,127870.80659005928,103910.43319752124,64205.18121885036,44116.94664296765,24812.39578427065,0.0,68929.3424272383,21090.536416630053,1535.8916987728928,0.0,0.8869549407351053,2.8077894531279037,0.0014959080323721466,354822.2283896605,1554829.8414914482,4.381996721422868,1554829.8414914482,4.381996721422868,0.85,0.09536311469037999,4.564652377983593,1.2675064299488445,1.0,0.0,4.564652377984362,1.2843347414238608,1.2846433107522377,3.5540986557157606,19349.527829085113,1973.1027240785706,2034.6934298245008,2034.6934298245008,7.424699466883875,4.875139985979942,0.43770797393495897,4.437432012044983,3.3875061167069767,3.3875061167069767,0.9678588904877076,0.0,0.0,0.0002402436489689231,1.0001718169500198,0.00024020237812892548,198.69532851018522,0.0,8.249166106159123e-06,23.378136744854956,0.005783496351016259,8.075783850697047e-05,0.00015948581046195263,0.0007279972839797926,0.09536311469048471,0.08135124625129,0.0140118684391947,0.0953630938846789,0.08135124625120067,0.014011868439179311,0.4283063257598307,0.4283063257598307,0.0737711118731196,0.0,5.786603225186468,5.994333374198334,4.584175373873165,5.7806470085860155,5.951887069298834,4.788911090608565,24812.39578427065,21090.536416630053,0.85,0.9190951375940166,0.6999288625111373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498396712362778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.212267642164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.411424165448,1535.8916987728928,0.4283063257598307,0.0737711118731196,6.112851554438009,3.3875061167069767
124.0,-29.726650877012478,4.877959799390866,35.00144638095157,24.227069096546643,5.058072067524708,-26.248139381045277,-39.790468267723895,1.5795605715572596,0.7911089208906787,-4.987673747472174,40.007146170847186,48243.60540339733,15111.622390689101,15111.622390689101,63355.22779408643,87949.49346817791,87949.49346817791,15111.622390689101,103061.11585886701,103061.11585886701,103061.11585886701,127873.99371742456,103909.29167726464,64203.93605786726,44117.061799330426,24812.877858557546,0.0,68929.93965788797,21090.946179773913,1535.9078410078255,0.0,0.8869555123094375,2.8078449677313064,0.0014959080323721466,354826.4148606392,1554841.373209199,4.381977519401635,1554841.373209199,4.381977519401635,0.85,0.09536612172887235,4.564652377983593,1.2675032687885688,1.0,0.0,4.5646523779833466,1.2843352659371094,1.2846437823831491,3.554097204247533,19349.315262576696,1973.0810483270736,2034.6934298245008,2034.6934298245008,7.426977533412753,4.877959799390866,0.44001709754375007,4.437942701847116,3.388155548624385,3.388155548624385,0.9680444424641099,0.0,0.0,0.00024020237812892548,1.0001709092257662,0.000240161332341556,198.69668487384155,0.0,8.200323111217193e-06,23.239715697189524,0.005791696674127477,8.074610177942435e-05,0.00015945627634950113,0.0007278624710231592,0.09536612172898307,0.08135148618717672,0.014014635541806353,0.09536604311228074,0.08135148618708227,0.014014635541790083,0.42830643786560674,0.42830643786560674,0.0737854820879963,0.0,5.784895124979641,5.983691629831242,4.634252113387731,5.778782668362851,5.941713042202707,4.835241261113538,24812.877858557546,21090.946179773913,0.85,0.9191249565650301,0.6998933357963065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498495611660027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.0738465945,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.387502743626,1535.9078410078255,0.42830643786560674,0.0737854820879963,6.112851554438009,3.388155548624385
125.0,-29.728287068255085,4.8807415421018705,35.00160151798751,24.226732178963744,5.058156192960141,-26.24960377636167,-39.791749755945034,1.5794729010670192,0.7893501600416357,-4.987370845576817,40.00741157610899,48241.596558530386,15116.190874679436,15116.190874679436,63357.78743320982,87947.55508859851,87947.55508859851,15116.190874679436,103063.74596327795,103063.74596327795,103063.74596327795,127877.10337718859,103908.14030424492,64202.71108136457,44117.14358097817,24813.35741391063,0.0,68930.5009948888,21091.353801824036,1535.9238726733315,0.0,0.8869560919717573,2.807903068074078,0.0014959080323721466,354830.6036372817,1554852.8184625525,4.381958045681902,1554852.8184625525,4.381958045681902,0.85,0.09536910303136975,4.564652377983593,1.267500182357617,1.0,0.0,4.564652377983334,1.2843357605167711,1.284644224362299,3.5540958356146204,19349.100861350555,1973.0591854864358,2034.6934298245008,2034.6934298245008,7.429222826941189,4.8807415421018705,0.4422989039666625,4.438442638135208,3.3887980923133134,3.3887980923133134,0.9682280263752324,0.0,0.0,0.000240161332341556,1.0001699307461172,0.00024012052848099315,198.69803347081483,0.0,8.155661878355532e-06,23.113145763259578,0.005799852336005832,8.07344137687364e-05,0.0001594269185728196,0.0007277284629780175,0.09536910303146681,0.08135172236618003,0.01401738066528678,0.09536907421077506,0.08135172236609724,0.014017380665272517,0.4283065448399855,0.4283065448399855,0.07379973903234413,0.0,5.783117648196196,5.973138662827125,4.683338508843065,5.7767210056184695,5.9315153323732375,4.8803625521345,24813.35741391063,21091.353801824036,0.85,0.9191546052727486,0.6998584931525088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498593988456705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.94727666057,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.363701703118,1535.9238726733315,0.4283065448399855,0.07379973903234413,6.112851554438009,3.3887980923133134
126.0,-29.729913405549453,4.883485411014848,35.00175495121036,24.226368613913678,5.058208404430231,-26.251062493330412,-39.79302649442104,1.5793574922113338,0.7876397323725541,-4.987095612414555,40.00767222059514,48239.614043330526,15120.735730442639,15120.735730442639,63360.34977377317,87945.64085264892,87945.64085264892,15120.735730442639,103066.37658309157,103066.37658309157,103066.37658309157,127880.20625450801,103906.99392376619,64201.49315185974,44117.22307989606,24813.82967141645,0.0,68931.05275131251,21091.75522070398,1535.9401612891845,0.0,0.8869565481998655,2.807957324099814,0.0014959080323721466,354834.40982156666,1554864.0584756788,4.38194271873904,1554864.0584756788,4.38194271873904,0.85,0.09537206864123547,4.564652377983593,1.2674970975751059,1.0,0.0,4.564652377983254,1.2843363842718523,1.284644795858579,3.554094109520613,19348.887389803054,1973.0374174466363,2034.6934298245008,2034.6934298245008,7.431456507797763,4.883485411014848,0.4445410767206335,4.438944334294215,3.389433851030118,3.389433851030118,0.9684096717228908,0.0,0.0,0.00024012052848099315,1.0001689095077142,0.00024007997669031836,198.69937396182067,0.0,8.107646851853216e-06,22.977071178152016,0.0058079599828576856,8.0722770634133e-05,0.00015939775784686017,0.0007275953544009231,0.09537206864139032,0.08135196399156766,0.014020104649822665,0.09537197746494457,0.08135196399143557,0.014020104649799903,0.4283066460005768,0.4283066460005768,0.07381387866388893,0.0,5.781310539460549,5.962685959138639,4.731637391117033,5.774735344787132,5.921410180928774,4.925455895476773,24813.82967141645,21091.75522070398,0.85,0.9191844204434659,0.6998241303142145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498691802029233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.81120207546,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.340034975989,1535.9401612891845,0.4283066460005768,0.07381387866388893,6.112851554438009,3.389433851030118
127.0,-29.73153055134734,4.886192138209331,35.00190668489611,24.226022406388097,5.058282808816966,-26.25251071696474,-39.79429404772816,1.579262974434516,0.7856351804261408,-4.9868053992244095,40.00792958203712,48237.6334869971,15125.192736661951,15125.192736661951,63362.82622365905,87943.70443942306,87943.70443942306,15125.192736661951,103068.89717608501,103068.89717608501,103068.89717608501,127883.1824078472,103905.83134631615,64200.283377244625,44117.27552119058,24814.285231762184,0.0,68931.56075295276,21092.142446997856,1535.9551849489726,0.0,0.8869570924516088,2.8080171505063687,0.0014959080323721466,354838.4231985378,1554875.1569713103,4.381924434663978,1554875.1569713103,4.381924434663978,0.85,0.09537499909515214,4.564652377983593,1.2674940331233668,1.0,0.0,4.564652377983359,1.2843369098430386,1.2846452694710992,3.5540926551285112,19348.670902160466,1973.0153418507305,2034.6934298245008,2034.6934298245008,7.43364701284092,4.886192138209331,0.4467631902976015,4.43942894791173,3.3900628207223695,3.3900628207223695,0.9685893773492484,0.0,0.0,0.00024007997669031836,1.000167957038112,0.0002400396603399383,198.70070689259913,0.0,8.057615420111648e-06,22.835282100596412,0.005816017598277797,8.071121279860302e-05,0.00015936876389171535,0.0007274630070746242,0.09537499909526041,0.08135219310430276,0.014022805990957654,0.09537500087854778,0.08135219310421041,0.014022805990941734,0.4283067415574679,0.4283067415574679,0.07382790939365529,0.0,5.7794014547540655,5.9522860764202505,4.77893287909626,5.772440579650549,5.911250321606758,4.9687622316866396,24814.285231762184,21092.142446997856,0.85,0.9192135725861225,0.6997902406399639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498789027767724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.66941299791,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.316511116584,1535.9551849489726,0.4283067415574679,0.07382790939365529,6.112851554438009,3.3900628207223695
128.0,-29.73313930038987,4.888861905466261,35.0020567345126,24.22566502299162,5.0583273906355455,-26.25395436477774,-39.795564639475174,1.579142455023303,0.783929528280396,-4.986543010484689,40.008183994984996,48235.70843815301,15129.627929168395,15129.627929168395,63365.336367321404,87941.85355685253,87941.85355685253,15129.627929168395,103071.48148602092,103071.48148602092,103071.48148602092,127886.22606606541,103904.73677549555,64199.111844440515,44117.36103450559,24814.744580044495,0.0,68932.10561455009,21092.53289303782,1535.9711128597346,0.0,0.8869575059233067,2.808069853965488,0.0014959080323721466,354842.05182004767,1554886.128374462,4.3819105441397825,1554886.128374462,4.3819105441397825,0.85,0.09537791663283102,4.564652377983593,1.267491119229235,1.0,0.0,4.564652377983612,1.284337556484217,1.2846458644850327,3.554090865705901,19348.46707827193,1972.9945575983572,2034.6934298245008,2034.6934298245008,7.435826796999771,4.888861905466261,0.4489462418211385,4.439915663645123,3.390685159111063,3.390685159111063,0.9687671883174466,0.0,0.0,0.0002400396603399383,1.000167087082012,0.00023999955951385494,198.70203291795886,0.0,8.010887319847956e-06,22.70285466444911,0.005824028485597645,8.069962879318723e-05,0.00015934003154675105,0.0007273318539078578,0.09537791663299505,0.0813524297178726,0.014025486915122449,0.09537782448755505,0.08135242971773268,0.01402548691509833,0.428306828867402,0.428306828867402,0.07384182432866652,0.0,5.77749256598787,5.942021168269434,4.825442654036863,5.770472538765091,5.901471503478035,5.012073424699679,24814.744580044495,21092.53289303782,0.85,0.9192427215504402,0.6997567825343127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449888570525307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.53698556176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.293117182247,1535.9711128597346,0.428306828867402,0.07384182432866652,6.112851554438009,3.390685159111063
129.0,-29.734738248642774,4.891495473273135,35.00220512699557,24.225324193853908,5.058398995787553,-26.255386487992336,-39.796818292792864,1.5790472351370997,0.7818159360160166,-4.986262366036198,40.00843582441676,48233.75212961518,15133.971863175173,15133.971863175173,63367.72399279036,87939.95475919473,87939.95475919473,15133.971863175173,103073.92662236991,103073.92662236991,103073.92662236991,127889.11664606156,103903.60220486336,64197.91651459485,44117.42854474279,24815.190023691663,0.0,68932.61856843445,21092.911520137914,1535.9858577748412,0.0,0.8869580215391202,2.808129990092604,0.0014959080323721466,354845.9329352967,1554896.9884226783,4.38189322211057,1554896.9884226783,4.38189322211057,0.85,0.09538079839306127,4.564652377983593,1.2674880663165822,1.0,0.0,4.56465237798339,1.2843380844076513,1.2846463410294968,3.5540894048071876,19348.255805877558,1972.9730138097677,2034.6934298245008,2034.6934298245008,7.437961729930256,4.891495473273135,0.45111135628222865,4.440384116990907,3.3913008591305855,3.3913008591305855,0.9689431026087387,0.0,0.0,0.00023999955951385494,1.000166071252256,0.00023995970910447296,198.70335088034906,0.0,7.968115664452297e-06,22.58163979305781,0.005831996601262097,8.068820072204971e-05,0.00015931135879180522,0.000727200972748811,0.09538079839317638,0.08135265327603657,0.014028145117139816,0.09538083811741324,0.08135265327593838,0.014028145117122883,0.4283069108349724,0.4283069108349724,0.07385563049160798,0.0,5.775480830841616,5.931811255059188,4.870930702968508,5.768078302052231,5.8915166151045355,5.0535053290030305,24815.190023691663,21092.911520137914,0.85,0.9192705182072923,0.6997231953654859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498981881977082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.41577069037,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.269837558051,1535.9858577748412,0.4283069108349724,0.07385563049160798,6.112851554438009,3.3913008591305855
130.0,-29.736328450461798,4.894092899926492,35.00235185339839,24.224958253931277,5.058429021674871,-26.256814896264224,-39.79807512424884,1.5789154674772061,0.7800001948984914,-4.986018277980198,40.0086840790003,48231.853608252,15138.308801597226,15138.308801597226,63370.162409849225,87938.13158465658,87938.13158465658,15138.308801597226,103076.44038625382,103076.44038625382,103076.44038625382,127892.07953434958,103902.52017960441,64196.75623643522,44117.51549241022,24815.639148095775,0.0,68933.15464050599,21093.29327588141,1536.001699535541,0.0,0.8869583642549321,2.808182001200425,0.0014959080323721466,354849.30852844706,1554907.6943630406,4.381881708636298,1554907.6943630406,4.381881708636298,0.85,0.09538367071660467,4.564652377983593,1.267485199128278,1.0,0.0,4.564652377983823,1.2843387826728474,1.2846469882781941,3.554087472531242,19348.054318142254,1972.9524677787272,2034.6934298245008,2034.6934298245008,7.4400932247090195,4.894092899926492,0.4532340802649486,4.4408588196615435,3.39191008859477,3.39191008859477,0.9691171681699343,0.0,0.0,0.00023995970910447296,1.0001651649030951,0.00023992008272725874,198.70466164857496,0.0,7.918409878153783e-06,22.440773594687823,0.005839915011140251,8.067674518134472e-05,0.00015928296392312823,0.0007270713600439821,0.09538367071678894,0.08135288767231738,0.014030783044471563,0.09538362533196511,0.08135288767216022,0.014030783044444455,0.4283069850217395,0.4283069850217395,0.07386931865869902,0.0,5.773474750268804,5.921730246483548,4.915705171138882,5.76601847287867,5.881880625854876,5.0953534956875615,24815.639148095775,21093.29327588141,0.85,0.9192987429681931,0.6996902123482733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499077473980997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.274904492,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.24670065137,1536.001699535541,0.4283069850217395,0.07386931865869902,6.112851554438009,3.39191008859477
131.0,-29.737909777315558,4.896654770758979,35.00249683209959,24.224601638875924,5.0584656957863325,-26.25823465075015,-39.7993230150081,1.578790569220824,0.7780858837930964,-4.985768918801021,40.00892662393411,48229.9568042837,15142.575500101568,15142.575500101568,63372.53230438527,87936.32064201265,87936.32064201265,15142.575500101568,103078.89614211422,103078.89614211422,103078.89614211422,127894.95694848643,103901.44937795348,64195.5966271467,44117.61416756309,24816.060806372214,0.0,68933.67497393531,21093.651685416382,1536.0158847980724,0.0,0.8869587544185935,2.808235909444093,0.0014959080323721466,354852.75704412797,1554918.154129447,4.381868601167678,1554918.154129447,4.381868601167678,0.85,0.09538650974881546,4.564652377983593,1.26748230941128,1.0,0.0,4.564652377982073,1.284339448362247,1.2846476032309715,3.5540856304027,19347.854920394533,1972.932134867109,2034.6934298245008,2034.6934298245008,7.442190198357137,4.896654770758979,0.45533349336988316,4.441321277389096,3.392512804757321,3.392512804757321,0.969289372787806,0.0,0.0,0.00023992008272725874,1.0001642451682042,0.00023988068348405095,198.70596511643868,0.0,7.873945876710472e-06,22.314762614597477,0.005847788957016962,8.06653726191586e-05,0.00015925471010810015,0.000726942391200027,0.09538650974896849,0.0813531109097019,0.014033398839266593,0.0953863792588933,0.0813531109095714,0.014033398839244069,0.4283070539974696,0.4283070539974696,0.0738828994639095,0.0,5.771436296777097,5.911757014726334,4.9596306783871,5.763854802594096,5.872348493923482,5.1358900938676015,24816.060806372214,21093.651685416382,0.85,0.9193261831513729,0.6996574145005333,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449917254427785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.148893511905,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.223685666642,1536.0158847980724,0.4283070539974696,0.0738828994639095,6.112851554438009,3.392512804757321
132.0,-29.739482065423612,4.89918174463483,35.002640207273366,24.224262171797477,5.05852578461402,-26.259643927529854,-39.800557983666636,1.578687646720297,0.7758550333521157,-4.985507785223041,40.00916987307744,48228.04347697202,15146.763134897963,15146.763134897963,63374.806611869986,87934.48103403962,87934.48103403962,15146.763134897963,103081.24416893758,103081.24416893758,103081.24416893758,127897.7354985377,103900.35651968193,64194.427051613064,44117.6994089654,24816.49132960012,0.0,68934.19073856552,21094.017630160102,1536.0303441393726,0.0,0.8869592018854319,2.80829530802717,0.0014959080323721466,354856.3684221861,1554928.644318348,4.381853568620165,1554928.644318348,4.381853568620165,0.85,0.09538932218268827,4.564652377983593,1.2674793812306597,1.0,0.0,4.564652377983286,1.2843400108480634,1.2846481152470879,3.5540840738656923,19347.651415405784,1972.9113831334641,2034.6934298245008,2034.6934298245008,7.444248314206442,4.89918174463483,0.45741298513378315,4.441768759501047,3.393109123958332,3.393109123958332,0.9694597497023806,0.0,0.0,0.00023988068348405095,1.0001633083855583,0.0002398415153533887,198.70726114868327,0.0,7.828864646461834e-06,22.18700240807284,0.0058556178216634235,8.065411928064404e-05,0.00015922656420340692,0.0007268139149292386,0.09538932218282631,0.08135332875086125,0.01403599343196506,0.09538934289567191,0.08135332875074353,0.014035993431944739,0.4283071186221581,0.4283071186221581,0.0738963727256317,0.0,5.769303747198421,5.901844738128034,5.0025595343557825,5.761362818575151,5.862702589848084,5.174851171994192,24816.49132960012,21094.017630160102,0.85,0.9193522972108337,0.6996244238200746,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499267085163645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.02113330538,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.200795470322,1536.0303441393726,0.4283071186221581,0.0738963727256317,6.112851554438009,3.393109123958332
133.0,-29.741046300761308,4.901673929850937,35.002781978826754,24.223891272582136,5.058551129667304,-26.261049430208875,-39.801796060614265,1.5785542591147124,0.7736617914334829,-4.985277779148963,40.009409912468584,48226.184521380565,15150.937774067119,15150.937774067119,63377.12229544768,87932.65662917918,87932.65662917918,15150.937774067119,103083.5944032463,103083.5944032463,103083.5944032463,127900.51968054962,103899.2592402443,64193.29254339552,44117.74077427642,24816.925277303326,0.0,68934.66605157974,21094.386485707826,1536.0457534223942,0.0,0.8869595027311102,2.808350599312355,0.0014959080323721466,354859.5493425947,1554938.9961382006,4.381843461783254,1554938.9961382006,4.381843461783254,0.85,0.09539212317855168,4.564652377983593,1.2674765398679306,1.0,0.0,4.564652377983446,1.2843407152798962,1.2846487695400652,3.554082124530965,19347.447087136126,1972.89054744853,2034.6934298245008,2034.6934298245008,7.4463000430359365,4.901673929850937,0.45945346501422524,4.442220464836712,3.3936991856954783,3.3936991856954783,0.9696283387701367,0.0,0.0,0.0002398415153533887,1.0001624739878565,0.00023980255367619474,198.7085505578034,0.0,7.782991968207934e-06,22.056999237901287,0.005863400813631631,8.06428390753943e-05,0.00015919867627799442,0.0007266866162441873,0.09539212317873515,0.08135355563401693,0.01403856754471822,0.09539221028410369,0.08135355563386046,0.014038567544691223,0.42830717681513836,0.42830717681513836,0.07390972877272382,0.0,5.767126136578781,5.892004823260322,5.044758014273668,5.75893957058247,5.853092062360702,5.21406644980766,24816.925277303326,21094.386485707826,0.85,0.919379550602687,0.6995926329039697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499361086826685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.89113013521,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.178033639315,1536.0457534223942,0.42830717681513836,0.07390972877272382,6.112851554438009,3.3936991856954783
134.0,-29.742601290307558,4.904131579373156,35.00292197134679,24.22351405201482,5.058548853859418,-26.262449372560543,-39.803029492590554,1.578396936112548,0.7718285923486405,-4.9850673391766716,40.00964163512606,48224.34904558522,15155.082057333722,15155.082057333722,63379.43110291894,87930.93010548783,87930.93010548783,15155.082057333722,103086.01216282156,103086.01216282156,103086.01216282156,127903.3385750836,103898.24293866042,64192.16422745509,44117.86523467259,24817.326412262046,0.0,68935.19164693463,21094.72745042274,1536.0597785866737,0.0,0.8869597342013759,2.8083989307836856,0.0014959080323721466,354862.45968882786,1554948.9893441272,4.381835685599521,1554948.9893441272,4.381835685599521,0.85,0.09539489960382272,4.564652377983593,1.2674738155445087,1.0,0.0,4.564652377983767,1.2843415311830257,1.284649535596187,3.5540798667306386,19347.25783803789,1972.871249411154,2034.6934298245008,2034.6934298245008,7.448336852712448,4.904131579373156,0.46146024143337616,4.44267133793978,3.394282964476729,3.394282964476729,0.969795132707637,0.0,0.0,0.00023980255367619474,1.0001615156297463,0.00023976382807051354,198.7098323601406,0.0,7.74201840251318e-06,21.94088015272235,0.005871142832034144,8.063160264102379e-05,0.00015917095103517095,0.0007265600601486031,0.0953948996040142,0.08135377907693896,0.014041120527075249,0.0953947478831199,0.08135377907677564,0.01404112052704707,0.4283072276445127,0.4283072276445127,0.07392297535786878,0.0,5.764983916509607,5.882314937673073,5.086322829706262,5.756895931525321,5.84396444477386,5.253057241230465,24817.326412262046,21094.72745042274,0.85,0.9194060332424892,0.6995606727631348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499454608196105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.775011050035,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.155380722535,1536.0597785866737,0.4283072276445127,0.07392297535786878,6.112851554438009,3.394282964476729
135.0,-29.74414824883853,4.906555572851341,35.00306028370321,24.22315600505101,5.058590721264094,-26.263837670999855,-39.804245986137516,1.5782801434255394,0.7692703284355957,-4.984826503015608,40.00987267968184,48222.473492105695,15159.120782617882,15159.120782617882,63381.594274723575,87929.08892026827,87929.08892026827,15159.120782617882,103088.20970288616,103088.20970288616,103088.20970288616,127905.92968679595,103897.1285587836,64191.01281075996,44117.906386692935,24817.719983909792,0.0,68935.62637060272,21095.061986323322,1536.0726984107716,0.0,0.8869601226350017,2.808460235900543,0.0014959080323721466,354865.7904317634,1554958.9533547575,4.381822636278484,1554958.9533547575,4.381822636278484,0.85,0.09539763903444128,4.564652377983593,1.267470887913369,1.0,0.0,4.564652377984042,1.284342157122391,1.2846501119461446,3.554078134607712,19347.050325435208,1972.8500890146186,2034.6934298245008,2034.6934298245008,7.450321783329002,4.906555572851341,0.4634562566349114,4.443099316216429,3.39486047863235,3.39486047863235,0.9699601367521,0.0,0.0,0.00023976382807051354,1.0001606834263221,0.000239725308186618,198.71110755681227,0.0,7.695158612956279e-06,21.808079509118095,0.0058788379906471,8.062052193159469e-05,0.00015914330613891884,0.0007264338708071867,0.09539763903458401,0.08135398672094128,0.01404365231364272,0.09539767443724355,0.08135398672081956,0.014043652313621712,0.42830727512483535,0.42830727512483535,0.07393612406346384,0.0,5.762699665523371,5.872628759048439,5.126897180289745,5.754096831451193,5.834351537523446,5.289724261970605,24817.719983909792,21095.061986323322,0.85,0.9194316148515096,0.6995290538575558,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499547577925362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.642210406426,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.1328608886,1536.0726984107716,0.42830727512483535,0.07393612406346384,6.112851554438009,3.39486047863235
136.0,-29.745686015473645,4.908945979423675,35.0031969938994,24.22278741085904,5.058598521091336,-26.265221102675987,-39.80546922013161,1.5781336082935322,0.7671306635819519,-4.984618507400066,40.010102636045026,48220.67497906366,15163.151211319922,15163.151211319922,63383.82619038358,87927.35576615138,87927.35576615138,15163.151211319922,103090.5069774713,103090.5069774713,103090.5069774713,127908.63746594319,103896.1023718127,64189.91822257385,44117.982388043165,24818.13048847189,0.0,68936.11287651505,21095.410915201104,1536.0873932672396,0.0,0.8869603480672392,2.808512275216311,0.0014959080323721466,354868.66701258434,1554968.8704839877,4.381815062947909,1554968.8704839877,4.381815062947909,0.85,0.09540037209260159,4.564652377983593,1.2674682124936956,1.0,0.0,4.564652377981469,1.2843429216823512,1.2846508272141124,3.5540760188909584,19346.859235544227,1972.8306032686216,2034.6934298245008,2034.6934298245008,7.452302636386751,4.908945979423675,0.4654133353813066,4.443532644042368,3.3954319359638907,3.3954319359638907,0.9701234102753974,0.0,0.0,0.000239725308186618,1.0001597305987875,0.00023968702283493897,198.71237519063567,0.0,7.654328791842219e-06,21.69236779608085,0.005886492319438942,8.060938124466744e-05,0.00015911592694195056,0.0007263088942906382,0.0954003720927947,0.08135420659909616,0.014046165493698533,0.0954003789938523,0.08135420659893149,0.0140461654936701,0.4283073136908821,0.4283073136908821,0.07394916208709508,0.0,5.760416368370841,5.8630640155274705,5.166769866571997,5.751749170982009,5.825209172983989,5.3267254565072335,24818.13048847189,21095.410915201104,0.85,0.9194575026869116,0.6994980274771387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499640068624577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.52649869339,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.110450109687,1536.0873932672396,0.4283073136908821,0.07394916208709508,6.112851554438009,3.3954319359638907
137.0,-29.747215607842914,4.911303270756838,35.00333201798893,24.222418921440863,5.058605002367067,-26.266597307911706,-39.80667998604474,1.577986702435779,0.7649040438327006,-4.984411392307881,40.01032694287448,48218.857915813285,15167.125040020377,15167.125040020377,63385.982955833664,87925.62900025962,87925.62900025962,15167.125040020377,103092.75404028,103092.75404028,103092.75404028,127911.27028829677,103895.07823117047,64188.80107218583,44118.08573220515,24818.516248016786,0.0,68936.60198022194,21095.738810814266,1536.1007271539052,0.0,0.8869605894596037,2.8085653455956563,0.0014959080323721466,354871.5314339433,1554978.544016718,4.381806953444406,1554978.544016718,4.381806953444406,0.85,0.09540307576712426,4.564652377983593,1.2674654552014548,1.0,0.0,4.56465237798474,1.2843436874921337,1.2846515440333788,3.554073899718178,19346.668526707323,1972.8111563793266,2034.6934298245008,2034.6934298245008,7.454255671985237,4.911303270756838,0.46734605647951977,4.443957214277318,3.3959973012346305,3.3959973012346305,0.9702849432098944,0.0,0.0,0.00023968702283493897,1.0001588834495592,0.00023964894658362254,198.71363610023778,0.0,7.607773167148491e-06,21.560429155698824,0.0058941000926060905,8.059835551311224e-05,0.00015908866732182675,0.0007261844636008171,0.0954030757673017,0.08135441809098243,0.014048657676319265,0.09540303580003223,0.08135441809083112,0.014048657676293137,0.42830734603511855,0.42830734603511855,0.07396209604708806,0.0,5.758104299000536,5.853596972221055,5.205876717712044,5.749315436140591,5.8161311033679794,5.362764830544734,24818.516248016786,21095.738810814266,0.85,0.9194822653721638,0.6994667060852141,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499732010867403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.394560053006,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.088171909802,1536.1007271539052,0.42830734603511855,0.07396209604708806,6.112851554438009,3.3959973012346305
138.0,-29.748737279619125,4.913627871802268,35.00346539114878,24.22204512348401,5.05861082696514,-26.267966449072755,-39.807885862514354,1.5778399964186753,0.7624725026769283,-4.984208326164523,40.01054890217138,48217.05678017403,15171.047874548389,15171.047874548389,63388.104654722425,87923.8809898122,87923.8809898122,15171.047874548389,103094.92886436058,103094.92886436058,103094.92886436058,127913.8277408174,103894.02892225506,64187.69600875471,44118.147681667055,24818.898876456817,0.0,68937.04655812387,21096.064044988292,1536.1140097387938,0.0,0.8869608187614693,2.808620614345623,0.0014959080323721466,354874.3398755717,1554988.1163537286,4.381799250120333,1554988.1163537286,4.381799250120333,0.8499999999999999,0.09540575734837371,4.564652377983593,1.267462740768679,1.0,0.0,4.564652377984253,1.284344451936861,1.284652259755775,3.5540717843253415,19346.4731311976,1972.7912315824058,2034.6934298245008,2034.6934298245008,7.456183645246714,4.913627871802268,0.4692533089230988,4.444374562879169,3.3965566607525077,3.3965566607525077,0.9704447602150023,0.0,0.0,0.00023964894658362254,1.000158062621546,0.00023961107302926805,198.71489049451048,0.0,7.566270348155018e-06,21.442810166671322,0.0059016663629542455,8.05873756925382e-05,0.00015906157089108435,0.000726060777813794,0.09540575734855013,0.08135462728499267,0.014051130063557465,0.0954057628283945,0.08135462728484223,0.014051130063531482,0.4283073729525575,0.4283073729525575,0.07397492687729598,0.0,5.755730223866237,5.8441908051364635,5.244205336166033,5.746680828841477,5.806960548995505,5.397970347584646,24818.898876456817,21096.064044988292,0.85,0.9195071129320447,0.6994360679423669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499823465478576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.27694106398,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.06600620882,1536.1140097387938,0.4283073729525575,0.07397492687729598,6.112851554438009,3.3965566607525077
139.0,-29.750250082804904,4.91592019614572,35.00359714708184,24.221681837830715,5.0586153871895165,-26.2693277338235,-39.80908670984206,1.5776930382081584,0.7601519726660513,-4.98400973111297,40.010768541341164,48215.275693209114,15174.921078785806,15174.921078785806,63390.19677199492,87922.18727770654,87922.18727770654,15174.921078785806,103097.10835649235,103097.10835649235,103097.10835649235,127916.38687195627,103893.0292735822,64186.6060510157,44118.248025073895,24819.27851546393,0.0,68937.52654053783,21096.38673814434,1536.127267350931,0.0,0.8869610337279891,2.8086739197573385,0.0014959080323721466,354877.0864980593,1554997.5886755208,4.381792028390159,1554997.5886755208,4.381792028390159,0.85,0.09540841672241838,4.564652377983593,1.2674600724922498,1.0,0.0,4.5646523779842125,1.2843452171429945,1.284652976500048,3.5540696668280427,19346.28698309659,1972.7722497587445,2034.6934298245008,2034.6934298245008,7.458087226484382,4.91592019614572,0.4711351965469168,4.444784999598803,3.3971100875191405,3.3971100875191405,0.9706028821483258,0.0,0.0,0.00023961107302926805,1.0001571432813792,0.00023957342567502624,198.7161375917397,0.0,7.526039206190317e-06,21.328795110343357,0.005909192402160436,8.057644303771659e-05,0.00015903462999155145,0.000725937801972676,0.09540841672259615,0.08135483412480987,0.01405358259778628,0.09540842010450842,0.08135483412465828,0.014053582597760097,0.42830739291035363,0.42830739291035363,0.07398765406212701,0.0,5.753329776008172,5.83488784337527,5.28175277867922,5.744161703779014,5.7980616740836695,5.432382146776035,24819.27851546393,21096.38673814434,0.85,0.9195310588162621,0.6994053618221526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44999144476079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.16292600765,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.04394819731,1536.127267350931,0.42830739291035363,0.07398765406212701,6.112851554438009,3.3971100875191405
140.0,-29.751755115836264,4.918180630549388,35.00372730767414,24.22130856374281,5.058616159978319,-26.27068240291852,-39.81028273757545,1.5775434470603795,0.7576112988654131,-4.983817268163541,40.010985583582226,48213.5100699914,15178.747871559746,15178.747871559746,63392.25794155114,87920.46485175347,87920.46485175347,15178.747871559746,103099.21272331322,103099.21272331322,103099.21272331322,127918.86696947954,103891.99562068946,64185.52662242051,44118.298886965495,24819.65424616632,0.0,68937.95313313181,21096.70610924137,1536.1404754015039,0.0,0.8869612269174146,2.8087293796995025,0.0014959080323721466,354879.7483278573,1555006.949043075,4.3817855382563975,1555006.949043075,4.3817855382563975,0.85,0.09541105441622444,4.564652377983593,1.2674574047653007,1.0,0.0,4.5646523779834,1.2843459941919533,1.2846537053804603,3.554067516561567,19346.094502950004,1972.7526222461295,2034.6934298245008,2034.6934298245008,7.459967997669783,4.918180630549388,0.4729912498819715,4.445189380667417,3.397657651815752,3.397657651815752,0.9707593290902149,0.0,0.0,0.00023957342567502624,1.0001563380195369,0.0002395359770947594,198.71737829720752,0.0,7.4811368254809905e-06,21.20154176341313,0.0059166735389859166,8.056555562387557e-05,0.00015900787005115066,0.000725815652147091,0.09541105441640854,0.08135503927840672,0.014056015138001818,0.09541114518059461,0.08135503927824975,0.014056015137974694,0.4283074072907805,0.4283074072907805,0.07400027649172841,0.0,5.750866036642947,5.825641855470565,5.318536001531356,5.741428567028947,5.789031691876971,5.466094478566504,24819.65424616632,21096.70610924137,0.85,0.9195552676060614,0.6993754220825541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500004900555759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.03567266072,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.022017130834,1536.1404754015039,0.4283074072907805,0.07400027649172841,6.112851554438009,3.397657651815752
141.0,-29.753251613610026,4.920409540346183,35.003855877328526,24.22094129668551,5.05861088649839,-26.272029993794966,-39.81147387586532,1.5773892666831049,0.7552073860169344,-4.983632202905864,40.011199563409434,48211.76339918795,15182.53082438456,15182.53082438456,63394.294223572506,87918.79804495959,87918.79804495959,15182.53082438456,103101.32886934416,103101.32886934416,103101.32886934416,127921.35248741544,103891.01090768486,64184.45922115969,44118.39076280574,24820.02361807128,0.0,68938.41438087702,21097.02007536059,1536.1535321263843,0.0,0.8869613935805982,2.808782200598802,0.0014959080323721466,354882.3078597709,1555016.177379781,4.381779939264355,1555016.177379781,4.381779939264355,0.85,0.09541367000750253,4.564652377983593,1.267454852978699,1.0,0.0,4.564652377982065,1.2843467922860328,1.284654455566284,3.554065308061293,19345.911136072395,1972.7339240283272,2034.6934298245008,2034.6934298245008,7.461827222636732,4.920409540346183,0.474821158536467,4.445588381809716,3.3981994165211016,3.3981994165211016,0.970914119006029,0.0,0.0,0.0002395359770947594,1.0001554532444639,0.00023949874623761173,198.71861197996435,0.0,7.441683691577183e-06,21.089731581929737,0.005924115222677493,8.055471407013318e-05,0.0001589812630246262,0.000725694200320195,0.0954136700076872,0.0813552424017991,0.014058427605888097,0.09541376838979841,0.08135524240164164,0.014058427605860891,0.4283074144637513,0.4283074144637513,0.07401279378611501,0.0,5.748380956283597,5.816497196439229,5.354583173066999,5.738839588922815,5.780277994479377,5.4991811413941605,24820.02361807128,21097.02007536059,0.85,0.9195786528150492,0.699345406072489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450009488998168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.92386247924,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.000191299678,1536.1535321263843,0.4283074144637513,0.07401279378611501,6.112851554438009,3.3981994165211016
142.0,-29.7547397564661,4.922607135700125,35.00398279562202,24.220556567329936,5.058582361376163,-26.273372389276012,-39.812660369183845,1.5772149941863411,0.7528694118020098,-4.983466429013094,40.01140860135854,48210.03605488493,15186.288557526963,15186.288557526963,63396.32461241189,87917.15770303403,87917.15770303403,15186.288557526963,103103.44626056099,103103.44626056099,103103.44626056099,127923.82660399935,103890.03816966535,64183.39671589827,44118.49050418564,24820.380343438355,0.0,68938.870847624,21097.323291922603,1536.1663458286312,0.0,0.8869614800593149,2.8088319209509205,0.0014959080323721466,354884.60059613176,1555025.1926274153,4.38177703404233,1555025.1926274153,4.38177703404233,0.8500000000000001,0.095416267503706,4.564652377983593,1.2674522676737983,1.0,0.0,4.5646523779813375,1.2843476838620829,1.2846552995360552,3.554062840879276,19345.72999909895,1972.715453197468,2034.6934298245008,2034.6934298245008,7.463674052772084,4.922607135700125,0.47661975136942836,4.445987384330697,3.3987354386940507,3.3987354386940507,0.9710672681983002,0.0,0.0,0.00023949874623761173,1.0001545871727797,0.00023946172852600995,198.71983878845109,0.0,7.398464255210303e-06,20.967247699266,0.005931513686932704,8.054391613499617e-05,0.00015895483010261555,0.000725573543219882,0.0954162675038934,0.08135544680693618,0.01406082069695721,0.09541626258370954,0.08135544680677641,0.014060820696929596,0.4283074158540504,0.4283074158540504,0.07402520684069848,0.0,5.74590039230651,5.807462333653518,5.39002070076009,5.736335840815116,5.771645091838536,5.532141468968462,24820.380343438355,21097.323291922603,0.85,0.9196020160025128,0.6993157193050618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450018437012109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.801378596574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.978486290416,1536.1663458286312,0.4283074158540504,0.07402520684069848,6.112851554438009,3.3987354386940507
143.0,-29.75622008653863,4.9247739222126485,35.004108049557864,24.22017581937837,5.058561267468219,-26.27470700878535,-39.81384186828507,1.5770481897149187,0.7503331944250817,-4.983296308430086,40.011613958038915,48208.32360624905,15189.985618497087,15189.985618497087,63398.30922474613,87915.50138412975,87915.50138412975,15189.985618497087,103105.48700262683,103105.48700262683,103105.48700262683,127926.20887200104,103889.04929198255,64182.34911967376,44118.55574700976,24820.7218693742,0.0,68939.27761638396,21097.61358896807,1536.1782231262703,0.0,0.8869616019492632,2.808884729644308,0.0014959080323721466,354886.9534614908,1555034.0491502404,4.381772939193097,1555034.0491502404,4.381772939193097,0.85,0.09541883772850378,4.564652377983593,1.2674497428117326,1.0,0.0,4.564652377984942,1.2843485400862786,1.2846561084192072,3.554060471526641,19345.545856701945,1972.696675898696,2034.6934298245008,2034.6934298245008,7.4654910640799965,4.9247739222126485,0.478397923731559,4.4463759984810896,3.3992657291930666,3.3992657291930666,0.9712187797694476,0.0,0.0,0.00023946172852600995,1.0001537773919955,0.00023942491038771177,198.72105916938065,0.0,7.35615368182391e-06,20.84733953428896,0.005938869840614528,8.053316498039341e-05,0.00015892856354561655,0.000725453645518015,0.09541883772868338,0.08135564343954609,0.0140631942891373,0.095418807363687,0.08135564343939294,0.01406319428911083,0.42830741318274496,0.42830741318274496,0.07403752354982734,0.0,5.743373809113052,5.798497149839477,5.424738023035275,5.7336295028551945,5.762966886904394,5.563984226900516,24820.7218693742,21097.61358896807,0.85,0.9196253778220477,0.6992867531120164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500273351739235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.6814704316,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.956898774746,1536.1782231262703,0.42830741318274496,0.07403752354982734,6.112851554438009,3.3992657291930666
