time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
144.0,-29.757692424756826,4.926910520707558,35.00423179383191,24.219817073922627,5.058566045493763,-26.276031847133726,-39.81501051513476,1.5769054678708205,0.7475412673754249,-4.983112127143305,40.01182049206412,48206.59001169408,15193.60818061082,15193.60818061082,63400.1981923049,87913.8275454722,87913.8275454722,15193.60818061082,103107.43572608303,103107.43572608303,103107.43572608303,127928.50923396173,103888.05110987829,64181.28853618117,44118.625081885686,24821.0735078787,0.0,68939.69858976439,21097.912481696894,1536.1903929849454,0.0,0.8869617910522221,2.808942505178413,0.0014959080323721466,354889.500808259,1555042.9564874673,4.381766586348328,1555042.9564874673,4.381766586348328,0.85,0.095421382685238,4.564652377983593,1.2674471410224215,1.0,0.0,4.564652377982578,1.2843492833131716,1.2846568045342723,3.554058414863897,19345.35998169584,1972.6777219229648,2034.6934298245008,2034.6934298245008,7.467271461097369,4.926910520707558,0.480160467538874,4.446750053168684,3.3997903883505116,3.3997903883505116,0.9713686823858605,0.0,0.0,0.00023942491038771177,1.0001529489786976,0.000239388296192297,198.72227297491668,0.0,7.316539439259384e-06,20.735072770861095,0.005946186380053787,8.052253208105473e-05,0.00015890237830665704,0.0007253341190047306,0.09542138268540878,0.08135583411005301,0.014065548575355767,0.09542154630233875,0.0813558341099074,0.014065548575330602,0.42830740546610496,0.42830740546610496,0.07404974311514896,0.0,5.740752697740447,5.789572489313798,5.458574947092529,5.730653394518754,5.7542312764555845,5.594323995048569,24821.0735078787,21097.912481696894,0.85,0.9196471625090344,0.6992573364521703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500361867235398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.56920366817,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.935418170411,1536.1903929849454,0.42830740546610496,0.07404974311514896,6.112851554438009,3.3997903883505116
145.0,-29.759157335436466,4.929016745073336,35.00435394895257,24.219420505128824,5.0585101105235974,-26.277356071355573,-39.81618279414249,1.57670884644287,0.7452510599939046,-4.982977125937752,40.012021691314764,48204.90993016391,15197.253076106708,15197.253076106708,63402.16300627062,87912.258769211,87912.258769211,15197.253076106708,103109.5118453177,103109.5118453177,103109.5118453177,127930.93455453365,103887.12673546128,64180.25039410482,44118.75149039606,24821.422709215956,0.0,68940.17419961203,21098.209302833562,1536.2035987827437,0.0,0.886961749464825,2.8089880292511835,0.0014959080323721466,354891.36797168944,1555051.6337852278,4.38176798346157,1555051.6337852278,4.38176798346157,0.85,0.09542392431145894,4.564652377983593,1.267444693637081,1.0,0.0,4.5646523779843,1.2843502781009313,1.2846577525323213,3.554055662083858,19345.187850679195,1972.6601694441217,2034.6934298245008,2034.6934298245008,7.4690628344032755,4.929016745073336,0.4818790300650795,4.447137715008257,3.4003095521001634,3.4003095521001634,0.9715170148857609,0.0,0.0,0.000239388296192297,1.0001521791636705,0.00023935187182461975,198.72348067008062,0.0,7.276056135970307e-06,20.62034308933985,0.005953462436189758,8.051186743848052e-05,0.00015887642875381648,0.0007252156683166493,0.09542392431164334,0.081356039207112,0.014067885104531339,0.09542390861029004,0.08135603920695478,0.014067885104504152,0.428307390194821,0.428307390194821,0.0740618546994811,0.0,5.738190425748883,5.780793422425518,5.4919638688843975,5.728228185931641,5.745939901607301,5.625825582003245,24821.422709215956,21098.209302833562,0.85,0.9196693182511196,0.6992281422235685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500449905885655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.45447398665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.914048325221,1536.2035987827437,0.428307390194821,0.0740618546994811,6.112851554438009,3.4003095521001634
146.0,-29.760613733205343,4.931093167444354,35.00447438089124,24.219027428794675,5.058464480883371,-26.278671601970515,-39.817349904309935,1.5765223496484144,0.7426976007585608,-4.982831470002735,40.012215808257466,48203.24759107892,15200.829315477858,15200.829315477858,63404.07690655678,87910.65867445977,87910.65867445977,15200.829315477858,103111.48798993762,103111.48798993762,103111.48798993762,127933.22103862806,103886.17187713306,64179.23048005887,44118.823774526885,24821.73304869044,0.0,68940.55682321732,21098.473091386873,1536.21436363072,0.0,0.8869617876560888,2.8090382221144687,0.0014959080323721466,354893.38250630954,1555060.005672722,4.381766700440166,1555060.005672722,4.381766700440166,0.85,0.09542643100356621,4.564652377983593,1.267442258889787,1.0,0.0,4.5646523779862305,1.2843512251654323,1.2846586530394335,3.5540530413677436,19345.010043146052,1972.6420381216883,2034.6934298245008,2034.6934298245008,7.470820464972445,4.931093167444354,0.4835806706066341,4.44751249683772,3.4008231139850196,3.4008231139850196,0.9716637468528627,0.0,0.0,0.00023935187182461975,1.0001512965594073,0.00023931566418801585,198.72468135986446,0.0,7.238377126030663e-06,20.513560775170898,0.005960700813315788,8.050125111580314e-05,0.0001588506207088166,0.0007250978635626695,0.09542643100374207,0.08135622915992927,0.014070201843812807,0.09542628650582022,0.08135622915977933,0.014070201843786875,0.4283073717627288,0.4283073717627288,0.0740738752781669,0.0,5.735597422348917,5.772089730602261,5.524703613255269,5.725529070761297,5.737558098988927,5.655987271684296,24821.73304869044,21098.473091386873,0.85,0.9196919756413107,0.6992001488280025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500537501417343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.34769167248,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.892778200448,1536.21436363072,0.4283073717627288,0.0740738752781669,6.112851554438009,3.4008231139850196
147.0,-29.762062995804573,4.9331404071854426,35.00459326439441,24.218661384098255,5.058446460923582,-26.279977948662317,-39.818504301924236,1.5763614137814512,0.7399440319044857,-4.982670752586972,40.012411568941694,48201.56027596535,15204.331231069347,15204.331231069347,63405.8915070347,87909.05602275385,87909.05602275385,15204.331231069347,103113.3872538232,103113.3872538232,103113.3872538232,127935.44304074702,103885.22386806174,64178.19544158103,44118.92047386746,24822.05578692383,0.0,68940.97626079129,21098.747418885254,1536.225530551974,0.0,0.8869618964602921,2.8090927745776026,0.0014959080323721466,354895.6053633115,1555068.4484861004,4.381763045203548,1555068.4484861004,4.381763045203548,0.85,0.0954289142192972,4.564652377983593,1.2674397746892647,1.0,0.0,4.5646523779838635,1.2843520522859035,1.2846594338521145,3.5540507525638123,19344.833511037163,1972.6240368563335,2034.6934298245008,2034.6934298245008,7.472541567296834,4.9331404071854426,0.4852678183561867,4.447872588829256,3.4013311959753985,3.4013311959753985,0.9718089131358282,0.0,0.0,0.00023931566418801585,1.0001505570629938,0.00023927963894834154,198.72587617990632,0.0,7.1953510469035625e-06,20.391624866924698,0.005967896164362692,8.049075170267817e-05,0.00015882491248533768,0.0007249805144592327,0.09542891421946317,0.08135641354523522,0.014072500674227946,0.0954288451008556,0.08135641354509372,0.014072500674203473,0.42830734952203275,0.42830734952203275,0.07408580592818664,0.0,5.732935082666586,5.763447232219448,5.556614606962341,5.722614784491441,5.729189237158266,5.684609929342912,24822.05578692383,21098.747418885254,0.85,0.9197127012994658,0.6991714201091023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500624588913296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.22575576424,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.871629787296,1536.225530551974,0.42830734952203275,0.07408580592818664,6.112851554438009,3.4013311959753985
148.0,-29.76350382795153,4.935158523867067,35.004710627152214,24.218268622085475,5.058397023948336,-26.281279848925433,-39.81965793119741,1.5761730449222535,0.7372658744856153,-4.982538619526388,40.01260503932825,48199.911015698905,15207.825998204986,15207.825998204986,63407.73701390389,87907.47497755216,87907.47497755216,15207.825998204986,103115.30097575716,103115.30097575716,103115.30097575716,127937.68660011038,103884.27919168815,64177.179767524234,44118.99936018213,24822.385624353214,0.0,68941.38498453534,21099.02778070023,1536.2377978560098,0.0,0.8869618682523401,2.8091430219153857,0.0014959080323721466,354897.4328828289,1555076.7925570155,4.3817639928391126,1555076.7925570155,4.3817639928391126,0.85,0.09543138949571969,4.564652377983593,1.2674373701633885,1.0,0.0,4.5646523779841335,1.2843530072808766,1.284660342804111,3.55404810990982,19344.657599521663,1972.6060988738932,2034.6934298245008,2034.6934298245008,7.474259156337236,4.935158523867067,0.4869210553728278,4.44823746849424,3.401833935243034,3.401833935243034,0.9719525529265811,0.0,0.0,0.00023927963894834154,1.0001496829675458,0.0002392438282221662,198.72706406212924,0.0,7.159147318867902e-06,20.289023501671632,0.00597505531168156,8.048026054237774e-05,0.00015879937840596379,0.0007248639602630989,0.09543138949589323,0.08135660726654094,0.014074782229352292,0.09543131108552638,0.08135660726639299,0.014074782229326697,0.42830732214439443,0.42830732214439443,0.07409763618422949,0.0,5.730254820883317,5.754883477825899,5.5879439450565656,5.71980449401201,5.720885442328836,5.713556374482096,24822.385624353214,21099.02778070023,0.85,0.9197340179360665,0.6991433523784142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500711250741554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.123154398985,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.850575768785,1536.2377978560098,0.42830732214439443,0.07409763618422949,6.112851554438009,3.401833935243034
149.0,-29.76493708417584,4.937148024513137,35.004826429380756,24.217884765844815,5.058356883539104,-26.282573999754216,-39.820802794396855,1.575993799117517,0.7344566115398834,-4.982399572104007,40.01279430940489,48198.257715820975,15211.259922471605,15211.259922471605,63409.51763829258,87905.89218704143,87905.89218704143,15211.259922471605,103117.15210951304,103117.15210951304,103117.15210951304,127939.84762028536,103883.33357235196,64176.16113278592,44119.080488406704,24822.69551077232,0.0,68941.77599917902,21099.29118415647,1536.248797493433,0.0,0.886961890384847,2.8091957828148346,0.0014959080323721466,354899.35604218784,1555084.955507968,4.381763249305843,1555084.955507968,4.381763249305843,0.85,0.09543383545254062,4.564652377983593,1.2674349117884414,1.0,0.0,4.5646523779845465,1.2843539191837452,1.2846612089291496,3.554045586503601,19344.48151241377,1972.5881429860117,2034.6934298245008,2034.6934298245008,7.475946842657089,4.937148024513137,0.4885565521235087,4.448591472389628,3.4023313011206335,3.4023313011206335,0.9720946574630381,0.0,0.0,0.0002392438282221662,1.000148897624139,0.0002392082106879202,198.72824571083544,0.0,7.116560474756129e-06,20.168332385458868,0.005982171872156316,8.046985035089599e-05,0.00015877397787127022,0.0007247480156520079,0.09543383545270759,0.08135679111561195,0.01407704433709564,0.09543378915523452,0.08135679111546962,0.014077044337071012,0.428307289672672,0.428307289672672,0.07410937211197946,0.0,5.727518955463211,5.7463754381195145,5.618569438689576,5.71685618364387,5.712613473685906,5.741377972344367,24822.69551077232,21099.29118415647,0.85,0.9197546294578729,0.6991154059680001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500797409431967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.00246328277,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.82964233158,1536.248797493433,0.428307289672672,0.07410937211197946,6.112851554438009,3.4023313011206335
150.0,-29.7663630189048,4.9391093048507715,35.00494075505288,24.21751068849119,5.058320747157838,-26.28386115978765,-39.82194654000921,1.5758188880407564,0.731647863107014,-4.9822618456238965,40.012982904430466,48196.635252312844,15214.646359483857,15214.646359483857,63411.2816117967,87904.33580740263,87904.33580740263,15214.646359483857,103118.98216688649,103118.98216688649,103118.98216688649,127941.99268555256,103882.41285222932,64175.17190577285,44119.156607173856,24823.010518666062,0.0,68942.16712583991,21099.55894086615,1536.2601600734056,0.0,0.8869619082448497,2.8092483852932006,0.0014959080323721466,354901.2609397081,1555093.0893771334,4.381762649305769,1555093.0893771334,4.381762649305769,0.8499999999999999,0.09543626138442028,4.564652377983593,1.2674325600126761,1.0,0.0,4.5646523779835535,1.2843548104239755,1.2846620546346816,3.5540431202782394,19344.310061876153,1972.5706598967186,2034.6934298245008,2034.6934298245008,7.477611190200862,4.9391093048507715,0.49017092906653925,4.448938375784232,3.4028233980219764,3.4028233980219764,0.9722352565777076,0.0,0.0,0.0002392082106879202,1.000148138687941,0.00023917277994610779,198.7294213355953,0.0,7.078210097252672e-06,20.059647415614073,0.005989250082253568,8.045945156457802e-05,0.0001587487591233422,0.0007246329008343085,0.09543626138458998,0.08135697345730473,0.014079287927285248,0.09543628395599782,0.08135697345716007,0.014079287927260214,0.4283072507965371,0.4283072507965371,0.07412101076342321,0.0,5.72474211665741,5.737942051555308,5.648480939467333,5.71390970873091,5.704476076550463,5.76842921008199,24823.010518666062,21099.55894086615,0.85,0.9197749977318278,0.6990879060175129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500883116067327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.89377831292,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.808812637622,1536.2601600734056,0.4283072507965371,0.07412101076342321,6.112851554438009,3.4028233980219764
151.0,-29.767781765346832,4.941042411580651,35.005053534468196,24.217110487539344,5.058249302634901,-26.285145380344584,-39.823089831601806,1.5756129176325542,0.7290211587765043,-4.982152650556387,40.01316651610432,48195.045770104545,15218.027192414504,15218.027192414504,63413.07296251905,87902.82182397472,87902.82182397472,15218.027192414504,103120.84901638923,103120.84901638923,103120.84901638923,127944.16509171833,103881.5150397796,64174.19621542063,44119.24313817663,24823.316075329098,0.0,68942.55921350572,21099.81866402973,1536.27167478419,0.0,0.8869617991041894,2.8092952995469953,0.0014959080323721466,354902.7712244304,1555101.0083514194,4.381766315845468,1555101.0083514194,4.381766315845468,0.85,0.09543867481237586,4.564652377983593,1.2674302631849423,1.0,0.0,4.564652377982871,1.2843558464836553,1.284663045434159,3.554040253315172,19344.14287705701,1972.553611789654,2034.6934298245008,2034.6934298245008,7.47927278348125,4.941042411580651,0.4917520765554855,4.449290335025165,3.4033102976313514,3.4033102976313514,0.9723743707518147,0.0,0.0,0.00023917277994610779,1.0001473935658425,0.00023913753261244926,198.73059104604746,0.0,7.041130817874273e-06,19.95456473785569,0.005996291213071442,8.044905814766206e-05,0.0001587237217984457,0.0007245186141496814,0.0954386748125353,0.08135716126447456,0.014081513548060738,0.09543858132590548,0.08135716126433865,0.014081513548037217,0.42830720565380304,0.42830720565380304,0.0741325486952512,0.0,5.721985046359919,5.729614832833363,5.67790812734188,5.711173809332877,5.6965186232424685,5.795863232797842,24823.316075329098,21099.81866402973,0.85,0.919795750055309,0.6990608750228005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500968385846973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.788695635165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.788081842415,1536.27167478419,0.42830720565380304,0.0741325486952512,6.112851554438009,3.4033102976313514
152.0,-29.769192990733487,4.942947939343813,35.00516475185295,24.21672282451766,5.058197697331408,-26.28642084667871,-39.82422037571666,1.5754255532764951,0.7261052780422119,-4.98202854367443,40.01334657582808,48193.4335601076,15221.336668420608,15221.336668420608,63414.770228528214,87901.27417124,87901.27417124,15221.336668420608,103122.61083966061,103122.61083966061,103122.61083966061,127946.21298438897,103880.58922126312,64173.20335424898,44119.31763001571,24823.602144728353,0.0,68942.91977474406,21100.0618230191,1536.2817612927472,0.0,0.8869617786102255,2.8093477167646843,0.0014959080323721466,354904.4877616394,1555108.7741635132,4.3817670043325965,1555108.7741635132,4.3817670043325965,0.85,0.09544105653679968,4.564652377983593,1.2674278894299644,1.0,0.0,4.564652377983434,1.2843567951819483,1.2846639490868574,3.554037628100797,19343.970477129515,1972.5360318895357,2034.6934298245008,2034.6934298245008,7.480899306650586,4.942947939343813,0.4933197681398305,4.449628171203982,3.4037919670029493,3.4037919670029493,0.9725119905722712,0.0,0.0,0.00023913753261244926,1.00014661384389,0.00023910247687923037,198.73175456764716,0.0,7.004723450756355e-06,19.851386259443508,0.006003295936522199,8.043878183576288e-05,0.00015869875077668638,0.000724404630115827,0.09544105653695784,0.08135733649536434,0.014083720041593493,0.09544098648175874,0.08135733649522953,0.014083720041570163,0.428307156316381,0.428307156316381,0.07414399661073762,0.0,5.719166262090823,5.721333787700246,5.706645520404891,5.708133821716615,5.688450852388769,5.821868438666456,24823.602144728353,21100.0618230191,0.85,0.9198155580837326,0.6990338343309092,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501053226722085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.68551715675,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.767447521395,1536.2817612927472,0.428307156316381,0.07414399661073762,6.112851554438009,3.4037919670029493
153.0,-29.770596127324065,4.944826202413801,35.005274508508826,24.216340609733038,5.058144147605251,-26.28768922656048,-39.8253460653126,1.5752372468419016,0.72323949528203,-4.981911048029519,40.01352646225163,48191.838106415315,15224.608431601398,15224.608431601398,63416.44653801671,87899.76036374879,87899.76036374879,15224.608431601398,103124.3687953502,103124.3687953502,103124.3687953502,127948.26731970505,103879.69265471757,64172.22247419177,44119.41131169533,24823.898524354852,0.0,68943.30983605018,21100.313745701624,1536.2926299022365,0.0,0.8869617251379268,2.8093987142806984,0.0014959080323721466,354906.11286403704,1555116.5325305925,4.38176880071477,1555116.5325305925,4.38176880071477,0.85,0.09544342257154335,4.564652377983593,1.2674256189772857,1.0,0.0,4.56465237798362,1.2843577478903045,1.2846648569966073,3.554034991793777,19343.80352431458,1972.5190074403165,2034.6934298245008,2034.6934298245008,7.482507294926768,4.944826202413801,0.49486464989899837,4.449961552514803,3.4042685385641374,3.4042685385641374,0.9726481538754678,0.0,0.0,0.00023910247687923037,1.0001457751069693,0.00023906762677036503,198.73291143210744,0.0,6.9666873702442626e-06,19.74359200727224,0.0060102626238924435,8.042855085567776e-05,0.00015867392602355262,0.0007242913137474021,0.09544342257170106,0.08135751343204395,0.014085909139657118,0.09544338846947469,0.08135751343190951,0.014085909139633843,0.4283071008729272,0.4283071008729272,0.07415535028372414,0.0,5.716317696316764,5.713129374756193,5.7347336741120785,5.705150543311561,5.680540191906118,5.847345436625858,24823.898524354852,21100.313745701624,0.85,0.919834668350322,0.6990067378693792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501137618778441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.577722904585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.746916580636,1536.2926299022365,0.4283071008729272,0.07415535028372414,6.112851554438009,3.4042685385641374
154.0,-29.771992659902097,4.946677403551994,35.00538277439391,24.21593995476144,5.058073131866406,-26.288953408348775,-39.82647102149201,1.5750338803131578,0.7203170014689704,-4.981808649077302,40.01370255216047,48190.27186146538,15227.85586341688,15227.85586341688,63418.12772488226,87898.2423997827,87898.2423997827,15227.85586341688,103126.09826319959,103126.09826319959,103126.09826319959,127950.28497642314,103878.78089909822,64171.260249618725,44119.46738831054,24824.186713223557,0.0,68943.6541015341,21100.558706240023,1536.3034088348804,0.0,0.8869616086616242,2.80944869614055,0.0014959080323721466,354907.5291662537,1555124.1271851596,4.381772713693751,1555124.1271851596,4.381772713693751,0.85,0.09544577165624993,4.564652377983593,1.267423368305899,1.0,0.0,4.564652377983218,1.2843587705825001,1.2846658351709705,3.554032161833853,19343.633743088696,1972.5016945734474,2034.6934298245008,2034.6934298245008,7.4841033249565925,4.946677403551994,0.49638307437471685,4.450294329177277,3.404740061155824,3.404740061155824,0.9727828746159497,0.0,0.0,0.00023906762677036503,1.0001450906131875,0.00023903294533375452,198.7340628634236,0.0,6.925863598536604e-06,19.627897438252738,0.0060171884874909804,8.041832774311992e-05,0.0001586492990272451,0.0007241789000701444,0.09544577165639814,0.08135769123340092,0.014088080422997223,0.0954457436252085,0.08135769123327458,0.014088080422975345,0.42830703967297074,0.42830703967297074,0.07416660833378519,0.0,5.713440220541258,5.704984667673557,5.762276381892036,5.702125650546293,5.672605255535984,5.872676121701886,24824.186713223557,21100.558706240023,0.85,0.9198544601579379,0.698980529672753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501221528049317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.46202833556,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.72650064458,1536.3034088348804,0.42830703967297074,0.07416660833378519,6.112851554438009,3.404740061155824
155.0,-29.773381796615013,4.948502014619762,35.005489561251146,24.21555333947765,5.058012591240202,-26.290209885258182,-39.82758728144688,1.57484067988349,0.7173429355714802,-4.981699809989128,40.0138760025997,48188.700803281004,15231.046671867829,15231.046671867829,63419.74747514883,87896.74056112173,87896.74056112173,15231.046671867829,103127.78723298956,103127.78723298956,103127.78723298956,127952.25161638568,103877.88669147961,64170.29438032544,44119.54701239352,24824.46438339612,0.0,68944.01139578964,21100.794725886703,1536.3134733457412,0.0,0.8869615344690275,2.8095001009721616,0.0014959080323721466,354909.03454825643,1555131.6080283574,4.3817752061673945,1555131.6080283574,4.3817752061673945,0.85,0.09544809454848949,4.564652377983593,1.2674210885120556,1.0,0.0,4.564652377983562,1.284359745400736,1.2846667656765058,3.5540294643533574,19343.467229537855,1972.4847149167,2034.6934298245008,2034.6934298245008,7.485671526044864,4.948502014619762,0.497884968195093,4.450617046424669,3.405206550503202,3.405206550503202,0.9729161572866291,0.0,0.0,0.00023903294533375452,1.0001443238207703,0.00023899845216398004,198.73520820854264,0.0,6.892382803545224e-06,19.533012865247166,0.006024080870294526,8.040818484542836e-05,0.00015862476048832618,0.0007240668901701159,0.09544809454863852,0.08135786123122392,0.014090233317414602,0.0954481073119219,0.08135786123109688,0.0140902333173926,0.428306972020359,0.428306972020359,0.07417777552055542,0.0,5.71051972394622,5.696901502888238,5.789167528327141,5.699042745560632,5.664780558472444,5.896971955534866,24824.46438339612,21100.794725886703,0.85,0.9198731868250682,0.6989541198385195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501305043312027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.36714376256,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.70617023769,1536.3134733457412,0.428306972020359,0.07417777552055542,6.112851554438009,3.405206550503202
156.0,-29.774763193190353,4.950300237393557,35.00559489229606,24.215163580980175,5.0579374020823975,-26.29146085994843,-39.828702598437644,1.5746350688403739,0.7145414466483544,-4.981605385806277,40.01404717122696,48187.16366531484,15234.21326714465,15234.21326714465,63421.37693245949,87895.29188076242,87895.29188076242,15234.21326714465,103129.50514790707,103129.50514790707,103129.50514790707,127954.24780347895,103877.03537985763,64169.35205903076,44119.64813425207,24824.74265557188,0.0,68944.39078982396,21101.0312572361,1536.3239434076354,0.0,0.8869613952588371,2.809547582450478,0.0014959080323721466,354910.3405579788,1555138.9904846412,4.3817798828845085,1555138.9904846412,4.3817798828845085,0.8500000000000001,0.0954504026375754,4.564652377983593,1.2674188746558506,1.0,0.0,4.564652377984474,1.284360777852375,1.2846677540709668,3.554026607396334,19343.30870380166,1972.4685497903629,2034.6934298245008,2034.6934298245008,7.487227826974725,4.950300237393557,0.499361185460927,4.45093905193263,3.405668103847898,3.405668103847898,0.973048029670828,0.0,0.0,0.00023899845216398004,1.0001435212315375,0.0002389641557340558,198.7363471834222,0.0,6.855007276905548e-06,19.427090622750324,0.006030935877571432,8.039805169710946e-05,0.00015860040046687058,0.0007239556951402509,0.09545040263771801,0.08135803360712966,0.014092369030588343,0.09545035593047124,0.0813580336070081,0.014092369030567287,0.42830689750938444,0.42830689750938444,0.07418884885044326,0.0,5.707610200806641,5.688924813637357,5.815513563616264,5.6961468324546445,5.657202005495947,5.921108647928406,24824.74265557188,21101.0312572361,0.85,0.9198917592266309,0.6989279782341214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501388117198533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.261221520064,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.685941443544,1536.3239434076354,0.42830689750938444,0.07418884885044326,6.112851554438009,3.405668103847898
157.0,-29.776137930103463,4.9520723808805,35.00569873200532,24.21475901445376,5.0578558903058175,-26.292706472084383,-39.829809533525236,1.5744244322866063,0.7115097990999288,-4.9815166665962485,40.01421439351596,48185.6196578039,15237.342781566818,15237.342781566818,63422.96243937072,87893.80392069937,87893.80392069937,15237.342781566818,103131.14670226618,103131.14670226618,103131.14670226618,127956.15433138006,103876.13884301104,64168.39727157714,44119.71285714878,24825.007629113887,0.0,68944.72048626267,21101.256484746802,1536.3338108195637,0.0,0.8869612413253429,2.809597400467451,0.0014959080323721466,354911.5676639157,1555146.2027620105,4.381785054226972,1555146.2027620105,4.381785054226972,0.85,0.09545268965331782,4.564652377983593,1.2674166531069204,1.0,0.0,4.564652377982923,1.2843618333941629,1.284668765813722,3.5540236865499635,19343.141756517074,1972.4515259050822,2034.6934298245008,2034.6934298245008,7.488765903608921,4.9520723808805,0.500815814133043,4.451256566747457,3.4061247377423594,3.4061247377423594,0.973178496497817,0.0,0.0,0.0002389641557340558,1.000142830882372,0.0002389300291471675,198.73748067874544,0.0,6.815947204577081e-06,19.31639437777145,0.006037751824776009,8.03879958693179e-05,0.00015857615986473788,0.0007238450452180821,0.09545268965345025,0.0813582024976402,0.014094487155810045,0.0954526449241623,0.08135820249752733,0.014094487155790493,0.42830681858245884,0.42830681858245884,0.07419983195217995,0.0,5.704661200028909,5.68099486564779,5.8413177690538305,5.693026465696164,5.6494480211239875,5.944733407799845,24825.007629113887,21101.256484746802,0.85,0.9199103570520362,0.6989022410701476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501470729105654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.15052527508,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.665821405597,1536.3338108195637,0.42830681858245884,0.07419983195217995,6.112851554438009,3.4061247377423594
158.0,-29.777504968943184,4.9538190353646705,35.005801186187135,24.214386788103752,5.057801236607328,-26.293942468971856,-39.83090742314232,1.574238736635886,0.7084207228725745,-4.981411021498241,40.014381715154414,48184.071001748795,15240.401461899477,15240.401461899477,63424.47246364827,87892.34147635469,87892.34147635469,15240.401461899477,103132.74293825417,103132.74293825417,103132.74293825417,127958.01693735283,103875.27662302292,64167.44630324987,44119.811466414496,24825.27399909866,0.0,68945.08546551316,21101.48289923386,1536.343407213013,0.0,0.8869611730680518,2.809649937937285,0.0014959080323721466,354913.0288819787,1555153.4193496115,4.381787347307432,1555153.4193496115,4.381787347307432,0.85,0.0954549497649063,4.564652377983593,1.267414387599565,1.0,0.0,4.564652377983514,1.2843627719857937,1.2846696607964547,3.5540210893266857,19342.981199495593,1972.4351536452912,2034.6934298245008,2034.6934298245008,7.49026916709217,4.9538190353646705,0.5022593646164708,4.4515596707482,3.406576501423243,3.406576501423243,0.9733075718352123,0.0,0.0,0.0002389300291471675,1.0001420326132364,0.00023889609811006095,198.7386078381459,0.0,6.782231902343086e-06,19.220845211240306,0.006044534056678352,8.037802336257974e-05,0.00015855200578458777,0.0007237347902386868,0.09545494976504859,0.08135836244507454,0.01409658731997405,0.09545501871123356,0.08135836244495327,0.014096587319953032,0.42830673364061606,0.42830673364061606,0.07421072756440827,0.0,5.701657038818155,5.673125938723274,5.866391496710207,5.689831744370792,5.641855600709391,5.966916276193331,24825.27399909866,21101.48289923386,0.85,0.9199273891011951,0.6988760790767433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450155294363523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.05497610855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.645788736332,1536.343407213013,0.42830673364061606,0.07421072756440827,6.112851554438009,3.406576501423243
159.0,-29.778865431070955,4.955540193229492,35.00590226582882,24.213983059767656,5.057712662773973,-26.29517593806438,-39.83200863059608,1.5740231697672502,0.7053919768163723,-4.981335127918875,40.014546585786704,48182.57036639861,15243.461056221495,15243.461056221495,63426.03142262011,87890.88996942074,87890.88996942074,15243.461056221495,103134.35102564223,103134.35102564223,103134.35102564223,127959.89741818489,103874.40676931643,64166.52514645892,44119.86846984168,24825.546392542663,0.0,68945.41486238434,21101.714433661262,1536.3540657843193,0.0,0.8869609624481919,2.809698229875705,0.0014959080323721466,354914.0785982353,1555160.5302499959,4.381794423011453,1555160.5302499959,4.381794423011453,0.85,0.09545720271145736,4.564652377983593,1.2674122874857856,1.0,0.0,4.5646523779840935,1.2843638498261174,1.2846706953122538,3.554018106786153,19342.81922097252,1972.4186364326779,2034.6934298245008,2034.6934298245008,7.491772879777911,4.955540193229492,0.5036710440410461,4.451869149188446,3.407023529494102,3.407023529494102,0.973435294141172,0.0,0.0,0.00023889609811006095,1.0001413508352688,0.00023886233471953408,198.73972958603966,0.0,6.7434070770594615e-06,19.110815656386514,0.0060512774637554115,8.036802186764458e-05,0.00015852807624241636,0.0007236255601971101,0.09545720271157948,0.08135853181964771,0.01409867089193177,0.09545729895585853,0.08135853181954363,0.014098670891913733,0.42830664230215215,0.42830664230215215,0.07422152607218145,0.0,5.6986446691102515,5.665326431611561,5.8910045262156245,5.686727104735269,5.634276615234569,5.9896283123589455,24825.546392542663,21101.714433661262,0.85,0.9199456055086337,0.6988509745364714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501634698672385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.944946553696,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.625864460575,1536.3540657843193,0.42830664230215215,0.07422152607218145,6.112851554438009,3.407023529494102
160.0,-29.78021825216987,4.957236105532686,35.006001837860545,24.213576258067064,5.0576094580869935,-26.29640399225749,-39.833101456146665,1.5737951981744684,0.70254356966052,-4.981268534634879,40.0147048312761,48181.067695595695,15246.490523616727,15246.490523616727,63427.55821921242,87889.49153153258,87889.49153153258,15246.490523616727,103135.9820551493,103135.9820551493,103135.9820551493,127961.77244027346,103873.57977583662,64165.5914036552,44119.98708020159,24825.79038512415,0.0,68945.77746532574,21101.921827355527,1536.3633478671572,0.0,0.8869607285197786,2.8097430917942425,0.0014959080323721466,354914.99968017347,1555167.3554298717,4.381802281761234,1555167.3554298717,4.381802281761234,0.85,0.09545943224301767,4.564652377983593,1.2674101648433136,1.0,0.0,4.564652377984424,1.2843649853155636,1.2846717877062042,3.5540149647275494,19342.665223603253,1972.4029330712583,2034.6934298245008,2034.6934298245008,7.493261785846427,4.957236105532686,0.5050601105306747,4.452175995002011,3.4074657771755974,3.4074657771755974,0.9735616506215993,0.0,0.0,0.00023886233471953408,1.0001405584437966,0.00023882876531994686,198.74084504468658,0.0,6.710127103219286e-06,19.016500210523457,0.006057987590858631,8.03580976370153e-05,0.00015850423708251878,0.0007235167427191945,0.09545943224313241,0.08135869545253667,0.014100736790595743,0.09545937465472508,0.08135869545243887,0.014100736790578794,0.4283065448119088,0.4283065448119088,0.07423223566318779,0.0,5.695655794850666,5.657630013694131,5.915177303599364,5.683812104295384,5.626974626609865,6.012021294181011,24825.79038512415,21101.921827355527,0.85,0.9199629121756072,0.6988255041409455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45017160612658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.85063110783,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.606026370315,1536.3633478671572,0.4283065448119088,0.07423223566318779,6.112851554438009,3.4074657771755974
161.0,-29.781564872801034,4.958907476352404,35.00610002390587,24.213194637000583,5.057545723354384,-26.297622517656237,-39.834185236226745,1.5736033682095256,0.6992287156374459,-4.981175077523675,40.01486360424241,48179.55303561519,15249.435501633803,15249.435501633803,63428.98853724899,87888.0275500057,87888.0275500057,15249.435501633803,103137.46305163951,103137.46305163951,103137.46305163951,127963.4971129842,103872.70251507888,64164.66141261317,44120.04566940635,24826.03406134469,0.0,68946.07973075104,21102.128952142986,1536.3720217814753,0.0,0.8869606292341699,2.8097971591050808,0.0014959080323721466,354916.2923310619,1555174.2033827517,4.381805617230168,1555174.2033827517,4.381805617230168,0.85,0.09546163163883593,4.564652377983593,1.2674079976929353,1.0,0.0,4.564652377984425,1.2843659514399608,1.2846727109437455,3.554012291330173,19342.501865787075,1972.3862752098908,2034.6934298245008,2034.6934298245008,7.4947091675373985,4.958907476352404,0.5064431817914032,4.4524642945610005,3.4079032777091105,3.4079032777091105,0.9736866507740316,0.0,0.0,0.00023882876531994686,1.0001399157141537,0.00023879535409744172,198.74195540172192,0.0,6.671610841606442e-06,18.907345125112656,0.006064659201700237,8.034825666950393e-05,0.00015848050865044293,0.0007234084306752936,0.09546163163896389,0.08135884646886814,0.014102785170095753,0.09546173982358779,0.08135884646875909,0.014102785170076853,0.42830644345464813,0.42830644345464813,0.07424286382083829,0.0,5.692573150694955,5.649949925424664,5.938616447860738,5.680403793161133,5.619411368875944,6.032576222960927,24826.03406134469,21102.128952142986,0.85,0.9199796244391639,0.6988004716695494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501796967750238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.74147602242,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.586296006599,1536.3720217814753,0.42830644345464813,0.07424286382083829,6.112851554438009,3.4079032777091105
162.0,-29.782904405887617,4.960554102374779,35.00619681730326,24.21277913907545,5.057429558370399,-26.29883990687923,-39.8352763155475,1.5733650593620536,0.6963324604256513,-4.981125805364494,40.01501941120487,48178.10771064071,15252.404877314999,15252.404877314999,63430.51258795571,87886.64874281308,87886.64874281308,15252.404877314999,103139.05362012808,103139.05362012808,103139.05362012808,127965.34023570629,103871.88312778926,64163.773171036504,44120.12217416973,24826.28661557821,0.0,68946.40878974795,21102.34362324148,1536.382260330694,0.0,0.8869603160824311,2.8098406327185415,0.0014959080323721466,354916.9738398154,1555180.9234326435,4.381816137468091,1555180.9234326435,4.381816137468091,0.85,0.09546383151239393,4.564652377983593,1.2674059536261484,1.0,0.0,4.5646523779827355,1.2843671345339207,1.2846738514057667,3.5540090175540366,19342.349284793276,1972.3707162785738,2034.6934298245008,2034.6934298245008,7.496168540058918,4.960554102374779,0.5077884803443933,4.452765622030386,3.408336201415613,3.408336201415613,0.9738103432616037,0.0,0.0,0.00023879535409744172,1.0001391807872444,0.00023876212299719883,198.7430599255447,0.0,6.640211693032653e-06,18.818359938054538,0.00607129941339327,8.033835054862401e-05,0.0001584570035488177,0.0007233011380572654,0.09546383151248616,0.08135901282495742,0.014104818687528742,0.09546381929487187,0.08135901282487881,0.014104818687515116,0.42830633486349373,0.42830633486349373,0.07425339843991295,0.0,5.689535309967425,5.642379302561039,5.961723128999836,5.677458265790165,5.612193761156675,6.0542672791965515,24826.28661557821,21102.34362324148,0.85,0.9199973385327006,0.6987761734996211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501877504266347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.65249083537,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.566644764882,1536.382260330694,0.42830633486349373,0.07425339843991295,6.112851554438009,3.408336201415613
163.0,-29.784236617966265,4.962176730754646,35.00629220313204,24.212399403937184,5.057352338509485,-26.30004681117627,-39.83635070091111,1.573162531719506,0.6931868351786079,-4.981045707813192,40.01517199827721,48176.61970082218,15255.284594415944,15255.284594415944,63431.90429523812,87885.25534929741,87885.25534929741,15255.284594415944,103140.53994371336,103140.53994371336,103140.53994371336,127967.05388673497,103871.06367580562,64162.85669201094,44120.22998199409,24826.513943021608,0.0,68946.7439250157,21102.536851568366,1536.3903758554168,0.0,0.886960171265994,2.8098909444488784,0.0014959080323721466,354918.08171272534,1555187.5046279673,4.381821002534195,1555187.5046279673,4.381821002534195,0.85,0.09546599345697597,4.564652377983593,1.267403824939393,1.0,0.0,4.56465237798408,1.2843681499760942,1.284674824407247,3.5540062076971886,19342.196691752575,1972.3551561188149,2034.6934298245008,2034.6934298245008,7.497583847671716,4.962176730754646,0.5091299167742962,4.453046813980349,3.408764446059617,3.408764446059617,0.9739326988741762,0.0,0.0,0.00023876212299719883,1.0001384215772071,0.00023872907774173262,198.74415842347676,0.0,6.6044505469657726e-06,18.717012850101,0.006077903863940235,8.032859709868334e-05,0.00015843352589851547,0.0007231939707449838,0.09546599345709471,0.08135915957880362,0.014106833878291097,0.09546601731056205,0.08135915957870242,0.014106833878273552,0.4283062220060668,0.4283062220060668,0.07426385368479368,0.0,5.686448461845032,5.634869655654484,5.984141822919128,5.674232542991774,5.604987092605484,6.073992156169425,24826.513943021608,21102.536851568366,0.85,0.9200130518741342,0.6987511948819156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501957617748653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.55114374741,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.547090622953,1536.3903758554168,0.4283062220060668,0.07426385368479368,6.112851554438009,3.408764446059617
164.0,-29.785561968288068,4.963775558238704,35.006386326700394,24.21201013438406,5.057268185162657,-26.30124823238705,-39.83742044130338,1.5729544492614838,0.6899329713056659,-4.980977497868489,40.01532600278156,48175.14352777077,15258.140701913011,15258.140701913011,63433.284229683784,87883.85003546631,87883.85003546631,15258.140701913011,103141.99073737932,103141.99073737932,103141.99073737932,127968.75357875582,103870.22598345757,64161.945878353894,44120.31122789297,24826.762841376494,0.0,68947.07406926947,21102.74841517002,1536.4000320250937,0.0,0.8869599608967342,2.8099412855610737,0.0014959080323721466,354919.0251638047,1555194.1469795443,4.381828069830239,1555194.1469795443,4.381828069830239,0.85,0.09546814622285481,4.564652377983593,1.2674017391121013,1.0,0.0,4.5646523779818216,1.2843691910056922,1.2846758232408988,3.554003327041315,19342.04070210936,1972.3392496019906,2034.6934298245008,2034.6934298245008,7.498987551765512,4.963775558238704,0.5104486422051098,4.453326916033594,3.409188195791501,3.409188195791501,0.9740537702261431,0.0,0.0,0.00023872907774173262,1.0001377100647584,0.00023869620687162676,198.74525127403106,0.0,6.5675514875204055e-06,18.612440915632828,0.006084471415427756,8.03188869041248e-05,0.0001584101908376078,0.0007230874543037212,0.09546814622296301,0.08135931291215319,0.014108833310809829,0.0954683050181172,0.08135931291206097,0.014108833310793835,0.4283061043877479,0.4283061043877479,0.07427421909688205,0.0,5.683319513711751,5.6274086117502975,6.005990950537466,5.670910469174146,5.597697615541051,6.093539066196911,24826.762841376494,21102.74841517002,0.85,0.9200286609110329,0.6987264387662102,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502037294220804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.44657181294,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.527638494115,1536.4000320250937,0.4283061043877479,0.07427421909688205,6.112851554438009,3.409188195791501
165.0,-29.78688071478998,4.965350459851282,35.00647902490504,24.21158660380172,5.057133956206547,-26.302448717017306,-39.83849751586092,1.5727019584338129,0.687047702834036,-4.980946447822329,40.01547273188109,48173.734419498964,15261.011806490633,15261.011806490633,63434.7462259896,87882.51741882795,87882.51741882795,15261.011806490633,103143.52922531858,103143.52922531858,103143.52922531858,127970.52025577973,103869.43499153717,64161.07621652832,44120.39863889872,24826.99103046116,0.0,68947.38966935988,21102.942375891984,1536.4093921545898,0.0,0.8869595879581134,2.809982500902623,0.0014959080323721466,354919.45463555073,1555200.4755563738,4.3818405986037945,1555200.4755563738,4.3818405986037945,0.85,0.09547028943669769,4.564652377983593,1.2673997890064492,1.0,0.0,4.564652377985291,1.2843704392927444,1.284677029605397,3.5539998728849436,19341.8934087173,1972.3242298559958,2034.6934298245008,2034.6934298245008,7.500398626542451,4.965350459851282,0.5117332888506585,4.453617171000624,3.409607469967117,3.409607469967117,0.9741735628477477,0.0,0.0,0.00023869620687162676,1.0001370253327406,0.00023866350392558828,198.7463386897351,0.0,6.5329293387857265e-06,18.51432174611875,0.006091004344766541,8.030911123251726e-05,0.0001583870956391095,0.0007229820327509758,0.09547028943676043,0.081359472741141,0.014110816695619439,0.09547024680026263,0.08135947274108753,0.014110816695610167,0.4283059809028664,0.4283059809028664,0.07428449303484352,0.0,5.680247725883532,5.620060117440573,6.0275738545443005,5.667994150656341,5.590727977665438,6.113984927007266,24826.99103046116,21102.942375891984,0.85,0.920045654087756,0.6987028029707599,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502116561136207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.348452643426,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.50827942207,1536.4093921545898,0.4283059809028664,0.07428449303484352,6.112851554438009,3.409607469967117
166.0,-29.788192705615497,4.966902154035638,35.00657028809572,24.211183364409976,5.057037080406118,-26.30363938477473,-39.83955796631051,1.5724837595651904,0.6836557976786253,-4.980885936679926,40.015616329188745,48172.280331167625,15263.796697877326,15263.796697877326,63436.07702904495,87881.10633412836,87881.10633412836,15263.796697877326,103144.90303200568,103144.90303200568,103144.90303200568,127972.09818413795,103868.57958152877,64160.17557658426,44120.44889438279,24827.195152132274,0.0,68947.64404651507,21103.11587931243,1536.416719431058,0.0,0.8869593761015753,2.810033749197213,0.0014959080323721466,354920.2916024976,1555206.6690746422,4.381847715870912,1555206.6690746422,4.381847715870912,0.8499999999999999,0.095472396756366,4.564652377983593,1.2673977312026548,1.0,0.0,4.564652377984139,1.284371526915043,1.2846780754824012,3.5539968633122223,19341.734119806133,1972.3079869074693,2034.6934298245008,2034.6934298245008,7.501767329731773,4.966902154035638,0.5130140092780069,4.453888144757631,3.4100221912173088,3.4100221912173088,0.9742920546335168,0.0,0.0,0.00023866350392558828,1.000136324798919,0.00023863097260623192,198.74742054521184,0.0,6.499590789514e-06,18.419840297482676,0.006097503935556055,8.029948751809257e-05,0.00015836401640749573,0.000722876684081508,0.09547239675646249,0.0813596139972993,0.014112782759163188,0.09547242049132516,0.08135961399721707,0.014112782759148925,0.4283058545787143,0.4283058545787143,0.07429469220868948,0.0,5.677088862056166,5.612715942419868,6.0485383697950965,5.664541734358579,5.583457559670876,6.132531643501011,24827.195152132274,21103.11587931243,0.85,0.9200615612949476,0.6986791354127854,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502195433909042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.25397119479,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.489008468205,1536.416719431058,0.4283058545787143,0.07429469220868948,6.112851554438009,3.4100221912173088
167.0,-29.789498403441648,4.9684309116009935,35.006660288865135,24.21079014837744,5.056942329404384,-26.304824175592024,-39.84061370193956,1.5722681015547064,0.680329840534057,-4.9808305671540944,40.01576208377759,48170.83504025822,15266.549092157304,15266.549092157304,63437.38413241552,87879.73173123894,87879.73173123894,15266.549092157304,103146.28082339624,103146.28082339624,103146.28082339624,127973.70308610708,103867.75874941937,64159.281979766674,44120.52974405855,24827.422262710836,0.0,68947.95200676938,21103.30892330421,1536.425519305798,0.0,0.8869591303061289,2.810083541848391,0.0014959080323721466,354921.05745393113,1555212.955658014,4.381855973310011,1555212.955658014,4.381855973310011,0.8499999999999999,0.09547449325873329,4.564652377983593,1.2673956794431436,1.0,0.0,4.56465237798294,1.2843726023058504,1.2846791093453678,3.553993887590419,19341.581269767354,1972.2924005411996,2034.6934298245008,2034.6934298245008,7.503120061420799,4.9684309116009935,0.5142756249956042,4.454155286605389,3.410432536396008,3.410432536396008,0.9744092961131452,0.0,0.0,0.00023863097260623192,1.0001356723223196,0.0002385986013798805,198.74849722182634,0.0,6.4655158090102925e-06,18.323271802735167,0.006103969451365066,8.028990765023369e-05,0.00015834106495599823,0.0007227719186838518,0.09547449325882733,0.0813597592601826,0.014114733998644727,0.09547463259653684,0.08135975926010247,0.014114733998630826,0.4283057213461863,0.4283057213461863,0.07430480844426116,0.0,5.673887821409835,5.60542079792026,6.068930621967297,5.661160407688158,5.576348637459205,6.150623948195971,24827.422262710836,21103.30892330421,0.85,0.9200764096109363,0.69865505266246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450227390344452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.157402700046,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.46982889484,1536.425519305798,0.4283057213461863,0.07430480844426116,6.112851554438009,3.410432536396008
