time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
168.0,-29.790797455949637,4.969936840868497,35.00674899192014,24.210384429339342,5.056826301534893,-26.306005112526115,-39.841668808925874,1.5720339581113154,0.6771608467144574,-4.980792905464294,40.015904285504604,48169.41947104686,15269.288487899501,15269.288487899501,63438.70795894636,87878.3973522624,87878.3973522624,15269.288487899501,103147.6858401619,103147.6858401619,103147.6858401619,127975.32862839372,103866.96533851676,64158.4051894175,44120.62238788807,24827.64278823182,0.0,68948.2651761199,21103.496369997047,1536.434383116707,0.0,0.8869588073517795,2.8101292300175733,0.0014959080323721466,354921.5783776653,1555219.0890203814,4.3818668228886954,1555219.0890203814,4.3818668228886954,0.85,0.09547657593025954,4.564652377983593,1.267393702962436,1.0,0.0,4.5646523779841175,1.2843737637905133,1.284680229528293,3.5539906736432734,19341.433525928092,1972.2773348623734,2034.6934298245008,2034.6934298245008,7.504466404659561,4.969936840868497,0.5155126098807354,4.454424230987762,3.4108385485182833,3.4108385485182833,0.9745252995766523,0.0,0.0,0.0002385986013798805,1.0001349832134505,0.00023856639892073285,198.74956842890467,0.0,6.433732590569429e-06,18.233198161673762,0.006110403183955635,8.028033454235004e-05,0.0001583182668375305,0.0007226678531981745,0.09547657593032975,0.08135990661872679,0.014116669311602962,0.09547670093369794,0.08135990661866696,0.014116669311592583,0.4283055806653592,0.4283055806653592,0.07431483758826347,0.0,5.670692781653543,5.598206575483516,6.088892978870263,5.6579537521787415,5.569424097018327,6.168831824526592,24827.64278823182,21103.496369997047,0.85,0.9200914308271565,0.6986313484175994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502351997403067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.067329058984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.450731658202,1536.434383116707,0.4283055806653592,0.07431483758826347,6.112851554438009,3.4108385485182833
169.0,-29.792090111120856,4.97142010365423,35.00683629221125,24.209965823125117,5.056691441878375,-26.307182174021836,-39.842727094050474,1.5717835047794326,0.6740873472185172,-4.980768610887137,40.016040831933196,48168.05015587318,15272.008465712033,15272.008465712033,63440.05862158521,87877.09021887195,87877.09021887195,15272.008465712033,103149.09868458398,103149.09868458398,103149.09868458398,127976.94077010623,103866.18760741244,64157.56316784878,44120.693821737405,24827.84208552225,0.0,68948.53590725965,21103.665772693912,1536.4423700689354,0.0,0.8869584369077925,2.810172119712625,0.0014959080323721466,354921.914412344,1555224.9784789062,4.381879267877679,1555224.9784789062,4.381879267877679,0.85,0.0954786402850468,4.564652377983593,1.2673918083542963,1.0,0.0,4.564652377982827,1.2843750011805084,1.2846814258513564,3.5539872496646856,19341.288701879304,1972.2625669193155,2034.6934298245008,2034.6934298245008,7.505803204480442,4.97142010365423,0.5167269905923249,4.454693113061905,3.4112402220333156,3.4112402220333156,0.9746400634380902,0.0,0.0,0.00023856639892073285,1.0001343198526762,0.00023853435902077095,198.75063437078117,0.0,6.40022485794717e-06,18.13823724742228,0.0061168034088135825,8.027073365879756e-05,0.0001582956652619353,0.0007225646848623878,0.09547864028509724,0.08136005149493152,0.014118588790165724,0.09547861460355515,0.08136005149488854,0.014118588790158267,0.42830543407173494,0.42830543407173494,0.07432478457353209,0.0,5.667522639058063,5.591083345214713,6.10849538946394,5.6548559581056566,5.562639151006408,6.186968045987442,24827.84208552225,21103.665772693912,0.85,0.9201074074570096,0.6986087452337262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450242969470053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.972368144736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.431724026179,1536.4423700689354,0.42830543407173494,0.07432478457353209,6.112851554438009,3.4112402220333156
170.0,-29.793375682667115,4.972881402029076,35.006922303230404,24.20958769451829,5.056598822865303,-26.308348635023634,-39.84376861536873,1.5715717752220475,0.6707868425980905,-4.980714727070049,40.01617787865544,48166.63693907091,15274.644195018509,15274.644195018509,63441.28113408942,87875.77512350374,87875.77512350374,15274.644195018509,103150.41931852225,103150.41931852225,103150.41931852225,127978.45834654455,103865.4180548135,64156.69316528442,44120.80543281009,24828.03902802229,0.0,68948.84446083238,21103.833173818944,1536.44957378087,0.0,0.8869582150595564,2.8102214137185455,0.0014959080323721466,354922.6597166438,1555230.8895328157,4.381886720826589,1555230.8895328157,4.381886720826589,0.85,0.09548067429234469,4.564652377983593,1.267389828576707,1.0,0.0,4.564652377983321,1.2843760571960938,1.2846824409654618,3.5539843275719663,19341.145400778823,1972.2479542737658,2034.6934298245008,2034.6934298245008,7.507098598306283,4.972881402029076,0.5179383904460471,4.454943011583029,3.411637567708459,3.411637567708459,0.9747535907738455,0.0,0.0,0.00023853435902077095,1.0001335851531659,0.0002385024986279613,198.75169448137595,0.0,6.367950442604793e-06,18.046771554341984,0.0061231713592561875,8.026128589476093e-05,0.00015827307312601003,0.0007224615596154127,0.09548067429243351,0.08136018241138918,0.014120491881044339,0.09548071320411584,0.08136018241131349,0.014120491881031203,0.4283052834585829,0.4283052834585829,0.0743346573033089,0.0,5.6643045986028255,5.584020683685765,6.127420413093546,5.651501569668142,5.555875434042662,6.203239598124355,24828.03902802229,21103.833173818944,0.85,0.9201210205941649,0.6985851222848677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502507010156918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.88090245165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.412801252383,1536.44957378087,0.4283052834585829,0.0743346573033089,6.112851554438009,3.411637567708459
171.0,-29.79465534663514,4.974320558910185,35.007007049269426,24.20916409408676,5.056460752672178,-26.309514323706686,-39.84481373392043,1.5713197297438,0.6675439651329498,-4.980700044697906,40.016313054412166,48165.26968614029,15277.301174266886,15277.301174266886,63442.57086040717,87874.45993553197,87874.45993553197,15277.301174266886,103151.76110979886,103151.76110979886,103151.76110979886,127980.00998311058,103864.62485379103,64155.84594963017,44120.86544906762,24828.248873311724,0.0,68949.11432237935,21104.011542314965,1536.4584465365394,0.0,0.8869578007131179,2.8102653964193722,0.0014959080323721466,354922.8627988889,1555236.719905496,4.381900640722447,1555236.719905496,4.381900640722447,0.85,0.09548270948971171,4.564652377983593,1.2673879592446613,1.0,0.0,4.564652377981711,1.284377301327749,1.284683644471005,3.553980884950861,19340.997696022077,1972.232892580247,2034.6934298245008,2034.6934298245008,7.50840443593736,4.974320558910185,0.5191160862711603,4.455204472639025,3.4120307595576276,3.4120307595576276,0.9748659313021794,0.0,0.0,0.0002385024986279613,1.0001329726452997,0.0002384707885363829,198.75274973033237,0.0,6.332307057760512e-06,17.94575820169329,0.006129503666313948,8.025180653309479e-05,0.00015825069209486652,0.0007223593979883818,0.09548270948974508,0.08136032836682874,0.014122381122916333,0.09548271435983023,0.08136032836680031,0.0141223811229114,0.42830512855549197,0.42830512855549197,0.07434444260215686,0.0,5.661093983647959,5.577020213948742,6.146033684280724,5.648244009830876,5.549048558659138,6.220529633556168,24828.248873311724,21104.011542314965,0.85,0.9201361247916005,0.6985625581923814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450258390271213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.779889099,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.393977298703,1536.4584465365394,0.42830512855549197,0.07434444260215686,6.112851554438009,3.4120307595576276
172.0,-29.795928601096026,4.975738095752432,35.00709046663338,24.208769027050607,5.056341235591491,-26.310672387319062,-39.845850121323,1.5710850218147345,0.6643688146004365,-4.980669490365556,40.016443844913404,48163.89285412323,15279.895578930375,15279.895578930375,63443.7884330536,87873.1903903169,87873.1903903169,15279.895578930375,103153.08596924727,103153.08596924727,103153.08596924727,127981.51818432224,103863.8828770326,64154.9945757867,44120.98700138434,24828.432215074965,0.0,68949.4192164593,21104.16738281372,1536.4654705627413,0.0,0.886957482908654,2.8103103451990323,0.0014959080323721466,354923.2854177042,1555242.3611499674,4.381911317313612,1555242.3611499674,4.381911317313612,0.85,0.09548471371129416,4.564652377983593,1.267386080571451,1.0,0.0,4.564652377984168,1.2843784640947566,1.2846847667854708,3.553977667478882,19340.859529916004,1972.2188035584022,2034.6934298245008,2034.6934298245008,7.509679519753658,4.975738095752432,0.5202849273492296,4.455453168403203,3.4124197075534775,3.4124197075534775,0.9749770593009935,0.0,0.0,0.0002384707885363829,1.000132307957761,0.00023843924112733922,198.75379970360294,0.0,6.3024678954061755e-06,17.861194015581102,0.006135806134209354,8.024240738613952e-05,0.00015822838115024337,0.0007222575562819527,0.09548471371135395,0.08136046013935957,0.014124253571994374,0.09548464385761532,0.08136046013930863,0.01412425357198553,0.42830496928497763,0.42830496928497763,0.07435415165996265,0.0,5.657878541803541,5.570103835788132,6.164125752907296,5.645038304965965,5.5424989085187235,6.236566771375635,24828.432215074965,21104.16738281372,0.85,0.920149714878361,0.6985395004259262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502660442696038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.69532491289,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.375228841121,1536.4654705627413,0.42830496928497763,0.07435415165996265,6.112851554438009,3.4124197075534775
173.0,-29.79719555519365,4.977134410862852,35.00717270506943,24.208376579359197,5.056237339096321,-26.3118232177104,-39.84687781250102,1.5708650016132575,0.6608357787631576,-4.980632203699602,40.01657633991948,48162.506153439324,15282.442186749633,15282.442186749633,63444.94834018896,87871.86144069557,87871.86144069557,15282.442186749633,103154.3036274452,103154.3036274452,103154.3036274452,127982.93394346503,103863.085780662,64154.137653901395,44121.05347417846,24828.630316019833,0.0,68949.6837901983,21104.335768616857,1536.4732101540899,0.0,0.8869571931596203,2.8103607452374164,0.0014959080323721466,354923.80115677265,1555248.0759287626,4.381921051391528,1555248.0759287626,4.381921051391528,0.85,0.09548670111698772,4.564652377983593,1.2673840991454206,1.0,0.0,4.564652377984156,1.2843795578596184,1.2846858202902205,3.5539746409468354,19340.711099792763,1972.203667898086,2034.6934298245008,2034.6934298245008,7.5109311126383265,4.977134410862852,0.5214411553465554,4.455693255516296,3.4128045320990723,3.4128045320990723,0.9750870091711635,0.0,0.0,0.00023843924112733922,1.0001316545923038,0.0002384078536385664,198.7548444910459,0.0,6.2701674182363365e-06,17.76965446328178,0.006142076301627591,8.023308811138721e-05,0.000158206153015952,0.0007221560925759014,0.09548670111705479,0.08136059047298336,0.014126110644071427,0.09548680607408425,0.08136059047292621,0.014126110644061506,0.4283048069551004,0.4283048069551004,0.07436378051416015,0.0,5.65458980221058,5.563202659135925,6.181630705089162,5.641467982462757,5.5356714227295925,6.251735408360162,24828.630316019833,21104.335768616857,0.85,0.9201630065953708,0.69851670821275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450273660007588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.603785360596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.356566131866,1536.4732101540899,0.4283048069551004,0.07436378051416015,6.112851554438009,3.4128045320990723
174.0,-29.79845610686982,4.978509329263479,35.007253682153845,24.207949626166396,5.056085035341989,-26.31297312600663,-39.84791290769351,1.5706020544789325,0.6576407223151364,-4.980633119857007,40.01670407623316,48161.18555839483,15285.00979192474,15285.00979192474,63446.19535031957,87870.59633183818,87870.59633183818,15285.00979192474,103155.60612376292,103155.60612376292,103155.60612376292,127984.42911742345,103862.32738546183,64153.32166601067,44121.11746605684,24828.822993660535,0.0,68949.94045971739,21104.499544611455,1536.481551480749,0.0,0.88695672643316,2.8104022947853267,0.0014959080323721466,354923.78848472406,1555253.585470513,4.3819367310102155,1555253.585470513,4.3819367310102155,0.85,0.09548868418864431,4.564652377983593,1.2673823594907305,1.0,0.0,4.564652377983966,1.2843808519891868,1.2846870744127878,3.5539710599967917,19340.569876350808,1972.1892671147446,2034.6934298245008,2034.6934298245008,7.512193025188629,4.978509329263479,0.5225646461764422,4.455944683087037,3.4131853173169695,3.4131853173169695,0.9751958049477055,0.0,0.0,0.0002384078536385664,1.000130990600742,0.00023837662854079097,198.75588400835446,0.0,6.238415450004754e-06,17.67966938531347,0.006148314717077595,8.022370270719313e-05,0.00015818415093137326,0.0007220556607082085,0.09548868418864967,0.08136073113296474,0.014127953055684924,0.09548868593768133,0.08136073113296018,0.014127953055684133,0.42830463848903894,0.42830463848903894,0.07437332164845245,0.0,5.651334889627947,5.55638339082202,6.198889215742213,5.638273842172168,5.529106543398029,6.267933925578006,24828.822993660535,21104.499544611455,0.85,0.9201776669754592,0.698494954996111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502812381368488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.51380028262,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.337987198074,1536.481551480749,0.42830463848903894,0.07437332164845245,6.112851554438009,3.4131853173169695
175.0,-29.79971040143728,4.979863409251565,35.0073333401619,24.207550472952448,5.055956016505026,-26.314115073124213,-39.84893539510665,1.570360688192092,0.6544001940732187,-4.9806144161376436,40.016827608458186,48159.836599258335,15287.510401429765,15287.510401429765,63447.347000688096,87869.3517220656,87869.3517220656,15287.510401429765,103156.86212349538,103156.86212349538,103156.86212349538,127985.85072669145,103861.59731252913,64152.485184645215,44121.2356976488,24828.988603196078,0.0,68950.22430084489,21104.640312716667,1536.4879226717626,0.0,0.8869563746449242,2.8104467224348166,0.0014959080323721466,354924.047189721,1555258.9136949135,4.38194854930065,1555258.9136949135,4.38194854930065,0.85,0.09549063500387925,4.564652377983593,1.2673805000493301,1.0,0.0,4.56465237798413,1.2843820448904872,1.2846882274914573,3.5539677591590726,19340.43392689806,1972.175404128633,2034.6934298245008,2034.6934298245008,7.513422011073367,4.979863409251565,0.5236814951919477,4.456181914059617,3.4135619750525974,3.4135619750525974,0.9753034214435993,0.0,0.0,0.00023837662854079097,1.0001303416904839,0.00023834556217729744,198.75691837521734,0.0,6.206171911603811e-06,17.5882911974852,0.006154520888989199,8.021443261657924e-05,0.00015816219592421174,0.0007219554437325601,0.09549063500392127,0.08136085606450734,0.014129778939413935,0.09549055353717646,0.08136085606447153,0.014129778939407719,0.42830446548235146,0.42830446548235146,0.07438278932600263,0.0,5.648071833188851,5.549640070195949,6.215651369525574,5.635014610210874,5.52270455476031,6.282747892207055,24828.988603196078,21104.640312716667,0.85,0.9201905815977257,0.6984725153195507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502887780458027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.422422094794,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.319494294323,1536.4879226717626,0.42830446548235146,0.07438278932600263,6.112851554438009,3.4135619750525974
176.0,-29.800958325241805,4.981197038203703,35.00741184743457,24.20715383430945,5.055843234475738,-26.315249662027938,-39.84995299307627,1.5701345712621615,0.6507889833502531,-4.9805889678166135,40.01695340597992,48158.49581781343,15289.964525743379,15289.964525743379,63448.46034355681,87868.04442523156,87868.04442523156,15289.964525743379,103158.00895097494,103158.00895097494,103158.00895097494,127987.18120608301,103860.80908769145,64151.66138034792,44121.2752303817,24829.17225510807,0.0,68950.44748548977,21104.79641684186,1536.4951965886185,0.0,0.8869560489459212,2.810496770322249,0.0014959080323721466,354924.3991845369,1555264.3396408649,4.3819594911316075,1555264.3396408649,4.3819594911316075,0.8499999999999999,0.09549257032408873,4.564652377983593,1.267378616980277,1.0,0.0,4.564652377982715,1.2843831661717717,1.2846893091368514,3.553964656504321,19340.287148774216,1972.160436925374,2034.6934298245008,2034.6934298245008,7.514628150670438,4.981197038203703,0.5247862795265643,4.456410758677139,3.413934638064442,3.413934638064442,0.9754098965898406,0.0,0.0,0.00023834556217729744,1.0001296809491769,0.00023831465730633517,198.75794749776554,0.0,6.174654673098576e-06,17.498971343561365,0.006160695543662298,8.020520783787366e-05,0.00015814035433942377,0.0007218557444906187,0.09549257032413616,0.08136098021029059,0.014131590113845564,0.09549267102019703,0.08136098021025018,0.014131590113838544,0.42830428890447736,0.42830428890447736,0.07439217963151613,0.0,5.6447316971296,5.542903250752602,6.23185131504016,5.631377951166883,5.5160066521324325,6.296711283442903,24829.17225510807,21104.79641684186,0.85,0.9202037500468605,0.6984508088645561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502962806025035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.333102240875,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.301084722925,1536.4951965886185,0.42830428890447736,0.07439217963151613,6.112851554438009,3.413934638064442
177.0,-29.802199572320866,4.982510018021245,35.00748911832019,24.2067334818654,5.05568067323639,-26.316383219238634,-39.850974118430145,1.569864320154304,0.6477502329783533,-4.980602683730176,40.01707440717183,48157.20462679741,15292.442421894913,15292.442421894913,63449.64704869232,87866.856501233,87866.856501233,15292.442421894913,103159.2989231279,103159.2989231279,103159.2989231279,127988.64932035419,103860.11434046332,64150.861173716075,44121.39240749693,24829.350397226288,0.0,68950.74280472322,21104.947837642343,1536.5030949151082,0.0,0.8869555415171723,2.810534797446552,0.0014959080323721466,354924.2094694147,1555269.5587232176,4.381976538169177,1555269.5587232176,4.381976538169177,0.85,0.09549450217262577,4.564652377983593,1.2673769075470047,1.0,0.0,4.5646523779832116,1.2843844934598905,1.2846905970455362,3.5539609838229023,19340.157777445354,1972.1472447212204,2034.6934298245008,2034.6934298245008,7.515845973520412,4.982510018021245,0.5258584298408717,4.456651588180374,3.414303388480423,3.414303388480423,0.9755152538515494,0.0,0.0,0.00023831465730633517,1.0001289883906979,0.00023828392144677857,198.75897112353502,0.0,6.142588720143945e-06,17.40809643288794,0.006166838132382442,8.019595206836746e-05,0.0001581187052379677,0.000721756923868176,0.09549450217260834,0.08136111492608031,0.014133387246528031,0.09549439932604202,0.08136111492609516,0.014133387246530613,0.428304105368512,0.428304105368512,0.07440148510686784,0.0,5.641469825502668,5.53629495843569,6.2478369298017356,5.628352916708536,5.509837381011437,6.311763501615758,24829.350397226288,21104.947837642343,0.85,0.9202170196830125,0.6984290910858552,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503037451260115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.2422273302,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.282760969325,1536.5030949151082,0.428304105368512,0.07440148510686784,6.112851554438009,3.414303388480423
178.0,-29.803434614615938,4.983803164279875,35.00756518924017,24.206346657034032,5.055570960877777,-26.31750590573875,-39.851978479977674,1.5696422520008797,0.6441369747929002,-4.98057557204232,40.01719399648957,48155.865017368356,15294.822448964474,15294.822448964474,63450.687466332834,87865.580156066,87865.580156066,15294.822448964474,103160.40260503048,103160.40260503048,103160.40260503048,127989.91179083136,103859.3525847258,64150.03411366862,44121.46496784131,24829.50918580089,0.0,68950.9741536422,21105.082807930754,1536.5089659484759,0.0,0.8869552467300229,2.8105850698597004,0.0014959080323721466,354924.58447164914,1555274.7169209314,4.381986441531397,1555274.7169209314,4.381986441531397,0.85,0.09549639559075367,4.564652377983593,1.2673750475561247,1.0,0.0,4.564652377985042,1.2843855951338823,1.2846916595033364,3.55395793543432,19340.015928225905,1972.1327801263333,2034.6934298245008,2034.6934298245008,7.517015696209188,4.983803164279875,0.526934088105568,4.456869076174307,3.4146681324557213,3.4146681324557213,0.9756194664159203,0.0,0.0,0.00023828392144677857,1.0001283448588334,0.00023825334285512326,198.75998964157995,0.0,6.109027822066424e-06,17.312984847736246,0.006172947160204508,8.018684921399393e-05,0.00015809707223278464,0.0007216581767196242,0.0954963955908035,0.08136122816999573,0.014135167420807762,0.09549644060217,0.08136122816995328,0.014135167420800388,0.42830391957217295,0.42830391957217295,0.07441072051532142,0.0,5.638116804191839,5.52969170413769,6.263173619671079,5.624712546835212,5.5033324670724255,6.324582661809188,24829.50918580089,21105.082807930754,0.85,0.9202290213470636,0.6984073192361797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503111697850486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.14711574504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.264529375334,1536.5089659484759,0.42830391957217295,0.07441072051532142,6.112851554438009,3.4146681324557213
179.0,-29.804663904160535,4.985076181308724,35.007640089182516,24.205915757361822,5.0554072180713465,-26.318628817460354,-39.85299038523806,1.5693721313712123,0.6408034399476037,-4.980594641196956,40.01731203024636,48154.589114981914,15297.237956538185,15297.237956538185,63451.8270715201,87864.34934116883,87864.34934116883,15297.237956538185,103161.58729770701,103161.58729770701,103161.58729770701,127991.27265143844,103858.60893635394,64149.243483626095,44121.5171696976,24829.68535373143,0.0,68951.20252342903,21105.232550671717,1536.5169265565487,0.0,0.8869547228221584,2.8106263215210876,0.0014959080323721466,354924.32071173465,1555279.8080359385,4.382004042205715,1555279.8080359385,4.382004042205715,0.85,0.095498294738576,4.564652377983593,1.2673733353754506,1.0,0.0,4.564652377983747,1.2843869211432155,1.2846929465518648,3.5539542663052477,19339.8774508428,1972.118659363065,2034.6934298245008,2034.6934298245008,7.518202856662104,4.985076181308724,0.5279743729985533,4.4571018083101706,3.41502908160711,3.41502908160711,0.9757225947448885,0.0,0.0,0.00023825334285512326,1.0001277482866058,0.0002382229102865039,198.7610034245515,0.0,6.077800560663798e-06,17.2244867889212,0.006179024960765172,8.017767895447135e-05,0.0001580756639006519,0.0007215604551254459,0.09549829473855072,0.0813613598420678,0.014136934896482921,0.09549828058981039,0.08136135984208934,0.014136934896486665,0.4283037278676466,0.4283037278676466,0.07441987115922291,0.0,5.634789402915089,5.523154309496306,6.278301399003681,5.621398081144548,5.496970037845074,6.338785131946906,24829.68535373143,21105.232550671717,0.85,0.9202425012088761,0.6983865016512133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450318557401457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.058617686234,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.246380708944,1536.5169265565487,0.4283037278676466,0.07441987115922291,6.112851554438009,3.41502908160711
180.0,-29.805887571466013,4.98632963524404,35.0077137437026,24.20550703480842,5.055268472978239,-26.31974416820377,-39.85398978749288,1.5691250697161174,0.6372900264190093,-4.980592046880798,40.017425553639605,48153.28203481594,15299.585527762116,15299.585527762116,63452.86756257805,87863.10583756407,87863.10583756407,15299.585527762116,103162.69136532619,103162.69136532619,103162.69136532619,127992.522759564,103857.86149865783,64148.43061775067,44121.58986767462,24829.831394237815,0.0,68951.42126191244,21105.356685102142,1536.5226895594185,0.0,0.8869543253494737,2.81067244244523,0.0014959080323721466,354924.3565956761,1555284.7046186596,4.382017395302103,1555284.7046186596,4.382017395302103,0.85,0.09550016051310134,4.564652377983593,1.2673715209914374,1.0,0.0,4.564652377982041,1.2843881390466099,1.2846941256561788,3.5539508963169766,19339.738267836277,1972.1044666462328,2034.6934298245008,2034.6934298245008,7.519356628129357,4.98632963524404,0.5290098242184929,4.457319811025547,3.4153861136846126,3.4153861136846126,0.9758246039098893,0.0,0.0,0.0002382229102865039,1.000127165260564,0.00023819262045985867,198.762012579955,0.0,6.048807875571176e-06,17.14232151936871,0.006185073768640743,8.016862295340012e-05,0.0001580542873331038,0.0007214628785255543,0.09550016051311215,0.08136147430225994,0.014138686210852208,0.09550016306109659,0.08136147430225073,0.014138686210850607,0.4283035310298867,0.4283035310298867,0.07442895154203673,0.0,5.631416165321923,5.51664550715617,6.292951385957849,5.617882073299825,5.49061707209944,6.3515652954097845,24829.831394237815,21105.356685102142,0.85,0.9202546720763289,0.6983653295833506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450325910678111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.97645241668,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.22830612125,1536.5226895594185,0.4283035310298867,0.07442895154203673,6.112851554438009,3.4153861136846126
181.0,-29.8071045940847,4.987564003708082,35.00778636442033,24.205125274043553,5.05515809142147,-26.320850701451185,-39.85497651211915,1.568904198788255,0.6336106579914258,-4.980574126799417,40.017542750253995,48151.94793721297,15301.875784315054,15301.875784315054,63453.823721528024,87861.8557961981,87861.8557961981,15301.875784315054,103163.73158051315,103163.73158051315,103163.73158051315,127993.7315485348,103857.11749642271,64147.60038004744,44121.685684861404,24829.99996802165,0.0,68951.68565288305,21105.4999728184,1536.5294216385782,0.0,0.8869539924933039,2.8107225138011716,0.0014959080323721466,354924.6044619042,1555289.7596499438,4.3820285776126875,1555289.7596499438,4.3820285776126875,0.85,0.09550200812817992,4.564652377983593,1.2673696884745733,1.0,0.0,4.564652377984727,1.2843892342084033,1.2846951821729258,3.553947865965169,19339.59972455905,1972.090339163634,2034.6934298245008,2034.6934298245008,7.520482230895534,4.987564003708082,0.5300379989535626,4.457526004754519,3.415739365923947,3.415739365923947,0.9759255331211277,0.0,0.0,0.00023819262045985867,1.0001264759548136,0.00023816249863044356,198.7630162644451,0.0,6.020466904702934e-06,17.062003207928115,0.006191094235545446,8.015968275728401e-05,0.00015803293770257467,0.0007213654248837904,0.09550200812821927,0.08136158525241105,0.014140422875808217,0.09550224695942262,0.08136158525237754,0.014140422875802394,0.4283033274618765,0.4283033274618765,0.07443795681509566,0.0,5.6279724177555295,5.510159356454494,6.306990894888543,5.614184784790837,5.4842508570812925,6.363191843816821,24829.99996802165,21105.4999728184,0.85,0.9202650105026816,0.6983433034490232,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503332303947085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.89613410524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.210303189424,1536.5294216385782,0.4283033274618765,0.07443795681509566,6.112851554438009,3.415739365923947
182.0,-29.808315744465457,4.988779131138637,35.00785793057518,24.204718402493768,5.055006540508442,-26.321956066077753,-39.8559705359861,1.568646862120553,0.6303025313156354,-4.980590447903509,40.01765727454667,48150.67715217512,15304.184708333396,15304.184708333396,63454.86186050852,87860.67941700477,87860.67941700477,15304.184708333396,103164.86412533816,103164.86412533816,103164.86412533816,127995.03770183734,103856.42558064156,64146.8121278999,44121.79272526851,24830.173576499168,0.0,68951.96630176768,21105.647540024293,1536.5372637299565,0.0,0.8869534952467075,2.810763759781508,0.0014959080323721466,354924.3787123374,1555294.6994282056,4.382045282634012,1555294.6994282056,4.382045282634012,0.85,0.09550385218035735,4.564652377983593,1.2673679521167656,1.0,0.0,4.564652377984147,1.284390499513202,1.2846964090889208,3.553944364828022,19339.47088048391,1972.0772007243972,2034.6934298245008,2034.6934298245008,7.521617008245528,4.988779131138637,0.5310367509867655,4.457742380151871,3.416088949802673,3.416088949802673,0.9760254142293352,0.0,0.0,0.00023816249863044356,1.0001258669099167,0.00023813252562529245,198.7640151149268,0.0,5.987105669950668e-06,16.967457468640195,0.006197081341215397,8.015067735847755e-05,0.00015801182127196602,0.0007212690357185981,0.09550385218033274,0.08136170706417567,0.01414214511615706,0.09550408229503737,0.08136170706419665,0.014142145116160706,0.4283031155446639,0.4283031155446639,0.07444687473134191,0.0,5.624572352688972,5.503772128926528,6.320753251623671,5.610892979219159,5.478193714995484,6.375778942366708,24830.173576499168,21105.647540024293,0.85,0.9202763208056877,0.698322031041785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503405104341272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.801588365954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.192392583913,1536.5372637299565,0.4283031155446639,0.07444687473134191,6.112851554438009,3.416088949802673
183.0,-29.809521550930622,4.989974991147721,35.007928195837145,24.204275383986555,5.054816968153605,-26.323060422485227,-39.856971928942926,1.5683558397082007,0.6270878758493268,-4.980630999144874,40.01776251464911,48149.46723108359,15306.496798909895,15306.496798909895,63455.96402999348,87859.51174335365,87859.51174335365,15306.496798909895,103166.00854226355,103166.00854226355,103166.00854226355,127996.31624131535,103855.72248216858,64146.0650217038,44121.84162273865,24830.3076990518,0.0,68952.14932179045,21105.76154419403,1536.543425369104,0.0,0.8869529084151244,2.8108009678812493,0.0014959080323721466,354923.8178178575,1555299.2387617885,4.382064997283301,1555299.2387617885,4.382064997283301,0.85,0.09550567923537923,4.564652377983593,1.267366395988502,1.0,0.0,4.564652377984556,1.284391922004244,1.2846977934196744,3.5539404287599607,19339.33995404033,1972.0638499426748,2034.6934298245008,2034.6934298245008,7.522753341878209,4.989974991147721,0.5320104682036844,4.457964522944037,3.4164347865837374,3.4164347865837374,0.9761242247382107,0.0,0.0,0.00023813252562529245,1.0001253127565628,0.0002381026883210739,198.76500956699152,0.0,5.957554848894961e-06,16.88371044176832,0.006203038896064292,8.014160614479259e-05,0.00015799091948049987,0.000721173626306478,0.09550567923530692,0.08136182676542777,0.014143852469879144,0.09550566634631356,0.08136182676548938,0.014143852469889851,0.42830289862532805,0.42830289862532805,0.07445571530791077,0.0,5.62122693478517,5.497469527525595,6.334395253943796,5.607718874994191,5.47218319433432,6.38889243276742,24830.3076990518,21105.76154419403,0.85,0.920289862667703,0.6983026302251504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503477554159607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.71784133908,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.174559051482,1536.543425369104,0.42830289862532805,0.07445571530791077,6.112851554438009,3.4164347865837374
184.0,-29.810721409882127,4.991152378939358,35.00799724718963,24.20388674307617,5.0546818137062255,-26.324153983057425,-39.85795275131238,1.5681143868816492,0.6236553800158617,-4.9806307955906854,40.01786768664032,48148.189957884395,15308.713465003626,15308.713465003626,63456.90342288802,87858.34384101223,87858.34384101223,15308.713465003626,103167.05730601586,103167.05730601586,103167.05730601586,127997.48767843752,103855.04140352413,64145.27261880155,44121.965316358415,24830.43037242166,0.0,68952.39568878007,21105.86581655841,1536.548024023389,0.0,0.8869525289969957,2.810845763156583,0.0014959080323721466,354923.8206333654,1555303.7751675239,4.3820777438721,1555303.7751675239,4.3820777438721,0.85,0.09550747177192807,4.564652377983593,1.2673646728182213,1.0,0.0,4.564652377984169,1.2843931124648134,1.2846989458389229,3.553937134732684,19339.213127986586,1972.0509172843517,2034.6934298245008,2034.6934298245008,7.52384277680793,4.991152378939358,0.5329886060263069,4.458163772913051,3.416776836238376,3.416776836238376,0.9762219532109645,0.0,0.0,0.0002381026883210739,1.0001246958536834,0.0002380730016048998,198.7659991227174,0.0,5.93061205845326e-06,16.80735457365654,0.006208969508122745,8.013272219178073e-05,0.00015796996612929318,0.0007210779815420657,0.09550747177193611,0.08136192667662037,0.01414554509531573,0.09550743338791855,0.08136192667661353,0.014145545095314538,0.428302678580127,0.428302678580127,0.07446449588614103,0.0,5.617848599575325,5.491226175906775,6.34747026159431,5.604286175606546,5.466254822841847,6.399777794500494,24830.43037242166,21105.86581655841,0.85,0.9203001982600253,0.6982816112032357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450354968499624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.641485470966,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.156792203814,1536.548024023389,0.428302678580127,0.07446449588614103,6.112851554438009,3.416776836238376
185.0,-29.81191570269492,4.992311217483605,35.00806521149609,24.203470756206684,5.054519378314456,-26.325245261782527,-39.8589369962923,1.567848937402187,0.6202372557847866,-4.980657933472948,40.01797412608217,48146.95597765511,15310.939374690262,15310.939374690262,63457.895352345375,87857.17578089428,87857.17578089428,15310.939374690262,103168.11515558454,103168.11515558454,103168.11515558454,127998.69423132256,103854.34510287126,64144.508567681005,44122.04059465584,24830.579075738016,0.0,68952.61967039385,21105.992214377315,1536.554769359651,0.0,0.8869520060082258,2.810887190167017,0.0014959080323721466,354923.44526945037,1555308.366252656,4.382095313742655,1555308.366252656,4.382095313742655,0.85,0.09550926685031959,4.564652377983593,1.2673630205309019,1.0,0.0,4.564652377981313,1.2843944148086879,1.2847002103614675,3.5539335311291453,19339.083467389042,1972.0376955830018,2034.6934298245008,2034.6934298245008,7.524936754728147,4.992311217483605,0.533940872826423,4.458370344657182,3.417115306540765,3.417115306540765,0.9763186590116472,0.0,0.0,0.0002380730016048998,1.0001241185705854,0.00023804345599140497,198.76698409651004,0.0,5.900709801017773e-06,16.72261157608437,0.006214870217923763,8.012380815311648e-05,0.00015794919345178332,0.0007209831614902732,0.0955092668502771,0.08136204052270868,0.014147226327568421,0.09550920396275143,0.08136204052274487,0.014147226327574713,0.4283024554269863,0.4283024554269863,0.07447320316269199,0.0,5.614478365603304,5.485044815910328,6.360240468858251,5.600895189257756,5.460269069389085,6.4112754749497185,24830.579075738016,21105.992214377315,0.85,0.9203115944787267,0.6982614468863747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450362146073458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.556742473396,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.139104311122,1536.554769359651,0.4283024554269863,0.07447320316269199,6.112851554438009,3.417115306540765
186.0,-29.813103963994426,4.993451852625367,35.008132043401204,24.203058855514996,5.054363816661631,-26.326330423794378,-39.85991271967066,1.5675902764616525,0.6166919592243971,-4.980679055517916,40.018077070329106,48145.71160988667,15313.12378298853,15313.12378298853,63458.8353928752,87855.9948399104,87855.9948399104,15313.12378298853,103169.11862289894,103169.11862289894,103169.11862289894,127999.8287210333,103853.63631638314,64143.73437534765,44122.11326781721,24830.71009813436,0.0,68952.82336595157,21106.103583414206,1536.5603873613832,0.0,0.8869515262422417,2.81093097830134,0.0014959080323721466,354923.15311520104,1555312.8065882192,4.382111431550918,1555312.8065882192,4.382111431550918,0.85,0.09551103954702976,4.564652377983593,1.2673613468138503,1.0,0.0,4.564652377983687,1.2843956851251335,1.284701443030123,3.553930016152987,19338.951481760123,1972.0242367944327,2034.6934298245008,2034.6934298245008,7.526010335772964,4.993451852625367,0.5348823204024074,4.45856953222296,3.4174501434665125,3.4174501434665125,0.9764143267047178,0.0,0.0,0.00023804345599140497,1.000123492902475,0.00023801406294394215,198.7679641044342,0.0,5.872692487649927e-06,16.643210509999893,0.006220742910411413,8.011497219709458e-05,0.00015792848379431038,0.0007208886291030422,0.09551103954699736,0.0813621462873456,0.01414889325965175,0.09551098935559228,0.0813621462873732,0.01414889325965655,0.4283022293860846,0.4283022293860846,0.07448184202334783,0.0,5.611075177438181,5.478894391987012,6.372607135978853,5.5973710147422935,5.454253890755695,6.4220392108449005,24830.71009813436,21106.103583414206,0.85,0.9203225088562615,0.698241337477425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503692904178789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.47734140731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.121487931443,1536.5603873613832,0.4283022293860846,0.07448184202334783,6.112851554438009,3.4174501434665125
187.0,-29.81428658421985,4.994574287247438,35.00819770842302,24.202629876695596,5.054182686419422,-26.327413065027255,-39.86089179581029,1.5673091672268473,0.6133236846131922,-4.98072090886811,40.01817674540168,48144.510733574105,15315.307845351468,15315.307845351468,63459.81857892557,87854.85289107962,87854.85289107962,15315.307845351468,103170.16073643108,103170.16073643108,103170.16073643108,128000.9972189848,103852.95221030976,64142.98948865883,44122.18080183436,24830.836482553725,0.0,68953.01728438809,21106.211010170664,1536.5662457434173,0.0,0.8869509529167269,2.8109700457298588,0.0014959080323721466,354922.5742118614,1555317.1059222969,4.382130692520821,1555317.1059222969,4.382130692520821,0.8499999999999999,0.0955128041872313,4.564652377983593,1.267359812115319,1.0,0.0,4.564652377983695,1.284397060082448,1.2847027805604447,3.5539262116425108,19338.82409195818,1972.011246649792,2034.6934298245008,2034.6934298245008,7.527083746799374,4.994574287247438,0.5358010629450582,4.45877322430238,3.417781420430083,3.417781420430083,0.9765089772657379,0.0,0.0,0.00023801406294394215,1.0001229077968858,0.00023798481275491413,198.76893946837635,0.0,5.842396203009323e-06,16.55735083932842,0.006226585306614423,8.010610678458363e-05,0.00015790795615935852,0.0007207949275853448,0.09551280418715886,0.08136225649655855,0.014150547690600309,0.09551261922160044,0.08136225649662027,0.014150547690611043,0.4283019987908558,0.4283019987908558,0.07449041018332372,0.0,5.607695425531233,5.472812574267493,6.384734809249721,5.594044593481328,5.448406796287088,6.433170459548478,24830.836482553725,21106.211010170664,0.85,0.9203341793904899,0.6982219579312693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503763987480056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.39148173664,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.103952573321,1536.5662457434173,0.4283019987908558,0.07449041018332372,6.112851554438009,3.417781420430083
188.0,-29.81546336047615,4.995679221662686,35.0082623063273,24.20223536845299,5.054048862141929,-26.328485714843588,-39.861850475985534,1.5670712165096015,0.6095247175348959,-4.980728306324644,40.01827699268401,48143.24253573883,15317.407870170173,15317.407870170173,63460.650405909,87853.6520163767,87853.6520163767,15317.407870170173,103171.05988654686,103171.05988654686,103171.05988654686,128002.01764629826,103852.2282114149,64142.19624903151,44122.25773598154,24830.9577597514,0.0,68953.21549573293,21106.31409578869,1536.571041130711,0.0,0.8869505526714041,2.8110187449478805,0.0014959080323721466,354922.47189247666,1555321.4299468438,4.382144138841754,1555321.4299468438,4.382144138841754,0.85,0.09551453816524313,4.564652377983593,1.2673580323485658,1.0,0.0,4.564652377981836,1.2843982329665022,1.2847039161528295,3.5539229662757106,19338.68927357341,1971.9974990005162,2034.6934298245008,2034.6934298245008,7.528115855513109,4.995679221662686,0.5367221259505852,4.458957095712101,3.4181091079621173,3.4181091079621173,0.9766026022748907,0.0,0.0,0.00023798481275491413,1.0001223015864882,0.00023795571039401904,198.76991002087647,0.0,5.814029052348943e-06,16.476958334356905,0.006232399335666772,8.009742693376527e-05,0.00015788738582114885,0.00072070103114212,0.09551453816523858,0.08136235064536872,0.014152187519869859,0.09551452893274724,0.0813623506453726,0.014152187519870536,0.42830176461399244,0.42830176461399244,0.0744989155282402,0.0,5.604220226682685,5.466721505563555,6.3962678171589005,5.590253023859532,5.442344661686263,6.442391025410529,24830.9577597514,21106.31409578869,0.85,0.9203435974619076,0.698201558688994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450383473398518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.31108923167,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.086490616004,1536.571041130711,0.42830176461399244,0.0744989155282402,6.112851554438009,3.4181091079621173
189.0,-29.81663446948704,4.996766564730343,35.00832592688701,24.201834783330582,5.053886273565892,-26.32955614012963,-39.8628200875595,1.5668079442086533,0.6061864465934832,-4.9807630580190985,40.0183777206261,48142.05373095521,15319.518831881147,15319.518831881147,63461.57256283636,87852.55538135488,87852.55538135488,15319.518831881147,103172.07421323602,103172.07421323602,103172.07421323602,128003.17412231625,103851.59266103231,64141.46666860822,44122.36221380454,24831.099909080232,0.0,68953.46212288477,21106.434922718196,1536.5776990178651,0.0,0.8869500116345714,2.8110582514907314,0.0014959080323721466,354921.9912178416,1555325.7747131172,4.382162315094473,1555325.7747131172,4.382162315094473,0.8499999999999999,0.09551627167776797,4.564652377983593,1.2673564800666646,1.0,0.0,4.564652377983776,1.2843995239348927,1.2847051700474623,3.553919394176744,19338.570925497705,1971.985430855359,2034.6934298245008,2034.6934298245008,7.5291533394308505,4.996766564730343,0.537618003200472,4.459148561529871,3.4184333869894625,3.4184333869894625,0.9766952534255607,0.0,0.0,0.00023795571039401904,1.0001217137270901,0.00023792675144232653,198.7708759075663,0.0,5.784673656512565e-06,16.39376514255661,0.006238184009323284,8.008864899488376e-05,0.00015786706139913527,0.0007206082572208446,0.09551627167771025,0.08136245684327005,0.014153814834440195,0.09551622691141787,0.08136245684331922,0.014153814834448747,0.4283015229560499,0.4283015229560499,0.07450734262985936,0.0,5.6007899608655975,5.460737213924062,6.407487335321321,5.586949504612562,5.4367350912393135,6.452303229453435,24831.099909080232,21106.434922718196,0.85,0.9203536792647034,0.6981818207352561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450390513154702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.22789603987,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.069106312196,1536.5776990178651,0.4283015229560499,0.07450734262985936,6.112851554438009,3.4184333869894625
190.0,-29.817799224687786,4.9978367046207985,35.00838853326945,24.201432067807787,5.053736368771059,-26.3306195775925,-39.863773494120665,1.5665567216757217,0.6024906894409128,-4.980787359044864,40.01847542102418,48140.81995341891,15321.583213145414,15321.583213145414,63462.40316656433,87851.39081915333,87851.39081915333,15321.583213145414,103172.97403229873,103172.97403229873,103172.97403229873,128004.1992616435,103850.89209657755,64140.69480896036,44122.44143068576,24831.225229344764,0.0,68953.66666003052,21106.54144494305,1536.5831702022829,0.0,0.8869495346731828,2.8111036406427434,0.0014959080323721466,354921.6550939101,1555329.9888990547,4.382178338730906,1555329.9888990547,4.382178338730906,0.8500000000000001,0.09551797993172745,4.564652377983593,1.2673548211855814,1.0,0.0,4.564652377984016,1.2844007582726251,1.284706367482092,3.55391597878106,19338.440470922582,1971.972128190828,2034.6934298245008,2034.6934298245008,7.530167930245369,4.9978367046207985,0.5385057509079889,4.45933095371281,3.4187542008509766,3.4187542008509766,0.9767869145288505,0.0,0.0,0.00023792675144232653,1.0001210544909063,0.00023789795282675946,198.77183656206606,0.0,5.756196193283496e-06,16.31306001176543,0.006243940205516568,8.008001862787354e-05,0.000157846732814453,0.0007205154642984337,0.09551797993169182,0.0813625533822906,0.014155426549401216,0.09551805791588935,0.08136255338232096,0.014155426549406496,0.4283012777303401,0.4283012777303401,0.07451569580713466,0.0,5.597307549063146,5.454766471177152,6.418274116795715,5.583278048485795,5.430838535401904,6.4613789299611994,24831.225229344764,21106.54144494305,0.85,0.9203629950450591,0.6981618568708265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503975190728058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.147190909076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.051796316327,1536.5831702022829,0.4283012777303401,0.07451569580713466,6.112851554438009,3.4187542008509766
191.0,-29.818958445268773,4.998889698489072,35.00845013234956,24.201016255561285,5.053569181743781,-26.331679761313694,-39.86473014866931,1.5662904977887258,0.5988797401477655,-4.980826954926901,40.018571293330844,48139.6286236541,15323.640735807166,15323.640735807166,63463.269359461265,87850.24533211943,87850.24533211943,15323.640735807166,103173.88606792659,103173.88606792659,103173.88606792659,128005.23827072066,103850.20014710833,64139.95520028834,44122.494385355545,24831.352202794067,0.0,68953.84658814961,21106.649372374955,1536.5891154257718,0.0,0.8869489865736038,2.8111461447653934,0.0014959080323721466,354921.107417008,1555334.1242409202,4.3821967522870064,1555334.1242409202,4.3821967522870064,0.85,0.09551967776957626,4.564652377983593,1.2673532276926562,1.0,0.0,4.564652377985222,1.2844020624186046,1.2847076349474518,3.5539123702340403,19338.31162057427,1971.9589891119058,2034.6934298245008,2034.6934298245008,7.531179150231438,4.998889698489072,0.539373977681703,4.459515720807369,3.4190716373258145,3.4190716373258145,0.9768776106645184,0.0,0.0,0.00023789795282675946,1.0001204803820887,0.00023786929424330188,198.7727926598941,0.0,5.724353706712614e-06,16.22281840482355,0.006249664559223281,8.007135972378129e-05,0.00015782659310297815,0.0007204235335165581,0.09551967776950955,0.08136265348171308,0.014157024287796466,0.0955198127057867,0.08136265348176991,0.014157024287806358,0.4283010264828549,0.4283010264828549,0.07452397107192123,0.0,5.593813301089085,5.448831845476377,6.428770985138669,5.5797066950746625,5.425019107037315,6.470686207418055,24831.352202794067,21106.649372374955,0.85,0.9203731553732936,0.6981427578824495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504044870446038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.05694930213,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.034574571491,1536.5891154257718,0.4283010264828549,0.07452397107192123,6.112851554438009,3.4190716373258145
