time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
192.0,-29.820113038688046,4.999925792484434,35.00851068317484,24.200605716928862,5.053401198857605,-26.332735859367364,-39.86568240271879,1.5660240195370292,0.5953447745408766,-4.980866838410551,40.01866395818445,48138.439190165154,15325.668720556605,15325.668720556605,63464.10791072176,87849.12785523893,87849.12785523893,15325.668720556605,103174.79657579554,103174.79657579554,103174.79657579554,128006.26242358472,103849.53372746494,64139.21529913271,44122.576031480254,24831.465847789175,0.0,68954.04187926943,21106.7459706208,1536.5943322072903,0.0,0.8869484486133267,2.811187625969152,0.0014959080323721466,354920.55576276704,1555338.121240876,4.382214825225512,1555338.121240876,4.382214825225512,0.85,0.09552135562308185,4.564652377983593,1.2673516803560778,1.0,0.0,4.564652377982882,1.2844033674672946,1.284708903495529,3.553908759196573,19338.187524224762,1971.9463348059494,2034.6934298245008,2034.6934298245008,7.532175853085885,4.999925792484434,0.5402295144477316,4.459696278036702,3.4193856849837783,3.4193856849837783,0.9769673385667937,0.0,0.0,0.00023786929424330188,1.0001200005783568,0.0002378407532153592,198.7737449493942,0.0,5.696546667539557e-06,16.144013255807106,0.0062553611058908205,8.006274150920944e-05,0.00015780655273409244,0.0007203320561990683,0.09552135562301532,0.08136274813590563,0.014158607487109695,0.09552148855558995,0.0813627481359623,0.014158607487119553,0.428300768628555,0.428300768628555,0.07453217360984114,0.0,5.590319085217686,5.442951760712219,6.438951997057927,5.576211612951454,5.419356615056017,6.479602952448317,24831.465847789175,21106.7459706208,0.85,0.9203827097161337,0.6981235309519638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504114219698026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.978144153116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.01742487836,1536.5943322072903,0.428300768628555,0.07453217360984114,6.112851554438009,3.4193856849837783
193.0,-29.821261235203295,5.000944977215345,35.00857011871718,24.200178239867114,5.053206842268572,-26.333788836987722,-39.86663786983115,1.5657344440529422,0.5920163557286742,-4.980926954119454,40.01875257415856,48137.2966067794,15327.697832290658,15327.697832290658,63464.994439070055,87848.0535841506,87848.0535841506,15327.697832290658,103175.75141644126,103175.75141644126,103175.75141644126,128007.3210770417,103848.89548430104,64138.50665186284,44122.65425826467,24831.569660600457,0.0,68954.22391886513,21106.834211510388,1536.5994798249228,0.0,0.8869478224486815,2.811224058313061,0.0014959080323721466,354919.72426481365,1555341.943603981,4.3822358614352614,1555341.943603981,4.3822358614352614,0.85,0.09552302371638408,4.564652377983593,1.2673501945612955,1.0,0.0,4.564652377984877,1.2844047802645393,1.2847102799687111,3.55390485002979,19338.068674716764,1971.9342155289282,2034.6934298245008,2034.6934298245008,7.533173109824571,5.000944977215345,0.5410634871627646,4.45988149005258,3.419696389503194,3.419696389503194,0.977056111286627,0.0,0.0,0.0002378407532153592,1.0001193368127543,0.0002378123734446788,198.77469197079745,0.0,5.673207008869534e-06,16.077868663136258,0.00626103431289969,8.005409507721175e-05,0.00015778665813814748,0.0007202412442843791,0.09552302371626553,0.08136284568725381,0.014160178029011716,0.09552297905784767,0.08136284568735479,0.014160178029029292,0.428300504841203,0.428300504841203,0.07454030580222361,0.0,5.586877895413636,5.437161854060832,6.448970353212076,5.572943309848142,5.413888687770566,6.488931272875561,24831.569660600457,21106.834211510388,0.85,0.9203931366662329,0.6981051177288293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450418329276351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.91199956045,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.00032924202,1536.5994798249228,0.428300504841203,0.07454030580222361,6.112851554438009,3.419696389503194
194.0,-29.82240425060713,5.001947836402191,35.00862849691633,24.199781740922504,5.0530484607860995,-26.334833552904406,-39.86757699223233,1.565477763083307,0.5884421847241015,-4.980960392709724,40.01884064723914,48136.1023827738,15329.656897578398,15329.656897578398,63465.7592803522,87846.95655774005,87846.95655774005,15329.656897578398,103176.61345531845,103176.61345531845,103176.61345531845,128008.27804920309,103848.24862458078,64137.76089317377,44122.76414600779,24831.66459388463,0.0,68954.42873989242,21106.914904801935,1536.603529304088,0.0,0.886947333858142,2.811266805222377,0.0014959080323721466,354919.261755428,1555345.7425569405,4.382252275811158,1555345.7425569405,4.382252275811158,0.85,0.09552466439129143,4.564652377983593,1.2673486241465435,1.0,0.0,4.564652377983516,1.2844060389366896,1.284711502487194,3.553901367329675,19337.948220689446,1971.921932636471,2034.6934298245008,2034.6934298245008,7.534135940518881,5.001947836402191,0.5418971472309035,4.460050689171288,3.4200037198844933,3.4200037198844933,0.9771439199669981,0.0,0.0,0.0002378123734446788,1.0001187994004428,0.0002377841248332138,198.775634726758,0.0,5.641180175199404e-06,15.987104616515111,0.006266675493074889,8.004559739672918e-05,0.00015776677604794964,0.0007201504894540782,0.09552466439123912,0.08136292939452217,0.01416173499671696,0.09552463068010768,0.08136292939456671,0.014161734996724717,0.4283002378581584,0.4283002378581584,0.07454837863773431,0.0,5.583406661955735,5.431415907342796,6.458530292792489,5.569402577433834,5.408369585336743,6.496708936184575,24831.66459388463,21106.914904801935,0.85,0.9204014947285779,0.698085725056924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504251983759422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.821235513824,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.983323270542,1536.603529304088,0.4283002378581584,0.07454837863773431,6.112851554438009,3.4200037198844933
195.0,-29.82354147003259,5.002934501139268,35.0086859533365,24.199375288467877,5.052886154493808,-26.335873444382898,-39.868515346292384,1.5652181288441056,0.5847162855037027,-4.981002280614206,40.0189305543245,48134.933079590264,15331.60023155084,15331.60023155084,63466.5333111411,87845.83169162158,87845.83169162158,15331.60023155084,103177.43192317242,103177.43192317242,103177.43192317242,128009.21217250047,103847.56947147429,64137.03540508703,44122.81562931917,24831.780249328043,0.0,68954.59587864722,21107.013211928836,1536.6089825916304,0.0,0.8869467956796709,2.8113105504470672,0.0014959080323721466,354918.6823791291,1555349.6206252764,4.382270356125773,1555349.6206252764,4.382270356125773,0.85,0.09552629887701551,4.564652377983593,1.2673470592265952,1.0,0.0,4.564652377982618,1.2844073111481948,1.2847127387166506,3.5538978471735927,19337.821753196913,1971.9090365412158,2034.6934298245008,2034.6934298245008,7.535091039672372,5.002934501139268,0.5427150126230442,4.460219488516223,3.420307824034551,3.420307824034551,0.9772308068670146,0.0,0.0,0.0002377841248332138,1.00011819806242,0.0002377560225320218,198.77657271002204,0.0,5.615135674104814e-06,15.913294500413043,0.0062722906287489945,8.00371075014589e-05,0.00015774701733175492,0.0007200602977832141,0.09552629887694693,0.0813630188226098,0.014163280054337127,0.09552639816002682,0.08136301882266822,0.014163280054347296,0.42829996712552454,0.42829996712552454,0.07455638285604621,0.0,5.579896181689492,5.425687418618111,6.467722622179508,5.565718566117937,5.40269476868292,6.504414128200949,24831.780249328043,21107.013211928836,0.85,0.9204104889953307,0.6980670753883127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504320365411327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.74742539773,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.96638282078,1536.6089825916304,0.42829996712552454,0.07455638285604621,6.112851554438009,3.420307824034551
196.0,-29.824673576557657,5.0039050644389205,35.00874244451634,24.198960489034675,5.052709417946036,-26.33691017643341,-39.86944940462706,1.5649460178220964,0.5811064634855825,-4.981055491255048,40.0190173519167,48133.76868101616,15333.532404041644,15333.532404041644,63467.30108505781,87844.7348990352,87844.7348990352,15333.532404041644,103178.26730307685,103178.26730307685,103178.26730307685,128010.15483600211,103846.90943347599,64136.306082728646,44122.89261194149,24831.887532925266,0.0,68954.78014486676,21107.104402986475,1536.6142428187152,0.0,0.886946211189014,2.8113514645883826,0.0014959080323721466,354917.94639246,1555353.364575113,4.382289992333155,1555353.364575113,4.382289992333155,0.85,0.09552792012633249,4.564652377983593,1.2673455146374182,1.0,0.0,4.564652377982631,1.2844086413943105,1.2847140331823765,3.5538941664456263,19337.69884519602,1971.8965034130943,2034.6934298245008,2034.6934298245008,7.536040653241906,5.0039050644389205,0.543515862530862,4.460389201908058,3.420608714290906,3.420608714290906,0.9773167755116875,0.0,0.0,0.0002377560225320218,1.0001176677095147,0.000237728049616936,198.7775064838833,0.0,5.58607911620916e-06,15.83094821533676,0.006277876707865204,8.00286572991209e-05,0.00015772736523290092,0.0007199705927834478,0.09552792012623701,0.08136310826887473,0.014164811857362274,0.0955280524595442,0.08136310826895606,0.014164811857376431,0.42829969062170636,0.42829969062170636,0.07456431625220708,0.0,5.576380877456188,5.420000864469273,6.476639250549681,5.562161954740645,5.3971542894702225,6.512205752388013,24831.887532925266,21107.104402986475,0.85,0.9204191638595565,0.6980483235519301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504388400925545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.665079112645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.949520383267,1536.6142428187152,0.42829969062170636,0.07456431625220708,6.112851554438009,3.420608714290906
197.0,-29.825800157491646,5.004859625213675,35.008797890466475,24.198542755935364,5.052517396864864,-26.337943463197547,-39.87039044788105,1.564660702571017,0.577731658381424,-4.981119463881647,40.019099889126885,48132.66438833394,15335.452707029488,15335.452707029488,63468.11709536343,87843.6948155534,87843.6948155534,15335.452707029488,103179.14752258289,103179.14752258289,103179.14752258289,128011.12674686959,103846.29656374367,64135.627193702516,44122.96596671239,24831.9792242867,0.0,68954.94519099909,21107.182340643696,1536.6188865607921,0.0,0.8869455873995837,2.811388060352469,0.0014959080323721466,354917.06155222375,1555356.924762843,4.382310948818622,1555356.924762843,4.382310948818622,0.85,0.09552952666323747,4.564652377983593,1.2673441365407778,1.0,0.0,4.564652377982352,1.2844100331114547,1.2847153892998637,3.5538903156383976,19337.584720564104,1971.8848659393477,2034.6934298245008,2034.6934298245008,7.536984433253037,5.004859625213675,0.5443000029615153,4.46055962225216,3.4209063917215334,3.4209063917215334,0.9774018262061525,0.0,0.0,0.000237728049616936,1.000117094445211,0.00023770021624198862,198.77843570784128,0.0,5.560386309842217e-06,15.758134802092844,0.0062834370941750465,8.002014473992024e-05,0.00015770790487701575,0.0007198817630236802,0.09552952666311364,0.08136319589570956,0.014166330767404079,0.09552951747125714,0.08136319589581503,0.014166330767422441,0.42829940822597923,0.42829940822597923,0.07457218239300502,0.0,5.572910656399074,5.414403436020905,6.485345780000273,5.558851122263093,5.391892753318757,6.520050823195163,24831.9792242867,21107.182340643696,0.85,0.92042879476682,0.6980306380493919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504456131159293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.5922656994,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.93272246688,1536.6188865607921,0.42829940822597923,0.07457218239300502,6.112851554438009,3.4209063917215334
198.0,-29.82692149317308,5.005798326249634,35.0088522300139,24.19811604721474,5.052315132953904,-26.33897305272325,-39.871319581847615,1.564366692503969,0.5743624802130967,-4.981190625222898,40.019178554059735,48131.52973030529,15337.355875684914,15337.355875684914,63468.8856059902,87842.66053008477,87842.66053008477,15337.355875684914,103180.01640576968,103180.01640576968,103180.01640576968,128012.07260708438,103845.68239368554,64134.91093139693,44123.07940254289,24832.056201314692,0.0,68955.13560385758,21107.247771117487,1536.622876250182,0.0,0.886944941071755,2.811423747298833,0.0014959080323721466,354916.07728299464,1555360.3179281957,4.382332662512831,1555360.3179281957,4.382332662512831,0.85,0.09553111892941962,4.564652377983593,1.26734267602209,1.0,0.0,4.564652377983859,1.2844114651955516,1.284716785973058,3.5538863531466722,19337.470353793935,1971.8732037743712,2034.6934298245008,2034.6934298245008,7.53791979217617,5.005798326249634,0.5450691115481643,4.46072921470147,3.421200859329316,3.421200859329316,0.9774859598083759,0.0,0.0,0.00023770021624198862,1.000116550305242,0.00023767251543776668,198.7793606130147,0.0,5.5326747325109004e-06,15.679600191935892,0.006288969768907558,8.001174073188164e-05,0.000157688475510107,0.0007197930747178174,0.09553111892928462,0.0813632810822745,0.01416783784701011,0.09553090851748113,0.08136328108238948,0.014167837847030136,0.428299122732648,0.428299122732648,0.0745799879279304,0.0,5.569477697815955,5.4088832591001506,6.493857766537133,5.55555310543599,5.386667812596613,6.5277705239927855,24832.056201314692,21107.247771117487,0.85,0.9204373981745827,0.6980122554876486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504523531414137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.513731089246,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.915997509619,1536.622876250182,0.428299122732648,0.0745799879279304,6.112851554438009,3.421200859329316
199.0,-29.828038068023478,5.0067218216941995,35.00890561752948,24.197718465607636,5.052160733560554,-26.33999356995549,-39.872239775117464,1.5641162354924414,0.5704544145125965,-4.9812283525430905,40.019259502678345,48130.376423023954,15339.180546652138,15339.180546652138,63469.556969676094,87841.54030511566,87841.54030511566,15339.180546652138,103180.7208517678,103180.7208517678,103180.7208517678,128012.85921920497,103845.00206938549,64134.195960853816,44123.117898368524,24832.138367437175,0.0,68955.2562658057,21107.3176123216,1536.6264112788444,0.0,0.886944456444372,2.8114703626749176,0.0014959080323721466,354915.5554578308,1555363.809604822,4.3823489438169245,1555363.809604822,4.3823489438169245,0.85,0.09553268577544943,4.564652377983593,1.2673410979146142,1.0,0.0,4.56465237798418,1.284412693378787,1.284717978867131,3.5538829548435706,19337.343668209327,1971.8602854399135,2034.6934298245008,2034.6934298245008,7.538816571484776,5.0067218216941995,0.5458417085826959,4.460880113111504,3.4214921335171864,3.4214921335171864,0.9775691810049104,0.0,0.0,0.00023767251543776668,1.0001160565043954,0.0002376449351973004,198.78028159886514,0.0,5.506348151702882e-06,15.604990661925969,0.00629447611705926,8.00034183965616e-05,0.00015766909704120508,0.0007197046187436626,0.09553268577538647,0.08136335338667237,0.0141693323887141,0.09553266006197354,0.081363353386726,0.014169332388723437,0.42829883571620714,0.42829883571620714,0.07458773898024061,0.0,5.56594451193763,5.403337844827377,6.501835804669497,5.551682767055695,5.3810853843633595,6.533677320777713,24832.138367437175,21107.3176123216,0.85,0.9204455237613276,0.6979943086208409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504590618453392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.43912155923,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.89934007955,1536.6264112788444,0.42829883571620714,0.07458773898024061,6.112851554438009,3.4214921335171864
200.0,-29.829149045436754,5.007629982197067,35.008958138783235,24.197309708129637,5.051976722528992,-26.341012010362274,-39.87316335607318,1.5638396874542912,0.5669358853000972,-4.9812938636781325,40.019341045517436,48129.266750354436,15341.020739655929,15341.020739655929,63470.28749001036,87840.50469614285,87840.50469614285,15341.020739655929,103181.52543579877,103181.52543579877,103181.52543579877,128013.76706805665,103844.39021172568,64133.5082080351,44123.202226322865,24832.24163225788,0.0,68955.44385858075,21107.405387419196,1536.631826577235,0.0,0.8869438284243195,2.8115086606203175,0.0014959080323721466,354914.64934245765,1555367.3269188313,4.382370042488878,1555367.3269188313,4.382370042488878,0.85,0.09553425428089894,4.564652377983593,1.2673397132242101,1.0,0.0,4.564652377984431,1.2844140433029643,1.2847192936858725,3.5538792196987012,19337.229732038995,1971.8486671839003,2034.6934298245008,2034.6934298245008,7.539720979479029,5.007629982197067,0.5465905421816757,4.461039440015392,3.421780385186713,3.421780385186713,0.977651538624775,0.0,0.0,0.0002376449351973004,1.0001154757273973,0.00023761749614409082,198.78119797522942,0.0,5.4824079664533326e-06,15.537144176928745,0.0062999585250257135,7.999506622728084e-05,0.00015764986897001955,0.0007196168492828015,0.09553425428077349,0.0813634382936791,0.014170815987094383,0.09553423044181322,0.08136343829378595,0.014170815987112994,0.4282985422700946,0.4282985422700946,0.0745954197282465,0.0,5.562438046880914,5.397866794113668,6.509564863388675,5.548229748978258,5.375858651398971,6.540356326454798,24832.24163225788,21107.405387419196,0.85,0.9204536137883503,0.6979763171282274,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504657421251026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.37127507424,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.88274064694,1536.631826577235,0.4282985422700946,0.0745954197282465,6.112851554438009,3.421780385186713
201.0,-29.830255443611097,5.008523095506955,35.00900972373982,24.196900182310515,5.051797234226065,-26.342025876219648,-39.87407869482411,1.5635676668347729,0.5632693834379552,-4.981354330582801,40.019418815862004,48128.1406157386,15342.826402813509,15342.826402813509,63470.96701855211,87839.4446938588,87839.4446938588,15342.826402813509,103182.27109667231,103182.27109667231,103182.27109667231,128014.59628718375,103843.75394337412,64132.80430263276,44123.27737860151,24832.325190511445,0.0,68955.60256911296,21107.476411934727,1536.6360165187568,0.0,0.8869432396921801,2.811549479315273,0.0014959080323721466,354913.8129978232,1555370.6815135733,4.382389821280675,1555370.6815135733,4.382389821280675,0.85,0.09553580067620113,4.564652377983593,1.2673382136924194,1.0,0.0,4.5646523779840695,1.2844153717705853,1.284720587224237,3.553875543930273,19337.111250267757,1971.836585405593,2034.6934298245008,2034.6934298245008,7.5406084169332965,5.008523095506955,0.5473303713461837,4.461192724160771,3.422065549974568,3.422065549974568,0.977733014278448,0.0,0.0,0.00023761749614409082,1.0001150007745894,0.00023759017309015065,198.78211058185406,0.0,5.4543678683061505e-06,15.45767853877963,0.00630541289289402,7.998678938959685e-05,0.00015763070675449398,0.0007195293804301353,0.09553580067609337,0.0813635149270123,0.01417228574908107,0.09553581453196228,0.08136351492710407,0.014172285749097058,0.42829824449469117,0.42829824449469117,0.07460303444674996,0.0,5.558909771682124,5.392425910865484,6.516971432694049,5.544623714020759,5.370548074937972,6.546482521033965,24832.325190511445,21107.476411934727,0.85,0.9204613498219568,0.6979583793427173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504723889746132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.29180943609,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.866216130495,1536.6360165187568,0.42829824449469117,0.07460303444674996,6.112851554438009,3.422065549974568
202.0,-29.831355683687473,5.0094012726586765,35.00906037633058,24.196492018550657,5.05160828359154,-26.343035145461197,-39.87498952830208,1.5632877453651508,0.5597968976434231,-4.981423402507948,40.01949482813557,48127.02358025593,15344.61874179336,15344.61874179336,63471.642322049294,87838.434521583,87838.434521583,15344.61874179336,103183.05326337635,103183.05326337635,103183.05326337635,128015.4605179183,103843.16034420706,64132.101830294734,44123.398348791474,24832.407254541944,0.0,68955.80560333341,21107.54616636065,1536.6403474831343,0.0,0.8869426135731001,2.8115867652838236,0.0014959080323721466,354912.8576352173,1555373.960279862,4.382410856127645,1555373.960279862,4.382410856127645,0.85,0.09553733525275422,4.564652377983593,1.267336795483716,1.0,0.0,4.564652377982765,1.28441673694165,1.2847219176236924,3.5538717666141415,19337.000714075686,1971.8253138508753,2034.6934298245008,2034.6934298245008,7.541489305893558,5.0094012726586765,0.5480552196180213,4.461346053040655,3.422347689126713,3.422347689126713,0.9778136254647751,0.0,0.0,0.00023759017309015065,1.000114361688412,0.00023756300498379643,198.7830181163185,0.0,5.43133432976908e-06,15.392401490565573,0.006310844227223789,7.997855407613352e-05,0.00015761161901401712,0.0007194422515301773,0.09553733525262291,0.08136359221980789,0.014173743032815022,0.09553728332664282,0.08136359221991972,0.014173743032834498,0.42829794143864747,0.42829794143864747,0.0746105819299995,0.0,5.5554097982967505,5.387061742553215,6.524126266841961,5.541220300151394,5.365474294447097,6.552613533603505,24832.407254541944,21107.54616636065,0.85,0.9204684328853812,0.6979401249708467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504790084848362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.226532387875,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.849746318889,1536.6403474831343,0.42829794143864747,0.0746105819299995,6.112851554438009,3.422347689126713
203.0,-29.832451548313543,5.010265090147967,35.00911021975455,24.196103622112446,5.051459986766628,-26.344036410259214,-39.875891560781724,1.5630448487123036,0.5557805735605257,-4.981464130150554,40.01957256419193,48125.88669591003,15346.341901285155,15346.341901285155,63472.22859719518,87837.3285228362,87837.3285228362,15346.341901285155,103183.67042412134,103183.67042412134,103183.67042412134,128016.16352215629,103842.48757325798,64131.39673533621,44123.43426435752,24832.49309803495,0.0,68955.92736239247,21107.619133329707,1536.6442579652182,0.0,0.8869421253082891,2.811634453295188,0.0014959080323721466,354912.29431515204,1555377.3134064001,4.382427259691571,1555377.3134064001,4.382427259691571,0.85,0.09553884417363594,4.564652377983593,1.2673352717747912,1.0,0.0,4.5646523779842765,1.2844179286864694,1.2847230747546539,3.553868469160741,19336.87543502717,1971.8125389431837,2034.6934298245008,2034.6934298245008,7.542336194897343,5.010265090147967,0.5487819123053548,4.461483177842612,3.422626811059994,3.422626811059994,0.9778933745885697,0.0,0.0,0.00023756300498379643,1.0001139078911847,0.00023753594776490598,198.78392204893743,0.0,5.400558177595704e-06,15.305181875306225,0.006316244785401384,7.997039910953276e-05,0.00015759260587426367,0.0007193554631565888,0.09553884417357063,0.08136365794333288,0.014175186230237752,0.09553909429315087,0.0813636579433885,0.01417518623024744,0.42829763518487546,0.42829763518487546,0.07461806529082592,0.0,5.551803862668407,5.381662730333005,6.530764190198852,5.537244703711053,5.359990099146842,6.557238576228826,24832.49309803495,21107.619133329707,0.85,0.9204753097383762,0.6979224054661495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504855912087196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.13931277262,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.833362994572,1536.6442579652182,0.42829763518487546,0.07461806529082592,6.112851554438009,3.422626811059994
204.0,-29.83354165962497,5.011114275032633,35.00915925366634,24.195696121919923,5.051265881578519,-26.345037077680264,-39.876800997275836,1.5627612996338274,0.552367634747327,-4.98154303793602,40.01964867185158,48124.81302553093,15348.097813840024,15348.097813840024,63472.910839370954,87836.34498066652,87836.34498066652,15348.097813840024,103184.44279450654,103184.44279450654,103184.44279450654,128017.03360433149,103841.91360622723,64130.730760889535,44123.53649481966,24832.590809824946,0.0,68956.1273046446,21107.702188351202,1536.6497616448364,0.0,0.8869414488374311,2.811669820314368,0.0014959080323721466,354911.2029124885,1555380.5962977216,4.382449986176504,1555380.5962977216,4.382449986176504,0.85,0.09554035517139867,4.564652377983593,1.267333912360482,1.0,0.0,4.56465237798382,1.2844193102748456,1.2847244219166376,3.5538646464345267,19336.76855460436,1971.8016401731848,2034.6934298245008,2034.6934298245008,7.543199181197459,5.011114275032633,0.5494807349708983,4.461633540061735,3.422903064790361,3.422903064790361,0.9779723042258174,0.0,0.0,0.00023753594776490598,1.0001133108520248,0.00023750903541373965,198.78482124306836,0.0,5.378540090780566e-06,15.242782617272125,0.006321623325492165,7.996217798396229e-05,0.00015757376978094368,0.0007192694829384238,0.0955403551712421,0.08136373779995677,0.014176617371285326,0.09554056538180467,0.08136373780009011,0.014176617371308563,0.42829732068294485,0.42829732068294485,0.07462547076434858,0.0,5.548266942817122,5.376367313822357,6.537271156374061,5.533910672683362,5.355036067291849,6.563147448239192,24832.590809824946,21107.702188351202,0.85,0.9204825346259792,0.697904811459582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504921478110067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.07691351458,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.817030650438,1536.6497616448364,0.42829732068294485,0.07462547076434858,6.112851554438009,3.422903064790361
205.0,-29.8346269528248,5.011948723855161,35.00920719895141,24.195252928789728,5.051031039436498,-26.346037481677694,-39.877710363920755,1.5624415682892359,0.5491343233835551,-4.981647069052878,40.01971503052471,48123.76258467548,15349.866141296632,15349.866141296632,63473.628725972114,87835.38462369674,87835.38462369674,15349.866141296632,103185.25076499337,103185.25076499337,103185.25076499337,128017.89609878363,103841.3419313359,64130.0674229382,44123.63834266412,24832.64533379026,0.0,68956.28367645438,21107.748533721722,1536.6533898554408,0.0,0.886940679912384,2.8116999181143942,0.0014959080323721466,354909.76402379485,1555383.458672393,4.382475818749559,1555383.458672393,4.382475818749559,0.8500000000000001,0.09554185131711704,4.564652377983593,1.2673326436104255,1.0,0.0,4.56465237798244,1.2844208607375542,1.2847259381790712,3.5538603564585736,19336.662101008907,1971.7907849274634,2034.6934298245008,2034.6934298245008,7.544068269105589,5.011948723855161,0.5501573602243495,4.4617913636308115,3.423176344047482,3.423176344047482,0.9780503840135663,0.0,0.0,0.00023750903541373965,1.000112811013007,0.00023748224480113242,198.78571647002306,0.0,5.34976691582864e-06,15.161239439458365,0.006326973092407993,7.995395827102556e-05,0.0001575550771427141,0.0007191841575428783,0.09554185131688916,0.08136381554392566,0.014178035772963497,0.09554173086120626,0.08136381554411973,0.014178035772997314,0.4282970022679523,0.4282970022679523,0.07463281040857482,0.0,5.544821196262376,5.371172903380284,6.543811950695158,5.530781392436438,5.350197643460774,6.569774737725481,24832.64533379026,21107.748533721722,0.85,0.9204908580020481,0.6978879953924735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450498670047096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.99537033677,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.800777035556,1536.6533898554408,0.4282970022679523,0.07463281040857482,6.112851554438009,3.423176344047482
206.0,-29.835707534103065,5.012769575575609,35.00925427597334,24.1948728094809,5.050895016949568,-26.34702376160302,-39.878594934102125,1.5622112444495573,0.5449046345716511,-4.981678063214914,40.01978563065839,48122.61867427184,15351.497793546183,15351.497793546183,63474.11646781802,87834.26045079573,87834.26045079573,15351.497793546183,103185.75824434191,103185.75824434191,103185.75824434191,128018.45789629096,103840.64962785592,64129.35383726588,44123.66198954449,24832.699651949057,0.0,68956.36164149354,21107.7947041567,1536.6553364007457,0.0,0.8869402669395438,2.811751531850836,0.0014959080323721466,354909.33533420076,1555386.5040064084,4.382489692872624,1555386.5040064084,4.382489692872624,0.85,0.09554330509077236,4.564652377983593,1.2673310517659413,1.0,0.0,4.564652377981624,1.2844219929259928,1.2847270362241854,3.553857223812426,19336.533184739,1971.7776391264092,2034.6934298245008,2034.6934298245008,7.544870184630369,5.012769575575609,0.550856188983766,4.461913386591843,3.4234465932339986,3.4234465932339986,0.9781275980668568,0.0,0.0,0.00023748224480113242,1.0001123221996102,0.00023745557326883317,198.78660781730144,0.0,5.325591121799389e-06,15.092725239179467,0.006332298683529793,7.994596344135588e-05,0.00015753628135977655,0.0007190983613275964,0.09554330509073052,0.08136386467130197,0.014179440419428547,0.09554356124158081,0.08136386467133759,0.01417944041943476,0.428296683319934,0.428296683319934,0.0746401037795822,0.0,5.541196910698716,5.365888758607241,6.549661247010761,5.52658269778658,5.3446941592996495,6.572999612052172,24832.699651949057,21107.7947041567,0.85,0.9204968904511248,0.697870617427047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45050516351158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.92685613649,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.784583606466,1536.6553364007457,0.428296683319934,0.0746401037795822,6.112851554438009,3.4234465932339986
207.0,-29.836782536417747,5.013575656611287,35.00930038686155,24.19440901083874,5.050623050104854,-26.34801861541701,-39.87950716456396,1.5618591291041934,0.5420060976377385,-4.981817614109205,40.01985164351232,48121.63231788918,15353.270275718725,15353.270275718725,63474.90259360791,87833.37603555652,87833.37603555652,15353.270275718725,103186.64631127524,103186.64631127524,103186.64631127524,128019.42441331927,103840.13215099028,64128.73259746701,44123.77728169252,24832.778102044034,0.0,68956.55538373656,21107.86138673743,1536.661205505035,0.0,0.886939318685662,2.8117731253529983,0.0014959080323721466,354907.40516876726,1555389.351472369,4.38252155018502,1555389.351472369,4.38252155018502,0.85,0.09554479540910185,4.564652377983593,1.2673299017036337,1.0,0.0,4.564652377985668,1.2844236943101623,1.284728703753093,3.5538525162720345,19336.436823548844,1971.7678130196189,2034.6934298245008,2034.6934298245008,7.545741314475564,5.013575656611287,0.5514958040664544,4.462079852544832,3.4237141313760926,3.4237141313760926,0.9782040375360265,0.0,0.0,0.00023745557326883317,1.0001117432416364,0.00023742904217800156,198.78749456959955,0.0,5.301943431058114e-06,15.025707683618695,0.006337600626960851,7.993771938949078e-05,0.00015751785387934237,0.0007190142462852122,0.0955447954087433,0.08136395672245798,0.014180838686285328,0.09554455776311874,0.08136395672276331,0.01418083868633854,0.428296355038672,0.428296355038672,0.07464732254166505,0.0,5.537787276263828,5.360796671859703,6.555855037115236,5.523823711746957,5.340162833298564,6.580360554229912,24832.778102044034,21107.86138673743,0.85,0.9205057045030196,0.6978543526441678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505116288390794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.85983858093,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.768448396431,1536.661205505035,0.428296355038672,0.07464732254166505,6.112851554438009,3.4237141313760926
208.0,-29.837853025664703,5.01436855721751,35.00934553841587,24.194034304842376,5.050485275028427,-26.348995986037075,-39.88038656590504,1.5616282354005495,0.5378374004246211,-4.981848503170572,40.01991592217728,48120.5136086873,15354.851927253201,15354.851927253201,63475.3655359405,87832.28453730278,87832.28453730278,15354.851927253201,103187.13646455598,103187.13646455598,103187.13646455598,128019.94062181782,103839.46710331425,64128.03885880146,44123.80916056976,24832.804157261835,0.0,68956.6133178316,21107.88353367256,1536.6615763979366,0.0,0.886938929112806,2.8118239594501424,0.0014959080323721466,354906.9779350802,1555392.1241378344,4.382534638195668,1555392.1241378344,4.382534638195668,0.8500000000000001,0.09554621667483637,4.564652377983593,1.2673283659061423,1.0,0.0,4.564652377983954,1.2844248286320543,1.284729804265384,3.5538493777366993,19336.31298267821,1971.7551847652574,2034.6934298245008,2034.6934298245008,7.546518655922337,5.01436855721751,0.5521736970032167,4.462194860214293,3.423978581781148,3.423978581781148,0.9782795947946138,0.0,0.0,0.00023742904217800156,1.000111275072942,0.00023740262518356765,198.78837760606007,0.0,5.274049074613669e-06,14.946655077455139,0.006342874676035465,7.992977276648462e-05,0.00015749926941151693,0.0007189294146499592,0.09554621667479714,0.08136399562945938,0.014182221045337754,0.09554626620915298,0.08136399562949279,0.014182221045343578,0.4282960274195722,0.4282960274195722,0.074654506415429,0.0,5.534190423354346,5.355620363979256,6.561266794249661,5.519685903595189,5.334857273707144,6.582854992984494,24832.804157261835,21107.88353367256,0.85,0.9205116446681164,0.6978375429618692,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505180608411286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.78078597476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.752388932257,1536.6615763979366,0.4282960274195722,0.074654506415429,6.112851554438009,3.423978581781148
209.0,-29.83891868445429,5.015147551807453,35.00938994738646,24.193614266719692,5.0502678144389135,-26.34997697825149,-39.881277771759756,1.561326108236005,0.534501161660387,-4.981952022572895,40.01998459560985,48119.474258951646,15356.520649206846,15356.520649206846,63475.99490815849,87831.35090882149,87831.35090882149,15356.520649206846,103187.87155802833,103187.87155802833,103187.87155802833,128020.76509127239,103838.92114999238,64127.385603046154,44123.92838549581,24832.89353324406,0.0,68956.82191873988,21107.95950325745,1536.6672843448857,0.0,0.8869381544022952,2.8118554673174896,0.0014959080323721466,354905.54613744345,1555395.0863760866,4.382560665236075,1555395.0863760866,4.382560665236075,0.85,0.09554766983400656,4.564652377983593,1.2673271246301012,1.0,0.0,4.564652377984211,1.284426295775777,1.2847312378250186,3.5538453183307035,19336.211318786824,1971.7448179334253,2034.6934298245008,2034.6934298245008,7.547338790262572,5.015147551807453,0.5528089698163328,4.46233858199112,3.4242403995583772,3.4242403995583772,0.9783543998738221,0.0,0.0,0.00023740262518356765,1.0001107738979145,0.00023737633008221183,198.78925666478094,0.0,5.251391464745854e-06,14.88244341108975,0.00634812606750021,7.992172021822774e-05,0.0001574809049653399,0.0007188455873370469,0.09554766983377813,0.0813640729893651,0.014183596844413029,0.09554760830601922,0.08136407298955962,0.01418359684444694,0.42829569182606214,0.42829569182606214,0.07466161906439774,0.0,5.530694212182425,5.350566396036072,6.566653701578673,5.516453184233285,5.330153881207309,6.588001301245129,24832.89353324406,21107.95950325745,0.85,0.9205179870812477,0.6978203594657627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450524465894478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.7165743084,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.736384046462,1536.6672843448857,0.42829569182606214,0.07466161906439774,6.112851554438009,3.4242403995583772
210.0,-29.839979021952097,5.015913192290391,35.009433447225334,24.193210747931175,5.050078527022603,-26.350950362788396,-39.88216024646533,1.5610498678590548,0.5308357935727486,-4.982028008064731,40.02004693271012,48118.42003421643,15358.123142047454,15358.123142047454,63476.54317626389,87830.36359899015,87830.36359899015,15358.123142047454,103188.4867410376,103188.4867410376,103188.4867410376,128021.42398431632,103838.33200903001,64126.727809392556,44124.00466626384,24832.937243278717,0.0,68956.94190954255,21107.99665678691,1536.669756546736,0.0,0.8869375425885211,2.811894481311917,0.0014959080323721466,354904.49516973534,1555397.7752994369,4.38258121964772,1555397.7752994369,4.38258121964772,0.85,0.09554908692595013,4.564652377983593,1.2673257817002015,1.0,0.0,4.564652377981605,1.2844276416358897,1.2847325502287454,3.5538415945096755,19336.10161277275,1971.733631033304,2034.6934298245008,2034.6934298245008,7.548126374680505,5.015913192290391,0.5534464096282399,4.462466782662151,3.4244993438550395,3.4244993438550395,0.9784283839585827,0.0,0.0,0.00023737633008221183,1.000110221684931,0.00023735016894667192,198.79013134077684,0.0,5.227183652447835e-06,14.813838471037164,0.006353353251152658,7.991374729981891e-05,0.0001574625827823929,0.0007187619529410881,0.0955490869258106,0.08136412844260313,0.014184958483207468,0.09554902182175581,0.08136412844272195,0.014184958483228182,0.42829535382410816,0.42829535382410816,0.07466867683381352,0.0,5.52716882816469,5.345538118795844,6.57169457017136,5.512863801637479,5.325280960243731,6.591711377692832,24832.937243278717,21107.99665678691,0.85,0.9205243361797014,0.6978038570407892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505308420993857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.64796936835,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.720440247855,1536.669756546736,0.42829535382410816,0.07466867683381352,6.112851554438009,3.4244993438550395
211.0,-29.84103443552442,5.016665690616621,35.0094761821701,24.19281107084828,5.049897275914705,-26.351918511452364,-39.88303433926774,1.5607813518426212,0.5270351898358285,-4.9821026948924185,40.020111652869566,48117.3505938303,15359.70020085232,15359.70020085232,63477.05079468262,87829.35731544069,87829.35731544069,15359.70020085232,103189.05751629302,103189.05751629302,103189.05751629302,128022.05755846447,103837.72532952378,64126.056362940646,44124.07662953681,24833.000042171443,0.0,68957.07667170826,21108.050035845725,1536.6733136116443,0.0,0.8869369287532487,2.811935414558658,0.0014959080323721466,354903.4621664423,1555400.5670202428,4.3826018419927175,1555400.5670202428,4.3826018419927175,0.85,0.09555049472364044,4.564652377983593,1.2673243607440963,1.0,0.0,4.564652377983259,1.2844289511063818,1.2847338264062216,3.5538379713815162,19335.988640844636,1971.722111102633,2034.6934298245008,2034.6934298245008,7.548901458917643,5.016665690616621,0.5540745587328955,4.462591131883726,3.4247555579870714,3.4247555579870714,0.9785015879963062,0.0,0.0,0.00023735016894667192,1.0001097107667238,0.00023732413193419533,198.7910019617385,0.0,5.2005755700042215e-06,14.738431165391964,0.006358553826722662,7.99058508344634e-05,0.00015744431811220852,0.0007186785810708978,0.09555049472349897,0.0813641857898224,0.014186308933676577,0.09555056779571221,0.08136418578994285,0.014186308933697583,0.4282950120846565,0.4282950120846565,0.07467567329784182,0.0,5.523602832071333,5.340521043365015,6.576395699492878,5.509137884728261,5.320311178128009,6.595055928278896,24833.000042171443,21108.050035845725,0.85,0.9205298985756746,0.6977869845455892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505371865182566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.572562062705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.7045675305,1536.6733136116443,0.4282950120846565,0.07467567329784182,6.112851554438009,3.4247555579870714
212.0,-29.842084788827044,5.017404895006285,35.00951807417623,24.19238540986555,5.049680532386818,-26.35288565465474,-39.88391583608461,1.5604813982147312,0.5234867171358815,-4.982204615922004,40.02017256998176,48116.34065622811,15361.295473240332,15361.295473240332,63477.63612946844,87828.39456940253,87828.39456940253,15361.295473240332,103189.69004264286,103189.69004264286,103189.69004264286,128022.74643957877,103837.14358735277,64125.4257759527,44124.130901555625,24833.05639693591,0.0,68957.18729849154,21108.097937395523,1536.677151850865,0.0,0.8869361902187546,2.8119698852181316,0.0014959080323721466,354902.05248714436,1555403.1946990818,4.3826266537453265,1555403.1946990818,4.3826266537453265,0.85,0.09555189782389734,4.564652377983593,1.2673231304576626,1.0,0.0,4.564652377981589,1.2844304073122006,1.2847352495132176,3.553833942265183,19335.88031258557,1971.7110646944238,2034.6934298245008,2034.6934298245008,7.549685494667025,5.017404895006285,0.5546806381042426,4.462724256902042,3.425009083635968,3.425009083635968,0.9785740238959909,0.0,0.0,0.00023732413193419533,1.0001091856615254,0.00023729822237080698,198.79186841509912,0.0,5.1759237983101225e-06,14.668568044410888,0.006363729750520972,7.989788821250933e-05,0.00015742624372168601,0.0007185960777612186,0.0955518978236832,0.08136424969802956,0.014187648125653637,0.09555189822199718,0.0813642496982119,0.014187648125685428,0.4282946646825982,0.4282946646825982,0.07468260346729008,0.0,5.520071138795458,5.335560001614965,6.581005559836626,5.505691333057882,5.315522247030856,6.599247717601145,24833.05639693591,21108.097937395523,0.85,0.920536910165665,0.6977712192341794,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505435015279238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.502698941724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.688758111202,1536.677151850865,0.4282946646825982,0.07468260346729008,6.112851554438009,3.425009083635968
213.0,-29.843130924698873,5.0181312494729635,35.00955909917025,24.191987479012482,5.049487722841595,-26.353846607718186,-39.88478877637533,1.560203405860901,0.519911330830098,-4.982286839063744,40.02023110002404,48115.31138994564,15362.837463998554,15362.837463998554,63478.14885394419,87827.44903067811,87827.44903067811,15362.837463998554,103190.28649467666,103190.28649467666,103190.28649467666,128023.38111847968,103836.58810719261,64124.78518512958,44124.225468958924,24833.094623803023,0.0,68957.32009276195,21108.13043023257,1536.6795222280575,0.0,0.8869355604585103,2.8120070032918774,0.0014959080323721466,354900.9152543783,1555405.719414068,4.382647811148127,1555405.719414068,4.382647811148127,0.85,0.09555327492349278,4.564652377983593,1.2673218161007394,1.0,0.0,4.564652377981193,1.2844317605762186,1.2847365698176159,3.553830197982499,19335.77687466806,1971.7005169622716,2034.6934298245008,2034.6934298245008,7.550443343852373,5.0181312494729635,0.5552857742808763,4.462845475192087,3.425259853111211,3.425259853111211,0.9786456723174889,0.0,0.0,0.00023729822237080698,1.0001087481631707,0.00023727241943102278,198.79273139604214,0.0,5.15061051579011e-06,14.596830201749173,0.0063688803610367625,7.989000360513723e-05,0.00015740821876566974,0.0007185138001028759,0.09555327492333848,0.08136430030466273,0.014188974618675751,0.09555323905682207,0.08136430030479411,0.014188974618698665,0.42829431280511426,0.42829431280511426,0.07468947819817587,0.0,5.516539604019897,5.330653398749121,6.585302263082099,5.502198169893859,5.310871005690615,6.602329965459944,24833.094623803023,21108.13043023257,0.85,0.9205425728342237,0.6977549493689796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505497863118357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.43096109906,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.673014885522,1536.6795222280575,0.42829431280511426,0.07468947819817587,6.112851554438009,3.425259853111211
214.0,-29.84417231303493,5.018844749166147,35.00959930462636,24.191565659735375,5.049278766079997,-26.354804902351475,-39.885657525714464,1.559911355396763,0.5162047958492622,-4.982384345645555,40.020289278862094,48114.28564550376,15364.380036818005,15364.380036818005,63478.66568232176,87826.4683274322,87826.4683274322,15364.380036818005,103190.84836425021,103190.84836425021,103190.84836425021,128023.99074549956,103835.98788063279,64124.1383650939,44124.27723948765,24833.142381249338,0.0,68957.419620737,21108.171024061936,1536.6828071179912,0.0,0.8869348542663693,2.8120440559891584,0.0014959080323721466,354899.5666392248,1555408.2289827995,4.382671536378512,1555408.2289827995,4.382671536378512,0.85,0.0955546477511866,4.564652377983593,1.2673205468012023,1.0,0.0,4.564652377983008,1.284433179352938,1.2847379557871486,3.553826272444269,19335.665104365835,1971.6891195633407,2034.6934298245008,2034.6934298245008,7.551201479105986,5.018844749166147,0.5558744590855094,4.462970290080638,3.4255079782003364,3.4255079782003364,0.9787165652000961,0.0,0.0,0.00023727241943102278,1.0001082555444807,0.0002372467361564239,198.7935904671875,0.0,5.1294368777489815e-06,14.536824111540614,0.006374009797914511,7.98821575655812e-05,0.00015739026186544159,0.0007184318330955482,0.09555464775098735,0.08136435691961262,0.014190290831374722,0.09555462630416675,0.08136435691978229,0.01419029083140431,0.4282939573425543,0.4282939573425543,0.07469629265325461,0.0,5.512998405682765,5.325765040997737,6.589428142742463,5.49858914149479,5.3060264484831805,6.605742763488081,24833.142381249338,21108.171024061936,0.85,0.9205487390835075,0.6977390672407752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505560459124263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.37095500885,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.657321137263,1536.6828071179912,0.4282939573425543,0.07469629265325461,6.112851554438009,3.4255079782003364
215.0,-29.845208566217448,5.019545646622543,35.00963867302599,24.191158543713414,5.049076153757118,-26.355757940086875,-39.88652547178788,1.5596255276265993,0.5126078071706957,-4.982476795840493,40.02034530835154,48113.281292425105,15365.892305232503,15365.892305232503,63479.17359765761,87825.52588606428,87825.52588606428,15365.892305232503,103191.41819129678,103191.41819129678,103191.41819129678,128024.59784047247,103835.42647803517,64123.51337497057,44124.34789229399,24833.179649175698,0.0,68957.5275414697,21108.202701799342,1536.685399684434,0.0,0.8869341815531473,2.8120802686905546,0.0014959080323721466,354898.28796275525,1555410.6458413638,4.38269413687506,1555410.6458413638,4.38269413687506,0.85,0.0955560028543697,4.564652377983593,1.267319270358421,1.0,0.0,4.564652377985312,1.2844345687907623,1.2847393125644622,3.55382242809068,19335.56056361038,1971.6784593730154,2034.6934298245008,2034.6934298245008,7.551944720516383,5.019545646622543,0.5564558868468055,4.4630897597757375,3.4257534360235686,3.4257534360235686,0.9787866960067338,0.0,0.0,0.0002372467361564239,1.0001077226166764,0.00023722118206996026,198.79444530868534,0.0,5.105670372467743e-06,14.469469835573584,0.006379115468286979,7.98743194920196e-05,0.00015737241666440428,0.0007183503759561978,0.09555600285418642,0.08136440731024833,0.014191595543938096,0.09555594556712993,0.08136440731040438,0.014191595543965315,0.4282935968477353,0.4282935968477353,0.07470305138885906,0.0,5.509462591221904,5.320925425383166,6.593309168370581,5.4950846030112075,5.301391448430991,6.6086541142990995,24833.179649175698,21108.202701799342,0.85,0.9205546640210163,0.6977234104498704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505622771571278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.303600732885,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.641687626772,1536.685399684434,0.4282935968477353,0.07470305138885906,6.112851554438009,3.4257534360235686
