time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
216.0,-29.846239826006045,5.020234115648114,35.00967724893095,24.19075114829468,5.04887491333796,-26.356706345835768,-39.88738510580731,1.5593414331677005,0.5089447176095518,-4.982570123619898,40.020400961715424,48112.26248723461,15367.38371693147,15367.38371693147,63479.646204166085,87824.57576797229,87824.57576797229,15367.38371693147,103191.95948490375,103191.95948490375,103191.95948490375,128025.17934242808,103834.85574433589,64122.87232419102,44124.42602238319,24833.219857524327,0.0,68957.64587990752,21108.236878895677,1536.6882010034649,0.0,0.8869335057359917,2.8121172443716045,0.0014959080323721466,354896.9971521034,1555413.0464783853,4.382716841674936,1555413.0464783853,4.382716841674936,0.85,0.09555734625856226,4.564652377983593,1.2673180076526482,1.0,0.0,4.564652377984656,1.2844359498604845,1.2847406611375596,3.5538186068985422,19335.454285277614,1971.6676219991143,2034.6934298245008,2034.6934298245008,7.55267771138228,5.020234115648114,0.557027557349989,4.463206558298125,3.4259962813381915,3.4259962813381915,0.9788560803823404,0.0,0.0,0.00023722118206996026,1.0001072044130277,0.00023719575363841878,198.79529603738328,0.0,5.0800104439072065e-06,14.396749598033024,0.006384195478730886,7.986655718208668e-05,0.00015735462488787358,0.0007182691626811484,0.09555734625838103,0.08136445678249123,0.014192889475889803,0.09555730340524295,0.08136445678264553,0.014192889475916721,0.42829323202522684,0.42829323202522684,0.07470975344499256,0.0,5.505920304935671,5.316120604570131,6.596945613843332,5.491514841229446,5.296724129164659,6.611310447416486,24833.219857524327,21108.236878895677,0.85,0.9205599378308014,0.6977074387229522,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450568477725867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.23088049534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.626122277581,1536.6882010034649,0.42829323202522684,0.07470975344499256,6.112851554438009,3.4259962813381915
217.0,-29.847267148026237,5.0209101035335495,35.009714971393464,24.19033177373933,5.048649211217107,-26.35765365327593,-39.888248302135594,1.5590357164668114,0.5055567095447486,-4.9826820502993225,40.02045325482833,48111.27982664963,15368.881453747743,15368.881453747743,63480.16128039738,87823.68302004799,87823.68302004799,15368.881453747743,103192.56447379573,103192.56447379573,103192.56447379573,128025.8168127378,103834.32935680589,64122.25473209938,44124.527360785,24833.252338942068,0.0,68957.77969972708,21108.264488100758,1536.6910124785513,0.0,0.8869327475156626,2.812148462298152,0.0014959080323721466,354895.44910609245,1555415.3021717703,4.382742314925527,1555415.3021717703,4.382742314925527,0.85,0.09555868277190513,4.564652377983593,1.267316782861017,1.0,0.0,4.564652377983596,1.28443743177123,1.2847421107369343,3.5538145067050637,19335.356264801256,1971.6576266922198,2034.6934298245008,2034.6934298245008,7.553413810882245,5.0209101035335495,0.557581564023689,4.4633285395098605,3.4262365455719426,3.4262365455719426,0.9789247273062693,0.0,0.0,0.00023719575363841878,1.000106795941083,0.00023717042479970527,198.79614352402726,0.0,5.0550525760545794e-06,14.326019000538679,0.006389250531306941,7.985876340697963e-05,0.00015733699023143916,0.00071818866660472,0.09555868277166363,0.08136450957117915,0.014194173200484475,0.09555845734726018,0.08136450957138477,0.014194173200520351,0.42829286262504096,0.42829286262504096,0.07471639790703695,0.0,5.502438361193015,5.311402549721322,6.600489902495383,5.48823875984408,5.2923176078310235,6.614449901184003,24833.252338942068,21108.264488100758,0.85,0.9205656208308665,0.6976918345710607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505746484661408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.16014989785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.610622420943,1536.6910124785513,0.42829286262504096,0.07471639790703695,6.112851554438009,3.4262365455719426
218.0,-29.84828975877316,5.021574462911068,35.00975201872257,24.189958604425215,5.0484960984551615,-26.358589460439514,-39.88909089295191,1.5587958001212432,0.5014368653180554,-4.982741038164499,40.02050903478366,48110.22331715465,15370.276874697749,15370.276874697749,63480.50019185239,87822.66939408229,87822.66939408229,15370.276874697749,103192.94626878004,103192.94626878004,103192.94626878004,128026.2342019675,103833.71324268135,64121.594195562786,44124.576719020624,24833.287933187454,0.0,68957.86465220808,21108.294743209335,1536.6927953295433,0.0,0.886932245818883,2.812195408055288,0.0014959080323721466,354894.63325332943,1555417.7082748266,4.382759170000028,1555417.7082748266,4.382759170000028,0.85,0.09555998601022508,4.564652377983593,1.2673153926758096,1.0,0.0,4.56465237798254,1.2844386058210295,1.284743252530196,3.553811258316865,19335.241536019632,1971.645927612348,2034.6934298245008,2034.6934298245008,7.554099624739777,5.021574462911068,0.5581502612241014,4.4634242016869665,3.42647419211013,3.42647419211013,0.97899262631718,0.0,0.0,0.00023717042479970527,1.00010630704351,0.00023714521459305938,198.79698713043618,0.0,5.035275456189104e-06,14.26997064283992,0.00639428580676313,7.985115635658049e-05,0.00015731926844312477,0.0007181077728015486,0.09555998601013131,0.08136454194459326,0.014195444065538044,0.09556010940537571,0.08136454194467312,0.014195444065551975,0.42829249162330113,0.42829249162330113,0.07472299312725991,0.0,5.49882034514593,5.306627962653067,6.603439449577024,5.484177903482532,5.287417987596939,6.615123273181894,24833.287933187454,21108.294743209335,0.85,0.9205694015036427,0.6976756539634834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505807956938372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.10410154015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.595167075606,1536.6927953295433,0.42829249162330113,0.07472299312725991,6.112851554438009,3.42647419211013
219.0,-29.849307602497756,5.022226466383106,35.009788356904345,24.18953088289129,5.048255522604396,-26.359529723772788,-39.889952971693106,1.5584776438796708,0.4981622098742946,-4.982871042273999,40.02056247371933,48109.28197616657,15371.759583355442,15371.759583355442,63481.04155952201,87821.80673594019,87821.80673594019,15371.759583355442,103193.56631929563,103193.56631929563,103193.56631929563,128026.91084169142,103833.20578306093,64121.00649683711,44124.66587358202,24833.3445223958,0.0,68958.01039597782,21108.34284403643,1536.6974477298334,0.0,0.8869313915400273,2.8122230429415445,0.0014959080323721466,354892.8351901995,1555420.0133991814,4.382787870500619,1555420.0133991814,4.382787870500619,0.85,0.09556130925461996,4.564652377983593,1.2673142755823217,1.0,0.0,4.564652377984233,1.284440145450088,1.2847447601417408,3.553806998444499,19335.147040175994,1971.6362917179665,2034.6934298245008,2034.6934298245008,7.554828338282545,5.022226466383106,0.5586781679829809,4.463548298400125,3.42670945736157,3.42670945736157,0.9790598449604486,0.0,0.0,0.00023714521459305938,1.000105812338029,0.0002371201243583073,198.79782681053226,0.0,5.011713126137936e-06,14.203194999474912,0.006399297519889268,7.98433740592436e-05,0.00015730184053381577,0.000718028220453878,0.09556130925431992,0.08136460295312381,0.01419670630119611,0.09556124572745019,0.08136460295337927,0.014196706301240687,0.42829211276532697,0.42829211276532697,0.07472951523589623,0.0,5.495324140074899,5.301976689353751,6.606502249130017,5.481033252148279,5.283124369069128,6.618500981957595,24833.3445223958,21108.34284403643,0.85,0.9205753065524166,0.6976605284855011,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505869147798771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.03732589679,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.579771868708,1536.6974477298334,0.42829211276532697,0.07472951523589623,6.112851554438009,3.42670945736157
220.0,-29.850320875415274,5.022867120447035,35.009823965166504,24.189153557550185,5.048094820280299,-26.360457884503223,-39.89078679643569,1.55823182936827,0.494085414609458,-4.98293581507119,40.02061388932039,48108.23008465371,15373.121512328567,15373.121512328567,63481.35159698228,87820.80861620109,87820.80861620109,15373.121512328567,103193.93012852965,103193.93012852965,103193.93012852965,128027.29530766618,103832.5974218894,64120.34287081122,44124.727278975755,24833.365179136523,0.0,68958.09245811228,21108.360402266044,1536.6985481452705,0.0,0.8869308762173218,2.8122687568583165,0.0014959080323721466,354891.9393321223,1555422.2312480768,4.38280518338978,1555422.2312480768,4.38280518338978,0.85,0.09556258358011406,4.564652377983593,1.2673128925403585,1.0,0.0,4.564652377984071,1.2844413465898705,1.2847459293377699,3.5538036751172197,19335.033755099066,1971.6247398550033,2034.6934298245008,2034.6934298245008,7.555497691686433,5.022867120447035,0.5592263984447134,4.463640722002322,3.42694210251382,3.42694210251382,0.9791263150039485,0.0,0.0,0.0002371201243583073,1.0001053380197482,0.00023709514922479603,198.7986627260994,0.0,4.9878841428805335e-06,14.135663660923433,0.006404285404032148,7.983584748806987e-05,0.00015728427687023742,0.000717948048435159,0.09556258358000307,0.08136463028276254,0.014197953297240521,0.09556281202530784,0.08136463028285705,0.014197953297257008,0.4282917319203426,0.4282917319203426,0.07473598769227789,0.0,5.491699770149353,5.297269863979693,6.6090182720635084,5.477021229680645,5.2783198816949835,6.618956640441297,24833.365179136523,21108.360402266044,0.85,0.9205787070682563,0.6976444441800134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505930053899858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.96979455823,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.564438074134,1536.6985481452705,0.4282917319203426,0.07473598769227789,6.112851554438009,3.42694210251382
221.0,-29.851329142029364,5.023495778555242,35.00985887282617,24.188730446063005,5.04785725105795,-26.361389226353438,-39.89163989955557,1.5579173353823133,0.4907902222940379,-4.983064893297262,40.020664699025296,48107.29366393095,15374.561027015214,15374.561027015214,63481.85469094616,87819.95336638067,87819.95336638067,15374.561027015214,103194.51439339588,103194.51439339588,103194.51439339588,128027.9289674603,103832.09436941489,64119.757015560186,44124.81928206078,24833.414574064434,0.0,68958.23385612521,21108.402387954768,1536.7028077901466,0.0,0.8869300361498479,2.8122967710393767,0.0014959080323721466,354890.15408532677,1555424.4229635561,4.382833406501278,1555424.4229635561,4.382833406501278,0.85,0.0955638773561922,4.564652377983593,1.2673117628088222,1.0,0.0,4.56465237798237,1.2844428686164941,1.2847474196445132,3.5537994639654893,19334.9400799256,1971.6151876456895,2034.6934298245008,2034.6934298245008,7.556205176492521,5.023495778555242,0.5597370758038709,4.463758702751371,3.4271724106004107,3.4271724106004107,0.979192117314403,0.0,0.0,0.00023709514922479603,1.0001048184135606,0.000237070299892059,198.7994945177803,0.0,4.965023143444923e-06,14.070875588522913,0.006409250427175593,7.982814757824737e-05,0.00015726700164654867,0.000717869193044268,0.09556387735589703,0.0813646854025269,0.014199191953370126,0.09556393834922018,0.08136468540277822,0.014199191953413983,0.428291343014742,0.428291343014742,0.07474238929760726,0.0,5.488191614249217,5.292682383697468,6.611632616089082,5.473855115591277,5.2740870104051965,6.621839204416972,24833.414574064434,21108.402387954768,0.85,0.9205841150658673,0.697629434134033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450599068697613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.90500648583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.549161919935,1536.7028077901466,0.428291343014742,0.07474238929760726,6.112851554438009,3.4271724106004107
222.0,-29.8523333891618,5.024113216346582,35.009893016715196,24.188335169479274,5.047675909908595,-26.362311326543672,-39.89247274640945,1.5576538472905652,0.4867804456642375,-4.983146590824098,40.020712267591215,48106.281504080674,15375.907465039183,15375.907465039183,63482.18896911986,87818.96776904083,87818.96776904083,15375.907465039183,103194.87523408001,103194.87523408001,103194.87523408001,128028.30353137986,103831.48493291484,64119.119700586394,44124.85025814272,24833.428297299848,0.0,68958.27855544256,21108.41405270487,1536.7039399659322,0.0,0.8869294486931322,2.812339642109472,0.0014959080323721466,354889.0241520885,1555426.4748721395,4.382853142861803,1555426.4748721395,4.382853142861803,0.85,0.09556513015877979,4.564652377983593,1.2673104369128128,1.0,0.0,4.5646523779820605,1.28444415189979,1.2847486713128433,3.5537959133778814,19334.826594607955,1971.6036153638559,2034.6934298245008,2034.6934298245008,7.556866916489434,5.024113216346582,0.5602602477558811,4.463852968590701,3.427400167663798,3.427400167663798,0.9792571907610851,0.0,0.0,0.000237070299892059,1.0001044013903826,0.00023704555200684547,198.8003229995931,0.0,4.940034787226288e-06,14.0000585869993,0.006414190461962819,7.982063115903166e-05,0.00015724966873302733,0.0007177900743193453,0.09556513015863757,0.08136471349977904,0.014200416658858525,0.09556540225089465,0.08136471349990014,0.01420041665887966,0.42829095176303367,0.42829095176303367,0.07474874186425635,0.0,5.4845813040236635,5.2880448070657735,6.613844737625527,5.469927036488343,5.269339508436985,6.622534511186984,24833.428297299848,21108.41405270487,0.85,0.9205883658780734,0.6976143040665255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450605102096113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.83418948431,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.533952282918,1536.7039399659322,0.42829095176303367,0.07474874186425635,6.112851554438009,3.427400167663798
223.0,-29.853332349869902,5.024718835589581,35.00992635405887,24.187904374580853,5.047419674277267,-26.363236158430336,-39.89332102993501,1.5573234828377536,0.483698005481358,-4.983288640841865,40.020757062701314,48105.36812490008,15377.325690840227,15377.325690840227,63482.693815740306,87818.16278947519,87818.16278947519,15377.325690840227,103195.48848031541,103195.48848031541,103195.48848031541,128028.94418351383,103831.0193293434,64118.54397685894,44124.972613871614,24833.45570319842,0.0,68958.42831707004,21108.437347718656,1536.7072809666042,0.0,0.8869285644268141,2.812363368536809,0.0014959080323721466,354887.0595089279,1555428.4071473344,4.382882850954458,1555428.4071473344,4.382882850954458,0.85,0.09556639852257412,4.564652377983593,1.2673094286164273,1.0,0.0,4.5646523779823935,1.284445747669047,1.2847502356714589,3.5537914982141627,19334.739892926656,1971.5947742528444,2034.6934298245008,2034.6934298245008,7.557563938350443,5.024718835589581,0.5607477303865309,4.46397110520305,3.427625587695111,3.427625587695111,0.9793215964843175,0.0,0.0,0.00023704555200684547,1.0001038526374613,0.00023702093675742966,198.80114712625365,0.0,4.919887574006308e-06,13.942961384733877,0.006419110349536825,7.98129760968588e-05,0.00015723257590998668,0.0007177120515240064,0.09556639852223778,0.08136476462800843,0.014201633894229352,0.09556632098692516,0.08136476462829478,0.014201633894279331,0.4282905525369405,0.4282905525369405,0.07475503254135957,0.0,5.4811280376355285,5.283562578205988,6.6162237492659415,5.466986646323221,5.2653634472172826,6.625463709831308,24833.45570319842,21108.437347718656,0.85,0.9205936876033142,0.6975995436513165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506111114899183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.77709228204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.518789560632,1536.7072809666042,0.4282905525369405,0.07475503254135957,6.112851554438009,3.427625587695111
224.0,-29.854326961837966,5.025313230078019,35.009958769962125,24.187488702032738,5.047200060795157,-26.36415341295173,-39.89415307352317,1.5570265119087594,0.48007600952314533,-4.983397506837146,40.020796898113964,48104.39953438651,15378.672661387403,15378.672661387403,63483.072195773915,87817.25928778644,87817.25928778644,15378.672661387403,103195.93194917384,103195.93194917384,103195.93194917384,128029.37496411987,103830.47002075407,64117.92815907244,44125.04651297959,24833.443014946028,0.0,68958.48952792562,21108.426562704124,1536.707569246746,0.0,0.8869278668125131,2.8123980117295755,0.0014959080323721466,354885.55382793053,1555430.1254832833,4.382906288254967,1555430.1254832833,4.382906288254967,0.85,0.09556763355626029,4.564652377983593,1.2673081972310318,1.0,0.0,4.5646523779828465,1.2844471870302676,1.2847516437552575,3.5537875158085637,19334.63760423909,1971.584343709533,2034.6934298245008,2034.6934298245008,7.558225940068951,5.025313230078019,0.561241384653453,4.464071845424566,3.4278484715273265,3.4278484715273265,0.9793852775792361,0.0,0.0,0.00023702093675742966,1.0001034013598817,0.00023699643100417672,198.80196767124966,0.0,4.893539820662136e-06,13.868291851756492,0.006424003889357487,7.980546824610645e-05,0.0001572154685113232,0.0007176339621960161,0.0955676335560464,0.08136479350725997,0.014202840048786426,0.09556744094926636,0.08136479350744208,0.014202840048818211,0.4282901532640532,0.4282901532640532,0.07476128530624007,0.0,5.4776500834940975,5.279092297012426,6.618366775704828,5.463473516360295,5.261004291444749,6.626727295400428,24833.443014946028,21108.426562704124,0.85,0.9205983575099284,0.6975848784348158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506170892970103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.70242274907,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.50369926814,1536.707569246746,0.4282901532640532,0.07476128530624007,6.112851554438009,3.4278484715273265
225.0,-29.855317643723303,5.025897104902172,35.0099906409886,24.18712534653025,5.047048101812714,-26.365060364114395,-39.894972229935206,1.5567908222038171,0.4759377252446484,-4.9834636699125845,40.02084585904468,48103.38962417012,15379.935021101646,15379.935021101646,63483.32464527177,87816.28534002515,87816.28534002515,15379.935021101646,103196.22036112679,103196.22036112679,103196.22036112679,128029.69225719714,103829.8795104295,64117.30040011153,44125.0879003533,24833.471896070347,0.0,68958.55979642365,21108.451111659793,1536.7092736098605,0.0,0.8869273532898605,2.81244437763489,0.0014959080323721466,354884.6387559791,1555432.2374585331,4.382923540762378,1555432.2374585331,4.382923540762378,0.85,0.09556885091917032,4.564652377983593,1.2673068740824243,1.0,0.0,4.5646523779841655,1.284448339635473,1.2847527651556558,3.553784326802153,19334.52764323126,1971.573130807285,2034.6934298245008,2034.6934298245008,7.558846357717983,5.025897104902172,0.5617459962112505,4.464151108690921,3.4280689785906544,3.4280689785906544,0.9794482795973298,0.0,0.0,0.00023699643100417672,1.0001029935984762,0.0002369720244026453,198.80278497989488,0.0,4.871791965951035e-06,13.806658431505234,0.006428875681323438,7.979807731913011e-05,0.0001571983536850466,0.0007175558389635538,0.09556885091906239,0.08136481423905342,0.014204036680008972,0.09556906716032738,0.08136481423914531,0.014204036680025013,0.42828975169040306,0.42828975169040306,0.07476749501091462,0.0,5.474036920696847,5.274568198481859,6.619905594375609,5.459401395157215,5.256346438838477,6.625932258175567,24833.471896070347,21108.451111659793,0.85,0.9206010803109053,0.6975695224230143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506230411278376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.64078932881,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.488662796717,1536.7092736098605,0.42828975169040306,0.07476749501091462,6.112851554438009,3.4280689785906544
226.0,-29.856303894496534,5.026469468709074,35.01002181562168,24.186675168480747,5.046780018114775,-26.365974940148547,-39.89581132829187,1.556451063766695,0.4726619406040413,-4.9836204575481915,40.0208893168886,48102.49544689169,15381.316343171702,15381.316343171702,63483.811790063395,87815.4458628092,87815.4458628092,15381.316343171702,103196.7622059809,103196.7622059809,103196.7622059809,128030.27276998332,103829.36815968981,64116.73290338864,44125.150284779076,24833.510564002423,0.0,68958.6608487815,21108.48397940206,1536.7136503842992,0.0,0.8869263989189765,2.8124689178818643,0.0014959080323721466,354882.4703035962,1555434.1120548341,4.382955604215067,1555434.1120548341,4.382955604215067,0.85,0.09557009468516328,4.564652377983593,1.2673058355646214,1.0,0.0,4.5646523779835695,1.2844499786338588,1.2847543731918079,3.5537797920620915,19334.432422808597,1971.5634210264054,2034.6934298245008,2034.6934298245008,7.559525242335102,5.026469468709074,0.5622017370020647,4.464267731707009,3.428287302879404,3.428287302879404,0.9795106579655439,0.0,0.0,0.0002369720244026453,1.0001025337358396,0.00023694772926676486,198.80359863876723,0.0,4.852100356339652e-06,13.750852409866575,0.006433727781679778,7.979050711988472e-05,0.00015718151728276057,0.0007174789866398222,0.09557009468476912,0.08136486848750075,0.014205226197268363,0.09557007041683986,0.08136486848783633,0.014205226197326953,0.42828934203103675,0.42828934203103675,0.07477363504083742,0.0,5.470557208184744,5.270152867753666,6.6217203516052905,5.4562823981522115,5.25219323684081,6.628674504958838,24833.510564002423,21108.48397940206,0.85,0.9206067955593885,0.6975555333415624,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506289694870946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.58498330718,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.473671904221,1536.7136503842992,0.42828934203103675,0.07477363504083742,6.112851554438009,3.428287302879404
227.0,-29.857285316650415,5.027031270334914,35.01005214336904,24.186287365760677,5.046582089198608,-26.36687815334148,-39.896633627917595,1.5561749258894564,0.4690204733238943,-4.983715645557002,40.02092699848566,48101.545846572975,15382.583804899208,15382.583804899208,63484.12965147218,87814.57083387172,87814.57083387172,15382.583804899208,103197.15463877094,103197.15463877094,103197.15463877094,128030.64622032439,103828.85124005965,64116.13983985268,44125.23488911886,24833.49158155345,0.0,68958.7264706723,21108.467844320432,1536.7133225959626,0.0,0.8869257786289344,2.812505414335601,0.0014959080323721466,354881.15381031204,1555435.7374885005,4.382976443769957,1555435.7374885005,4.382976443769957,0.85,0.09557128763339665,4.564652377983593,1.2673046261584386,1.0,0.0,4.564652377982851,1.2844513199336955,1.2847556836019676,3.5537760809955987,19334.33616538322,1971.5536055006778,2034.6934298245008,2034.6934298245008,7.560148167493717,5.027031270334914,0.5626767206504679,4.464354549684446,3.4285031278026565,3.4285031278026565,0.9795723222293304,0.0,0.0,0.00023694772926676486,1.000102032533549,0.00023692355535615442,198.8044083198401,0.0,4.829960442449577e-06,13.688107893902101,0.006438557742122228,7.978308911997172e-05,0.00015716464014679316,0.000717401948380995,0.09557128763322498,0.08136488552952785,0.01420640210369712,0.09557122337163412,0.08136488552967401,0.014206402103722642,0.42828892948561187,0.42828892948561187,0.07477973709711051,0.0,5.467040586792905,5.265762787948745,6.623140001514628,5.452736118880921,5.248021692596808,6.628633503911715,24833.49158155345,21108.467844320432,0.85,0.9206105289440281,0.6975410989794054,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506348713759762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.522238791214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.45873675894,1536.7133225959626,0.42828892948561187,0.07477973709711051,6.112851554438009,3.4285031278026565
228.0,-29.85826262843377,5.027582583992309,35.0100818968494,24.185898969322466,5.046387475806577,-26.367777335285094,-39.89744772026313,1.5559021826578692,0.4652664159198707,-4.983817257300829,40.02097092704393,48100.57788489398,15383.842361112467,15383.842361112467,63484.42024600645,87813.67786429536,87813.67786429536,15383.842361112467,103197.52022540782,103197.52022540782,103197.52022540782,128031.03811850052,103828.31602033458,64115.52828540429,44125.3197054781,24833.51789309271,0.0,68958.83759857081,21108.490209128802,1536.7157570146933,0.0,0.8869251030747392,2.812542635641059,0.0014959080323721466,354879.74847809295,1555437.6323927557,4.382999140027779,1555437.6323927557,4.382999140027779,0.85,0.09557248321165288,4.564652377983593,1.2673034085100516,1.0,0.0,4.564652377982829,1.2844526451135,1.284756978043927,3.5537724145371192,19334.236500232706,1971.5434424836928,2034.6934298245008,2034.6934298245008,7.560766715818889,5.027582583992309,0.5631409050271108,4.464441678965199,3.428716720407633,3.428716720407633,0.9796333486878952,0.0,0.0,0.00023692355535615442,1.000101605996101,0.00023689948494801048,198.80521461559516,0.0,4.805879995685029e-06,13.619863907771371,0.006443363622117913,7.977574578631362e-05,0.0001571478095698408,0.0007173251226478866,0.09557248321145458,0.08136491329742138,0.014207569914033198,0.09557256678935419,0.0813649132975902,0.014207569914062674,0.42828851321967565,0.42828851321967565,0.07478578601445789,0.0,5.463499207268683,5.261393560579677,6.624272313345216,5.449083673220684,5.243723623782955,6.62860393327685,24833.51789309271,21108.490209128802,0.85,0.9206132593992881,0.6975259380806453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506407444150893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.45399480508,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.443865471972,1536.7157570146933,0.42828851321967565,0.07478578601445789,6.112851554438009,3.428716720407633
229.0,-29.85923505040864,5.028123174872751,35.01011095479879,24.185475054569565,5.046151181560713,-26.368676284159427,-39.89826928647233,1.5555924153114764,0.4617292714474388,-4.983949655825229,40.02101017493016,48099.66915128838,15385.129094347,15385.129094347,63484.79824563538,87812.8130854506,87812.8130854506,15385.129094347,103197.9421797976,103197.9421797976,103197.9421797976,128031.47526957521,103827.78762886974,64114.954347937564,44125.370312146864,24833.53308977762,0.0,68958.90340192449,21108.503126310974,1536.7182808069692,0.0,0.8869242879221707,2.8125734372809426,0.0014959080323721466,354877.91735858435,1555439.3253928064,4.3830265263339045,1555439.3253928064,4.3830265263339045,0.85,0.09557367623866622,4.564652377983593,1.26730233702343,1.0,0.0,4.564652377983394,1.2844541431976757,1.2847584455641075,3.55376826970233,19334.13810659658,1971.5334091250918,2034.6934298245008,2034.6934298245008,7.561399112432391,5.028123174872751,0.5635833006296513,4.4645398742430995,3.4289280854781725,3.4289280854781725,0.9796937387080493,0.0,0.0,0.00023689948494801048,1.0001010984094332,0.00023687553720796515,198.806016882906,0.0,4.785322656941012e-06,13.561604409770828,0.006448148944774855,7.976833566984248e-05,0.000157131149278168,0.0007172490742078844,0.09557367623837451,0.08136494830143406,0.014208727936940448,0.09557368257862658,0.08136494830168241,0.014208727936983816,0.42828809231565823,0.42828809231565823,0.07479177593525452,0.0,5.45999687369806,5.257071027088955,6.625399873360095,5.445678927272695,5.239529131045629,6.629652587008252,24833.53308977762,21108.503126310974,0.85,0.920617862433463,0.6975120945723453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506465929019676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.39573530708,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.429043815358,1536.7182808069692,0.42828809231565823,0.07479177593525452,6.112851554438009,3.4289280854781725
230.0,-29.860203192518174,5.02865343166353,35.01013925605755,24.185074085276597,5.0459353512686045,-26.369569333735324,-39.89908240092916,1.5553014924857378,0.4581608544637561,-4.98406383098987,40.02104625033626,48098.74159916624,15386.369185106521,15386.369185106521,63485.110784272765,87811.95982760702,87811.95982760702,15386.369185106521,103198.32901271354,103198.32901271354,103198.32901271354,128031.85425836174,103827.27819210506,64114.369220919376,44125.45441242854,24833.525245648198,0.0,68958.97965807674,21108.496458800968,1536.7190848552593,0.0,0.886923576896802,2.8126067723161996,0.0014959080323721466,354876.33828069083,1555440.881545723,4.383050414354312,1555440.881545723,4.383050414354312,0.85,0.0955748446138487,4.564652377983593,1.267301184763201,1.0,0.0,4.5646523779841335,1.284455552919566,1.2847598248585685,3.5537643693533365,19334.04324258195,1971.5237356877171,2034.6934298245008,2034.6934298245008,7.562008585457341,5.02865343166353,0.5640258932199291,4.464627538443601,3.4291371347004262,3.4291371347004262,0.9797534670572646,0.0,0.0,0.00023687553720796515,1.0001006542279178,0.0002368516970832642,198.8068156249071,0.0,4.760954811760095e-06,13.492545936528108,0.006452909899586615,7.976100241047477e-05,0.0001571145347974904,0.0007171732348791504,0.09557484461361804,0.0813649697669337,0.014209874846684326,0.09557478871905593,0.08136496976713008,0.014209874846718621,0.4282876676211196,0.4282876676211196,0.0747977191254083,0.0,5.456497142342471,5.252789294779404,6.626310124857355,5.4422246854536525,5.2354453647549235,6.629729036421338,24833.525245648198,21108.496458800968,0.85,0.9206213766365834,0.6974978724693577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506524121716318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.326676833836,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.414287540847,1536.7190848552593,0.4282876676211196,0.0747977191254083,6.112851554438009,3.4291371347004262
231.0,-29.861167660110013,5.029173835407182,35.010167025085465,24.18469808707016,5.045760696754893,-26.370454957880455,-39.89988301238043,1.5550479945252154,0.4541479841837486,-4.98415201374514,40.02108735033034,48097.77345573673,15387.551550761837,15387.551550761837,63485.32500649856,87811.03214675261,87811.03214675261,15387.551550761837,103198.58369751445,103198.58369751445,103198.58369751445,128032.12475005948,103826.71154498908,64113.760908977,44125.5007066801,24833.541052545035,0.0,68959.04175922513,21108.50989466328,1536.7206594994122,0.0,0.8869229798438665,2.812648946398944,0.0014959080323721466,354875.1186896446,1555442.654441284,4.383070473310904,1555442.654441284,4.383070473310904,0.85,0.09557599652268459,4.564652377983593,1.2672999259037896,1.0,0.0,4.5646523779839,1.284456787432308,1.2847610290405473,3.553760953771404,19333.937725226257,1971.512975911882,2034.6934298245008,2034.6934298245008,7.562589688063751,5.029173835407182,0.5644725067517431,4.464701328655439,3.429343967457099,3.429343967457099,0.9798125621305998,0.0,0.0,0.0002368516970832642,1.0001002729757265,0.00023682794964001861,198.80761134095636,0.0,4.7395792758939075e-06,13.431967667883335,0.006457649478862509,7.975378252126695e-05,0.00015709791456199726,0.0007170973692816841,0.09557599652253074,0.08136498517165112,0.014211011350879611,0.09557625542611413,0.0813649851717821,0.014211011350902487,0.4282872394877466,0.4282872394877466,0.07480361249937105,0.0,5.452902417101825,5.248471529483936,6.6267860144319,5.43829999792888,5.2310330718108276,6.628518020961565,24833.541052545035,21108.50989466328,0.85,0.9206236540838488,0.6974832049388556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506582058735382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.2660985652,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.39958459224,1536.7206594994122,0.4282872394877466,0.07480361249937105,6.112851554438009,3.429343967457099
232.0,-29.862127168448474,5.02968359121353,35.0101940819391,24.1842585959472,5.045488690075394,-26.371345854143435,-39.90070705823598,1.5547073757699723,0.4510345631487098,-4.98431453584952,40.02112214454203,48096.93980613822,15388.829303238212,15388.829303238212,63485.76910937644,87810.25973223125,87810.25973223125,15388.829303238212,103199.08903546946,103199.08903546946,103199.08903546946,128032.64360172441,103826.25322454445,64113.23974123656,44125.57053700876,24833.554566254963,0.0,68959.12510326372,21108.521381316717,1536.7238423625872,0.0,0.8869220276319922,2.812670705130219,0.0014959080323721466,354872.87097417074,1555444.1553308559,4.383102464443015,1555444.1553308559,4.383102464443015,0.85,0.09557716542950366,4.564652377983593,1.2672990362951535,1.0,0.0,4.564652377982509,1.2844584291134276,1.2847626406063304,3.553756411668578,19333.852379761654,1971.504273096486,2034.6934298245008,2034.6934298245008,7.563217670863349,5.02968359121353,0.5648780873714907,4.464805503842039,3.4295487116392067,3.4295487116392067,0.9798710604683448,0.0,0.0,0.00023682794964001861,1.00009975813607,0.0002368043264817955,198.80840297103117,0.0,4.721172467112387e-06,13.379802771796504,0.006462370651329622,7.974635193228337e-05,0.00015708159770773524,0.0007170228885140757,0.09557716542910077,0.08136502543307574,0.014212139996025034,0.09557709015334127,0.08136502543341871,0.01421213999608495,0.4282868035628168,0.4282868035628168,0.07480944027592536,0.0,5.449464825993232,5.244291220088655,6.627532784084281,5.435349098998245,5.227260760590923,6.630203691607107,24833.554566254963,21108.521381316717,0.85,0.9206289815062019,0.6974702729205866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506639776297556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.2139336691,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.384922985066,1536.7238423625872,0.4282868035628168,0.07480944027592536,6.112851554438009,3.4295487116392067
233.0,-29.86308317921163,5.030183463515082,35.010220287933215,24.183852527663134,5.0452704680867875,-26.37222822264014,-39.9015071458183,1.554415511515435,0.4473648508767383,-4.984429066739816,40.02115147486403,48096.01056873023,15390.01532381368,15390.01532381368,63486.02589254391,87809.39413309727,87809.39413309727,15390.01532381368,103199.40945691096,103199.40945691096,103199.40945691096,128032.92764643312,103825.72480207069,64112.64653547193,44125.64251844306,24833.518189522165,0.0,68959.16070796523,21108.49046109384,1536.7230706932016,0.0,0.8869213391904766,2.8127053277511593,0.0014959080323721466,354871.28699416586,1555445.4205299204,4.3831255938029505,1555445.4205299204,4.3831255938029505,0.85,0.09557829233090248,4.564652377983593,1.267297857659869,1.0,0.0,4.564652377984187,1.284459842576251,1.284764024059341,3.5537525009954645,19333.753980351248,1971.4942391490722,2034.6934298245008,2034.6934298245008,7.563800569769923,5.030183463515082,0.5652973573090048,4.464886106206078,3.429751111033134,3.429751111033134,0.9799288888666097,0.0,0.0,0.0002368043264817955,1.000099395261545,0.00023678079159308632,198.80919172099718,0.0,4.69648235946894e-06,13.309831006734976,0.00646706713368909,7.973913799228363e-05,0.00015706518848951188,0.0007169479861370916,0.09557829233068203,0.081365035689331,0.014213256641351039,0.09557814447724196,0.08136503568951865,0.014213256641383823,0.4282863668651226,0.4282863668651226,0.074815232325204,0.0,5.4459853232177124,5.240109147772841,6.628006461457005,5.431793917616574,5.223163182347832,6.629678353607403,24833.518189522165,21108.49046109384,0.85,0.9206322298700899,0.6974564376212721,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506697197513287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.14396190405,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.370328579349,1536.7230706932016,0.4282863668651226,0.074815232325204,6.112851554438009,3.429751111033134
234.0,-29.864034748305837,5.030673749758651,35.01024593902489,24.183473700564377,5.045078889686634,-26.373103928882326,-39.90230622058732,1.5541480702631298,0.44360139797595366,-4.984531610763023,40.021187723977356,48095.098403005715,15391.16565077174,15391.16565077174,63486.26405377746,87808.53130981159,87808.53130981159,15391.16565077174,103199.69696058333,103199.69696058333,103199.69696058333,128033.21990941516,103825.20934626437,64112.080291064776,44125.69895022177,24833.52294883183,0.0,68959.2218990536,21108.494506507053,1536.724401917677,0.0,0.8869206866596222,2.812742574129024,0.0014959080323721466,354869.86879910267,1555446.9841805235,4.383147516705867,1555446.9841805235,4.383147516705867,0.85,0.09557941444331931,4.564652377983593,1.267296730675735,1.0,0.0,4.564652377984839,1.2844611416628158,1.2847652932223275,3.5537489067784196,19333.657995509668,1971.4844514191564,2034.6934298245008,2034.6934298245008,7.564365926172609,5.030673749758651,0.5657146301195244,4.4649591196391265,3.4299513784961246,3.4299513784961246,0.9799861081417499,0.0,0.0,0.00023678079159308632,1.0000989342163817,0.00023675736818839198,198.80997681186798,0.0,4.6789522015159135e-06,13.260150539096099,0.006471746085890606,7.973193378639364e-05,0.00015704885780669267,0.0007168734422469268,0.09557941444312841,0.08136504898856319,0.01421436545456523,0.09557942261891599,0.0813650489887257,0.014214365454593618,0.42828592665539356,0.42828592665539356,0.07482097972291024,0.0,5.442464902880374,5.235940454421495,6.628126758557073,5.428133008738996,5.219070872553914,6.628408441903844,24833.52294883183,21108.494506507053,0.85,0.9206348665985853,0.6974425911216056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506754409850122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.09428143641,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.355772258112,1536.724401917677,0.42828592665539356,0.07482097972291024,6.112851554438009,3.4299513784961246
235.0,-29.864981811868155,5.031154206440766,35.01027100753257,24.18306927373635,5.044849644239459,-26.373979346537926,-39.903105155657954,1.5538471789093937,0.4401546651013746,-4.984664594944198,40.02122205697345,48094.20796548806,15392.345198146248,15392.345198146248,63486.55316363431,87807.72362871442,87807.72362871442,15392.345198146248,103200.06882686066,103200.06882686066,103200.06882686066,128033.60180718682,103824.72968822766,64111.51641044706,44125.79253086733,24833.532980326152,0.0,68959.32551119348,21108.50303327723,1536.7267563127123,0.0,0.8869198862858533,2.812772135473452,0.0014959080323721466,354868.0296199476,1555448.4651781237,4.383174406677208,1555448.4651781237,4.383174406677208,0.85,0.09558053857273097,4.564652377983593,1.2672956514963882,1.0,0.0,4.564652377983148,1.2844625969280117,1.2847667187440666,3.553744880466473,19333.56867669688,1971.4753434350039,2034.6934298245008,2034.6934298245008,7.564945643665781,5.031154206440766,0.5661109257961989,4.465043280644567,3.4301495872854595,3.4301495872854595,0.980042739224417,0.0,0.0,0.00023675736818839198,1.0000984665204464,0.00023673405780944834,198.81075819087673,0.0,4.656806544137631e-06,13.197389746086046,0.006476402892434743,7.972473144153473e-05,0.00015703263674685726,0.0007167993987475757,0.09558053857243891,0.08136507306021362,0.01421546551222529,0.09558048732274801,0.08136507306046224,0.014215465512268726,0.4282854816596455,0.4282854816596455,0.07482667027674028,0.0,5.438997390967472,5.231842607974841,6.628197071298132,5.424819260045581,5.215198352564698,6.62821959300004,24833.532980326152,21108.50303327723,0.85,0.9206376758039659,0.697428630703202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506811356803542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.031520643395,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.341273051283,1536.7267563127123,0.4282854816596455,0.07482667027674028,6.112851554438009,3.4301495872854595
236.0,-29.86592518804136,5.0316253300583575,35.010295487862834,24.182685592118673,5.044654794323867,-26.374848004997407,-39.9038917972706,1.5535776112797677,0.43633999485643926,-4.984769809777959,40.0212550618838,48093.277447170134,15393.465165888949,15393.465165888949,63486.74261305908,87806.85344388851,87806.85344388851,15393.465165888949,103200.31860977746,103200.31860977746,103200.31860977746,128033.84539403465,103824.20162348858,64110.92680763375,44125.86090650537,24833.526784257192,0.0,68959.38769076255,21108.497766618613,1536.7275530824338,0.0,0.886919231906276,2.8128097438490585,0.0014959080323721466,354866.5744978233,1555449.8888880538,4.383196391740172,1555449.8888880538,4.383196391740172,0.85,0.09558163567412535,4.564652377983593,1.2672944706631823,1.0,0.0,4.564652377983092,1.2844639054990166,1.2847679976820021,3.553741260024132,19333.47034390151,1971.4653162804334,2034.6934298245008,2034.6934298245008,7.565496079287328,5.0316253300583575,0.5665123840338309,4.465112946024527,3.430345647967495,3.430345647967495,0.9800987565621415,0.0,0.0,0.00023673405780944834,1.0000980838815572,0.0002367108402914259,198.81153653296553,0.0,4.634354111501554e-06,13.133759551995404,0.006481037246546245,7.971764050900186e-05,0.00015701641730044648,0.0007167253626129471,0.09558163567393213,0.08136508188808328,0.01421655378584885,0.09558174432500455,0.08136508188824776,0.014216553785877592,0.4282850343539989,0.4282850343539989,0.07483231240328297,0.0,5.435470803396129,5.227731869089553,6.62794272184567,5.421109804634398,5.211089014570689,6.626720625105634,24833.526784257192,21108.497766618613,0.85,0.9206395929406351,0.6974145081281292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506868034545637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.967890449305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.326832386309,1536.7275530824338,0.4282850343539989,0.07483231240328297,6.112851554438009,3.430345647967495
237.0,-29.86686364812282,5.032086743313515,35.0103193356595,24.182262585405283,5.044408917259928,-26.375717341603764,-39.904689754452534,1.5532626107410568,0.4328761768068716,-4.98491575785028,40.02128559845805,48092.4247086071,15394.63040938109,15394.63040938109,63487.05511798819,87806.03700809734,87806.03700809734,15394.63040938109,103200.66741747843,103200.66741747843,103200.66741747843,128034.194545289,103823.70164367979,64110.38892857428,44125.9030167839,24833.527127810587,0.0,68959.43014459449,21108.498058638997,1536.7296823734378,0.0,0.8869183793444576,2.812838021224945,0.0014959080323721466,354864.5560423852,1555451.2061239607,4.383225035126294,1555451.2061239607,4.383225035126294,0.85,0.09558273918118097,4.564652377983593,1.26729348379653,1.0,0.0,4.564652377984653,1.2844654263173556,1.2847694890367376,3.5537370523632874,19333.377240899947,1971.4558224164161,2034.6934298245008,2034.6934298245008,7.566068766786613,5.032086743313515,0.5668883853363589,4.465198357977156,3.4305396939362036,3.4305396939362036,0.9801541982674867,0.0,0.0,0.0002367108402914259,1.0000975734766706,0.00023668774584517847,198.81231082430764,0.0,4.61591043252107e-06,13.081490165764713,0.006485653156978766,7.97104481715276e-05,0.0001570003921198983,0.0007166522132344503,0.09558273918084625,0.08136510545795941,0.014217633722886834,0.09558274577438156,0.08136510545824435,0.01421763372293662,0.42828458168639455,0.42828458168639455,0.07483789613869787,0.0,5.4320014624222495,5.223676219090805,6.627758508049681,5.417791934657146,5.207176045714448,6.626737703839524,24833.527127810587,21108.498058638997,0.85,0.9206435578842256,0.6974017129748122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506924492033304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.915621063075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.312434023243,1536.7296823734378,0.42828458168639455,0.07483789613869787,6.112851554438009,3.4305396939362036
238.0,-29.867798734865072,5.032538713078067,35.01034241034669,24.181854212097846,5.044169873503936,-26.376582957854758,-39.905479609128065,1.5529540964935646,0.42952266748022794,-4.985051974128786,40.0213107753475,48091.550199551086,15395.763628253771,15395.763628253771,63487.31382780486,87805.25637827361,87805.25637827361,15395.763628253771,103201.02000652738,103201.02000652738,103201.02000652738,128034.51446280767,103823.2390656003,64109.831367632265,44126.00855329781,24833.494456280285,0.0,68959.5030095781,21108.47028783824,1536.72971593916,0.0,0.8869175956513937,2.812865991843142,0.0014959080323721466,354862.67218535667,1555452.2921633387,4.383251364772663,1555452.2921633387,4.383251364772663,0.85,0.09558382004465817,4.564652377983593,1.267292439234443,1.0,0.0,4.564652377986043,1.2844669165562526,1.2847709499628122,3.553732929316507,19333.291102606163,1971.4470387549432,2034.6934298245008,2034.6934298245008,7.566625715001061,5.032538713078067,0.5672614503566686,4.465277262721399,3.430731595818273,3.430731595818273,0.9802090273766495,0.0,0.0,0.00023668774584517847,1.0000972234727665,0.00023666473647761672,198.81308233770517,0.0,4.591460225660578e-06,13.012198279522078,0.0064902446172044265,7.970332945627952e-05,0.00015698441638889893,0.000716579289575954,0.0955838200443727,0.08136511653977967,0.01421870350459303,0.09558361386966638,0.08136511654002267,0.0142187035046355,0.4282841253307905,0.4282841253307905,0.07484343724654073,0.0,5.4285787585573075,5.219689728100207,6.627491515108602,5.414574641609022,5.203484737107033,6.626158530176099,24833.494456280285,21108.47028783824,0.85,0.920646336720072,0.6973882945889478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506980655727624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.846329176835,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.29810270001,1536.72971593916,0.4282841253307905,0.07484343724654073,6.112851554438009,3.430731595818273
239.0,-29.868729664566867,5.032981562632012,35.010364831059405,24.181452684011333,5.0439536406363255,-26.37744255110343,-39.90626478390766,1.552666527173082,0.42577788536516437,-4.985173681712118,40.02133787613684,48090.674030377675,15396.858053526721,15396.858053526721,63487.5320839044,87804.40240541034,87804.40240541034,15396.858053526721,103201.26045893706,103201.26045893706,103201.26045893706,128034.73172778398,103822.7117081586,64109.280460419046,44126.03471971062,24833.471268846915,0.0,68959.50598855753,21108.450578519878,1536.7299697163658,0.0,0.8869168787638315,2.8129007700502666,0.0014959080323721466,354860.98898871924,1555453.461193397,4.383275449989922,1555453.461193397,4.383275449989922,0.85,0.09558488823656636,4.564652377983593,1.2672913671983408,1.0,0.0,4.564652377983481,1.284468308687526,1.284772312867261,3.5537290777129176,19333.192901519127,1971.437025030885,2034.6934298245008,2034.6934298245008,7.5671635971492535,5.032981562632012,0.5676339479686741,4.4653476146633375,3.4309214179361023,3.4309214179361023,0.9802632622674577,0.0,0.0,0.00023666473647761672,1.0000967919725796,0.00023664183144795603,198.81385042648498,0.0,4.574563287592546e-06,12.964312357037274,0.006494819180492019,7.969625350199793e-05,0.0001569684829756188,0.0007165065590831354,0.09558488823632398,0.08136512313859352,0.014219765097730461,0.09558473418778562,0.08136512313879984,0.014219765097766518,0.42828366751666663,0.42828366751666663,0.07484893910758196,0.0,5.4251103799900875,5.21569033819128,6.626990399301917,5.410951567077291,5.199461431557097,6.624749159317616,24833.471268846915,21108.450578519878,0.85,0.920649461938415,0.6973755589020225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507036617951674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.798443254345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.283807674003,1536.7299697163658,0.42828366751666663,0.07484893910758196,6.112851554438009,3.4309214179361023
