time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
240.0,-29.869656250468804,5.033415681163628,35.01038679946625,24.18108262298631,5.043770460268051,-26.378294929032663,-39.90703371874986,1.5524091388321333,0.42189147548816663,-4.98527528271801,40.02136954307161,48089.74292374458,15397.905776205956,15397.905776205956,63487.64869995054,87803.541274176,87803.541274176,15397.905776205956,103201.44705038195,103201.44705038195,103201.44705038195,128034.91796986524,103822.19037017626,64108.68773433192,44126.11403982704,24833.470919483294,0.0,68959.58495931033,21108.4502815608,1536.7310878773583,0.0,0.8869162475859739,2.8129397447689244,0.0014959080323721466,354859.5838676674,1555454.8271913,4.383296655646626,1555454.8271913,4.383296655646626,0.85,0.09558594302087547,4.564652377983593,1.267290171529167,1.0,0.0,4.564652377982809,1.2844695594843152,1.2847735345377402,3.553725617145956,19333.09582133683,1971.4271256073,2034.6934298245008,2034.6934298245008,7.567678526162087,5.033415681163628,0.5680086658659693,4.465407015297659,3.4311092420733393,3.4311092420733393,0.9803169263066683,0.0,0.0,0.00023664183144795603,1.0000963410435153,0.0002366190353231774,198.81461493648465,0.0,4.553837140974896e-06,12.905574457522855,0.006499373017632993,7.968932446403621e-05,0.00015695250698391982,0.000716433634234636,0.0955859430206898,0.08136512559540238,0.014220817425287427,0.09558606010793948,0.08136512559556043,0.014220817425315047,0.42828320509553175,0.42828320509553175,0.07485439518973275,0.0,5.421570959344649,5.211675773376157,6.626097023066336,5.407166758206188,5.19542451666922,6.622325884735062,24833.470919483294,21108.4502815608,0.85,0.9206500987123326,0.6973612580777564,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507092331798246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.739705354834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.269564757815,1536.7310878773583,0.42828320509553175,0.07485439518973275,6.112851554438009,3.4311092420733393
241.0,-29.87057897721293,5.033840493165603,35.010408188232354,24.180660873558395,5.043514726513106,-26.379151088958935,-39.90782207166774,1.552086838258973,0.41859574554229084,-4.985432595058906,40.02139659643908,48088.92207327601,15399.022559763047,15399.022559763047,63487.94463303906,87802.77604098487,87802.77604098487,15399.022559763047,103201.79860074792,103201.79860074792,103201.79860074792,128035.26877093477,103821.72987520174,64108.17036439283,44126.17723423212,24833.47017018685,0.0,68959.64740441897,21108.449644658824,1536.733487431576,0.0,0.8869153498248837,2.8129645063354016,0.0014959080323721466,354857.40827890445,1555455.994177188,4.383326817724653,1555455.994177188,4.383326817724653,0.85,0.09558700824717133,4.564652377983593,1.267289256094955,1.0,0.0,4.564652377981694,1.2844711135796776,1.2847750597183976,3.5537213174552567,19333.010070945358,1971.418381500855,2034.6934298245008,2034.6934298245008,7.568227396837501,5.033840493165603,0.5683515899519858,4.465488903213617,3.431295170434763,3.431295170434763,0.9803700486956466,0.0,0.0,0.0002366190353231774,1.0000959404976433,0.00023659633615294635,198.8153762675054,0.0,4.532202769904832e-06,12.844262649910293,0.006503905220402898,7.968222102379894e-05,0.00015693681429937846,0.0007163620025848273,0.09558700824680551,0.08136514655765577,0.014221861689149741,0.09558695402671119,0.08136514655796716,0.014221861689204165,0.4282827354019172,0.4282827354019172,0.07485979051756128,0.0,5.418132958821104,5.207754419062155,6.6253529094446435,5.404028340601201,5.1917697815334805,6.622070426546202,24833.47017018685,21108.449644658824,0.85,0.9206535564300278,0.6973487232504969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507147786084658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.67839354722,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.255377831427,1536.733487431576,0.4282827354019172,0.07485979051756128,6.112851554438009,3.431295170434763
242.0,-29.871497026912056,5.034256612862403,35.01042890091919,24.180269124358915,5.043301777120968,-26.379998760036052,-39.90859401002524,1.551803510245014,0.4149250034955685,-4.985552258989311,40.02141968152509,48088.04705728062,15400.065636384083,15400.065636384083,63488.112693664705,87801.95187943723,87801.95187943723,15400.065636384083,103202.01751582131,103202.01751582131,103202.01751582131,128035.45022731414,103821.2279435818,64107.61606000268,44126.23542619903,24833.432711492835,0.0,68959.66813769187,21108.41780476891,1536.7329280206031,0.0,0.8869146578464554,2.8129985598566947,0.0014959080323721466,354855.75336487714,1555456.9899860746,4.383350066151219,1555456.9899860746,4.383350066151219,0.85,0.09558803829693975,4.564652377983593,1.2672881626291197,1.0,0.0,4.56465237798257,1.284472485247521,1.284776402552843,3.553717522492491,19332.91660449017,1971.4088505748823,2034.6934298245008,2034.6934298245008,7.568740042431057,5.034256612862403,0.5687044914401298,4.465552121422273,3.431479014857299,3.431479014857299,0.980422575673514,0.0,0.0,0.00023659633615294635,1.0000954548980523,0.00023657375402937365,198.81613374464695,0.0,4.512944070449102e-06,12.789683495652756,0.0065084181644733475,7.967526605388171e-05,0.00015692107009906465,0.0007162901357834255,0.09558803829670483,0.08136514398676833,0.014222894309936495,0.09558800181952332,0.0813651439869683,0.014222894309971455,0.42828226286871274,0.42828226286871274,0.07486514570161311,0.0,5.414657887706653,5.203834731319148,6.624349084233472,5.400477262484856,5.187928540786174,6.620101021860705,24833.432711492835,21108.41780476891,0.85,0.9206557167139768,0.6973358247789585,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507203009810388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.623814392966,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.241237330636,1536.7329280206031,0.42828226286871274,0.07486514570161311,6.112851554438009,3.431479014857299
243.0,-29.872411711890436,5.03466402230518,35.01044906956536,24.17987339375543,5.043080192586099,-26.38084426589692,-39.90936559913678,1.5515127465926903,0.41134894996162075,-4.98568351926577,40.021445260413834,48087.186866959644,15401.1108668667,15401.1108668667,63488.297733826344,87801.1492462687,87801.1492462687,15401.1108668667,103202.2601131354,103202.2601131354,103202.2601131354,128035.6794075596,103820.7420403609,64107.071500393286,44126.300599964015,24833.419294424188,0.0,68959.7198943882,21108.40640026056,1536.7340326620556,0.0,0.8869138978772548,2.8130300256353777,0.0014959080323721466,354853.9380840438,1555458.0933693438,4.383375598894856,1555458.0933693438,4.383375598894856,0.85,0.09558906858494279,4.564652377983593,1.2672871010331437,1.0,0.0,4.564652377985312,1.2844738914447802,1.2847777800751625,3.5537136320063754,19332.82612273963,1971.399624004082,2034.6934298245008,2034.6934298245008,7.569253746592724,5.03466402230518,0.5690455740344529,4.465618448270727,3.4316609451211093,3.4316609451211093,0.9804745557488884,0.0,0.0,0.00023657375402937365,1.0000951057455973,0.00023655125664573837,198.81688845063323,0.0,4.489690500468278e-06,12.7237828783271,0.006512907854973816,7.966831479140389e-05,0.00015690543923796977,0.0007162187863361589,0.09558906858467513,0.08136514930283142,0.014223919281843704,0.09558905785698839,0.08136514930305926,0.014223919281883528,0.4282817855507055,0.4282817855507055,0.0748704525187314,0.0,5.411193234934956,5.1999497295759625,6.623216467416512,5.3970324692273834,5.184160180440301,6.61843069336021,24833.419294424188,21108.40640026056,0.85,0.9206577090373723,0.6973228275956626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507257954020634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.557913775636,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.22715976909,1536.7340326620556,0.4282817855507055,0.0748704525187314,6.112851554438009,3.4316609451211093
244.0,-29.873322467005345,5.03506264996742,35.01046859621232,24.17946543954315,5.042835842805839,-26.381688510995094,-39.910140715632565,1.5512018867957547,0.4080221220486919,-4.985830645631753,40.021466897930296,48086.36273643068,15402.164680531134,15402.164680531134,63488.52741696181,87800.39495742398,87800.39495742398,15402.164680531134,103202.55963795511,103202.55963795511,103202.55963795511,128035.95192302477,103820.29223790031,64106.55057700573,44126.379623216206,24833.392285069658,0.0,68959.77190828587,21108.38344230921,1536.734742656791,0.0,0.8869130714894721,2.8130563850219117,0.0014959080323721466,354851.90338975145,1555459.0267361419,4.383403363142466,1555459.0267361419,4.383403363142466,0.85,0.095590091580368,4.564652377983593,1.2672861823020503,1.0,0.0,4.564652377983565,1.2844753914376348,1.2847792515240544,3.5537094820280335,19332.742363438843,1971.391082932382,2034.6934298245008,2034.6934298245008,7.569771669169648,5.03506264996742,0.5693728765833486,4.465689773384072,3.431840941324451,3.431840941324451,0.9805259832355574,0.0,0.0,0.00023655125664573837,1.000094697820436,0.00023652885787842708,198.8176399191051,0.0,4.4728598126457935e-06,12.676084709038179,0.0065173807147864615,7.966133231514903e-05,0.00015688992433058935,0.0007161479661772905,0.0955900915800452,0.08136515591567474,0.014224935664370452,0.09558990866789854,0.08136515591594952,0.01422493566441849,0.4282813038960148,0.4282813038960148,0.07487571215972862,0.0,5.4077915711724245,5.1961391754876445,6.622081342682975,5.393852767680471,5.180617165321223,6.617254674535957,24833.392285069658,21108.38344230921,0.85,0.9206603453010166,0.6973103507416454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450731269725126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.51021560635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.21311901246,1536.734742656791,0.4282813038960148,0.07487571215972862,6.112851554438009,3.431840941324451
245.0,-29.874228883969074,5.035452872284732,35.01048749975236,24.179074458684795,5.042616431144422,-26.3825263571987,-39.910903573594965,1.5509139043740416,0.40445667027586296,-4.9859583155930105,40.0214878017429,48085.50199108037,15403.173321922557,15403.173321922557,63488.675313002925,87799.60426278957,87799.60426278957,15403.173321922557,103202.77758471212,103202.77758471212,103202.77758471212,128036.1336121138,103819.81548740513,64106.00236664085,44126.45902307142,24833.356027401678,0.0,68959.81505047309,21108.352623291426,1536.7344877417597,0.0,0.8869123466828643,2.813088133629617,0.0014959080323721466,354850.1377765793,1555459.928453925,4.383427714584329,1555459.928453925,4.383427714584329,0.85,0.09559109506810712,4.564652377983593,1.2672851641150196,1.0,0.0,4.564652377984892,1.2844767842577378,1.2847806159014534,3.553705628569514,19332.6535860496,1971.3820301580663,2034.6934298245008,2034.6934298245008,7.570267390724869,5.035452872284732,0.5697023142219262,4.465750558062806,3.4320189673730686,3.4320189673730686,0.9805768478208767,0.0,0.0,0.00023652885787842708,1.000094247431182,0.00023650656774195974,198.81838781311427,0.0,4.4532700539285445e-06,12.620567332833495,0.00652183398484039,7.965446081974953e-05,0.00015687439705867754,0.0007160770895786347,0.09559109506785554,0.08136515212808479,0.014225942939770751,0.0955908935350563,0.08136515212829892,0.014225942939808193,0.4282808206984673,0.4282808206984673,0.07488093315260416,0.0,5.404375186077232,5.192348409197791,6.620733262690408,5.390414985868858,5.1769426401798455,6.615092650676502,24833.356027401678,21108.352623291426,0.85,0.9206619139934508,0.697297432655317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507367205674178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.45469823015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.199126494595,1536.7344877417597,0.4282808206984673,0.07488093315260416,6.112851554438009,3.4320189673730686
246.0,-29.875131711546643,5.035834722162213,35.01050586048404,24.178684316016756,5.042391689096231,-26.383361505454953,-39.911669749394036,1.5506214830045095,0.4010025716505652,-4.986093240416424,40.02150979823668,48084.67460089885,15404.178014702295,15404.178014702295,63488.85261560114,87798.84163615457,87798.84163615457,15404.178014702295,103203.01965085686,103203.01965085686,103203.01965085686,128036.35273810592,103819.36271811048,64105.48366383707,44126.532282526015,24833.333087249066,0.0,68959.86536977509,21108.333124161705,1536.735181593335,0.0,0.8869115810291699,2.813117582142522,0.0014959080323721466,354848.27183970076,1555460.8773065999,4.383453438401594,1555460.8773065999,4.383453438401594,0.85,0.09559209532123095,4.564652377983593,1.2672841712040825,1.0,0.0,4.564652377983962,1.2844781976126642,1.2847820009580118,3.55370171830668,19332.5692742842,1971.373432750654,2034.6934298245008,2034.6934298245008,7.570761171638005,5.035834722162213,0.5700220957046236,4.4658126264575895,3.432195122188737,3.432195122188737,0.9806271777682106,0.0,0.0,0.00023650656774195974,1.0000938748917148,0.0002364843677975405,198.81913275040972,0.0,4.431688996569969e-06,12.559406616279292,0.00652626567383696,7.964755999024339e-05,0.00015685900775171634,0.0007160068427420188,0.09559209532095085,0.08136515272377426,0.014226942597176594,0.09559185485624803,0.08136515272401267,0.014226942597218286,0.4282803349267247,0.4282803349267247,0.07488610955094684,0.0,5.400980948177789,5.188607184346836,6.619250159687624,5.3870958120670025,5.17338575172721,6.613055363078274,24833.333087249066,21108.333124161705,0.85,0.9206638132943358,0.6972849257036721,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507421454848168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.39353751359,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.185190525855,1536.735181593335,0.4282803349267247,0.07488610955094684,6.112851554438009,3.432195122188737
247.0,-29.876030478199777,5.036208487310714,35.01052373004406,24.17830164721238,5.0421852873554895,-26.38419116427591,-39.91242373650891,1.5503459734315517,0.3972796320277894,-4.986215242604218,40.02153221315634,48083.809876614,15405.148182179963,15405.148182179963,63488.95805879396,87798.02944418164,87798.02944418164,15405.148182179963,103203.1776263616,103203.1776263616,103203.1776263616,128036.48818688709,103818.8669402483,64104.93403360834,44126.59211848885,24833.31056052549,0.0,68959.90267901434,21108.313976446665,1536.7356122867623,0.0,0.8869108795666325,2.8131520541391475,0.0014959080323721466,354846.58462246973,1555461.8442091674,4.3834770056024706,1555461.8442091674,4.3834770056024706,0.85,0.0955930803191171,4.564652377983593,1.2672830865299325,1.0,0.0,4.564652377984105,1.2844795317060256,1.2847833068500525,3.5536980273409986,19332.47695374192,1971.3640186752787,2034.6934298245008,2034.6934298245008,7.571237984244491,5.036208487310714,0.5703413675397684,4.465867119770945,3.432369401688918,3.432369401688918,0.9806769719111195,0.0,0.0,0.0002364843677975405,1.0000934533113106,0.0002364622696154449,198.81987434185535,0.0,4.413773696542784e-06,12.50863465600225,0.006530679447533503,7.96407694819436e-05,0.0001568435983155969,0.0007159365040227928,0.09559308031888063,0.08136514752703926,0.014227932791841365,0.0955929774270706,0.08136514752724054,0.014227932791876565,0.4282798475739624,0.4282798475739624,0.07489124118354727,0.0,5.397540354397563,5.184855258094046,6.617516053293457,5.383494874631992,5.1696156633315695,6.610342421102075,24833.31056052549,21108.313976446665,0.85,0.9206648442401982,0.6972720089300056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507475489581847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.342765553316,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.171296250586,1536.7356122867623,0.4282798475739624,0.07489124118354727,6.112851554438009,3.432369401688918
248.0,-29.87692537657133,5.036574137068536,35.01054113280257,24.177910526655637,5.041965810710616,-26.385018648668954,-39.913177374377824,1.5500590828084622,0.3936711201648109,-4.986349152170816,40.02155435557105,48082.962469561666,15406.122029061367,15406.122029061367,63489.08449862304,87797.23821274041,87797.23821274041,15406.122029061367,103203.36024180178,103203.36024180178,103203.36024180178,128036.65519903148,103818.38435437166,64104.394013839265,44126.655933924885,24833.29495722969,0.0,68959.95089115457,21108.300713645236,1536.7367307254337,0.0,0.8869101185390557,2.8131836436735678,0.0014959080323721466,354844.73274056363,1555462.7993572566,4.383502574052569,1555462.7993572566,4.383502574052569,0.85,0.0955940607205982,4.564652377983593,1.2672820507595315,1.0,0.0,4.564652377983562,1.2844809188090824,1.2847846658949837,3.5536941897243204,19332.38708972574,1971.3548550958524,2034.6934298245008,2034.6934298245008,7.571716605184199,5.036574137068536,0.5706491178133772,4.465925019255159,3.4325418787123194,3.4325418787123194,0.9807262510606627,0.0,0.0,0.0002364622696154449,1.0000930517538498,0.00023644026843378644,198.8206127463405,0.0,4.393557787427786e-06,12.451342769570347,0.00653507300532093,7.963398265383565e-05,0.00015682828696160926,0.0007158666130144029,0.09559406072032256,0.08136514670476033,0.014228914015562222,0.09559403841019574,0.08136514670499495,0.014228914015603255,0.4282793558130162,0.4282793558130162,0.0748963207872795,0.0,5.394097423599874,5.181120866160313,6.615665906739764,5.380020272335628,5.165928724967216,6.6080049741200355,24833.29495722969,21108.300713645236,0.85,0.9206660340990284,0.6972592330504287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507529281648506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.28547366688,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.157453234917,1536.7367307254337,0.4282793558130162,0.0748963207872795,6.112851554438009,3.4325418787123194
249.0,-29.87781637112408,5.036931719133539,35.01055799651717,24.17751552946868,5.041736957612557,-26.38584355668253,-39.913930593151576,1.5497641431711842,0.39018758371480544,-4.986488821363948,40.021573460147025,48082.1322859772,15407.090152199527,15407.090152199527,63489.22243817672,87796.47240422822,87796.47240422822,15407.090152199527,103203.56255642774,103203.56255642774,103203.56255642774,128036.82932215415,103817.92110387895,64103.865118978196,44126.72887211195,24833.26676572641,0.0,68959.99563783835,21108.276750867448,1536.7372773953523,0.0,0.8869093392119066,2.81321292899991,0.0014959080323721466,354842.8012148629,1555463.6234637226,4.383528757349271,1555463.6234637226,4.383528757349271,0.85,0.0955950290749085,4.564652377983593,1.2672810567496344,1.0,0.0,4.564652377983885,1.28448234335157,1.2847860625127387,3.553690248534792,19332.30082621952,1971.3460586662645,2034.6934298245008,2034.6934298245008,7.572192413049882,5.036931719133539,0.5709480907289581,4.465983628404581,3.43271253053478,3.43271253053478,0.9807750087242229,0.0,0.0,0.00023644026843378644,1.000092646492322,0.00023641836510153924,198.8213479344796,0.0,4.374288418480674e-06,12.39673337797423,0.006539447293739411,7.962720013408358e-05,0.00015681306829970287,0.0007157971451131422,0.09559502907461513,0.08136514354214784,0.014229885532467285,0.09559498355413756,0.08136514354239754,0.014229885532510955,0.4282788590879873,0.4282788590879873,0.07490135057207654,0.0,5.390676424298761,5.1774243749972015,6.613746419529491,5.37667640507874,5.162372863227972,6.605796938028504,24833.26676572641,21108.276750867448,0.85,0.9206674369819737,0.6972467419878219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507582842572975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.23086427528,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.143657754934,1536.7372773953523,0.4282788590879873,0.07490135057207654,6.112851554438009,3.43271253053478
250.0,-29.8787031352299,5.037281561239748,35.01057437243369,24.1771379247308,5.041530647665323,-26.386662402220384,-39.914679097104795,1.5494899146558714,0.38653448019385905,-4.986612059983577,40.0215929793018,48081.300748699345,15408.018947254976,15408.018947254976,63489.31969595432,87795.68293204202,87795.68293204202,15408.018947254976,103203.701879297,103203.701879297,103203.701879297,128036.93937245471,103817.4425980821,64103.343174966896,44126.77713679466,24833.23749315771,0.0,68960.01462995238,21108.251869184052,1536.7373981508995,0.0,0.8869086419283481,2.813246348629854,0.0014959080323721466,354841.0969191704,1555464.4654540485,4.38355218422845,1555464.4654540485,4.38355218422845,0.85,0.09559597964550938,4.564652377983593,1.2672800396615642,1.0,0.0,4.56465237798365,1.2844836708507381,1.28478736218986,3.5536865758366054,19332.211721969372,1971.3369725614123,2034.6934298245008,2034.6934298245008,7.57264889216454,5.037281561239748,0.5712483554149257,4.466033205824822,3.432881358019504,3.432881358019504,0.9808232451484297,0.0,0.0,0.00023641836510153924,1.0000922072570333,0.0002363965676224667,198.8220796366959,0.0,4.354850041644757e-06,12.341645018021241,0.006543802143781055,7.96204605989798e-05,0.00015679790450255944,0.0007157279276504522,0.09559597964527376,0.08136513244796013,0.014230847197313632,0.0955960515317011,0.08136513244816067,0.014230847197348708,0.4282783582014111,0.4282783582014111,0.07490633506162793,0.0,5.387227292385319,5.173733851251427,6.611603189131927,5.3731465401774585,5.158737527534413,6.602790740225316,24833.23749315771,21108.251869184052,0.85,0.9206685937734431,0.6972344917081197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507636170223392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.17577591533,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.129910651505,1536.7373981508995,0.4282783582014111,0.07490633506162793,6.112851554438009,3.432881358019504
251.0,-29.879586516614168,5.03762336555517,35.01059020374736,24.176730075292312,5.041282619632149,-26.387482374913485,-39.91543151261283,1.5491784779315774,0.38320720420023235,-4.986767936124282,40.02160986828236,48080.50418856851,15408.983482149351,15408.983482149351,63489.48767071786,87794.94610058013,87794.94610058013,15408.983482149351,103203.92958272948,103203.92958272948,103203.92958272948,128037.13930983248,103816.99604445073,64102.83579016769,44126.84472698115,24833.20972710299,0.0,68960.05445408414,21108.22826803754,1536.7383747858246,0.0,0.8869077881977832,2.8132717042652855,0.0014959080323721466,354838.94128076755,1555465.193987834,4.383580867346424,1555465.193987834,4.383580867346424,0.85,0.09559693328222267,4.564652377983593,1.267279130271636,1.0,0.0,4.564652377984037,1.2844851721184798,1.2847888358125512,3.5536824223943264,19332.128567644522,1971.3284931800895,2034.6934298245008,2034.6934298245008,7.573122936499786,5.03762336555517,0.5715279662813115,4.466095399273859,3.433048446586766,3.433048446586766,0.9808709847390761,0.0,0.0,0.0002363965676224667,1.0000918561653056,0.00023637485513469935,198.82280855241825,0.0,4.333820120037763e-06,12.282046220187022,0.006548135963901093,7.961368637568616e-05,0.00015678288124678055,0.000715659351710236,0.09559693328187352,0.0813651320690943,0.014231801212779218,0.09559688186708724,0.08136513206939147,0.014231801212831196,0.4282778518832928,0.4282778518832928,0.07491126846157127,0.0,5.383846097408309,5.170108338617297,6.609545370381625,5.369975140324527,5.155309867272024,6.601011076556063,24833.20972710299,21108.22826803754,0.85,0.9206704979183455,0.6972225380213714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507689245045348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.116177117496,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.116218598216,1536.7383747858246,0.4282778518832928,0.07491126846157127,6.112851554438009,3.433048446586766
252.0,-29.880466013511324,5.037957552570307,35.01060544993658,24.17633874518799,5.041062483697256,-26.388296061486624,-39.916171634662874,1.5488925316725322,0.3795760157061636,-4.986900031759386,40.021624487772726,48079.66888886104,15409.897558183562,15409.897558183562,63489.5664470446,87794.15719231355,87794.15719231355,15409.897558183562,103204.0547504971,103204.0547504971,103204.0547504971,128037.21600634487,103816.50843539294,64102.300527481755,44126.89767545687,24833.16125584776,0.0,68960.05893130464,21108.187067470597,1536.7376275799713,0.0,0.8869070635970904,2.8133038082060793,0.0014959080323721466,354837.11451517907,1555465.824623656,4.3836052120672875,1555465.824623656,4.3836052120672875,0.85,0.09559786263711836,4.564652377983593,1.2672781258216133,1.0,0.0,4.564652377983045,1.284486554021246,1.284790190151161,3.5536785991985487,19332.03776824409,1971.3192342180143,2034.6934298245008,2034.6934298245008,7.573572181590383,5.037957552570307,0.5718121942870837,4.466145358283224,3.4332136934906514,3.4332136934906514,0.9809181981401861,0.0,0.0,0.00023637485513469935,1.000091452888318,0.00023635323994824277,198.82353426756055,0.0,4.316937798566118e-06,12.234201721136378,0.006552452901699659,7.960702335393315e-05,0.0001567678317807662,0.0007155906561294063,0.0955978626368617,0.08136511694287397,0.014232745693987714,0.09559784819514851,0.08136511694309244,0.014232745694025927,0.42827734270359924,0.42827734270359924,0.07491616474264784,0.0,5.380432167697734,5.166475486867114,6.607309191072829,5.3664760474655395,5.151692982713826,6.598107749690939,24833.16125584776,21108.187067470597,0.85,0.920671580491114,0.6972103799498802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450774211777234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.068332618444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.10256475331,1536.7376275799713,0.42827734270359924,0.07491616474264784,6.112851554438009,3.4332136934906514
253.0,-29.881341125060807,5.038284124148469,35.01062019386135,24.175948497746163,5.040835143005962,-26.389106521314453,-39.91691126776857,1.5486005392595608,0.3761063964838627,-4.9870409379370475,40.02164035051876,48078.85272616317,15410.811410620612,15410.811410620612,63489.66413678378,87793.40625124204,87793.40625124204,15410.811410620612,103204.21766186264,103204.21766186264,103204.21766186264,128037.34518975235,103816.05348063166,64101.77892956059,44126.971723412295,24833.127527889712,0.0,68960.099251302,21108.158398706255,1536.737947138953,0.0,0.8869062896921553,2.813332773390262,0.0014959080323721466,354835.1659157285,1555466.5088895792,4.383631213313831,1555466.5088895792,4.383631213313831,0.85,0.09559878987692715,4.564652377983593,1.267277125767432,1.0,0.0,4.564652377983608,1.2844879639977707,1.2847915726950936,3.5536746983419105,19331.95304951524,1971.3105953118793,2034.6934298245008,2034.6934298245008,7.574021316788666,5.038284124148469,0.5720866283783126,4.466197495770157,3.4333772121828097,3.4333772121828097,0.9809649177665171,0.0,0.0,0.00023635323994824277,1.0000909975187742,0.0002363317343468096,198.82425636877295,0.0,4.29760776514907e-06,12.179420406432463,0.006556750509464808,7.960036524895823e-05,0.00015675287469928454,0.0007155223822518533,0.09559878987663596,0.08136510664208367,0.014233683234552296,0.09559876891144874,0.0813651066423315,0.014233683234595647,0.4282768283723973,0.4282768283723973,0.07492101913621128,0.0,5.377038577106418,5.162881960115726,6.604984680426526,5.363147334420887,5.148239971608632,6.5954128020562734,24833.127527889712,21108.158398706255,0.85,0.9206724587999351,0.6971981370118955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507794758367833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.013551303746,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.088959281584,1536.737947138953,0.4282768283723973,0.07492101913621128,6.112851554438009,3.4333772121828097
254.0,-29.882213083479403,5.038603212501421,35.01063442423435,24.175557935982965,5.040609594953219,-26.389913963468896,-39.917650377005316,1.548310474942872,0.3725805479983819,-4.987180356226704,40.021654879961716,48078.0497750216,15411.709397645787,15411.709397645787,63489.759172667385,87792.64554216286,87792.64554216286,15411.709397645787,103204.35493980865,103204.35493980865,103204.35493980865,128037.44320129657,103815.58813959743,64101.27031805006,44127.019801719296,24833.088261487927,0.0,68960.10806320723,21108.125022264736,1536.7379279875247,0.0,0.8869055281730908,2.813362649063529,0.0014959080323721466,354833.2379006292,1555467.1356414591,4.383656798456594,1555467.1356414591,4.383656798456594,0.85,0.09559970572937174,4.564652377983593,1.2672761878045278,1.0,0.0,4.564652377982939,1.2844893647352797,1.2847929461385343,3.553670823054515,19331.866396721918,1971.3017591860544,2034.6934298245008,2034.6934298245008,7.574462654541083,5.038603212501421,0.5723559181473155,4.466247294354106,3.433538990529839,3.433538990529839,0.9810111401513826,0.0,0.0,0.0002363317343468096,1.000090670277511,0.00023631030802560222,198.82497587276356,0.0,4.275835212714447e-06,12.117716992832742,0.006561026344677523,7.95937123740568e-05,0.0001567380219727528,0.0007154545847183706,0.095599705729083,0.08136509305612069,0.014234612672962303,0.0955997008294311,0.08136509305636644,0.014234612673005295,0.42827630988380405,0.42827630988380405,0.07492583317021022,0.0,5.37364577854396,5.159309347704038,6.602545757900998,5.359760904225084,5.144753858005345,6.5925191573196,24833.088261487927,21108.125022264736,0.85,0.9206737192823734,0.697186404217267,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507847136848646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.951847890145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.075412346427,1536.7379279875247,0.42827630988380405,0.07492583317021022,6.112851554438009,3.433538990529839
255.0,-29.88308105477011,5.038914644491888,35.01064805285306,24.175145860668295,5.0403534012739275,-26.390720881390383,-39.9183931882493,1.547993227894302,0.36930106063351786,-4.987342275217481,40.02166581319259,48077.28367818235,15412.62816114396,15412.62816114396,63489.91183932631,87791.92681048026,87791.92681048026,15412.62816114396,103204.55497162422,103204.55497162422,103204.55497162422,128037.5950178864,103815.148890255,64100.78240957737,44127.073867419596,24833.040046262176,0.0,68960.11391368177,21108.08403932285,1536.737930419849,0.0,0.8869046652444385,2.8133866807590433,0.0014959080323721466,354830.99873372173,1555467.607264828,4.383685790744873,1555467.607264828,4.383685790744873,0.85,0.09560061968144393,4.564652377983593,1.2672753256699072,1.0,0.0,4.564652377985109,1.284490892418822,1.2847944466597883,3.5536665965672247,19331.784602554446,1971.2934185021845,2034.6934298245008,2034.6934298245008,7.574914203400829,5.038914644491888,0.5726093072530185,4.46630533723887,3.433699055723227,3.433699055723227,0.9810568730637792,0.0,0.0,0.00023631030802560222,1.000090256301651,0.00023628898145601512,198.82569209129642,0.0,4.260087797097963e-06,12.073088816975629,0.00656528643247462,7.958702669452888e-05,0.00015672328133107334,0.0007153872988132755,0.09560061968108471,0.08136508431865534,0.014235535362429374,0.09560042457572765,0.08136508431896106,0.014235535362482864,0.4282757869424166,0.4282757869424166,0.07493060642589643,0.0,5.3703165559077775,5.155798643123319,6.600180533815774,5.356643335851004,5.1414479173590735,6.590404960159276,24833.040046262176,21108.08403932285,0.85,0.9206758550137755,0.6971752357944374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450789932696259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.90721971429,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.061899408603,1536.737930419849,0.4282757869424166,0.07493060642589643,6.112851554438009,3.433699055723227
256.0,-29.883945619295012,5.03921896166875,35.01066113431157,24.17476881472396,5.040140969401316,-26.391520356130915,-39.91912353141231,1.5477157062371716,0.36571747180715874,-4.987470413325838,40.021677133108454,48076.47567329288,15413.48193877663,15413.48193877663,63489.95761206951,87791.16818656618,87791.16818656618,15413.48193877663,103204.65012534281,103204.65012534281,103204.65012534281,128037.63293001617,103814.68827100532,64100.27130065462,44127.12996705633,24832.982804673364,0.0,68960.11277172969,21108.035383972358,1536.7366500951825,0.0,0.8869039726903478,2.813418629506524,0.0014959080323721466,354829.2267282412,1555468.09556862,4.3837090588930865,1555468.09556862,4.3837090588930865,0.85,0.09560150957559492,4.564652377983593,1.2672743201209236,1.0,0.0,4.564652377982746,1.2844922341431757,1.2847957613059826,3.5536628845626748,19331.698829021258,1971.2846720359407,2034.6934298245008,2034.6934298245008,7.5753338133627794,5.03921896166875,0.5728721054073453,4.466346856261405,3.433857343061187,3.433857343061187,0.981102098017482,0.0,0.0,0.00023628898145601512,1.0000899026696137,0.00023626774035541358,198.82640550320727,0.0,4.240269958089523e-06,12.01692506122571,0.00656952670243271,7.958045374024426e-05,0.00015670852771577085,0.0007153199536881011,0.09560150957535446,0.0813650598571329,0.014236449718221559,0.09560135590989799,0.08136505985733755,0.014236449718257363,0.42827526181279385,0.42827526181279385,0.07493534990402283,0.0,5.366949122857193,5.152290954814077,6.597540408360601,5.353187885132968,5.138016654326634,6.586730993898755,24832.982804673364,21108.035383972358,0.85,0.9206765340165934,0.6971635303502854,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507951278787294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.851055958534,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.048437280964,1536.7366500951825,0.42827526181279385,0.07493534990402283,6.112851554438009,3.433857343061187
257.0,-29.884806408827313,5.039516536259162,35.01067395355197,24.17442260719838,5.039965858511241,-26.392312700846986,-39.919837669562526,1.5474721505307782,0.3618937590794644,-4.987577500110741,40.02169565832705,48075.61003039621,15414.291049150568,15414.291049150568,63489.90107954678,87790.3797525282,87790.3797525282,15414.291049150568,103204.67080167876,103204.67080167876,103204.67080167876,128037.6342930193,103814.21323729014,64099.71783231236,44127.21711664198,24832.963491340543,0.0,68960.18060798252,21108.018967639462,1536.7370730357009,0.0,0.886903361109406,2.8134561752233926,0.0014959080323721466,354827.7458441415,1555468.8946856288,4.383729606559207,1555468.8946856288,4.383729606559207,0.8500000000000001,0.09560239055837474,4.564652377983593,1.2672732129180808,1.0,0.0,4.56465237798164,1.2844934168679931,1.284796917024805,3.553659612451482,19331.610371319668,1971.2756518606934,2034.6934298245008,2034.6934298245008,7.5757314705046745,5.039516536259162,0.5731389909404863,4.466377545318676,3.43401400315036,3.43401400315036,0.98114685804296,0.0,0.0,0.00023626774035541358,1.0000895107376262,0.0002362465937485455,198.8271158045908,0.0,4.2232916815359276e-06,11.96880862547282,0.006573749994114246,7.957402711336401e-05,0.00015669371324204958,0.0007152523307654007,0.09560239055818752,0.08136503450259333,0.014237356055594192,0.09560259211909553,0.08136503450275268,0.014237356055622073,0.4282747327751003,0.4282747327751003,0.07494005130593555,0.0,5.363503724404723,5.148763625776098,6.594487560400012,5.349471259190182,5.134450877199697,6.582068302199218,24832.963491340543,21108.018967639462,0.85,0.920674808560427,0.6971502917559238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45080030270554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.802939522786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.035014469824,1536.7370730357009,0.4282747327751003,0.07494005130593555,6.112851554438009,3.43401400315036
258.0,-29.885663360063763,5.039806695034545,35.010686365760534,24.174015421327226,5.03971089578663,-26.393109576276224,-39.920571295637615,1.5471571119990164,0.3586535462476945,-4.98774573977782,40.02170944104312,48074.855076080414,15415.180946954071,15415.180946954071,63490.03602303448,87789.67776036754,87789.67776036754,15415.180946954071,103204.85870732162,103204.85870732162,103204.85870732162,128037.80338392674,103813.78625056418,64099.2366377919,44127.27734752475,24832.94467660513,0.0,68960.22202412988,21108.00297511436,1536.7389499019891,0.0,0.8869024557141553,2.8134789605417425,0.0014959080323721466,354825.41929750727,1555469.4892268754,4.383760025723171,1555469.4892268754,4.383760025723171,0.85,0.0956032849479131,4.564652377983593,1.2672723617730663,1.0,0.0,4.564652377983972,1.2844949336563023,1.2847984070073777,3.55365541613337,19331.53086061721,1971.2675440254534,2034.6934298245008,2034.6934298245008,7.5761688326106595,5.039806695034545,0.5733730701560198,4.466433624878525,3.4341691364212488,3.4341691364212488,0.9811911818346425,0.0,0.0,0.0002362465937485455,1.0000891122144409,0.00023622554316728636,198.82782294315143,0.0,4.204518852635832e-06,11.91560642836995,0.006577954512966882,7.956742561158958e-05,0.00015667916813695592,0.000715185937416847,0.09560328494752084,0.08136503014379451,0.014238254803726329,0.09560338554180428,0.08136503014412837,0.01423825480378474,0.4282741970809537,0.4282741970809537,0.07494469224829502,0.0,5.3601562699865895,5.145317131009563,6.5916319412891085,5.34639928602553,5.1312112323204815,6.57988263881208,24832.94467660513,21108.00297511436,0.85,0.920676212452139,0.6971389253830786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508054549722413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.74973732568,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.021638465549,1536.7389499019891,0.4282741970809537,0.07494469224829502,6.112851554438009,3.4341691364212488
259.0,-29.886516737480278,5.0400897852199105,35.0106981483763,24.17361633796247,5.039470399174224,-26.39390178764792,-39.921300451364345,1.5468554493418167,0.3552514694154638,-4.987895294032691,40.02171592708403,48074.09650959231,15416.02917775618,15416.02917775618,63490.12568734849,87788.94684183669,87788.94684183669,15416.02917775618,103204.97601959287,103204.97601959287,103204.97601959287,128037.85248971227,103813.33534238877,64098.75692058862,44127.30935755573,24832.87647011941,0.0,68960.18582767513,21107.944999601496,1536.7375760365128,0.0,0.8869016717344971,2.813506042889835,0.0014959080323721466,354823.35115707834,1555469.7690135038,4.383786365641155,1555469.7690135038,4.383786365641155,0.85,0.09560414966275087,4.564652377983593,1.2672714760107922,1.0,0.0,4.564652377983453,1.2844963877035793,1.284799834357383,3.553651393402726,19331.446895417375,1971.2589819578934,2034.6934298245008,2034.6934298245008,7.5765857164466635,5.0400897852199105,0.5736098935725815,4.466479891647329,3.434322528545588,3.434322528545588,0.9812350081558823,0.0,0.0,0.00023622554316728636,1.0000887411866932,0.00023620458209236913,198.82852713707194,0.0,4.185441243440746e-06,11.861540483911075,0.006582139954210323,7.956086483772629e-05,0.00015666467832956007,0.000715119796483061,0.09560414966244145,0.08136500666485706,0.014239142997584383,0.09560413583204638,0.0813650066651204,0.014239142997630464,0.42827365861403777,0.42827365861403777,0.0749492947529968,0.0,5.35682058934708,5.141892337707816,6.588731585040307,5.343146763448146,5.127908840579835,6.576839691950056,24832.87647011941,21107.944999601496,0.85,0.920677995938181,0.697128291239308,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508105842994679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.69567138122,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.008310662151,1536.7375760365128,0.42827365861403777,0.0749492947529968,6.112851554438009,3.434322528545588
260.0,-29.88736603688531,5.040366206804395,35.010709485573315,24.173248302564048,5.039265864407026,-26.394686731978652,-39.92201340207828,1.5465865595000492,0.351641129723987,-4.988021573280256,40.021726518467865,48073.281689579904,15416.82940986194,15416.82940986194,63490.11109944184,87788.19331570028,87788.19331570028,15416.82940986194,103205.02272556222,103205.02272556222,103205.02272556222,128037.84924092852,103812.87646075597,64098.23542365783,44127.378930109044,24832.826515366305,0.0,68960.20544547535,21107.90253806136,1536.736727371833,0.0,0.8869009912535878,2.8135385646923967,0.0014959080323721466,354821.6048870312,1555470.225891306,4.38380922826427,1555470.225891306,4.38380922826427,0.8500000000000001,0.09560500074030194,4.564652377983593,1.2672705078264697,1.0,0.0,4.564652377985934,1.2844976883216004,1.2848011083568052,3.5536477951533207,19331.36144545195,1971.2502684863791,2034.6934298245008,2034.6934298245008,7.576979010145864,5.040366206804395,0.5738518143407125,4.466514392463682,3.4344742719098975,3.4344742719098975,0.9812783634028278,0.0,0.0,0.00023620458209236913,1.000088317718482,0.00023618372288482134,198.8292279702422,0.0,4.167659653002723e-06,11.811147456609717,0.006586307613863325,7.95544503563664e-05,0.00015665013173600273,0.0007150533963401879,0.09560500074006673,0.08136497720636104,0.014240023533705681,0.0956051147850112,0.08136497720656122,0.014240023533740718,0.42827311694779874,0.42827311694779874,0.07495386188977332,0.0,5.35344626988433,5.138467026824401,6.585573964329853,5.339662703004251,5.1245257989680795,6.572698347897358,24832.826515366305,21107.90253806136,0.85,0.9206775224827521,0.6971162771199968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508156922698054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.64527835392,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.995025889239,1536.736727371833,0.42827311694779874,0.07495386188977332,6.112851554438009,3.4344742719098975
261.0,-29.888212159642375,5.040635588663795,35.01072035135358,24.17284551719206,5.03901503184648,-26.395473446961926,-39.92273791283367,1.5462763191660664,0.348370118854632,-4.98818505587721,40.021735461749415,48072.536840149296,15417.67417687195,15417.67417687195,63490.21101702125,87787.49266573969,87787.49266573969,15417.67417687195,103205.16684261164,103205.16684261164,103205.16684261164,128037.95247899773,103812.44775969697,64097.761489170225,44127.429189474155,24832.785636386096,0.0,68960.21482586025,21107.86779092818,1536.737271728791,0.0,0.8869001275444465,2.813562311365346,0.0014959080323721466,354819.34415533714,1555470.6116754226,4.383838246976889,1555470.6116754226,4.383838246976889,0.85,0.09560586005744079,4.564652377983593,1.2672696259105583,1.0,0.0,4.56465237798324,1.2844991820896565,1.2848025756826846,3.5536436625500203,19331.28161551749,1971.2421280985345,2034.6934298245008,2034.6934298245008,7.577394191616267,5.040635588663795,0.5740717939568123,4.466563794706983,3.4346244753965838,3.4346244753965838,0.9813212786847382,0.0,0.0,0.00023618372288482134,1.0000879879784939,0.00023616294338483774,198.82992618640242,0.0,4.1474201327984286e-06,11.753788656350746,0.006590455033996124,7.954793235806566e-05,0.00015663579052675568,0.0007149879337052952,0.09560586005707924,0.08136496203155243,0.014240898025526824,0.09560586246650526,0.08136496203186011,0.014240898025580678,0.4282725704075057,0.4282725704075057,0.07495838319126147,0.0,5.3501394383026195,5.135103212625779,6.582518976171684,5.3365551747318705,5.1213371168070125,6.569981535890065,24832.785636386096,21107.86779092818,0.85,0.9206788461629365,0.6971053811468403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508207758649074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.58791955366,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.981794366575,1536.737271728791,0.4282725704075057,0.07495838319126147,6.112851554438009,3.4346244753965838
262.0,-29.889054291376258,5.040898341945179,35.0107306863338,24.172469798382394,5.0387918994846395,-26.396253799195584,-39.923450095206476,1.545991407303958,0.3450002712690434,-4.988324363986222,40.0217417325213,48071.75372902386,15418.469606233899,15418.469606233899,63490.22333525776,87786.7892092756,87786.7892092756,15418.469606233899,103205.2588155095,103205.2588155095,103205.2588155095,128037.97975839316,103812.0271361425,64097.259917831965,44127.519131456145,24832.720942883658,0.0,68960.2400743398,21107.81280145111,1536.7359084334464,0.0,0.8868993964343228,2.8135901704898303,0.0014959080323721466,354817.4177313335,1555470.882176197,4.383862810686463,1555470.882176197,4.383862810686463,0.85,0.09560669518273311,4.564652377983593,1.2672686934424569,1.0,0.0,4.56465237798466,1.2845005572585493,1.284803924483718,3.553639858067264,19331.203289723613,1971.2341410903432,2034.6934298245008,2034.6934298245008,7.577785124889206,5.040898341945179,0.5742972795037247,4.4666010624414545,3.4347730159355097,3.4347730159355097,0.9813637188387171,0.0,0.0,0.00023616294338483774,1.0000875735406316,0.00023614226357072411,198.83062111347968,0.0,4.131586447928234e-06,11.708915993428615,0.006594586620444052,7.954152575215404e-05,0.00015662141763268372,0.0007149223264401911,0.09560669518245889,0.08136493146003909,0.01424176372241979,0.09560664550058358,0.08136493146027247,0.014241763722460641,0.4282720214152278,0.4282720214152278,0.07496287194581328,0.0,5.346838565697794,5.131775142172842,6.579299240160424,5.3333246352552806,5.118198059868291,6.566149867581942,24832.720942883658,21107.81280145111,0.85,0.9206786877019959,0.6970937699347051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508258404795702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.543046890736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.96859817278,1536.7359084334464,0.4282720214152278,0.07496287194581328,6.112851554438009,3.4347730159355097
263.0,-29.88989321964984,5.041154400811457,35.01074055141311,24.172075080592208,5.038555407161102,-26.397032603926327,-39.92416203310711,1.5456947914376018,0.34154917078228664,-4.988476708330467,40.02174871553122,48070.98510431669,15419.272936046651,15419.272936046651,63490.25804036335,87786.06002279384,87786.06002279384,15419.272936046651,103205.33295884049,103205.33295884049,103205.33295884049,128038.00226685207,103811.5731878448,64096.765489344434,44127.56410944485,24832.669308011584,0.0,68960.23341745643,21107.768911809846,1536.7356035610806,0.0,0.8868985964494878,2.813617574755601,0.0014959080323721466,354815.3110449763,1555471.1834006505,4.383889688468036,1555471.1834006505,4.383889688468036,0.85,0.09560753099557857,4.564652377983593,1.267267814273946,1.0,0.0,4.564652377983398,1.2845019869534777,1.2848053279516596,3.5536359027437734,19331.118758411892,1971.2255212954367,2034.6934298245008,2034.6934298245008,7.578179941032504,5.041154400811457,0.5745117688550225,4.466642631956434,3.4349200058231673,3.4349200058231673,0.9814057159494763,0.0,0.0,0.00023614226357072411,1.0000872409976593,0.0002361216640811807,198.831313401316,0.0,4.111780284724147e-06,11.652785326908234,0.006598698400728777,7.953512182220454e-05,0.00015660714174851957,0.0007148571619915934,0.09560753099526086,0.08136490756966229,0.014242623425598568,0.0956074715000954,0.08136490756993267,0.014242623425645905,0.4282714703872731,0.4282714703872731,0.07496732263145416,0.0,5.343543021388598,5.128459747720967,6.576043209535328,5.330025879112782,5.114908554940939,6.562723334873738,24832.669308011584,21107.768911809846,0.85,0.9206792798397282,0.6970826913145006,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508308812387816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.48691622422,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.95545372839,1536.7356035610806,0.4282714703872731,0.07496732263145416,6.112851554438009,3.4349200058231673
