time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
264.0,-29.89072848310212,5.04140397286271,35.01074994347309,24.17169971102851,5.03832946546945,-26.39780705464448,-39.92487330744041,1.545408037011777,0.33822244771016585,-4.988620562011445,40.02175466790617,48070.23133380054,15420.051353849572,15420.051353849572,63490.28268765011,87785.37097695236,87785.37097695236,15420.051353849572,103205.42233080193,103205.42233080193,103205.42233080193,128038.03286783627,103811.16254461127,64096.2889327811,44127.63734647797,24832.610537034347,0.0,68960.24788351232,21107.718956479195,1536.7347117363968,0.0,0.8868978433671083,2.8136443424417212,0.0014959080323721466,354813.3217803546,1555471.4401668836,4.383914990457406,1555471.4401668836,4.383914990457406,0.85,0.09560835330493696,4.564652377983593,1.267266911477782,1.0,0.0,4.5646523779830055,1.2845033703725752,1.2848066852359665,3.553632075453097,19331.042291088732,1971.2177237985177,2034.6934298245008,2034.6934298245008,7.578562513557437,5.04140397286271,0.5747249346007166,4.466679038261994,3.4350654141510697,3.4350654141510697,0.9814472611860199,0.0,0.0,0.0002361216640811807,1.00008686046798,0.00023610115622426042,198.83200266914193,0.0,4.0958235613146076e-06,11.607563972765599,0.006602794224290091,7.952872433706235e-05,0.00015659293974411835,0.0007147923347784312,0.09560835330464737,0.08136487772605863,0.014243475578588733,0.09560824440524095,0.08136487772630509,0.014243475578631865,0.428270916281074,0.428270916281074,0.07497173851360238,0.0,5.340266700182497,5.125189788449006,6.5726563078320055,5.3268430097215855,5.111836503600102,6.558829505377048,24832.610537034347,21107.718956479195,0.85,0.9206794441182684,0.6970716145771517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508359028562388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.441694870075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.942345388929,1536.7347117363968,0.428270916281074,0.07497173851360238,6.112851554438009,3.4350654141510697
265.0,-29.891560474757423,5.041647167360256,35.01075891864075,24.171318404283397,5.038107308904344,-26.398578181806528,-39.925576479267306,1.5451250159534329,0.3346930965235515,-4.988763451892794,40.02176130907701,48069.455620197776,15420.816660294511,15420.816660294511,63490.27228049229,87784.6374270726,87784.6374270726,15420.816660294511,103205.4540873671,103205.4540873671,103205.4540873671,128038.01258363745,103810.70763750997,64095.79079874701,44127.68537640329,24832.558496270347,0.0,68960.24387267364,21107.674721829793,1536.734191727724,0.0,0.8868970926891934,2.8136738757048256,0.0014959080323721466,354811.34585219214,1555471.7266455838,4.383940211690875,1555471.7266455838,4.383940211690875,0.85,0.09560916860118854,4.564652377983593,1.2672659482387827,1.0,0.0,4.564652377985134,1.2845047361477475,1.284808024989834,3.553628296983214,19330.95758123482,1971.2090857973742,2034.6934298245008,2034.6934298245008,7.578938642183857,5.041647167360256,0.5749335341040034,4.466713633256252,3.4352092923878836,3.4352092923878836,0.981488369253681,0.0,0.0,0.00023610115622426042,1.000086520804064,0.0002360807303296483,198.83268924123269,0.0,4.077618261909785e-06,11.55597015425233,0.006606871842552001,7.952240019671809e-05,0.00015657875602754232,0.0007147275910428338,0.09560916860090497,0.08136484799481511,0.014244320606089867,0.09560913467468439,0.08136484799505642,0.014244320606132116,0.42827036025841736,0.42827036025841736,0.07497611644275731,0.0,5.3369679046275,5.121916394166419,6.569138146413877,5.323456548416345,5.10855121791576,6.554788229691383,24832.558496270347,21107.674721829793,0.85,0.9206793467511373,0.6970604064125983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450840902569942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.39010105156,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.92928250378,1536.734191727724,0.42827036025841736,0.07497611644275731,6.112851554438009,3.4352092923878836
266.0,-29.892388644795428,5.04188395617198,35.010767452154106,24.170928506087535,5.037872507220503,-26.39934713354333,-39.92628307370467,1.5448309959682434,0.33127030777086475,-4.988916112975405,40.02176639520952,48068.71480437692,15421.585342593096,15421.585342593096,63490.30014697002,87783.92255320118,87783.92255320118,15421.585342593096,103205.50789579428,103205.50789579428,103205.50789579428,128038.01196511206,103810.26385597263,64095.319837217095,44127.71557639504,24832.504069317783,0.0,68960.21964571283,21107.628458920117,1536.7337737559874,0.0,0.8868962979434871,2.8137008767824243,0.0014959080323721466,354809.2348141942,1555471.9460449698,4.383966913543094,1555471.9460449698,4.383966913543094,0.8500000000000001,0.09560997835947273,4.564652377983593,1.2672651157760995,1.0,0.0,4.564652377983461,1.2845061531888302,1.2848094161269459,3.5536243766926985,19330.874943111365,1971.2006590539445,2034.6934298245008,2034.6934298245008,7.57931642995636,5.04188395617198,0.5751327923557845,4.466751163816196,3.4353516626827476,3.4353516626827476,0.981529046480785,0.0,0.0,0.0002360807303296483,1.0000861239531798,0.00023606039987482188,198.83337266381494,0.0,4.061335555887545e-06,11.509824965385302,0.006610933178107888,7.951604574263786e-05,0.00015656468458701044,0.0007146633598083483,0.09560997835915579,0.08136481999980355,0.014245158359352235,0.09560994049552757,0.08136482000007328,0.014245158359399454,0.42826980031423123,0.42826980031423123,0.07498045378849377,0.0,5.3336784935713695,5.11866080449812,6.565581662582474,5.320186420746268,5.105348250628765,6.551059486182339,24832.504069317783,21107.628458920117,0.85,0.9206800742972565,0.6970499086478082,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508458827320438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.34395586269,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.916257321514,1536.7337737559874,0.42826980031423123,0.07498045378849377,6.112851554438009,3.4353516626827476
267.0,-29.893213443541224,5.042114744590171,35.01077561688553,24.170570109877758,5.037670814965905,-26.40010973945118,-39.926973602827616,1.5445671108759136,0.3277192296845328,-4.989044325029968,40.02177272061707,48067.914889498796,15422.305389817187,15422.305389817187,63490.22027931598,87783.2002956144,87783.2002956144,15422.305389817187,103205.50568543159,103205.50568543159,103205.50568543159,128037.95516435424,103809.82634092944,64094.80357052058,44127.80307823208,24832.449478922645,0.0,68960.25255715472,21107.582057084248,1536.7327978013495,0.0,0.8868956230423949,2.813732408436182,0.0014959080323721466,354807.46187146514,1555472.2189027271,4.383989588883625,1555472.2189027271,4.383989588883625,0.85,0.09561076875976737,4.564652377983593,1.2672641135239977,1.0,0.0,4.564652377982788,1.2845074291212282,1.2848106662446028,3.553620846791376,19330.793471893863,1971.1923513018069,2034.6934298245008,2034.6934298245008,7.5796703148284195,5.042114744590171,0.5753381540830294,4.466776590507141,3.435492505919885,3.435492505919885,0.9815692874056815,0.0,0.0,0.00023606039987482188,1.0000857739275135,0.00023604015378378093,198.8340533084522,0.0,4.042372900925529e-06,11.45608480122295,0.006614975551008814,7.950983621860364e-05,0.00015655056365621825,0.0007145989026680284,0.09561076875952867,0.08136478141407084,0.014245987345457825,0.09561087846740983,0.08136478141427399,0.014245987345493387,0.4282692361307052,0.4282692361307052,0.07498475399716145,0.0,5.330352975042558,5.115408465792427,6.56176353826902,5.316763554714498,5.102155474711253,6.54624242034879,24832.449478922645,21107.582057084248,0.85,0.9206784767311411,0.6970379763278823,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508508400509958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.29021569854,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.90328096593,1536.7327978013495,0.4282692361307052,0.07498475399716145,6.112851554438009,3.435492505919885
268.0,-29.894034787785394,5.04233883235358,35.010783252468315,24.170145845878892,5.0373867084028054,-26.400877477820245,-39.92768753143025,1.5442293984379285,0.32470988758979047,-4.989234992118912,40.02177363739713,48067.24198742361,15423.109468390894,15423.109468390894,63490.3514558145,87782.55400354553,87782.55400354553,15423.109468390894,103205.66347193642,103205.66347193642,103205.66347193642,128038.05532545755,103809.42539624588,64094.37489523215,44127.83389001525,24832.391853521127,0.0,68960.22574353637,21107.533075492956,1536.7331014033803,0.0,0.8868946500967327,2.8137495703359843,0.0014959080323721466,354804.82530049887,1555472.258449675,4.384022277972915,1555472.258449675,4.384022277972915,0.85,0.09561157484968068,4.564652377983593,1.2672634052438658,1.0,0.0,4.564652377984279,1.2845090501089214,1.2848122616073259,3.553616362295406,19330.718810571856,1971.1847379657536,2034.6934298245008,2034.6934298245008,7.5800654989686524,5.04233883235358,0.5755106398404575,4.466828192513122,3.4356319336863255,3.4356319336863255,0.9816091239103787,0.0,0.0,0.00023604015378378093,1.0000854152411678,0.00023601999407906623,198.83473110642709,0.0,4.0256123453248e-06,11.408585386650483,0.006619001163354139,7.950341674807781e-05,0.00015653673703570312,0.0007145357889518146,0.09561157484922,0.08136476377970298,0.014246811069517022,0.09561137563153936,0.08136476378009502,0.01424681106958566,0.42826866658253926,0.42826866658253926,0.07498900625232896,0.0,5.327152589487298,5.112246896628392,6.558268814539474,5.313944879708686,5.09923807114501,6.5439198156289535,24832.391853521127,21107.533075492956,0.85,0.9206807369212454,0.6970284895264999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450855777221965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.24271628396,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.890344542895,1536.7331014033803,0.42826866658253926,0.07498900625232896,6.112851554438009,3.4356319336863255
269.0,-29.89485238802443,5.042557332037689,35.010790423887684,24.169805470760934,5.03720325033306,-26.401631780320233,-39.92836918970568,1.5439826426286853,0.32109095861954984,-4.989345679350293,40.021775388741354,48066.43583853567,15423.780037906867,15423.780037906867,63490.21587644253,87781.83076412076,87781.83076412076,15423.780037906867,103205.61080202763,103205.61080202763,103205.61080202763,128037.91836269991,103808.99197376071,64093.85735077589,44127.927358872024,24832.30756067229,0.0,68960.23491954431,21107.461426571444,1536.730045298279,0.0,0.8868940808613686,2.813784035898712,0.0014959080323721466,354803.29470915615,1555472.3339970438,4.384041403200935,1555472.3339970438,4.384041403200935,0.85,0.09561233400105573,4.564652377983593,1.2672623963980008,1.0,0.0,4.564652377984734,1.2845102455952828,1.2848134314791895,3.55361305496492,19330.638101444,1971.1765079251327,2034.6934298245008,2034.6934298245008,7.580395066807301,5.042557332037689,0.5757140790262545,4.466843253011435,3.435769724735938,3.435769724735938,0.9816484927816965,0.0,0.0,0.00023601999407906623,1.0000850264393815,0.00023599992784550727,198.83540581877915,0.0,4.0084494661309785e-06,11.359945787015192,0.006623009612820269,7.949728789155507e-05,0.00015652270618751117,0.0007144717430072501,0.09561233400087456,0.081364709615023,0.014247624385851556,0.09561229526161108,0.08136470961517718,0.014247624385878557,0.4282680960811211,0.4282680960811211,0.07499323721891556,0.0,5.323860034047016,5.109060400027431,6.554295962171636,5.310436637969815,5.096104141800822,6.538190069096174,24832.30756067229,21107.461426571444,0.85,0.920678648361862,0.6970167067240218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450860693746469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.194076684325,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.87744983175,1536.730045298279,0.4282680960811211,0.07499323721891556,6.112851554438009,3.435769724735938
270.0,-29.89566665863049,5.042769614568513,35.01079727221564,24.16941194040703,5.036956608648983,-26.402389404789,-39.92906642435116,1.5436793548073604,0.3178309962348749,-4.989512701123701,40.021780320810585,48065.71926959658,15424.52609630112,15424.52609630112,63490.2453658977,87781.15364574168,87781.15364574168,15424.52609630112,103205.6797420428,103205.6797420428,103205.6797420428,128037.94965218063,103808.5741570172,64093.39900315782,44127.97239317708,24832.26991013783,0.0,68960.24230331491,21107.429423617155,1536.730974364452,0.0,0.8868932136230363,2.813807237057204,0.0014959080323721466,354800.9851293458,1555472.5467507,4.384070540795254,1555472.5467507,4.384070540795254,0.85,0.09561311918770032,4.564652377983593,1.2672615787712855,1.0,0.0,4.564652377984246,1.2845117052435224,1.2848148656952993,3.553609016835085,19330.560298316275,1971.1685742140564,2034.6934298245008,2034.6934298245008,7.580761735507025,5.042769614568513,0.5758877349817206,4.466881879586793,3.4359062035279,3.4359062035279,0.9816874867222571,0.0,0.0,0.00023599992784550727,1.0000846807248547,0.00023597994489272256,198.83607778741055,0.0,3.98987769295111e-06,11.307313381823446,0.00662699949051322,7.94910194382261e-05,0.00015650890840728117,0.0007144087609369123,0.09561311918733174,0.08136468530007265,0.014248433887259092,0.09561304794727664,0.0813646853003863,0.014248433887314015,0.42826752119712386,0.42826752119712386,0.07499741981835088,0.0,5.320628820527986,5.1059258157751515,6.550439479496902,5.30734369735859,5.093069965133623,6.534689550390908,24832.26991013783,21107.429423617155,0.85,0.9206789774119708,0.6970062410480549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508655878911376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.141444279136,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.86460274737,1536.730974364452,0.42826752119712386,0.07499741981835088,6.112851554438009,3.4359062035279
271.0,-29.89647713652437,5.042976043003532,35.01080365032798,24.169036151748173,5.03673066676265,-26.403141544974726,-39.92975527709348,1.543395075213153,0.3144551968809992,-4.989658412860775,40.021780321350036,48064.98184068889,15425.228587797812,15425.228587797812,63490.2104284867,87780.46269753636,87780.46269753636,15425.228587797812,103205.69128533418,103205.69128533418,103205.69128533418,128037.88687172392,103808.1502739517,64092.927411922414,44128.02540225477,24832.19558638974,0.0,68960.2209886445,21107.366248431277,1536.7293212767888,0.0,0.8868924725979561,2.813834440046993,0.0014959080323721466,354798.9702347029,1555472.5467739701,4.384095437889829,1555472.5467739701,4.384095437889829,0.85,0.09561387784472108,4.564652377983593,1.2672606825688857,1.0,0.0,4.564652377984839,1.2845130758373402,1.2848162109428936,3.553605225083455,19330.481365557363,1971.1605253126568,2034.6934298245008,2034.6934298245008,7.581106992186187,5.042976043003532,0.5760661914420941,4.466909851561438,3.4360411709780943,3.4360411709780943,0.9817260488508841,0.0,0.0,0.00023597994489272256,1.000084286842727,0.00023596005656454505,198.83674663011732,0.0,3.973331954322028e-06,11.260422758548627,0.006630972822467542,7.948482679071444e-05,0.00015649511810200814,0.0007143458129871546,0.09561387784443601,0.08136464388025921,0.014249233964176794,0.09561378956194386,0.0813646438805018,0.014249233964219286,0.4282669438320814,0.4282669438320814,0.07500156813525832,0.0,5.31738962035223,5.102803711902311,6.546458057109248,5.304113609741762,5.0900383567587255,6.530249841945761,24832.19558638974,21107.366248431277,0.85,0.9206787553500078,0.6969957629428656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508704621359887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.09455365586,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.851795113294,1536.7293212767888,0.4282669438320814,0.07500156813525832,6.112851554438009,3.4360411709780943
272.0,-29.897284473230883,5.043176639861322,35.010809625325535,24.168660782184475,5.0365012516227505,-26.403891204963926,-39.93044374566523,1.5431079833559609,0.3111568236690232,-4.989809294105924,40.02178133593912,48064.257958047965,15425.928377065202,15425.928377065202,63490.18633511317,87779.78997727942,87779.78997727942,15425.928377065202,103205.71835434462,103205.71835434462,103205.71835434462,128037.85085511275,103807.74158894655,64092.46654471915,44128.083382474884,24832.132500768123,0.0,68960.21588324301,21107.312625652903,1536.7284459717273,0.0,0.8868917016090911,2.8138600281760042,0.0014959080323721466,354796.8838658228,1555472.5905400934,4.384121341743076,1555472.5905400934,4.384121341743076,0.85,0.09561463318600452,4.564652377983593,1.2672598731843756,1.0,0.0,4.564652377983295,1.2845144593892894,1.2848175692731751,3.5536013974913248,19330.405262882807,1971.1527649995471,2034.6934298245008,2034.6934298245008,7.581450920788467,5.043176639861322,0.5762377652173702,4.466938874643952,3.4361747262469398,3.4361747262469398,0.9817642074991256,0.0,0.0,0.00023596005656454505,1.000083960712711,0.00023594024685326203,198.8374128845163,0.0,3.954530470728467e-06,11.207139354044475,0.00663492735293827,7.947863804243818e-05,0.00015648141852210687,0.0007142832791671809,0.09561463318569922,0.08136460561876839,0.01425002756693084,0.09561452146347693,0.08136460561902818,0.014250027566976332,0.428266363149623,0.428266363149623,0.07500567887547908,0.0,5.314170657466434,5.099716786465592,6.542411730205288,5.300966117774919,5.087082307804508,6.525933888152622,24832.132500768123,21107.312625652903,0.85,0.9206784741307773,0.696985317439056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450875313708608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.04127025136,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.839036317533,1536.7284459717273,0.428266363149623,0.07500567887547908,6.112851554438009,3.4361747262469398
273.0,-29.89808850435963,5.0433713531367435,35.01081513794071,24.168266832735412,5.036256207292649,-26.404639452460668,-39.93113193484021,1.5428071553935547,0.30784126833282244,-4.9899712154381675,40.02177981798768,48063.54919239626,15426.634406949495,15426.634406949495,63490.18359934576,87779.10358028859,87779.10358028859,15426.634406949495,103205.73798723808,103205.73798723808,103205.73798723808,128037.7994934695,103807.31054390386,64092.01205911372,44128.10942754461,24832.06150623142,0.0,68960.17093377603,21107.252280296707,1536.7273807553809,0.0,0.8868908836344684,2.8138845554564216,0.0014959080323721466,354794.6448465702,1555472.5250605312,4.384148824267599,1555472.5250605312,4.384148824267599,0.85,0.09561538313656168,4.564652377983593,1.2672590621514246,1.0,0.0,4.564652377985202,1.2845159070144683,1.2848189917927395,3.5535973926496327,19330.32499646689,1971.1445801029802,2034.6934298245008,2034.6934298245008,7.581797916495015,5.0433713531367435,0.5763998110255395,4.466971542111204,3.436306866370712,3.436306866370712,0.9818019618202035,0.0,0.0,0.00023594024685326203,1.000083617479298,0.00023592051977408383,198.83807641489724,0.0,3.938911741505486e-06,11.162875875426549,0.006638866264679776,7.947245225089575e-05,0.00015646779460236628,0.0007142210907095395,0.09561538313622242,0.08136456862084776,0.014250814515374662,0.09561520043339458,0.08136456862113645,0.014250814515425233,0.4282657798659878,0.4282657798659878,0.07500975296252826,0.0,5.310968898515455,5.096645884179395,6.538390076367136,5.297812483770997,5.084054493160238,6.521989480949003,24832.06150623142,21107.252280296707,0.85,0.920679034573693,0.6969754938477857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508801465086683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.99700677273,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.826313434296,1536.7273807553809,0.4282657798659878,0.07500975296252826,6.112851554438009,3.436306866370712
274.0,-29.89888901836413,5.043560644286375,35.010820275196494,24.167908576224022,5.036050948083437,-26.405380555280175,-39.93180395392699,1.5425424849992342,0.30432991671295895,-4.990103661179036,40.021779910025494,48062.78151620542,15427.285062044208,15427.285062044208,63490.06657824962,87778.39842236126,87778.39842236126,15427.285062044208,103205.68348440547,103205.68348440547,103205.68348440547,128037.67375799723,103806.87738384135,64091.51524180845,44128.180157814335,24831.990273591764,0.0,68960.17043140609,21107.191732552998,1536.7256359171306,0.0,0.886890209731023,2.813915083680511,0.0014959080323721466,354792.81341877376,1555472.5290307468,4.384171466277055,1555472.5290307468,4.384171466277055,0.85,0.09561611300883704,4.564652377983593,1.2672581192431975,1.0,0.0,4.564652377983228,1.284517185392192,1.2848202451310082,3.553593856036968,19330.244336205684,1971.1363550453707,2034.6934298245008,2034.6934298245008,7.582117696902803,5.043560644286375,0.5765705984955876,4.466990045790787,3.4364375659418998,3.4364375659418998,0.9818393045548285,0.0,0.0,0.00023592051977408383,1.0000832522377376,0.00023590088049789808,198.83873704663088,0.0,3.922494477077013e-06,11.116349348036255,0.006642788759156853,7.946641223377698e-05,0.00015645410754030684,0.0007141586140291624,0.09561611300859343,0.08136451938118396,0.014251593627409473,0.09561605655708323,0.08136451938139126,0.014251593627445781,0.4282651934155319,0.4282651934155319,0.07501379652632156,0.0,5.307720385852974,5.093564869612521,6.534111791941257,5.2944335778919935,5.080989144754994,6.516742055209193,24831.990273591764,21107.191732552998,0.85,0.9206773443433188,0.6969643667573723,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508849595517437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.950480245345,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.813629861574,1536.7256359171306,0.4282651934155319,0.07501379652632156,6.112851554438009,3.4364375659418998
275.0,-29.89968616169354,5.043744330209591,35.01082510016053,24.167532857414358,5.03582283562694,-26.406120909626477,-39.93248341195283,1.5422575835599646,0.3009823969255194,-4.99025701964591,40.02178108833307,48062.0652724515,15427.957689214061,15427.957689214061,63490.02296166556,87777.71799240421,87777.71799240421,15427.957689214061,103205.67568161828,103205.67568161828,103205.67568161828,128037.61305348392,103806.45692347302,64091.05787552702,44128.22116438444,24831.937371865642,0.0,68960.15853625009,21107.146766085796,1536.7254368705585,0.0,0.8868894255377915,2.8139410304145676,0.0014959080323721466,354790.69282410847,1555472.5798591608,4.384197813865157,1555472.5798591608,4.384197813865157,0.85,0.09561684702385526,4.564652377983593,1.2672572746919468,1.0,0.0,4.564652377983907,1.284518558195707,1.2848215930300846,3.5535900582046165,19330.166040799268,1971.1283711358383,2034.6934298245008,2034.6934298245008,7.582448276025924,5.043744330209591,0.5767277160472677,4.467016614162323,3.4365669543605994,3.4365669543605994,0.981876272674457,0.0,0.0,0.00023590088049789808,1.0000829022203723,0.00023588132541227703,198.83939490052595,0.0,3.90504887328527e-06,11.066908506890456,0.006646693808030138,7.9460305787924e-05,0.0001564405747099741,0.0007140968413630031,0.09561684702353869,0.08136448041663215,0.01425236660690654,0.09561684128999798,0.08136448041690153,0.014252366606953731,0.42826460177087283,0.42826460177087283,0.07501779742148527,0.0,5.304490639326559,5.0905104546123425,6.529808078773385,5.291239416571443,5.078001331391363,6.512296018041809,24831.937371865642,21107.146766085796,0.85,0.9206768706642537,0.6969541006374985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508897515711001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.9010394042,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.80098994754,1536.7254368705585,0.42826460177087283,0.07501779742148527,6.112851554438009,3.4365669543605994
276.0,-29.900480087570983,5.043922717979841,35.010829606613804,24.16717467075216,5.035616370998734,-26.406856202798128,-39.9331544880755,1.5419924862260241,0.2974996166963706,-4.990392777678563,40.02178146091032,48061.32563499322,15428.593467569925,15428.593467569925,63489.919102563144,87777.01873874394,87777.01873874394,15428.593467569925,103205.61220631386,103205.61220631386,103205.61220631386,128037.4867255687,103806.02610101807,64090.5856261578,44128.26719428918,24831.874519254834,0.0,68960.14171354401,21107.09334136661,1536.724273002438,0.0,0.8868887337661668,2.8139708013785913,0.0014959080323721466,354788.8156112439,1555472.5959309516,4.3842210562672985,1555472.5959309516,4.3842210562672985,0.8500000000000001,0.09561756187910248,4.564652377983593,1.2672563383774835,1.0,0.0,4.564652377982376,1.2845198382199223,1.2848228482360713,3.55358651705158,19330.0858158322,1971.1201904658778,2034.6934298245008,2034.6934298245008,7.582760744895456,5.043922717979841,0.5768884184805589,4.467034299499282,3.4366949673545806,3.4366949673545806,0.9819128478155944,0.0,0.0,0.00023588132541227703,1.000082568132162,0.0002358618507398132,198.84005010298443,0.0,3.888321392117698e-06,11.019502825261556,0.006650582129422255,7.945427509796939e-05,0.00015642705031430762,0.0007140351071981633,0.09561756187885442,0.0813644312460854,0.01425313063276902,0.09561770589846733,0.08136443124629647,0.014253130632806001,0.42826400553054866,0.42826400553054866,0.0750217597868787,0.0,5.301230632956617,5.087453181715318,6.525317470847767,5.287892394374921,5.074966135221189,6.507092113034673,24831.874519254834,21107.09334136661,0.85,0.9206755891873915,0.6969435450790816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508945234430188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.853633722574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.788390875561,1536.724273002438,0.42826400553054866,0.0750217597868787,6.112851554438009,3.4366949673545806
277.0,-29.901270713064157,5.044095617324295,35.01083378041154,24.16680488912391,5.035383511974063,-26.407591164828425,-39.933829301130004,1.541703963738328,0.29437183032160874,-4.990549876292533,40.02178078446757,48060.61960726557,15429.252078665499,15429.252078665499,63489.87168593107,87776.38717480484,87776.38717480484,15429.252078665499,103205.63925347033,103205.63925347033,103205.63925347033,128037.4563454444,103805.64934754353,64090.13333962567,44128.35111990873,24831.81709197407,0.0,68960.1682118828,21107.044528177958,1536.7239291664205,0.0,0.8868879372544725,2.8139934377712015,0.0014959080323721466,354786.6433182844,1555472.5667513772,4.384247817796059,1555472.5667513772,4.384247817796059,0.85,0.09561827714940228,4.564652377983593,1.267255552620627,1.0,0.0,4.564652377982229,1.284521227621961,1.2848242129489287,3.553582673315684,19330.01565924045,1971.1130364844723,2034.6934298245008,2034.6934298245008,7.583084435475041,5.044095617324295,0.5770353438296123,4.467060273494683,3.436821688215622,3.436821688215622,0.981949053775892,0.0,0.0,0.0002358618507398132,1.000082225412163,0.00023584245849645778,198.84070258551822,0.0,3.872344848446192e-06,10.974225300496508,0.0066544544742707015,7.944821125239194e-05,0.00015641363948742126,0.0007139738914353259,0.09561827714907703,0.08136438954084257,0.014253887608234449,0.09561836780600796,0.08136438954111935,0.014253887608282936,0.4282634034040367,0.4282634034040367,0.07502567712103178,0.0,5.2980365460657595,5.084467305517819,6.5208621759086896,5.2849217066141705,5.07222522663767,6.502736613510933,24831.81709197407,21107.044528177958,0.85,0.9206745478180385,0.6969330390784061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450899276084355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.808356197806,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.775829688428,1536.7239291664205,0.4282634034040367,0.07502567712103178,6.112851554438009,3.436821688215622
278.0,-29.902057944790673,5.044262742370189,35.01083738279526,24.16639473466205,5.035105942022034,-26.408327543152655,-39.93450802573932,1.541375540384211,0.29145267205825576,-4.990736113117197,40.02177248831847,48059.948845983425,15429.944994492776,15429.944994492776,63489.8938404762,87775.77589971863,87775.77589971863,15429.944994492776,103205.72089421141,103205.72089421141,103205.72089421141,128037.44935941533,103805.27081643093,64089.69422358089,44128.41843650005,24831.72846520392,0.0,68960.14690170396,21106.96919542333,1536.7224778080945,0.0,0.88688702012175,2.814009946373172,0.0014959080323721466,354784.06812803634,1555472.2088821093,4.384278632040383,1555472.2088821093,4.384278632040383,0.85,0.09561898892661001,4.564652377983593,1.2672548295045276,1.0,0.0,4.56465237798372,1.2845228034427434,1.2848257642303307,3.5535783138684143,19329.945171628457,1971.105848748396,2034.6934298245008,2034.6934298245008,7.583424985956564,5.044262742370189,0.5771647997917455,4.467097942578444,3.436947050714499,3.436947050714499,0.981984871632714,0.0,0.0,0.00023584245849645778,1.000081872973327,0.00023582315095390985,198.84135227101336,0.0,3.855967293500766e-06,10.92781130978117,0.0066583104415642025,7.944211268928294e-05,0.00015640034580717484,0.0007139132104061768,0.0956189889261836,0.08136435075524101,0.014254638170942593,0.09561873957477128,0.08136435075560385,0.014254638171006164,0.42826279886179225,0.42826279886179225,0.07502955757877518,0.0,5.294945740960827,5.081557797802702,6.516665439200096,5.282188785175435,5.069565737339246,6.499517428761067,24831.72846520392,21106.96919542333,0.85,0.9206751535923339,0.6969235276497924,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509040089982896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.76194220709,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.763308154794,1536.7224778080945,0.42826279886179225,0.07502955757877518,6.112851554438009,3.436947050714499
279.0,-29.902841681902252,5.044425030223328,35.010840571147405,24.1660441615619,5.034916751221694,-26.409051937320296,-39.935166109912075,1.5411270066398834,0.28772758097466067,-4.990855180254082,40.0217676334895,48059.1979505856,15430.525457623273,15430.525457623273,63489.72340820887,87775.03228143464,87775.03228143464,15430.525457623273,103205.55773905791,103205.55773905791,103205.55773905791,128037.19222900324,103804.79889526464,64089.21389472705,44128.4277783751,24831.63448994533,0.0,68960.06226832043,21106.88931645353,1536.7191763304627,0.0,0.8868864321406598,2.8140448401473317,0.0014959080323721466,354782.4217345325,1555471.9994603868,4.38429838732054,1555471.9994603868,4.38429838732054,0.85,0.09561966611910529,4.564652377983593,1.2672538486821576,1.0,0.0,4.564652377982976,1.2845240055086404,1.2848269417774476,3.553574988406776,19329.85729352556,1971.0968876757672,2034.6934298245008,2034.6934298245008,7.583710268801631,5.044425030223328,0.577320086704951,4.467104943518377,3.4370709594655504,3.4370709594655504,0.9820202741330144,0.0,0.0,0.00023582315095390985,1.000081510038918,0.0002358039305663524,198.84199907619296,0.0,3.839137869261361e-06,10.880116721486697,0.006662149579433464,7.943620000049849e-05,0.00015638695095341134,0.0007138520675550926,0.09561966611891043,0.08136428527373359,0.014255380845176845,0.09561965642689721,0.0813642852738994,0.014255380845205893,0.428262195029399,0.428262195029399,0.07503342125106019,0.0,5.291726199293464,5.078568310036417,6.512060407510262,5.2785827612287335,5.0663841784115675,6.493409867910884,24831.63448994533,21106.88931645353,0.85,0.92067381205622,0.6969134941263463,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509087216254344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.714247618795,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.750828255437,1536.7191763304627,0.428262195029399,0.07503342125106019,6.112851554438009,3.4370709594655504
280.0,-29.903622164272335,5.044582016217138,35.01084350175096,24.165674484707438,5.034681904017675,-26.409777967908767,-39.935831947345264,1.5408377076541189,0.28462368388346704,-4.991016728945673,40.021766502693424,48058.49956001541,15431.161680742838,15431.161680742838,63489.66124075824,87774.41050955077,87774.41050955077,15431.161680742838,103205.5721902936,103205.5721902936,103205.5721902936,128037.15618940783,103804.42638204985,64088.76370880568,44128.514081382404,24831.58399911422,0.0,68960.09808049662,21106.846399247086,1536.7193679764982,0.0,0.8868856146265243,2.8140666483935384,0.0014959080323721466,354780.1879395327,1555471.9506814799,4.38432585459532,1555471.9506814799,4.38432585459532,0.85,0.09562036363121172,4.564652377983593,1.267253075563349,1.0,0.0,4.564652377982238,1.2845253980255622,1.2848283099324127,3.553571136078662,19329.787926527515,1971.0898142105118,2034.6934298245008,2034.6934298245008,7.584022956261196,5.044582016217138,0.5774523959837996,4.467129620233338,3.437193687538531,3.437193687538531,0.9820553392967232,0.0,0.0,0.0002358039305663524,1.00008117204617,0.00023578479143237607,198.84264319897272,0.0,3.82182028494479e-06,10.831038687533534,0.006665971399718409,7.943021806504274e-05,0.00015637371250130965,0.0007137916386232258,0.09562036363087122,0.08136424353248041,0.014256120098390805,0.09562032124275685,0.08136424353277014,0.01425612009844158,0.4282615849730918,0.4282615849730918,0.07503724392725848,0.0,5.288578229404322,5.075654403809892,6.507504716530605,5.275640412829148,5.06369175548673,6.488969019303056,24831.58399911422,21106.846399247086,0.85,0.920672432435453,0.6969030047480076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509134133616957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.66516958484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.738392123809,1536.7193679764982,0.4282615849730918,0.07503724392725848,6.112851554438009,3.437193687538531
281.0,-29.904399373006356,5.044733871731389,35.010846027941916,24.165298940520756,5.034450495603372,-26.41050070773431,-39.936497260909505,1.5405518303313444,0.28133653858918706,-4.991171064121936,40.02176058446074,48057.81483049579,15431.777338289847,15431.777338289847,63489.59216878563,87773.74607335217,87773.74607335217,15431.777338289847,103205.52341164202,103205.52341164202,103205.52341164202,128037.02695868287,103804.01128549142,64088.327259130165,44128.53780706806,24831.50354704084,0.0,68960.0413541089,21106.778014984713,1536.7176811781192,0.0,0.8868848511190939,2.8140916984116497,0.0014959080323721466,354778.053898853,1555471.6953879728,4.384351507355178,1555471.6953879728,4.384351507355178,0.85,0.09562104288815722,4.564652377983593,1.2672522931033745,1.0,0.0,4.564652377984422,1.2845267743770523,1.284829662022459,3.55356732847961,19329.710629935038,1971.0819321516562,2034.6934298245008,2034.6934298245008,7.584325536265621,5.044733871731389,0.5775838027479256,4.467150068983464,3.437315086697036,3.437315086697036,0.9820900247705817,0.0,0.0,0.00023578479143237607,1.0000808320818684,0.00023576573399726385,198.8432846237131,0.0,3.8056759883895043e-06,10.785285751095856,0.0066697770757067985,7.942424125202174e-05,0.00015636055018035432,0.0007137315572035772,0.09562104288785259,0.0813641915036138,0.014256851384238777,0.09562098514900132,0.08136419150387302,0.014256851384284201,0.42826097252994166,0.42826097252994166,0.07504103372990269,0.0,5.2854304636856,5.0727492301883785,6.502900946178215,5.27250760271113,5.060835247592877,6.484186980127106,24831.50354704084,21106.778014984713,0.85,0.9206721881555642,0.6968936486525515,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509180856426693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.619416648406,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.725995070932,1536.7176811781192,0.42826097252994166,0.07504103372990269,6.112851554438009,3.437315086697036
282.0,-29.90517332148587,5.0448807896129155,35.01084821351156,24.16494215084242,5.034232932331049,-26.411219128287357,-39.93715433226896,1.5402787391325927,0.27809889479135563,-4.991316284651355,40.02175571548304,48057.10743147129,15432.369854216784,15432.369854216784,63489.47728568807,87773.10429452559,87773.10429452559,15432.369854216784,103205.47414874237,103205.47414874237,103205.47414874237,128036.9021518823,103803.62370756359,64087.87300569794,44128.61189096183,24831.428003139918,0.0,68960.03989410175,21106.713802668928,1536.716080507237,0.0,0.8868841301660412,2.814117164178064,0.0014959080323721466,354776.04589844035,1555471.4853559698,4.3843757303762425,1555471.4853559698,4.3843757303762425,0.85,0.09562171203071812,4.564652377983593,1.267251439760439,1.0,0.0,4.564652377983048,1.2845280907712653,1.2848309542459886,3.55356368675663,19329.63845768371,1971.0745726301757,2034.6934298245008,2034.6934298245008,7.584616742753173,5.0448807896129155,0.5777153007572267,4.467165488855689,3.437435199804197,3.437435199804197,0.9821243428011991,0.0,0.0,0.00023576573399726385,1.0000804935029775,0.0002357467579149037,198.84392336141187,0.0,3.789442994217659e-06,10.739281445612846,0.006673566518701016,7.941833889052845e-05,0.0001563473951067354,0.0007136715088655,0.09562171203044122,0.0813641359873149,0.01425757604312632,0.09562167312628332,0.08136413598755052,0.014257576043167606,0.42826035676449103,0.42826035676449103,0.07504479127976102,0.0,5.28229021499169,5.0698752141287855,6.4981696391766945,5.269415179442717,5.058103207391866,6.478963297487894,24831.428003139918,21106.713802668928,0.85,0.920670541710612,0.6968834053064648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450922738354885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.57341234292,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.713637583818,1536.716080507237,0.42826035676449103,0.07504479127976102,6.112851554438009,3.437435199804197
283.0,-29.905944075646286,5.045022645834249,35.010850043096696,24.16456740992146,5.033995771965164,-26.41193663331191,-39.93781126393003,1.5399883296310195,0.27494481082902666,-4.991477205042047,40.02174971777101,48056.414938469024,15432.97725344,15432.97725344,63489.39219190902,87772.46994480414,87772.46994480414,15432.97725344,103205.44719824413,103205.44719824413,103205.44719824413,128036.80198997493,103803.23310587663,64087.42322662517,44128.67764361273,24831.354791730802,0.0,68960.03243534354,21106.651572971183,1536.7149852946397,0.0,0.8868833334454547,2.814139706334573,0.0014959080323721466,354773.8208225549,1555471.2266340365,4.384402499112322,1555471.2266340365,4.384402499112322,0.85,0.09562238056075792,4.564652377983593,1.2672506424644965,1.0,0.0,4.564652377982958,1.2845294879855063,1.2848323274130558,3.5535598214582187,19329.56572236754,1971.0671556920602,2034.6934298245008,2034.6934298245008,7.584915264001787,5.045022645834249,0.5778358233412018,4.467186822493047,3.4375540764846764,3.4375540764846764,0.9821583075670504,0.0,0.0,0.0002357467579149037,1.0000801617756303,0.00023572786155095623,198.84455946644024,0.0,3.773278666523432e-06,10.693471740927405,0.006677339797367539,7.941243818929338e-05,0.0001563343197256103,0.0007136118242959543,0.09562238056042849,0.08136408579030067,0.01425829477012782,0.09562228504162369,0.08136408579058098,0.01425829477017694,0.42825973829464303,0.42825973829464303,0.07504851222098705,0.0,5.279185295997593,5.067038251979113,6.493464518552116,5.266422015871058,5.055384592861117,6.474332440689182,24831.354791730802,21106.651572971183,0.85,0.920669407332954,0.6968734387346235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509273715780915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.527602638234,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.701319503512,1536.7149852946397,0.42825973829464303,0.07504851222098705,6.112851554438009,3.4375540764846764
284.0,-29.90671129020145,5.045159657841434,35.01085149686976,24.16420105090367,5.033771680094189,-26.412649645273472,-39.93846749709917,1.5397100351664,0.27166310841101904,-4.991626994753078,40.02174243056822,48055.736586183775,15433.558559137819,15433.558559137819,63489.295145321594,87771.81409929776,87771.81409929776,15433.558559137819,103205.37265843558,103205.37265843558,103205.37265843558,128036.64396016275,103802.82538528711,64086.991855576205,44128.70392190101,24831.27130172717,0.0,68959.97522362818,21106.580606468095,1536.7130534959965,0.0,0.8868825979964794,2.814165218779171,0.0014959080323721466,354771.7496624685,1555470.9122876797,4.3844272092339995,1555470.9122876797,4.3844272092339995,0.85,0.09562303471015222,4.564652377983593,1.2672498259367422,1.0,0.0,4.564652377982482,1.2845308283845998,1.2848336438539347,3.553556113342961,19329.489799280218,1971.0594136917518,2034.6934298245008,2034.6934298245008,7.585200960947229,5.045159657841434,0.5779573898535899,4.467202267987844,3.437671671094133,3.437671671094133,0.9821919060268952,0.0,0.0,0.00023572786155095623,1.0000797941290827,0.00023570905335232708,198.84519265378597,0.0,3.757439164650568e-06,10.648582592619709,0.00668109723653219,7.940654416672032e-05,0.00015632131738423593,0.0007135524731274804,0.09562303470986018,0.0813640282917326,0.014259006418127582,0.09562295243169859,0.0813640282919811,0.014259006418171133,0.42825911799320365,0.42825911799320365,0.07505220230974277,0.0,5.276070658239917,5.064206103178606,6.488666925760526,5.263290103164081,5.052592884093201,6.469186630967215,24831.27130172717,21106.580606468095,0.85,0.9206687638653308,0.6968641799876713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509319857066565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.48271348993,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.68903961778,1536.7130534959965,0.42825911799320365,0.07505220230974277,6.112851554438009,3.437671671094133
285.0,-29.90747551553712,5.04529188362549,35.01085262673711,24.16382924364882,5.033548337399302,-26.41335989153452,-39.9391157325357,1.539432713396404,0.2682604171819776,-4.991777995349188,40.02173590363631,48055.03529144827,15434.132905913239,15434.132905913239,63489.16819736151,87771.12991358223,87771.12991358223,15434.132905913239,103205.26281949547,103205.26281949547,103205.26281949547,128036.45825575307,103802.38830156755,64086.53669441277,44128.724007949764,24831.195436257593,0.0,68959.91944420736,21106.516120818953,1536.7115946389563,0.0,0.8868818536333446,2.8141921758793025,0.0014959080323721466,354769.66176893446,1555470.630736991,4.384452218888116,1555470.630736991,4.384452218888116,0.85,0.09562368379798908,4.564652377983593,1.267248952263035,1.0,0.0,4.56465237798642,1.2845321640557699,1.2848349556789822,3.5535524183148532,19329.40840838101,1971.0511141298007,2034.6934298245008,2034.6934298245008,7.585483237759545,5.04529188362549,0.5780745936680427,4.467217289957447,3.4377880407926913,3.4377880407926913,0.9822251545121975,0.0,0.0,0.00023570905335232708,1.0000794837213889,0.00023569031980861336,198.8458233776407,0.0,3.7399198798848146e-06,10.598932939593565,0.006684837156412075,7.940072237361974e-05,0.00015630833097870735,0.000713493194700603,0.09562368379769769,0.08136397180259876,0.014259711995098932,0.09562369737465107,0.0813639718028467,0.014259711995142381,0.4282584946271929,0.4282584946271929,0.07505585896979702,0.0,5.2729289947185976,5.061354676181281,6.483798550794347,5.260038412531173,5.049662056811371,6.464032823925379,24831.195436257593,21106.516120818953,0.85,0.9206676676693044,0.6968545740591768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509365786731545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.43306383691,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.676804950337,1536.7115946389563,0.4282584946271929,0.07505585896979702,6.112851554438009,3.4377880407926913
286.0,-29.908236584883124,5.045419319294529,35.01085340996587,24.163463932368927,5.033316922738832,-26.414068104217403,-39.939767425507284,1.5391484420729427,0.26515476327983833,-4.9919350326076035,40.021728066742874,48054.36573494004,15434.707719715292,15434.707719715292,63489.07345465533,87770.51253132963,87770.51253132963,15434.707719715292,103205.22025104493,103205.22025104493,103205.22025104493,128036.33675175278,103802.01287379983,64086.10807115282,44128.78311405223,24831.11650070785,0.0,68959.89961476008,21106.449025601672,1536.7101161172495,0.0,0.8868810833039844,2.8142145400847376,0.0014959080323721466,354767.4904163682,1555470.2926788556,4.384478101004403,1555470.2926788556,4.384478101004403,0.8500000000000001,0.09562432658352907,4.564652377983593,1.2672482324438175,1.0,0.0,4.564652377981746,1.2845335320738236,1.284836299954389,3.5535486338096285,19329.338498653797,1971.0439853215723,2034.6934298245008,2034.6934298245008,7.5857657441035675,5.045419319294529,0.578185293798013,4.467234025496516,3.4379031950006174,3.4379031950006174,0.9822580557144621,0.0,0.0,0.00023569031980861336,1.0000791559620839,0.00023567166499123508,198.8464515003247,0.0,3.7250869245341344e-06,10.556896344129736,0.006688562243336609,7.939486992620505e-05,0.00015629544988240832,0.0007134343969737506,0.09562432658321485,0.0813639153283314,0.014260411254883448,0.09562428222899616,0.08136391532859875,0.014260411254930307,0.4282578657518819,0.4282578657518819,0.07505948139437632,0.0,5.26982816999157,5.058553822428848,6.478915857137451,5.2570897958874525,5.047052011070491,6.459081159906589,24831.11650070785,21106.449025601672,0.85,0.9206665585265181,0.6968450650797431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509411537721413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.39102724144,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.664604593107,1536.7101161172495,0.4282578657518819,0.07505948139437632,6.112851554438009,3.4379031950006174
287.0,-29.90899414808446,5.0455421382687975,35.010853856744326,24.163107422087364,5.033095860560508,-26.41477212558737,-39.94041091119868,1.5388738380635818,0.2619899612770382,-4.992084103265895,40.021719833332355,48053.67480806316,15435.261723087786,15435.261723087786,63488.93653115095,87769.888096219,87769.888096219,15435.261723087786,103205.14981930678,103205.14981930678,103205.14981930678,128036.18387358445,103801.63353909331,64085.661112340094,44128.85825194802,24831.034054277665,0.0,68959.89230622568,21106.378946136014,1536.7082632914394,0.0,0.886880354923345,2.8142386090249465,0.0014959080323721466,354765.4292275497,1555469.9375163212,4.384502573723521,1555469.9375163212,4.384502573723521,0.85,0.09562495775410998,4.564652377983593,1.267247403278016,1.0,0.0,4.564652377983121,1.2845348547246562,1.2848375989529632,3.553544974816615,19329.267861401746,1971.0367823264567,2034.6934298245008,2034.6934298245008,7.586038022651465,5.0455421382687975,0.5782958100115252,4.467246328257272,3.4380171245668203,3.4380171245668203,0.9822906070190915,0.0,0.0,0.00023567166499123508,1.0000787917766796,0.00023565309746500574,198.8470767328037,0.0,3.7094442390584246e-06,10.512564973491575,0.006692271687575667,7.938909157453342e-05,0.00015628257341670165,0.0007133756203839426,0.0956249577538267,0.08136385397114564,0.01426110378268107,0.09562490623696872,0.08136385397138667,0.014261103782723319,0.4282572336362896,0.4282572336362896,0.0750630723163251,0.0,5.266741251986673,5.055785479380745,6.4739409783247766,5.25407406454292,5.04442886888063,6.453753066320473,24831.034054277665,21106.378946136014,0.85,0.9206646705482048,0.6968351196761496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509457100049015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.3466958708,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.652441986691,1536.7082632914394,0.4282572336362896,0.0750630723163251,6.112851554438009,3.4380171245668203
