time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
288.0,-29.909748313261478,5.04566031811451,35.010853977687866,24.162736418098234,5.032866476137427,-26.41547392055745,-39.94105401271952,1.538592083433281,0.2587310818980768,-4.992240479271635,40.021711236218856,48052.99887244359,15435.818418514573,15435.818418514573,63488.81729095816,87769.23525872812,87769.23525872812,15435.818418514573,103205.05367724269,103205.05367724269,103205.05367724269,128036.00859857074,103801.22042908426,64085.223806475544,44128.88513623191,24830.954921328062,0.0,68959.84005755998,21106.311683128853,1536.7067754399866,0.0,0.8868795906992429,2.8142630595361116,0.0014959080323721466,354763.267038339,1555469.5666648909,4.3845282507695265,1555469.5666648909,4.3845282507695265,0.85,0.0956255854295656,4.564652377983593,1.2672466010367498,1.0,0.0,4.564652377982891,1.2845362106366236,1.2848389313325959,3.553541223817524,19329.190934731625,1971.0289379891835,2034.6934298245008,2034.6934298245008,7.586311624275488,5.04566031811451,0.5783993751976739,4.467260942916836,3.438129873822882,3.438129873822882,0.982322821092252,0.0,0.0,0.00023565309746500574,1.0000784388304362,0.00023563461456142923,198.84769916426427,0.0,3.6920983128636547e-06,10.463406618655597,0.0066959637858885306,7.938331706106113e-05,0.0001562697804039446,0.0007133172247278395,0.09562558542925385,0.08136379507297396,0.014261790356279894,0.09562556205391885,0.08136379507323922,0.014261790356326387,0.42825659903355245,0.42825659903355245,0.07506662918847425,0.0,5.263653926853351,5.053019716090887,6.468949291637443,5.250971561169706,5.041659538825513,6.448679992517725,24830.954921328062,21106.311683128853,0.85,0.9206636389812503,0.6968258457724714,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509502452748326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.297537515966,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.64032425106,1536.7067754399866,0.42825659903355245,0.07506662918847425,6.112851554438009,3.438129873822882
289.0,-29.910499896213807,5.045773975417503,35.01085376060205,24.162375192996137,5.032641258837729,-26.41617297424951,-39.94169292328877,1.5383143368734167,0.25556636277542566,-4.992393206687092,40.02170163224504,48052.31579831635,15436.361123640794,15436.361123640794,63488.67692195714,87768.60833027674,87768.60833027674,15436.361123640794,103204.96945391753,103204.96945391753,103204.96945391753,128035.83978054699,103800.83396035495,64084.7803539111,44128.94845160429,24830.87032662947,0.0,68959.81877823375,21106.239777635048,1536.7049037244271,0.0,0.8868788486714142,2.8142867033600183,0.0014959080323721466,354761.1553076593,1555469.1523808697,4.384553182075194,1555469.1523808697,4.384553182075194,0.85,0.09562620280319305,4.564652377983593,1.2672457762667912,1.0,0.0,4.564652377984809,1.2845375476335419,1.2848402449013783,3.5535375251528385,19329.118969028063,1971.0215995297133,2034.6934298245008,2034.6934298245008,7.5865783500230926,5.045773975417503,0.5785009152271616,4.467273060190341,3.4382414283067866,3.4382414283067866,0.9823546938019391,0.0,0.0,0.00023563461456142923,1.0000781707311281,0.00023561619627110106,198.84831946796552,0.0,3.675282850064709e-06,10.415751597083386,0.006699639068738595,7.93775805633369e-05,0.00015625703399809232,0.0007132590418160552,0.09562620280290099,0.0813637324087156,0.014262470394185394,0.09562616896384821,0.08136373240896409,0.014262470394228956,0.42825596075204275,0.42825596075204275,0.07507015448452008,0.0,5.260580204119208,5.050279876688705,6.463901191896582,5.247959569462523,5.039030340046395,6.44341336797288,24830.87032662947,21106.239777635048,0.85,0.9206618875569972,0.6968161554027086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509547602288435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.24988249439,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.628249337078,1536.7049037244271,0.42825596075204275,0.07507015448452008,6.112851554438009,3.4382414283067866
290.0,-29.911247928686247,5.045883323691521,35.0108532801717,24.16202175607907,5.032433191159422,-26.41686711712878,-39.942327328585066,1.5380523796017058,0.2521762674563206,-4.992534487126476,40.0216935275807,48051.6288796678,15436.878207117888,15436.878207117888,63488.507086785685,87767.9382041914,87767.9382041914,15436.878207117888,103204.8164113093,103204.8164113093,103204.8164113093,128035.60865491276,103800.41053720005,64084.33899243815,44128.96838306878,24830.79224360347,0.0,68959.76062667224,21106.17340706295,1536.7031486455144,0.0,0.8868781594339923,2.8143146353764217,0.0014959080323721466,354759.2018607556,1555468.8027722205,4.384576339707597,1555468.8027722205,4.384576339707597,0.85,0.09562680955764834,4.564652377983593,1.2672449240228163,1.0,0.0,4.564652377984302,1.2845388106634483,1.2848414845686733,3.5535340311173678,19329.040121910723,1971.0135593613236,2034.6934298245008,2034.6934298245008,7.586832483382703,5.045883323691521,0.578604045003897,4.467279278687624,3.4383518154567136,3.4383518154567136,0.9823862329876325,0.0,0.0,0.00023561619627110106,1.0000778019157026,0.00023559786630576702,198.84893684473616,0.0,3.6624460792293437e-06,10.37937218853596,0.006703301514817825,7.937188489566614e-05,0.00015624431137543492,0.0007132009674662878,0.09562680955738546,0.08136366579188274,0.014263143765502723,0.09562693452835705,0.08136366579210641,0.014263143765541931,0.4282553192563886,0.4282553192563886,0.07507364776950022,0.0,5.2574670189922585,5.047519946747855,6.458703179018528,5.244710754582798,5.036211836434518,6.437638007462283,24830.79224360347,21106.17340706295,0.85,0.920660201106174,0.6968067818536249,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509592597505563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.21350308585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.616201014825,1536.7031486455144,0.4282553192563886,0.07507364776950022,6.112851554438009,3.4383518154567136
291.0,-29.911993222382453,5.045988058413287,35.010852465993025,24.161653266660892,5.032186762573604,-26.417562630924575,-39.9429694172926,1.5377561711157641,0.2493369601522204,-4.992705005783405,40.02168284555135,48050.9917468669,15437.431833388018,15437.431833388018,63488.42358025492,87767.37530797432,87767.37530797432,15437.431833388018,103204.80714136234,103204.80714136234,103204.80714136234,128035.52038427365,103800.07549094681,64083.928822084265,44129.05185429171,24830.713242911315,0.0,68959.76509720302,21106.106256474617,1536.7020333141952,0.0,0.8868773308101925,2.8143319442692363,0.0014959080323721466,354756.84415606846,1555468.341984587,4.384604180604021,1555468.341984587,4.384604180604021,0.85,0.09562742002756211,4.564652377983593,1.267244262448512,1.0,0.0,4.5646523779821395,1.284540233684575,1.2848428843783006,3.5535300944917423,19328.97773176758,1971.0071973372742,2034.6934298245008,2034.6934298245008,7.587104576594397,5.045988058413287,0.5786905441187002,4.467297514294587,3.4384610921450713,3.4384610921450713,0.9824174548985918,0.0,0.0,0.00023559786630576702,1.0000775175219376,0.0002355796047585871,198.8495519644603,0.0,3.644894119074681e-06,10.329629933457646,0.006706946408936899,7.936612063132157e-05,0.00015623174567444545,0.0007131436094093853,0.095627420027206,0.08136360833009552,0.01426381169711048,0.09562736391099365,0.08136360833039852,0.014263811697163597,0.42825467214403334,0.42825467214403334,0.07507710298549768,0.0,5.254453789966931,5.044854623282106,6.453636619974077,5.242041965935641,5.033869316387609,6.43304047620768,24830.713242911315,21106.106256474617,0.85,0.9206589304758229,0.6967974974847446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509637380429663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.163760830765,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.604198767754,1536.7020333141952,0.42825467214403334,0.07507710298549768,6.112851554438009,3.4384610921450713
292.0,-29.91273520253725,5.046088846622187,35.01085139360276,24.161322391033195,5.032001297484868,-26.418249065370254,-39.94359128465874,1.5375151603179413,0.24588635744373732,-4.9928283575545285,40.02167369621131,48050.27561975559,15437.905414932029,15437.905414932029,63488.181034687615,87766.70519431468,87766.70519431468,15437.905414932029,103204.61060924671,103204.61060924671,103204.61060924671,128035.23603777858,103799.6596832129,64083.46593089798,44129.104169238795,24830.62542853187,0.0,68959.72959777067,21106.031614252086,1536.6993287846678,0.0,0.8868767365337006,2.814362762109768,0.0014959080323721466,354755.1386198705,1555467.9473122135,4.384624147696811,1555467.9473122135,4.384624147696811,0.8499999999999999,0.09562800191400109,4.564652377983593,1.2672433420689777,1.0,0.0,4.56465237798353,1.2845413984424638,1.2848440259516836,3.553526872328396,19328.90030274461,1970.9993017742665,2034.6934298245008,2034.6934298245008,7.587337329861829,5.046088846622187,0.5787946891977391,4.467294157424448,3.4385691593256236,3.4385691593256236,0.9824483312358925,0.0,0.0,0.0002355796047585871,1.0000771733392406,0.00023556142569676982,198.85016435272127,0.0,3.6313004749054127e-06,10.291105545881939,0.006710577709411805,7.936053827024309e-05,0.000156219066488344,0.0007130857333323963,0.09562800191379708,0.0813635307250654,0.014264471188731684,0.09562817868118316,0.08136353072523897,0.014264471188762121,0.4282540244378234,0.4282540244378234,0.07508053225583294,0.0,5.251359692279436,5.042150004062876,6.448251285632125,5.2387147149982525,5.031097241852592,6.42647174659254,24830.62542853187,21106.031614252086,0.85,0.9206558872113104,0.6967874714710157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509681999652169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.12523644319,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.592226453084,1536.6993287846678,0.4282540244378234,0.07508053225583294,6.112851554438009,3.4385691593256236
293.0,-29.913474686414183,5.04618487482034,35.01084997809422,24.16092128204184,5.031728139187618,-26.418942022680948,-39.944232954271115,1.5371954754543342,0.24301309405689153,-4.993020737225764,40.02166155734212,48049.66497813208,15438.476616221595,15438.476616221595,63488.14159435368,87766.11506021502,87766.11506021502,15438.476616221595,103204.59167643661,103204.59167643661,103204.59167643661,128035.1431553983,103799.28247699318,64083.06740710013,44129.12785543672,24830.551478961686,0.0,68959.67933439842,21105.968757117433,1536.6990215805592,0.0,0.8868758019830354,2.8143779685489765,0.0014959080323721466,354752.4786750156,1555467.4236815197,4.384655547696579,1555467.4236815197,4.384655547696579,0.85,0.09562860793053692,4.564652377983593,1.2672427008254457,1.0,0.0,4.564652377983693,1.2845429309421739,1.284845535459437,3.5535226328602008,19328.830061845583,1970.9921391959115,2034.6934298245008,2034.6934298245008,7.587618060747962,5.04618487482034,0.5788645066523292,4.467320368168011,3.4386762105326634,3.4386762105326634,0.9824789172950467,0.0,0.0,0.00023556142569676982,1.000076914157967,0.00023554330908148703,198.85077468400303,0.0,3.614909430144306e-06,10.244653325028963,0.006714192618841949,7.935477852944187e-05,0.00015620664716732796,0.0007130290434491876,0.09562860793009545,0.08136348054560118,0.014265127384494274,0.09562857548861557,0.08136348054597678,0.014265127384560131,0.42825337209570496,0.42825337209570496,0.07508391805289774,0.0,5.248374483785426,5.039511916345759,6.443218777835909,5.236033831282668,5.0285939943530025,6.422716446611105,24830.551478961686,21105.968757117433,0.85,0.9206559863262672,0.696779124292766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509726420759876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.078784222336,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.58029567657,1536.6990215805592,0.42825337209570496,0.07508391805289774,6.112851554438009,3.4386762105326634
294.0,-29.914210112552595,5.046276928562381,35.010848144296,24.16057790340858,5.031521216071199,-26.419624703438203,-39.94485422791911,1.5369358069568806,0.23979257294263334,-4.993156775801822,40.02164654270401,48048.97818004331,15438.953550955055,15438.953550955055,63487.93173099837,87765.48613832034,87765.48613832034,15438.953550955055,103204.4396892754,103204.4396892754,103204.4396892754,128034.87744512953,103798.89501718509,64082.62076502589,44129.19361351022,24830.437755854127,0.0,68959.63136936435,21105.87209247601,1536.6951459462666,0.0,0.886875164397999,2.814404295305449,0.0014959080323721466,354750.5977419075,1555466.7759998473,4.384676969963838,1555466.7759998473,4.384676969963838,0.8500000000000001,0.0956291748661538,4.564652377983593,1.2672418540762744,1.0,0.0,4.564652377983951,1.2845441826563253,1.2848467641956551,3.553519170157534,19328.75791158975,1970.984781917347,2034.6934298245008,2034.6934298245008,7.587852462022607,5.046276928562381,0.5789559804643618,4.46732094809802,3.4387819937834765,3.4387819937834765,0.9825091410809933,0.0,0.0,0.00023554330908148703,1.0000764925559473,0.00023552529314982377,198.8513816695138,0.0,3.6025029836350305e-06,10.209493455621676,0.006717795121825584,7.934920223467512e-05,0.0001561941068468119,0.0007129718012453233,0.09562917486591829,0.08136339981494985,0.014265775050968441,0.09562916010310099,0.08136339981515023,0.014265775051003566,0.4282527182780248,0.4282527182780248,0.07508728688593369,0.0,5.245347877174311,5.036867306857175,6.437945257625586,5.232949348744455,5.026030459500589,6.41658834010218,24830.437755854127,21105.87209247601,0.85,0.9206535834123265,0.696769649516852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509770692677932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47902.04362435293,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.568390176151,1536.6951459462666,0.4282527182780248,0.07508728688593369,6.112851554438009,3.4387819937834765
295.0,-29.914942879562886,5.046365079541662,35.01084616729236,24.16024311622607,5.031326218849735,-26.420303798038876,-39.94547490784896,1.5366871373258943,0.2364698455851908,-4.993291928912013,40.02163870394968,48048.301786431904,15439.421882486327,15439.421882486327,63487.72366891823,87764.84187009894,87764.84187009894,15439.421882486327,103204.26375258528,103204.26375258528,103204.26375258528,128034.63337801001,103798.49646729462,64082.18922835476,44129.23026548874,24830.369625424733,0.0,68959.59989091347,21105.814181611022,1536.6938737362923,0.0,0.8868745053433335,2.814432065615534,0.0014959080323721466,354748.7290594153,1555466.4378620752,4.384699113612771,1555466.4378620752,4.384699113612771,0.85,0.09562974605707153,4.564652377983593,1.2672410106239842,1.0,0.0,4.564652377984252,1.2845453827298516,1.2848479414083787,3.5535158503182047,19328.683696210603,1970.97721405481,2034.6934298245008,2034.6934298245008,7.588082635042483,5.046365079541662,0.5790446912314007,4.467320388310261,3.43888673812036,3.43888673812036,0.9825390680343886,0.0,0.0,0.00023552529314982377,1.0000762164244414,0.00023550734362216317,198.85198646355494,0.0,3.58249290330174e-06,10.15278488795713,0.006721377614728886,7.934363163060989e-05,0.0001561816615192139,0.0007129149926511083,0.09562974605683433,0.08136332770902849,0.01426641834780585,0.09562995346032464,0.0813633277092303,0.014266418347841234,0.4282520611255159,0.4282520611255159,0.07509062417132158,0.0,5.2422886643472,5.034217611706026,6.4324819714222485,5.229761774497206,5.023362116314047,6.4103678129128525,24830.369625424733,21105.814181611022,0.85,0.920650986510201,0.6967601590270108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509814721920336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.986915785266,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.556541316297,1536.6938737362923,0.4282520611255159,0.07509062417132158,6.112851554438009,3.43888673812036
296.0,-29.91567269276142,5.046448449125765,35.01084373879272,24.15982992332431,5.03102858012244,-26.420990498564546,-39.94611556464804,1.5363463859257973,0.23389775989306827,-4.993501218206462,40.02162159910076,48047.73389704832,15439.995649907654,15439.995649907654,63487.729546955976,87764.30875887195,87764.30875887195,15439.995649907654,103204.3044087796,103204.3044087796,103204.3044087796,128034.58345532701,103798.16062752479,64081.817655587445,44129.26996881927,24830.27904654741,0.0,68959.54901536668,21105.737189565298,1536.6930352294003,0.0,0.8868735027408671,2.8144413570765248,0.0014959080323721466,354745.8353547889,1555465.7000160113,4.384732800204283,1555465.7000160113,4.384732800204283,0.85,0.09563033483523857,4.564652377983593,1.2672404864197602,1.0,0.0,4.56465237798193,1.2845470132807648,1.2848495492851353,3.5535113396319824,19328.62115830394,1970.9708369630753,2034.6934298245008,2034.6934298245008,7.588364627117022,5.046448449125765,0.5790967840547783,4.467351665070987,3.4389904585467135,3.4389904585467135,0.9825687024419182,0.0,0.0,0.00023550734362216317,1.000075909636034,0.00023548946770238005,198.85258882287025,0.0,3.569299231392203e-06,10.115394021765503,0.006724946913960278,7.933788211327127e-05,0.00015616946150889192,0.0007128593038449807,0.09563033483473218,0.08136327694007278,0.014267057894659395,0.0956301088792406,0.08136327694050362,0.014267057894734949,0.42825139923354083,0.42825139923354083,0.07509392119044064,0.0,5.239396935755337,5.031680426901062,6.427502386755293,5.227398978099529,5.021133977571424,6.407178997132803,24830.27904654741,21105.737189565298,0.85,0.9206517509679278,0.6967524379595572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509858592217026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.94952491907,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.54472121344,1536.6930352294003,0.42825139923354083,0.07509392119044064,6.112851554438009,3.4389904585467135
297.0,-29.91639923724439,5.046528368272236,35.01084093450179,24.1595072899014,5.030855693232194,-26.42166178050778,-39.94672370664773,1.536118236495591,0.23032387174794167,-4.993611107078711,40.021605796353484,48047.02908767185,15440.409702423414,15440.409702423414,63487.438790095264,87763.618844529,87763.618844529,15440.409702423414,103204.02854695241,103204.02854695241,103204.02854695241,128034.18416484652,103797.72373126772,64081.36480960581,44129.28769073545,24830.155617894103,0.0,68959.44330862956,21105.632275209988,1536.6880249203357,0.0,0.8868730010024759,2.8144753666355933,0.0014959080323721466,354744.3160014615,1555465.0183385008,4.3847496582076095,1555465.0183385008,4.3847496582076095,0.85,0.09563086995084298,4.564652377983593,1.2672395352693275,1.0,0.0,4.5646523779836645,1.2845481171092472,1.2848506304099165,3.553508286054637,19328.539802312782,1970.9625409607545,2034.6934298245008,2034.6934298245008,7.588568123383189,5.046528368272236,0.5791899554602695,4.467338412811967,3.439092883503821,3.439092883503821,0.9825979667153774,0.0,0.0,0.00023548946770238005,1.0000755700867903,0.00023547167308760817,198.8531884875093,0.0,3.554672926464708e-06,10.073943073600983,0.006728501586886743,7.933242475343969e-05,0.00015615704294894036,0.0007128026174357666,0.09563086995068296,0.0813631816026083,0.014267688348074658,0.09563089856542027,0.08136318160274446,0.014267688348098528,0.4282507386091571,0.4282507386091571,0.07509721169891372,0.0,5.236352799590691,5.0290539846410525,6.42200847994485,5.223934978826662,5.018339554904173,6.399820906589639,24830.155617894103,21105.632275209988,0.85,0.9206489458732401,0.6967432853631993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450990228592258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.90807397091,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.53293585971,1536.6880249203357,0.4282507386091571,0.07509721169891372,6.112851554438009,3.439092883503821
298.0,-29.91712284661553,5.046604085221332,35.010837954263444,24.15913789244371,5.030612874275451,-26.42233741451216,-39.94734379285944,1.5358274421719373,0.22737742708841324,-4.993784557838466,40.02159506292685,48046.394868126874,15440.913966108601,15440.913966108601,63487.308834235475,87763.03509066913,87763.03509066913,15440.913966108601,103203.94905677772,103203.94905677772,103203.94905677772,128034.04177846422,103797.35956382072,64080.94922798084,44129.344817599864,24830.09272168649,0.0,68959.43753928636,21105.578813433516,1536.6879662654442,0.0,0.8868721576169283,2.814493744165765,0.0014959080323721466,354741.9178346442,1555464.555334608,4.384777995307722,1555464.555334608,4.384777995307722,0.85,0.09563143939012342,4.564652377983593,1.2672388324839998,1.0,0.0,4.564652377984837,1.2845495137262029,1.2848520044965241,3.553504422529042,19328.471989409558,1970.9556259690678,2034.6934298245008,2034.6934298245008,7.588815956141574,5.046604085221332,0.5792516524970628,4.467352432724269,3.4391944065282156,3.4391944065282156,0.9826269732937759,0.0,0.0,0.00023547167308760817,1.0000752652323281,0.00023545395159123907,198.85378573277632,0.0,3.5385158852939577e-06,10.028154018923075,0.0067320401027720364,7.93268605656715e-05,0.00015614481252193666,0.0007127467897880604,0.09563143938975537,0.0813631217162602,0.014268317673495168,0.0956314284089227,0.08136312171657334,0.014268317673550083,0.4282500718924376,0.4282500718924376,0.07510046247693684,0.0,5.233387054271475,5.026491283533858,6.416677842103525,5.22116198492688,5.015910949606052,6.39501997765791,24830.09272168649,21105.578813433516,0.85,0.9206471383712578,0.6967341466605601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509945784180585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.862284916235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.521191662141,1536.6879662654442,0.4282500718924376,0.07510046247693684,6.112851554438009,3.4391944065282156
299.0,-29.917843564014152,5.046676176759121,35.01083470934413,24.15880834395068,5.030416420915496,-26.42300580823385,-39.947955252695806,1.5355786651352812,0.22418557855525023,-4.993917507622206,40.02158139302667,48045.73417550491,15441.349015465279,15441.349015465279,63487.083190970196,87762.42176799706,87762.42176799706,15441.349015465279,103203.77078346234,103203.77078346234,103203.77078346234,128033.76700841411,103796.98578007074,64080.527139688485,44129.398489313615,24829.996224951767,0.0,68959.39471426538,21105.496791209,1536.6850563681244,0.0,0.8868715308572442,2.814520061409261,0.0014959080323721466,354740.07965148386,1555463.9656612822,4.384799053970601,1555463.9656612822,4.384799053970601,0.8499999999999999,0.09563197650038027,4.564652377983593,1.267237991229631,1.0,0.0,4.564652377983633,1.2845507137037928,1.2848531819913436,3.5535011029826613,19328.402385820686,1970.9485283782624,2034.6934298245008,2034.6934298245008,7.589029771820294,5.046676176759121,0.5793282758203135,4.467347900938807,3.4392947950883133,3.4392947950883133,0.9826556557395181,0.0,0.0,0.00023545395159123907,1.000074964859822,0.000235436302141852,198.85438059423905,0.0,3.523986641845608e-06,9.986978142990454,0.006735564089413882,7.932137413780482e-05,0.00015613257745343426,0.0007126909409535261,0.09563197650015688,0.08136303837448457,0.014268938125672315,0.09563207394653388,0.08136303837467464,0.014268938125705642,0.42824940241785125,0.42824940241785125,0.0751036877129796,0.0,5.230387165510592,5.023930923802709,6.411104431833451,5.21810308617745,5.013436975704963,6.388554179163634,24829.996224951767,21105.496791209,0.85,0.9206444379918093,0.6967249984513838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450998910696073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.8211090403,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.509482046498,1536.6850563681244,0.42824940241785125,0.0751036877129796,6.112851554438009,3.4392947950883133
300.0,-29.918561140002744,5.0467441213432735,35.01083116858343,24.15842997087168,5.030163154685953,-26.42367705606911,-39.94857460549099,1.535279070752253,0.22130641471414947,-4.9940960501210405,40.021566286152805,48045.12629281104,15441.846649901652,15441.846649901652,63486.97294271269,87761.84483619958,87761.84483619958,15441.846649901652,103203.69148610123,103203.69148610123,103203.69148610123,128033.6043172023,103796.62088143165,64080.13027651868,44129.434005458854,24829.912831101075,0.0,68959.34683655993,21105.425906435914,1536.6839574383744,0.0,0.8868706773913045,2.8145369655140993,0.0014959080323721466,354737.61110853386,1555463.3140019595,4.384827729828899,1555463.3140019595,4.384827729828899,0.85,0.09563252836496713,4.564652377983593,1.2672373422933747,1.0,0.0,4.564652377984495,1.284552151179579,1.2848545971327883,3.553497126443611,19328.334436759607,1970.9415995023385,2034.6934298245008,2034.6934298245008,7.589274346471726,5.0467441213432735,0.5793813892901776,4.467362732053096,3.4393942161775817,3.4393942161775817,0.9826840617650233,0.0,0.0,0.000235436302141852,1.0000746385358388,0.00023541873083247363,198.85497286597888,0.0,3.509670325693342e-06,9.946405703014932,0.006739073759739575,7.931581724663311e-05,0.0001561204848952189,0.0007126357426289126,0.09563252836458189,0.0813629737357373,0.014269554628844598,0.09563248789588268,0.08136297373606506,0.01426955462890208,0.4282487291705475,0.4282487291705475,0.07510687423348548,0.0,5.227464437396748,5.021424520285223,6.405742114890643,5.215402464835165,5.011059706100923,6.383947722487505,24829.912831101075,21105.425906435914,0.85,0.9206434784422005,0.6967166670920254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510032256842802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.78053660032,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.497806246392,1536.6839574383744,0.4282487291705475,0.07510687423348548,6.112851554438009,3.4393942161775817
301.0,-29.91927616961719,5.046808573326344,35.010827330853175,24.158095043990784,5.029967105063709,-26.424340289470013,-39.94917768342418,1.5350312249164406,0.21800927206066945,-4.994227904291415,40.02155055473858,48044.45414414883,15442.265762031513,15442.265762031513,63486.71990618035,87761.20480192965,87761.20480192965,15442.265762031513,103203.47056396116,103203.47056396116,103203.47056396116,128033.27803260715,103796.21797047142,64079.69442673328,44129.47060415349,24829.807468645984,0.0,68959.27807279947,21105.336348349087,1536.680529712456,0.0,0.8868700636579436,2.8145647925633175,0.0014959080323721466,354735.78809082205,1555462.6354023055,4.384848350863501,1555462.6354023055,4.384848350863501,0.85,0.09563304910050308,4.564652377983593,1.267236485653557,1.0,0.0,4.564652377984562,1.2845533464971586,1.2848557701593442,3.5534938198019708,19328.2594092903,1970.9339488296512,2034.6934298245008,2034.6934298245008,7.5894803294093585,5.046808573326344,0.5794522582602655,4.467356315066079,3.439492506421733,3.439492506421733,0.9827121446919237,0.0,0.0,0.00023541873083247363,1.000074374101596,0.0002354012230779926,198.8555630390887,0.0,3.494142249658032e-06,9.902399135530862,0.006742567901989233,7.931040672087276e-05,0.00015610832411160086,0.0007125802328790523,0.09563304910028687,0.08136288610820878,0.01427016299207809,0.095633153904777,0.08136288610839272,0.014270162992110352,0.428248054471507,0.428248054471507,0.07511003887228355,0.0,5.224475330558562,5.018884762253606,6.400124612963282,5.212237176352062,5.008475317030616,6.37740017839036,24829.807468645984,21105.336348349087,0.85,0.920640727113735,0.6967076147959218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510075218889718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.73653003284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.486169355287,1536.680529712456,0.428248054471507,0.07511003887228355,6.112851554438009,3.439492506421733
302.0,-29.919988194925345,5.046868855604065,35.01082315256341,24.157713702321075,5.029698720833771,-26.425008052766206,-39.94979270556939,1.5347185786745037,0.2154036136428772,-4.994417490338892,40.02153295972994,48043.85307897231,15442.766126673485,15442.766126673485,63486.619205645795,87760.68369350175,87760.68369350175,15442.766126673485,103203.44982017523,103203.44982017523,103203.44982017523,128033.16758955957,103795.89941977496,64079.294949584524,44129.560522433814,24829.71776938434,0.0,68959.27829181816,21105.26010397669,1536.6793470842472,0.0,0.8868691630141765,2.814576826578742,0.0014959080323721466,354733.1668842078,1555461.8764137945,4.384878611932922,1555461.8764137945,4.384878611932922,0.85,0.09563359080156852,4.564652377983593,1.2672358663892376,1.0,0.0,4.56465237798263,1.2845548447227653,1.284857246246838,3.553489675225773,19328.200090842896,1970.9279000313968,2034.6934298245008,2034.6934298245008,7.589726245887315,5.046868855604065,0.5794942306085709,4.467374624995494,3.4395898563055316,3.4395898563055316,0.9827399589444376,0.0,0.0,0.0002354012230779926,1.000074062028597,0.0002353837900770006,198.85615073556338,0.0,3.4815143748764054e-06,9.866611738399733,0.0067460494163641095,7.930488938878286e-05,0.00015609633368920972,0.0007125255007689715,0.09563359080114636,0.08136282208891306,0.014270768712233307,0.09563339207774017,0.08136282208927223,0.014270768712296298,0.42824737491663417,0.42824737491663417,0.075113166949615,0.0,5.2216227738324505,5.0164524669623916,6.394811272180448,5.209821103981767,5.006363096632697,6.373191396841776,24829.71776938434,21105.26010397669,0.85,0.9206392638998705,0.6966988963495662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510118028724035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.70074263571,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.474559557344,1536.6793470842472,0.42824737491663417,0.075113166949615,6.112851554438009,3.4395898563055316
303.0,-29.920697072812064,5.046925877214252,35.010818669466246,24.157392710354202,5.029513642970761,-26.425664651516175,-39.950394770689286,1.5344812216749182,0.21212874759027045,-4.994540299698908,40.02151572496702,48043.2063120609,15443.157406777475,15443.157406777475,63486.36371883837,87760.05723938148,87760.05723938148,15443.157406777475,103203.21464615896,103203.21464615896,103203.21464615896,128032.81798786428,103795.51230872374,64078.88651078587,44129.58421993097,24829.603341705333,0.0,68959.1875616363,21105.16284044953,1536.6752114307906,0.0,0.8868686007207782,2.8146054188429375,0.0014959080323721466,354731.4689366371,1555461.132965324,4.3848975046619385,1555461.132965324,4.3848975046619385,0.85,0.09563409372256468,4.564652377983593,1.2672350635984917,1.0,0.0,4.564652377984443,1.2845559907088506,1.2848583701078722,3.5534865050644475,19328.128005530307,1970.9205493752004,2034.6934298245008,2034.6934298245008,7.589918550093073,5.046925877214252,0.5795630048937408,4.467362872320511,3.439686055748188,3.439686055748188,0.9827674444994823,0.0,0.0,0.0002353837900770006,1.00007373506329,0.0002353664353179961,198.85673583723778,0.0,3.4666594730367744e-06,9.824512946586218,0.006749516075837146,7.929948863719954e-05,0.00015608430143980106,0.0007124705777330958,0.09563409372237223,0.08136272745338106,0.014271366268991167,0.09563404556861377,0.0813627274535448,0.014271366269019882,0.4282466963033298,0.4282466963033298,0.07511628048521465,0.0,5.2186848027949395,5.013983205572117,6.3891351757108055,5.206669047289154,5.003872943999852,6.366193969584231,24829.603341705333,21105.16284044953,0.85,0.9206367702939326,0.6966904340211301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510160658925904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.6586438439,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.46298611135,1536.6752114307906,0.4282466963033298,0.07511628048521465,6.112851554438009,3.439686055748188
304.0,-29.921402724589996,5.046979273466688,35.010814059723515,24.157040076702856,5.029295556593656,-26.426321647727725,-39.95099306395275,1.5342144797312245,0.20897252952414647,-4.994695875170474,40.0215030699537,48042.5577350578,15443.592449707725,15443.592449707725,63486.15018476553,87759.4371270625,87759.4371270625,15443.592449707725,103203.02957677022,103203.02957677022,103203.02957677022,128032.5625914725,103795.11491658595,64078.45961422317,44129.61700262532,24829.533014702283,0.0,68959.1500173276,21105.10306249694,1536.6743669035968,0.0,0.8868678551836721,2.81462863610468,0.0014959080323721466,354729.31797787116,1555460.5870716928,4.3849225542973755,1555460.5870716928,4.3849225542973755,0.85,0.09563461428591993,4.564652377983593,1.2672342888312418,1.0,0.0,4.564652377983148,1.2845572739536864,1.2848596313604361,3.5534829552085565,19328.054005740363,1970.913003496644,2034.6934298245008,2034.6934298245008,7.59013236261336,5.046979273466688,0.5796143469068262,4.467364926559862,3.439781372026601,3.439781372026601,0.982794677721886,0.0,0.0,0.0002353664353179961,1.0000733999072327,0.00023534916071143262,198.8573182791233,0.0,3.451110726877666e-06,9.780447799971306,0.006752967186564024,7.929412205742511e-05,0.00015607231326057099,0.0007124158558622655,0.09563461428561833,0.08136265374855876,0.014271960537059569,0.09563470148616117,0.08136265374881535,0.014271960537104583,0.4282460145791399,0.4282460145791399,0.07511935683802333,0.0,5.215746709241387,5.01151153199919,6.3834729240999195,5.203668404694611,5.001329338825883,6.360523572882073,24829.533014702283,21105.10306249694,0.85,0.9206341749979974,0.6966814080942991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510203100923669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.614578697285,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.451451984522,1536.6743669035968,0.4282460145791399,0.07511935683802333,6.112851554438009,3.439781372026601
305.0,-29.92210613648914,5.047028948628996,35.01080913019725,24.156680388283007,5.029055459421543,-26.42697882863597,-39.951598866004474,1.5339281515681693,0.20616884874340258,-4.994863415760505,40.021484536058644,48041.95569222882,15444.03898052298,15444.03898052298,63485.994672751796,87758.88561357581,87758.88561357581,15444.03898052298,103202.92459409879,103202.92459409879,103202.92459409879,128032.35836298698,103794.77500152189,64078.06844344423,44129.673953419624,24829.433768888193,0.0,68959.10772230782,21105.018703554964,1536.6721535722002,0.0,0.8868670700578334,2.81464583886009,0.0014959080323721466,354727.0016029544,1555459.7875836368,4.384948934123322,1555459.7875836368,4.384948934123322,0.85,0.09563512509795966,4.564652377983593,1.2672336025303235,1.0,0.0,4.564652377982813,1.2845586486304286,1.2848609841693475,3.553479152431332,19327.99070895881,1970.906549021206,2034.6934298245008,2034.6934298245008,7.590351821136553,5.047028948628996,0.5796573480369567,4.467371600592039,3.4398756896914433,3.4398756896914433,0.9828216256261266,0.0,0.0,0.00023534916071143262,1.0000731673349554,0.00023533194210039924,198.85789887521491,0.0,3.4351819355401563e-06,9.735305605320804,0.006756402368499564,7.928868846730995e-05,0.00015606047224412268,0.0007123618057383771,0.09563512509762857,0.08136257690962884,0.014272548187999739,0.09563506358577908,0.0813625769099105,0.014272548188049149,0.42824532857372827,0.42824532857372827,0.07512240050045635,0.0,5.212873497227122,5.009097946904092,6.377915258472285,5.201032264503908,4.999125358967376,6.355361025587342,24829.433768888193,21105.018703554964,0.85,0.920632484521178,0.6966731049608341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510245350002964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.56943650263,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.439958858144,1536.6721535722002,0.42824532857372827,0.07512240050045635,6.112851554438009,3.4398756896914433
306.0,-29.92280624728193,5.047075177402262,35.01080387972301,24.156333063170337,5.028836434653547,-26.4276309307895,-39.95219642585141,1.5336611181613127,0.2031427512093842,-4.995013770602913,40.02146532869245,48041.33070172886,15444.452547208073,15444.452547208073,63485.78324893693,87758.29419456386,87758.29419456386,15444.452547208073,103202.74674177193,103202.74674177193,103202.74674177193,128032.07177497608,103794.40333855331,64077.66214581138,44129.71243637992,24829.325033204153,0.0,68959.03746958407,21104.92627822353,1536.669006454076,0.0,0.8868663747815271,2.814667961789999,0.0014959080323721466,354724.9228440564,1555458.9590446947,4.38497229507751,1555458.9590446947,4.38497229507751,0.85,0.09563562060593289,4.564652377983593,1.2672328327083964,1.0,0.0,4.564652377983549,1.28455993296237,1.2848622466840818,3.553475599582873,19327.921500288106,1970.8994917008467,2034.6934298245008,2034.6934298245008,7.590555078629322,5.047075177402262,0.5797050959322361,4.467370081470026,3.439968973821184,3.439968973821184,0.9828482782346241,0.0,0.0,0.00023533194210039924,1.0000728243672339,0.0002353148054485917,198.8584767495403,0.0,3.424056811647406e-06,9.70377700420875,0.006759826425311212,7.928332914081186e-05,0.00015604861295958738,0.0007123076722270218,0.0956356206056579,0.08136249081790284,0.01427312978775506,0.09563554443269012,0.08136249081813678,0.01427312978779611,0.4282446410195912,0.4282446410195912,0.07512542058063743,0.0,5.209993166220556,5.006689148999897,6.37228283161221,5.19815652181228,4.996768388884732,6.3494629337766355,24829.325033204153,21104.92627822353,0.85,0.9206303564915441,0.6966647514898764,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510287465209042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.53790790152,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.42848708228,1536.669006454076,0.4282446410195912,0.07512542058063743,6.112851554438009,3.439968973821184
307.0,-29.92350336797928,5.047118152916526,35.01079844859475,24.15599845061081,5.028636572046706,-26.428278425170763,-39.9527894455008,1.5334116292381903,0.19994077986143566,-4.995153052040436,40.02144956580918,48040.69929135475,15444.842938288417,15444.842938288417,63485.542229643164,87757.67305569939,87757.67305569939,15444.842938288417,103202.5159939878,103202.5159939878,103202.5159939878,128031.75046540362,103794.00938016763,64077.25695169105,44129.72492052953,24829.23447141581,0.0,68958.95939194533,21104.849300703438,1536.6666535599456,0.0,0.8868657233610324,2.814693682340797,0.0014959080323721466,354722.9971911105,1555458.2790890106,4.38499418251981,1555458.2790890106,4.38499418251981,0.85,0.09563610983902318,4.564652377983593,1.2672320909099657,1.0,0.0,4.564652377985314,1.2845611350805475,1.2848634270709478,3.55347227416885,19327.84813990924,1970.8920110240747,2034.6934298245008,2034.6934298245008,7.590746945902599,5.047118152916526,0.579755051324228,4.467363101592298,3.4400613010821672,3.4400613010821672,0.9828746574520478,0.0,0.0,0.0002353148054485917,1.0000725137460111,0.0002352977431278095,198.85905215876932,0.0,3.4077684750350645e-06,9.657615858249374,0.0067632341937862465,7.927801086500427e-05,0.00015603679458358743,0.0007122537254489098,0.0956361098387814,0.08136240369605911,0.014273706142722296,0.09563620167235388,0.08136240369626481,0.014273706142758379,0.42824395090783995,0.42824395090783995,0.07512841355439176,0.0,5.207072073784218,5.004259338585598,6.3664971005126745,5.195093831901886,4.994275591945666,6.343085549603643,24829.23447141581,21104.849300703438,0.85,0.9206279037478996,0.6966563839559053,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510329383000529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.49174675556,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.417057991514,1536.6666535599456,0.42824395090783995,0.07512841355439176,6.112851554438009,3.4400613010821672
308.0,-29.924197230011767,5.047157489278704,35.010792746853824,24.155639425758295,5.028391104882575,-26.428927547014222,-39.95338644655419,1.533121421885283,0.1972726039796271,-4.995326783039317,40.021430821360745,48040.10263853006,15445.279636538555,15445.279636538555,63485.38227506861,87757.14935551581,87757.14935551581,15445.279636538555,103202.42899205437,103202.42899205437,103202.42899205437,128031.57138534437,103793.69044476048,64076.8640143487,44129.80714490197,24829.14239329,0.0,68958.94953819197,21104.7710342965,1536.6650227383493,0.0,0.8868649074952564,2.8147083898415524,0.0014959080323721466,354720.59526294115,1555457.4705193199,4.385021595282105,1555457.4705193199,4.385021595282105,0.85,0.09563660577922835,4.564652377983593,1.2672314254892991,1.0,0.0,4.564652377983214,1.2845625274681787,1.2848647978674865,3.5534684224210866,19327.788749823507,1970.8859549207434,2034.6934298245008,2034.6934298245008,7.590961571970458,5.047157489278704,0.5797867989852099,4.467370690293494,3.4401527239913077,3.4401527239913077,0.9829007782832307,0.0,0.0,0.0002352977431278095,1.00007217518203,0.00023528076169600595,198.85962488118307,0.0,3.392996938374154e-06,9.615753323352353,0.006766627190724621,7.927265721659034e-05,0.00015602508591121918,0.0007122002794297409,0.09563660577887333,0.08136232775512513,0.014274278023748194,0.09563651191940632,0.08136232775542716,0.014274278023801181,0.4282432558693732,0.4282432558693732,0.07513137178759627,0.0,5.204249372955871,5.001914060441436,6.360890000102529,5.192599387018959,4.99220295053226,6.3381261275623615,24829.14239329,21104.7710342965,0.85,0.9206257157369849,0.6966478312133177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510371121995498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.44988422066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.4056654653,1536.6650227383493,0.4282432558693732,0.07513137178759627,6.112851554438009,3.4401527239913077
309.0,-29.924888731450476,5.047193596169173,35.010786728838376,24.155290983058535,5.028178253290481,-26.429571282046517,-39.95397506570441,1.532860803886659,0.19410006971440907,-4.995472574501207,40.021410205689214,48039.478165899694,15445.667173143767,15445.667173143767,63485.14533904346,87756.5244578755,87756.5244578755,15445.667173143767,103202.19163101926,103202.19163101926,103202.19163101926,128031.220411211,103793.28419878159,64076.457429381335,44129.80752155584,24829.02878019174,0.0,68958.83630174758,21104.674463162977,1536.6615131862025,0.0,0.8868642405163601,2.814732967433186,0.0014959080323721466,354718.57962433767,1555456.5812320013,4.385044005530517,1555456.5812320013,4.385044005530517,0.8499999999999999,0.09563707933462076,4.564652377983593,1.2672306402819236,1.0,0.0,4.564652377982565,1.284563781316108,1.284866030195591,3.5534649539214387,19327.713101328627,1970.8782409210717,2034.6934298245008,2034.6934298245008,7.591152036341912,5.047193596169173,0.5798282040807123,4.46736539208846,3.4402431207154254,3.4402431207154254,0.982926605918693,0.0,0.0,0.00023528076169600595,1.0000719300334142,0.00023526383916019398,198.86019565802542,0.0,3.37692115840216e-06,9.570194562911722,0.006770004111883023,7.926737906069802e-05,0.00015601338263530792,0.0007121468580435224,0.09563707933436323,0.08136223612177369,0.014274843212589537,0.09563705665336959,0.0813622361219928,0.014274843212627973,0.4282425603979514,0.4282425603979514,0.07513430920813532,0.0,5.201375154004097,4.999528469279539,6.355167737153749,5.189572644215616,4.989709233383337,6.331997452100438,24829.02878019174,21104.674463162977,0.85,0.9206237915797688,0.6966399194396247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510412666110697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.40432546022,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.39431498365,1536.6615131862025,0.4282425603979514,0.07513430920813532,6.112851554438009,3.4402431207154254
310.0,-29.92557701457896,5.047226567418633,35.010780544298,24.154967127274745,5.027975575273103,-26.430211102909304,-39.95455935420466,1.5326096636036346,0.1911704041036728,-4.995614885512937,40.02139331926566,48038.848912482674,15446.043450064719,15446.043450064719,63484.89236254739,87755.96586769029,87755.96586769029,15446.043450064719,103202.00931775502,103202.00931775502,103202.00931775502,128030.94751868365,103792.94745464182,64076.04898589997,44129.887187490946,24828.93820092863,0.0,68958.82538841957,21104.597470789337,1536.659260956583,0.0,0.8868635777405255,2.814754768762406,0.0014959080323721466,354716.61211333633,1555455.852811566,4.38506627458028,1555455.852811566,4.38506627458028,0.85,0.09563755085447322,4.564652377983593,1.2672299254080284,1.0,0.0,4.564652377982137,1.2845649907218766,1.2848672181466956,3.5534616083678507,19327.65039501605,1970.8718466567127,2034.6934298245008,2034.6934298245008,7.5913369668653194,5.047226567418633,0.579868549898868,4.467358017519765,3.440332608776181,3.440332608776181,0.9829521739360517,0.0,0.0,0.00023526383916019398,1.0000715956570265,0.00023524699649691625,198.860763781288,0.0,3.3652187825972693e-06,9.537030029880661,0.00677336933066562,7.926214005911536e-05,0.00015600169910107864,0.0007120935267712194,0.09563755085422274,0.08136214705726044,0.014275403796962299,0.09563758575860624,0.08136214705747352,0.01427540379699969,0.42824186057099045,0.42824186057099045,0.07513721925394776,0.0,5.198516917050199,4.997181990075603,6.349329545130217,5.186785289616637,4.98752581825363,6.325702368439693,24828.93820092863,21104.597470789337,0.85,0.9206202687612566,0.6966309046289231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510454069114247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.37116092719,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.382988663827,1536.659260956583,0.42824186057099045,0.07513721925394776,6.112851554438009,3.440332608776181
311.0,-29.92626281394506,5.047256076906619,35.01077409064482,24.15459706624972,5.027732781234584,-26.43085269984279,-39.95514762410892,1.5323226671323098,0.18824462457621394,-4.995786789982437,40.02137311168085,48038.25070681728,15446.458861441706,15446.458861441706,63484.709568258986,87755.37907962002,87755.37907962002,15446.458861441706,103201.83794106172,103201.83794106172,103201.83794106172,128030.67995151164,103792.5629705653,64075.65228146979,44129.900765661674,24828.842010449924,0.0,68958.7427761116,21104.515708882434,1536.6573706303932,0.0,0.8868627764473015,2.814773068418616,0.0014959080323721466,354714.23547146283,1555454.9811283513,4.3850931977989065,1555454.9811283513,4.3850931977989065,0.85,0.09563802667074572,4.564652377983593,1.2672292077867313,1.0,0.0,4.564652377984262,1.2845663676482855,1.284868573760417,3.553457799413129,19327.578798881674,1970.8645458828116,2034.6934298245008,2034.6934298245008,7.591541130977171,5.047256076906619,0.5798929651365778,4.467363111770041,3.440421211096717,3.440421211096717,0.9829774888847763,0.0,0.0,0.00023524699649691625,1.000071337686599,0.00023523021571750878,198.86132985724643,0.0,3.3493448835209635e-06,9.49204339989841,0.006776718675549141,7.925686568180764e-05,0.0001559901308151086,0.0007120407215671572,0.09563802667039803,0.08136206686362848,0.014275959806769538,0.09563800347038955,0.08136206686392429,0.014275959806821439,0.42824115804199614,0.42824115804199614,0.07514009655210638,0.0,5.1956907614322745,4.994844677741696,6.343655549159109,5.18403141455866,4.985168933099885,6.320627746169919,24828.842010449924,21104.515708882434,0.85,0.920618720883222,0.6966230643557859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510495279648448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.32617429721,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.371703767438,1536.6573706303932,0.42824115804199614,0.07514009655210638,6.112851554438009,3.440421211096717
