time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
312.0,-29.926945603403254,5.04728271415507,35.010767411431,24.15427624890583,5.027543693279543,-26.43148621638386,-39.95572712793944,1.5320843062603697,0.18508766136733357,-4.9959163382547604,40.02135363443181,48037.626047640704,15446.80353018589,15446.80353018589,63484.429577826595,87754.771943137,87754.771943137,15446.80353018589,103201.5754733229,103201.5754733229,103201.5754733229,128030.30921039046,103792.18140363156,64075.25222225149,44129.921312644525,24828.73373706756,0.0,68958.65504971208,21104.423676507424,1536.6538217091268,0.0,0.8868621879618597,2.814799339816601,0.0014959080323721466,354712.44442769256,1555454.1409495673,4.385112970759174,1555454.1409495673,4.385112970759174,0.85,0.0956384758966679,4.564652377983593,1.2672284214803953,1.0,0.0,4.564652377983989,1.2845675170024204,1.284869701827782,3.5534546199917583,19327.50774595873,1970.8573005010612,2034.6934298245008,2034.6934298245008,7.5917105268867076,5.04728271415507,0.579933683150081,4.467349031004989,3.4405088240712907,3.4405088240712907,0.983002521163226,0.0,0.0,0.00023523021571750878,1.0000710249791838,0.0002352135096828798,198.86189345157297,0.0,3.337048109010855e-06,9.457194340936763,0.006780055723658152,7.925167021761444e-05,0.00015597854549989434,0.0007119878386305147,0.09563847589646138,0.08136196721206876,0.014276508684392616,0.09563861175737522,0.08136196721224445,0.014276508684423447,0.42824045234317915,0.42824045234317915,0.07514295372124111,0.0,5.192808151483007,4.992484220062295,6.337734755132487,5.181003999622078,4.982796411492359,6.313801988058458,24828.73373706756,21104.423676507424,0.85,0.9206158317916855,0.696614892111955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510536341691134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.29132523825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.360445686318,1536.6538217091268,0.42824045234317915,0.07514295372124111,6.112851554438009,3.4405088240712907
313.0,-29.927625608979408,5.047305740238549,35.010760426489725,24.153904790896945,5.027275671164805,-26.43212512108886,-39.95631871568037,1.53177518327443,0.182688654329354,-4.996107783600971,40.021331371021205,48037.07195805651,15447.236869982562,15447.236869982562,63484.30882803907,87754.2947106936,87754.2947106936,15447.236869982562,103201.53158067616,103201.53158067616,103201.53158067616,128030.16861939253,103791.89224903195,64074.88531283951,44130.00770688049,24828.637038716355,0.0,68958.64474559684,21104.3414829089,1536.6523790116537,0.0,0.8868612946998554,2.8148084568961598,0.0014959080323721466,354709.7976512798,1555453.180586171,4.38514298416803,1555453.180586171,4.38514298416803,0.85,0.09563894712058804,4.564652377983593,1.2672278802422805,1.0,0.0,4.564652377983195,1.2845689971282412,1.2848711608406198,3.553450525575695,19327.453901462082,1970.85180989044,2034.6934298245008,2034.6934298245008,7.591923502360225,5.047305740238549,0.579944084326665,4.467361655911884,3.4405956197694176,3.4405956197694176,0.9830273199341193,0.0,0.0,0.0002352135096828798,1.0000707357792682,0.00023519687284879738,198.8624547508001,0.0,3.322193678388413e-06,9.415096884552764,0.00678337791733654,7.924636674150546e-05,0.00015596714294137433,0.0007119357899146513,0.09563894712016714,0.08136189175210164,0.01427705536806551,0.09563873540874188,0.0813618917524597,0.014277055368128346,0.4282397411461449,0.4282397411461449,0.07514577603207738,0.0,5.190084078012319,4.990249272499909,6.332162562660017,5.178796437930316,4.980945848750366,6.309504113806668,24828.637038716355,21104.3414829089,0.85,0.9206142183078893,0.6966069611036516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510577223736825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.24922778186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.349225043708,1536.6523790116537,0.4282397411461449,0.07514577603207738,6.112851554438009,3.4405956197694176
314.0,-29.92830289610234,5.04732637281799,35.01075326252634,24.153609293885552,5.027125175341552,-26.432749825188296,-39.95688554188234,1.531572104427644,0.1791768821478854,-4.996207429724876,40.0213121867384,48036.41465029664,15447.524090467092,15447.524090467092,63483.93874076373,87753.62674623045,87753.62674623045,15447.524090467092,103201.15083669755,103201.15083669755,103201.15083669755,128029.67203104196,103791.46504536032,64074.46788913659,44129.99684024859,24828.52119434442,0.0,68958.51803459301,21104.243015192755,1536.6477193873234,0.0,0.8868608572539405,2.8148428693869665,0.0014959080323721466,354708.42002658645,1555452.3530456217,4.385157682270513,1555452.3530456217,4.385157682270513,0.85,0.09563937096140959,4.564652377983593,1.2672269752481955,1.0,0.0,4.564652377982285,1.2845699811905713,1.2848721237621363,3.5534478034065216,19327.374350361402,1970.8436979357277,2034.6934298245008,2034.6934298245008,7.5920646639132725,5.04732637281799,0.5799929926937857,4.467333380124204,3.440681370494859,3.440681370494859,0.9830518201413883,0.0,0.0,0.00023519687284879738,1.000070453380939,0.0002351803036012784,198.86301380890117,0.0,3.3084416649099814e-06,9.376123678354887,0.00678668635900145,7.924128555586342e-05,0.00015595558729293395,0.0007118830423965187,0.09563937096128008,0.08136177775601824,0.014277593205261833,0.09563956745643384,0.08136177775612842,0.014277593205281172,0.4282390315911787,0.4282390315911787,0.07514858765757315,0.0,5.1871873546116944,4.987905680046254,6.3260513550844735,5.17538431187279,4.978342172774433,6.301415007672233,24828.52119434442,21104.243015192755,0.85,0.9206105431227081,0.6965987091862849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451061793931603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.210254575664,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.338037411884,1536.6477193873234,0.4282390315911787,0.07514858765757315,6.112851554438009,3.440681370494859
315.0,-29.92897709081818,5.047343440925052,35.010745930440514,24.153232282865815,5.02685833475856,-26.433383381373318,-39.95747251957653,1.5312646253136644,0.17665381431839933,-4.996402530270957,40.02129296188051,48035.86737687473,15447.951827152598,15447.951827152598,63483.81920402733,87753.11865441507,87753.11865441507,15447.951827152598,103201.07048156767,103201.07048156767,103201.07048156767,128029.51858500617,103791.14291417476,64074.105581113705,44130.04148117895,24828.448103438495,0.0,68958.48958461745,21104.18088792272,1536.6477273711357,0.0,0.8868599343910485,2.814853187905047,0.0014959080323721466,354705.72274035215,1555451.5237551471,4.38518869032669,1555451.5237551471,4.38518869032669,0.85,0.09563983746612101,4.564652377983593,1.2672264070855457,1.0,0.0,4.564652377981925,1.2845714533518007,1.284873574984141,3.553443731038205,19327.314365178514,1970.8375811493747,2034.6934298245008,2034.6934298245008,7.59227488560035,5.047343440925052,0.5799968120906795,4.467346628834372,3.440766437556721,3.440766437556721,0.983076125016206,0.0,0.0,0.0002351803036012784,1.0000701320765542,0.00023516381107487733,198.8635703171651,0.0,3.2950104981692558e-06,9.33805975181167,0.00678998136949962,7.92360240441616e-05,0.0001559442795571168,0.0007118314265133314,0.09563983746567822,0.08136170712911076,0.014278130336567467,0.09563981902193923,0.08136170712948744,0.014278130336633565,0.4282383152687786,0.4282383152687786,0.07515135431975196,0.0,5.184440681277465,4.985663898279768,6.320367585155509,5.173056344589384,4.976326215576989,6.29725585808211,24828.448103438495,21104.18088792272,0.85,0.9206091894766304,0.6965910603063742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510658492343684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.17219064912,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.32688157289,1536.6477273711357,0.4282383152687786,0.07515135431975196,6.112851554438009,3.440766437556721
316.0,-29.929648799955782,5.047357715933023,35.01073823519326,24.152903293166332,5.02665332879246,-26.4340085157161,-39.95804311763493,1.5310130445527685,0.17370318988173494,-4.99654104834425,40.021267719831066,48035.25526045435,15448.286999043494,15448.286999043494,63483.542259497844,87752.54704196907,87752.54704196907,15448.286999043494,103200.83404101257,103200.83404101257,103200.83404101257,128029.14951385985,103790.7845006097,64073.705861083465,44130.08737725138,24828.315472847295,0.0,68958.40285009868,21104.0681519202,1536.6430222666513,0.0,0.8868593211289058,2.814875712226909,0.0014959080323721466,354703.8077227195,1555450.4349054105,4.385209295867902,1555450.4349054105,4.385209295867902,0.85,0.0956402604488244,4.564652377983593,1.2672256575943903,1.0,0.0,4.564652377984607,1.28457266394375,1.284874764673861,3.553440382243315,19327.247623725918,1970.8307754152456,2034.6934298245008,2034.6934298245008,7.592439614048375,5.047357715933023,0.5800232554986566,4.467334460434366,3.4408504637237147,3.4408504637237147,0.98310013249249,0.0,0.0,0.00023516381107487733,1.0000698738940983,0.00023514738041172093,198.86412477645942,0.0,3.2797626836675723e-06,9.2948474455139,0.006793261132183287,7.923090966473094e-05,0.0001559329014101464,0.0007117794892277059,0.09564026044859898,0.08136160173597964,0.014278658712619343,0.0956402253475712,0.0813616017361714,0.014278658712653002,0.4282375981465513,0.4282375981465513,0.07515410686835605,0.0,5.181659309986628,4.983413117129828,6.314502337062663,5.170244238225962,4.974146977267765,6.290774430702811,24828.315472847295,21104.0681519202,0.85,0.9206063312907341,0.6965830598610742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510698860426265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.12897834282,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.315765108879,1536.6430222666513,0.4282375981465513,0.07515410686835605,6.112851554438009,3.4408504637237147
317.0,-29.930317703487137,5.047369030630846,35.010730350504694,24.15256588663908,5.026434665129569,-26.434632490798208,-39.95861354107035,1.5307494524408227,0.17088624081185344,-4.996696203939046,40.02124681145871,48034.65600549757,15448.642236261221,15448.642236261221,63483.29824175879,87751.99956770618,87751.99956770618,15448.642236261221,103200.6418039674,103200.6418039674,103200.6418039674,128028.86012177308,103790.44267350367,64073.31134940754,44130.14591566237,24828.21831780567,0.0,68958.36423346803,21103.985570134817,1536.6407449899611,0.0,0.8868586075445921,2.814894544349251,0.0014959080323721466,354701.6627003519,1555449.532995096,4.385233272247508,1555449.532995096,4.385233272247508,0.8499999999999999,0.09564069399303549,4.564652377983593,1.2672249207412825,1.0,0.0,4.5646523779813,1.28457393058256,1.284876010503054,3.553436878415789,19327.183970896287,1970.8242846330081,2034.6934298245008,2034.6934298245008,7.592614204093499,5.047369030630846,0.5800398786673107,4.467329151963535,3.440933675752661,3.440933675752661,0.9831239073579032,0.0,0.0,0.00023514738041172093,1.0000695824154138,0.00023513101942745048,198.86467692258643,0.0,3.2674694480949555e-06,9.260008415901105,0.006796528601631382,7.922579715552201e-05,0.00015592158325619893,0.0007117278257893751,0.09564069399274869,0.08136150946767516,0.014279184525073534,0.09564064650879989,0.08136150946791913,0.014279184525116352,0.4282368783439786,0.4282368783439786,0.07515683332724513,0.0,5.178908135324775,4.981195796918485,6.308649242596061,5.167582444750906,4.972031885891454,6.284937738048825,24828.21831780567,21103.985570134817,0.85,0.9206033082053302,0.6965747598488506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510739079895583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.09413931321,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.304675966128,1536.6407449899611,0.4282368783439786,0.07515683332724513,6.112851554438009,3.440933675752661
318.0,-29.930983667930626,5.047377278243619,35.01072216462158,24.152215662784897,5.026196934969567,-26.43525572702754,-39.95918756173921,1.5304689940663037,0.16824332430178401,-4.996863431083976,40.0212222691304,48034.08831867487,15449.010286467188,15449.010286467188,63483.098605142055,87751.48084993986,87751.48084993986,15449.010286467188,103200.49113640706,103200.49113640706,103200.49113640706,128028.59692532514,103790.11951012338,64072.93827091545,44130.20137689769,24828.105788918085,0.0,68958.30716581577,21103.889920580372,1536.6378728134741,0.0,0.8868578457018018,2.8149096875591564,0.0014959080323721466,354699.3508004931,1555448.474329789,4.385258870137257,1555448.474329789,4.385258870137257,0.85,0.09564112355031777,4.564652377983593,1.2672243212582543,1.0,0.0,4.564652377984547,1.2845752759569822,1.2848773351758436,3.5534331567941946,19327.12379350478,1970.8181482468306,2034.6934298245008,2034.6934298245008,7.592795091396016,5.047377278243619,0.5800486009225931,4.467328677321026,3.441016018546393,3.441016018546393,0.983147433870398,0.0,0.0,0.00023513101942745048,1.000069277046067,0.00023511473137337408,198.86522664532896,0.0,3.253621851078787e-06,9.220764325957282,0.006799782223482461,7.922065271341572e-05,0.00015591036671403475,0.0007116766261735127,0.09564112354999393,0.08136141764763498,0.014279705902358962,0.09564090009969019,0.08136141764791047,0.01427970590240731,0.4282361569265724,0.4282361569265724,0.07515953574151679,0.0,5.176216602915019,4.979030378461118,6.302900772286591,5.16510675538575,4.970051134187713,6.279584355559621,24828.105788918085,21103.889920580372,0.85,0.9206011750330799,0.696567103991881,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510779131587042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.05489522327,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.293620638718,1536.6378728134741,0.4282361569265724,0.07515953574151679,6.112851554438009,3.441016018546393
319.0,-29.931647085631415,5.047383265346486,35.01071389039562,24.15192079441624,5.026041099208572,-26.435868480805738,-39.95974118644369,1.530262494382756,0.16486970571310167,-4.996970694005305,40.02120332420085,48033.43690047705,15449.281547655977,15449.281547655977,63482.718448133026,87750.84021201068,87750.84021201068,15449.281547655977,103200.12175966665,103200.12175966665,103200.12175966665,128028.12488062959,103789.71083830252,64072.51799741987,44130.21426764739,24828.00312096293,0.0,68958.21738861033,21103.80265281849,1536.6341851481786,0.0,0.8868573686307846,2.8149414064647225,0.0014959080323721466,354697.86790672096,1555447.6571159395,4.385274899721116,1555447.6571159395,4.385274899721116,0.85,0.09564152584332443,4.564652377983593,1.2672234250558545,1.0,0.0,4.5646523779843475,1.2845762753065058,1.2848783138360205,3.5534303923637744,19327.047693285316,1970.8103881840707,2034.6934298245008,2034.6934298245008,7.592928409361665,5.047383265346486,0.5800818733898812,4.467301391956605,3.441097454960631,3.441097454960631,0.9831707014173231,0.0,0.0,0.00023511473137337408,1.000069012487302,0.0002350985066406698,198.86577426851667,0.0,3.239127565513664e-06,9.179687520665723,0.006803021351047975,7.921569135494697e-05,0.0001558990400184271,0.0007116249237454726,0.09564152584317868,0.08136130535832216,0.014280220484856528,0.09564169682528285,0.08136130535844614,0.014280220484878288,0.4282354358877923,0.4282354358877923,0.0751622213652304,0.0,5.1733871982391975,4.976779792065315,6.296713001653984,5.161840399718415,4.96757384588193,6.271755768558478,24828.00312096293,21103.80265281849,0.85,0.9205968607102991,0.6965585642938998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510819007505487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47901.013818417974,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.28260189425,1536.6341851481786,0.4282354358877923,0.0751622213652304,6.112851554438009,3.441097454960631
320.0,-29.932307970275563,5.047386132354348,35.010705510024756,24.151560791675024,5.025798136591906,-26.436487667974717,-39.96031457846982,1.5299778342908361,0.16216715977117246,-4.997148658537133,40.02118368404778,48032.89111486784,15449.655959056541,15449.655959056541,63482.547073924376,87750.30066582003,87750.30066582003,15449.655959056541,103199.95662487658,103199.95662487658,103199.95662487658,128027.88498511222,103789.36212141546,64072.16222420348,44130.22210801331,24827.928360235645,0.0,68958.15046824896,21103.739106200297,1536.633738628674,0.0,0.8868565344158862,2.8149560807325944,0.0014959080323721466,354695.40758453874,1555446.8099130779,4.38530292936581,1555446.8099130779,4.38530292936581,0.85,0.0956419564202747,4.564652377983593,1.2672228046925738,1.0,0.0,4.564652377985499,1.2845776400542932,1.284879658061683,3.55342661716474,19326.982757485293,1970.8037665752622,2034.6934298245008,2034.6934298245008,7.593112423029316,5.047386132354348,0.5800813309296595,4.467304801424689,3.441178223200402,3.441178223200402,0.9831937780572577,0.0,0.0,0.0002350985066406698,1.0000687493480491,0.00023508234488272127,198.86631980341636,0.0,3.226544031534225e-06,9.144025785367994,0.006806247895079509,7.921055315263165e-05,0.00015588795348803815,0.0007115743175881691,0.0956419564199015,0.08136122404799168,0.014280732371909828,0.09564207764773465,0.08136122404830914,0.014280732371965558,0.4282347085414458,0.4282347085414458,0.07516486307329777,0.0,5.170645615821854,4.974582105076024,6.290814063921687,5.1593158183083005,4.965453409839824,6.266875111070931,24827.928360235645,21103.739106200297,0.85,0.9205952689110221,0.6965513255316218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510858731140772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.97815668268,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.271611970713,1536.633738628674,0.4282347085414458,0.07516486307329777,6.112851554438009,3.441178223200402
321.0,-29.932965781971124,5.047386360399731,35.01069683419876,24.151237320061796,5.025589903971121,-26.43710061553507,-39.96087567703796,1.5297247375351803,0.1594129031061584,-4.997292447267574,40.02115831752405,48032.302671600024,15449.97263455413,15449.97263455413,63482.27530615415,87749.76926852588,87749.76926852588,15449.97263455413,103199.74190308001,103199.74190308001,103199.74190308001,128027.5473350456,103789.03608413189,64071.77815293615,44130.28659021749,24827.80543196559,0.0,68958.09202218307,21103.634617170752,1536.62975304325,0.0,0.8868558947752042,2.814975420406832,0.0014959080323721466,354693.41974539653,1555445.7156964827,4.385324421335477,1555445.7156964827,4.385324421335477,0.8500000000000001,0.09564235434282534,4.564652377983593,1.2672221216885373,1.0,0.0,4.564652377983157,1.2845788570644363,1.2848808545958248,3.5534232506479926,19326.92204493413,1970.797575617987,2034.6934298245008,2034.6934298245008,7.593268060971105,5.047386360399731,0.5800936348405292,4.467292725559202,3.441258060190018,3.441258060190018,0.9832165886257194,0.0,0.0,0.00023508234488272127,1.0000684300393061,0.00023506625928935857,198.86686280433443,0.0,3.2140293247802094e-06,9.108559106427114,0.006809461924404289,7.920552541104712e-05,0.00015587681947167416,0.0007115234946738966,0.09564235434258128,0.0813611183770898,0.014281235965491483,0.09564241768890851,0.08136111837729741,0.014281235965527918,0.428233977857886,0.428233977857886,0.07516748304619701,0.0,5.167917178246967,4.972414446060895,6.284832143308336,5.156705350373727,4.9634708036445545,6.260627509154631,24827.80543196559,21103.634617170752,0.85,0.9205921081130346,0.6965433825539801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510898303309994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.942690003736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.260650678823,1536.62975304325,0.428233977857886,0.07516748304619701,6.112851554438009,3.441258060190018
322.0,-29.93362082768172,5.047384017130077,35.01068801420821,24.150907212775223,5.025390044215039,-26.43771023609571,-39.9614287429489,1.5294794526291968,0.1563552803020798,-4.99743414343323,40.02113676677756,48031.68982215147,15450.28119235841,15450.28119235841,63481.97101450988,87749.16901370665,87749.16901370665,15450.28119235841,103199.45020606506,103199.45020606506,103199.45020606506,128027.15693977215,103788.64376554638,64071.372349258345,44130.30157365337,24827.706733707088,0.0,68958.00830736046,21103.550723651024,1536.6271103837455,0.0,0.8868552519648598,2.81499898283467,0.0014959080323721466,354691.46084393235,1555444.7860786482,4.3853460198272405,1555444.7860786482,4.3853460198272405,0.85,0.09564275171298209,4.564652377983593,1.2672213584603744,1.0,0.0,4.5646523779835935,1.2845800373862761,1.284882014530844,3.5534199856252253,19326.848989908234,1970.7901260785522,2034.6934298245008,2034.6934298245008,7.593419709273373,5.047384017130077,0.5801046868016364,4.467279330328441,3.4413371058709656,3.4413371058709656,0.9832391731059902,0.0,0.0,0.00023506625928935857,1.0000681426592697,0.00023505024234078348,198.86740352462405,0.0,3.1988914883865037e-06,9.065658478087352,0.006812660815892676,7.920056993506358e-05,0.000155865689354295,0.0007114726895571346,0.09564275171274167,0.0813610164297391,0.014281735283002576,0.09564298444387624,0.0813610164299436,0.01428173528303848,0.4282332448611279,0.4282332448611279,0.07517007666404181,0.0,5.165150381353328,4.970214374097964,6.278778474713306,5.153789423735304,4.961145070270732,6.254290960141816,24827.706733707088,21103.550723651024,0.85,0.9205888129998951,0.6965353408709841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510937691683117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.8997893754,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.249728918845,1536.6271103837455,0.4282332448611279,0.07517007666404181,6.112851554438009,3.4413371058709656
323.0,-29.934273377524026,5.047378664805149,35.01067890101576,24.150553706008964,5.02513826924624,-26.438322801788573,-39.9619973153807,1.529187693510917,0.15398834813112217,-4.9976136007948595,40.02111058664825,48031.16223448302,15450.64227899133,15450.64227899133,63481.804513474344,87748.6998105309,87748.6998105309,15450.64227899133,103199.34208952224,103199.34208952224,103199.34208952224,128026.93971866985,103788.35753695134,64071.02693154401,44130.36733934148,24827.597629147607,0.0,68957.96496848909,21103.457984775465,1536.62475822555,0.0,0.8868544338131751,2.815009084629545,0.0014959080323721466,354688.97991891747,1555443.656767285,4.385373509836314,1555443.656767285,4.385373509836314,0.85,0.09564315594798681,4.564652377983593,1.267220806782134,1.0,0.0,4.564652377983024,1.2845814349125961,1.2848833918095466,3.553416119776147,19326.795690273204,1970.7846910283538,2034.6934298245008,2034.6934298245008,7.5935971741570905,5.047378664805149,0.5800965348940377,4.467282129911111,3.441415376251953,3.441415376251953,0.9832615360719865,0.0,0.0,0.00023505024234078348,1.0000678833753875,0.0002350342874200216,198.86794218722704,0.0,3.1852489755160916e-06,9.026995596612604,0.006815846064868192,7.91954758192919e-05,0.00015585476652149157,0.0007114228306224042,0.09564315594762093,0.08136092492796967,0.014282231019651252,0.09564309302679015,0.08136092492828093,0.014282231019705886,0.42823250660231976,0.42823250660231976,0.07517264085718509,0.0,5.162513778670814,4.968120222919254,6.2729947420507415,5.151601948925986,4.959402844871079,6.249513748130823,24827.597629147607,21103.457984775465,0.85,0.9205869770443904,0.6965281277722052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510976914637757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.861126493925,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.238840643711,1536.62475822555,0.42823250660231976,0.07517264085718509,6.112851554438009,3.441415376251953
324.0,-29.934922827508654,5.047371008273074,35.01066954026811,24.150231875851773,5.024951921613696,-26.43892603400389,-39.96254559662191,1.528955128108879,0.15080125406541356,-4.997741079708752,40.021085149687046,48030.55443923844,15450.918783849023,15450.918783849023,63481.473223087465,87748.07554343698,87748.07554343698,15450.918783849023,103198.994327286,103198.994327286,103198.994327286,128026.46662617287,103787.94484653806,64070.62971695082,44130.350143985816,24827.472298886878,0.0,68957.8224428727,21103.351454053845,1536.6202735088527,0.0,0.8868538773861735,2.8150360051788335,0.0014959080323721466,354687.21758306865,1555442.559513964,4.385392205879749,1555442.559513964,4.385392205879749,0.85,0.09564353075649895,4.564652377983593,1.2672199732204903,1.0,0.0,4.564652377983391,1.2845825554843435,1.2848844921482183,3.5534130200472167,19326.718841737493,1970.7768546585728,2034.6934298245008,2034.6934298245008,7.593733069252461,5.047371008273074,0.5801093503280086,4.467261657945065,3.441492734995816,3.441492734995816,0.9832836385702332,0.0,0.0,0.0002350342874200216,1.0000675612530543,0.0002350184092817997,198.86847829353323,0.0,3.1729222596730186e-06,8.992061683913334,0.006819018987127865,7.919056378900563e-05,0.00015584372363101597,0.0007113724236661349,0.09564353075630776,0.08136081022510393,0.014282720531203828,0.09564366853237347,0.08136081022526657,0.01428272053123238,0.4282317690930178,0.4282317690930178,0.07517519385090132,0.0,5.159772725360085,4.965947318719316,6.266959813289418,5.148542333774174,4.95701370789169,6.242574818221726,24827.472298886878,21103.351454053845,0.85,0.9205840755148258,0.6965207533783248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451101598834557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.826192581226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.22798053428,1536.6202735088527,0.4282317690930178,0.07517519385090132,6.112851554438009,3.441492734995816
325.0,-29.93556950612186,5.047360499696909,35.01065997488393,24.14988186154517,5.024710727790245,-26.439532256697056,-39.963105612527556,1.5286734783656437,0.14827100304978558,-4.997914696527524,40.02106046771447,48030.01549583422,15451.261029139812,15451.261029139812,63481.27652497403,87747.57376042391,87747.57376042391,15451.261029139812,103198.83478956373,103198.83478956373,103198.83478956373,128026.20784977937,103787.62820671727,64070.27502506665,44130.39242405625,24827.373060215643,0.0,68957.76548427189,21103.267101183297,1536.6183644750206,0.0,0.8868530835142445,2.8150489312748155,0.0014959080323721466,354684.8174235022,1555441.494828526,4.3854188801413825,1555441.494828526,4.3854188801413825,0.85,0.09564392577500616,4.564652377983593,1.267219392969273,1.0,0.0,4.564652377983949,1.2845839054511137,1.2848858220344308,3.553409285772268,19326.65987912098,1970.770842144971,2034.6934298245008,2034.6934298245008,7.593901274096384,5.047360499696909,0.5800993921162743,4.467261107580635,3.4415693897166486,3.4415693897166486,0.9833055399190425,0.0,0.0,0.0002350184092817997,1.000067273299017,0.0002350025998816281,198.86901211466608,0.0,3.1576611863249886e-06,8.948811802045018,0.00682217664831419,7.918554691908147e-05,0.00015583286236271824,0.0007113228457519717,0.09564392577465985,0.08136071708958977,0.014283208685070091,0.09564390326890715,0.08136071708988435,0.014283208685121812,0.4282310260095367,0.4282310260095367,0.07517771879002416,0.0,5.157126078022827,4.963848549178522,6.261136071759722,5.146185699577302,4.955123814603155,6.237506425458889,24827.373060215643,21103.267101183297,0.85,0.9205819834671564,0.6965135131414468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511054876638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.782942699356,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.217160773671,1536.6183644750206,0.4282310260095367,0.07517771879002416,6.112851554438009,3.4415693897166486
326.0,-29.936213657450356,5.047347734084036,35.01065019397798,24.149570753239118,5.024522439191058,-26.44013091341467,-39.96364938849581,1.5284396951553194,0.14533122206603366,-4.998044827774879,40.021035059409726,48029.41251725011,15451.53187354487,15451.53187354487,63480.944390794975,87747.00766775646,87747.00766775646,15451.53187354487,103198.53954130133,103198.53954130133,103198.53954130133,128025.79158168733,103787.27037712633,64069.87949544915,44130.43431297464,24827.252040385993,0.0,68957.68635336064,21103.164234328095,1536.614207994925,0.0,0.8868525134844616,2.8150723013580223,0.0014959080323721466,354683.0184370353,1555440.3988124866,4.385438033280452,1555440.3988124866,4.385438033280452,0.8500000000000001,0.09564429283764812,4.564652377983593,1.2672186258947478,1.0,0.0,4.564652377983956,1.2845850314219127,1.2848869279602915,3.5534061711204585,19326.593246412263,1970.764047499632,2034.6934298245008,2034.6934298245008,7.594034387223444,5.047347734084036,0.5801066864574578,4.467241047626578,3.4416451713099607,3.4416451713099607,0.9833271918028459,0.0,0.0,0.0002350025998816281,1.0000670107336032,0.0002349868532402054,198.86954385208358,0.0,3.143999794252979e-06,8.910095416912942,0.006825320648108443,7.918067581485923e-05,0.00015582192406676885,0.0007112729162333552,0.09564429283744384,0.08136060233981049,0.014283690497633356,0.0956443770988136,0.08136060233998425,0.014283690497663865,0.4282302815156122,0.4282302815156122,0.07518023007421182,0.0,5.154430218922869,4.961731296374126,6.255087597277509,5.143376049840924,4.953015255703463,6.230643333069622,24827.252040385993,21103.164234328095,0.85,0.9205782233687317,0.6965055682282096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511093599181721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.74422631422,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.206374884536,1536.614207994925,0.4282302815156122,0.07518023007421182,6.112851554438009,3.4416451713099607
327.0,-29.93685541579479,5.047332424205413,35.01064028682649,24.14923767736184,5.024306510766451,-26.44073018047201,-39.964197006169684,1.5281812754435726,0.14257958605344356,-4.99820045308613,40.021011820430374,48028.83936793521,15451.837185434726,15451.837185434726,63480.676553369936,87746.467697271,87746.467697271,15451.837185434726,103198.30488270572,103198.30488270572,103198.30488270572,128025.46169506994,103786.92489211612,64069.500060233826,44130.47203542477,24827.156812364217,0.0,68957.62884778899,21103.083290509585,1536.612125881889,0.0,0.8868518059068511,2.8150902310108417,0.0014959080323721466,354680.867019824,1555439.3963732698,4.385461808083187,1555439.3963732698,4.385461808083187,0.85,0.09564467127774601,4.564652377983593,1.2672179401433095,1.0,0.0,4.56465237798433,1.284586272482465,1.2848881490835389,3.5534027381145794,19326.52891243141,1970.7574872592998,2034.6934298245008,2034.6934298245008,7.594184440241447,5.047332424205413,0.5801005643842068,4.467231859821206,3.441720254516239,3.441720254516239,0.9833486441474968,0.0,0.0,0.0002349868532402054,1.0000667621359074,0.00023497116606328237,198.8700736166202,0.0,3.1315273969344517e-06,8.874748642912236,0.006828452175505377,7.917577057688629e-05,0.00015581108266331912,0.0007112234289953178,0.09564467127746132,0.08136050176075799,0.01428416951670333,0.0956447803638839,0.08136050176100017,0.014284169516745847,0.42822953337283526,0.42822953337283526,0.07518271291815787,0.0,5.151763980408248,4.9596391245812015,6.249095432523518,5.1407800391395995,4.950974978095644,6.224827055887829,24827.156812364217,21103.083290509585,0.85,0.9205751069760766,0.696497837446671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451113217059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.70887954022,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.195618069383,1536.612125881889,0.42822953337283526,0.07518271291815787,6.112851554438009,3.441720254516239
328.0,-29.937494879804426,5.047314532924722,35.01063011140881,24.1488961148076,5.024077685331072,-26.44132867188474,-39.9647482560016,1.5279114774115345,0.13995451910091106,-4.998362168518252,40.020984192288715,48028.29461604193,15452.146953682854,15452.146953682854,63480.44156972478,87745.94786194983,87745.94786194983,15452.146953682854,103198.09481563268,103198.09481563268,103198.09481563268,128025.13370451693,103786.59257617018,64069.14208776048,44130.50054267744,24827.038888884254,0.0,68957.53943156169,21102.983055551616,1536.6088901917415,0.0,0.886851083230444,2.8151057911296142,0.0014959080323721466,354678.6314215616,1555438.2046032904,4.385486090236257,1555438.2046032904,4.385486090236257,0.8500000000000001,0.09564504114219337,4.564652377983593,1.2672173032956198,1.0,0.0,4.5646523779844275,1.284587566635626,1.284889423388223,3.553399158251669,19326.46703070841,1970.7511770796766,2034.6934298245008,2034.6934298245008,7.594336683446045,5.047314532924722,0.5800895483666544,4.467224984558068,3.4417945489263277,3.4417945489263277,0.983369871121808,0.0,0.0,0.00023497116606328237,1.0000665237972697,0.00023495553592884285,198.8706014896827,0.0,3.119710029518446e-06,8.841258223655275,0.006831571885534895,7.917083308790337e-05,0.000155800332975379,0.0007111743604066993,0.09564504114189429,0.08136039758348629,0.014284643558408004,0.09564502968814494,0.0813603975837407,0.014284643558452673,0.42822878242105583,0.42822878242105583,0.07518517239371782,0.0,5.14914058598157,4.957581568033163,6.243193849466195,5.138316687619181,4.949044315088713,6.219275992691564,24827.038888884254,21102.983055551616,0.85,0.9205728930152335,0.6964908407688849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511170598902436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.67538912097,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.184887721969,1536.6088901917415,0.42822878242105583,0.07518517239371782,6.112851554438009,3.4417945489263277
329.0,-29.93813143794128,5.0472941540340015,35.010619640574205,24.148559127375506,5.023852851330498,-26.44192414846676,-39.96529531488193,1.5276455618559557,0.13732928478123085,-4.998519677980276,40.02095523679906,48027.74417054849,15452.445466886451,15452.445466886451,63480.18963743494,87745.43070918387,87745.43070918387,15452.445466886451,103197.87617607032,103197.87617607032,103197.87617607032,128024.78881519049,103786.26344437007,64068.77872952463,44130.538572050486,24826.912639120168,0.0,68957.45121117066,21102.87574325214,1536.6050877710666,0.0,0.8868503867510557,2.815121844834791,0.0014959080323721466,354676.45397840854,1555436.9555774503,4.385509492186758,1555436.9555774503,4.385509492186758,0.85,0.09564540302771916,4.564652377983593,1.267216692273505,1.0,0.0,4.564652377983252,1.2845888425163245,1.2848906794893908,3.5533956289407715,19326.405741916424,1970.7449273621905,2034.6934298245008,2034.6934298245008,7.5944833950829045,5.0472941540340015,0.5800782543864784,4.467215899647523,3.441868039096995,3.441868039096995,0.9833908683134271,0.0,0.0,0.00023495553592884285,1.0000662218336887,0.00023493997777270797,198.87112696642072,0.0,3.108374237351957e-06,8.809132588655446,0.006834680259772247,7.916593341826525e-05,0.0001557896025105776,0.0007111253795650267,0.095645403027439,0.08136028935372662,0.014285113673712381,0.09564526332894041,0.08136028935396494,0.014285113673754223,0.42822802992728476,0.42822802992728476,0.07518761467508198,0.0,5.146546679352355,4.9555536469808885,6.237321427947563,5.135848962761486,4.947142928982544,6.213528367909305,24826.912639120168,21102.87574325214,0.85,0.9205704173003361,0.6964837494279126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511208890024003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.64326348597,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.174181945784,1536.6050877710666,0.42822802992728476,0.07518761467508198,6.112851554438009,3.441868039096995
330.0,-29.93876505702636,5.047271633549365,35.01060901021837,24.14825332760813,5.023663045889279,-26.44251347642825,-39.9658338172361,1.527411465291329,0.1345313926159406,-4.998652940198558,40.02092964874012,48027.168232821736,15452.702458156315,15452.702458156315,63479.87069097805,87744.89600023544,87744.89600023544,15452.702458156315,103197.59845839176,103197.59845839176,103197.59845839176,128024.3963698955,103785.93148422703,64068.4045965474,44130.58543075514,24826.797911503745,0.0,68957.3833422589,21102.778224778183,1536.6013950446727,0.0,0.8868498014311059,2.815142992440641,0.0014959080323721466,354674.6117423247,1555435.8518099447,4.385529159160643,1555435.8518099447,4.385529159160643,0.85,0.09564575372100377,4.564652377983593,1.2672159306937827,1.0,0.0,4.564652377983384,1.2845899694422829,1.2848917866932485,3.553392511670771,19326.34392644873,1970.7386239387286,2034.6934298245008,2034.6934298245008,7.5946096997468375,5.047271633549365,0.5800758092669005,4.467195824282465,3.4419407490198357,3.4419407490198357,0.9834116425770959,0.0,0.0,0.00023493997777270797,1.0000659164137,0.00023492449239267914,198.87165001941133,0.0,3.0940680440637048e-06,8.768588836876539,0.006837774327816311,7.91611106579503e-05,0.00015577886711475768,0.0007110763762149687,0.09564575372079281,0.08136017415318818,0.014285579567604638,0.09564568885030182,0.08136017415336762,0.014285579567636148,0.4282272766261027,0.4282272766261027,0.07519004103583415,0.0,5.143929346358561,4.9535311884875455,6.231260659981217,5.133184332814494,4.945188387891392,6.206761253419529,24826.797911503745,21102.778224778183,0.85,0.9205666980706897,0.6964760828357799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511247007333439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.60271973419,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.163513068446,1536.6013950446727,0.4282272766261027,0.07519004103583415,6.112851554438009,3.4419407490198357
331.0,-29.93939645192099,5.047246561713375,35.010598191593864,24.14790712008255,5.023429284566031,-26.443105198266306,-39.9663802125491,1.5271380309114588,0.13192849978599952,-4.998821247478902,40.020902904298055,48026.640281632994,15453.008620318828,15453.008620318828,63479.64890195182,87744.37765844114,87744.37765844114,15453.008620318828,103197.38627875996,103197.38627875996,103197.38627875996,128024.07899568317,103785.59470538885,64068.05749104403,44130.59690482758,24826.6927169232,0.0,68957.28962175078,21102.68880938472,1536.599061281666,0.0,0.8868490420093453,2.81515749495423,0.0014959080323721466,354672.2850489903,1555434.698161287,4.385554676048165,1555434.698161287,4.385554676048165,0.85,0.09564611622567894,4.564652377983593,1.2672153520910068,1.0,0.0,4.564652377982483,1.2845912801922879,1.2848930778577974,3.5533888859188885,19326.281213674847,1970.7322290154996,2034.6934298245008,2034.6934298245008,7.594760170652198,5.047246561713375,0.5800557149684566,4.467190846744918,3.4420127789303603,3.4420127789303603,0.9834322225515315,0.0,0.0,0.00023492449239267914,1.0000656853602305,0.00023490906230630012,198.8721712387435,0.0,3.0796030775114925e-06,8.72759512166757,0.006840853930893822,7.915621748688783e-05,0.0001557682749057913,0.0007110280264631222,0.09564611622535749,0.08136007348991299,0.014286042735444496,0.09564595441065939,0.08136007349018642,0.014286042735492508,0.42822652165843983,0.42822652165843983,0.0751924393187979,0.0,5.141361852622538,4.9515391718801425,6.225361485564861,5.130749747264929,4.943251570765142,6.201440585515854,24826.6927169232,21102.68880938472,0.85,0.9205647328970543,0.6964693732174219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451128494884134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.561726018976,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.152881851513,1536.599061281666,0.42822652165843983,0.0751924393187979,6.112851554438009,3.4420127789303603
332.0,-29.940025100780858,5.047219487547625,35.01058720036924,24.147600307501875,5.023245409804386,-26.44368945914462,-39.96691043777389,1.5269097681681174,0.12899239685691555,-4.998949352393796,40.0208762397014,48026.04946508504,15453.248899890063,15453.248899890063,63479.2983649751,87743.81103659172,87743.81103659172,15453.248899890063,103197.05993648179,103197.05993648179,103197.05993648179,128023.63195878442,103785.23128051576,64067.66898891168,44130.62476844897,24826.572022302636,0.0,68957.19679075161,21102.58621895724,1536.5949173364174,0.0,0.8868484868164817,2.8151810586990043,0.0014959080323721466,354670.51412440673,1555433.547957485,4.385573330778465,1555433.547957485,4.385573330778465,0.85,0.09564645339081634,4.564652377983593,1.2672145844670015,1.0,0.0,4.564652377983405,1.284592379574725,1.2848941576761166,3.5533858448504567,19326.213539048927,1970.7253281241738,2034.6934298245008,2034.6934298245008,7.594878261941875,5.047219487547625,0.5800516156419757,4.467167871905649,3.4420840016490857,3.4420840016490857,0.9834525718997388,0.0,0.0,0.00023490906230630012,1.0000654000124458,0.00023489370025537998,198.87269019360394,0.0,3.068614780596922e-06,8.696454288211676,0.006843922545674419,7.915146939224425e-05,0.00015575759291405587,0.0007109792668841455,0.09564645339062157,0.08135995394695732,0.014286499443664254,0.0956464371766723,0.08135995394712299,0.01428649944369335,0.42822576585609434,0.42822576585609434,0.07519482090236097,0.0,5.138730895654646,4.949512356324362,6.219235246238043,5.127941749250738,4.941161938326502,6.194484008950383,24826.572022302636,21102.58621895724,0.85,0.920560888772799,0.6964617429391531,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511322757351741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.53058518552,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.14227407189,1536.5949173364174,0.42822576585609434,0.07519482090236097,6.112851554438009,3.4420840016490857
333.0,-29.94065105925298,5.04719026426308,35.010576164944126,24.147290107235335,5.023049426780546,-26.44427250946587,-39.96744038360191,1.5266708769931856,0.12626242994656423,-4.999091558724569,40.02085296982642,48025.47089589096,15453.506794145349,15453.506794145349,63478.97769003631,87743.28445502238,87743.28445502238,15453.506794145349,103196.79124916773,103196.79124916773,103196.79124916773,128023.27081218941,103784.90110837041,64067.28596437625,44130.68349332685,24826.479563021676,0.0,68957.16305634852,21102.507628568423,1536.592727992575,0.0,0.8868478475943966,2.8152002745802855,0.0014959080323721466,354668.54826973105,1555432.5441888915,4.385594808948101,1555432.5441888915,4.385594808948101,0.85,0.09564679701633794,4.564652377983593,1.267213853658177,1.0,0.0,4.564652377983028,1.2845935285250132,1.284895287161299,3.553382666674948,19326.152056530587,1970.7190586520971,2034.6934298245008,2034.6934298245008,7.595005010400148,5.04719026426308,0.580039436229959,4.467150828033121,3.442154578545273,3.442154578545273,0.9834727367272208,0.0,0.0,0.00023489370025537998,1.0000651204496855,0.00023487840486803357,198.87320692989883,0.0,3.05509239337811e-06,8.658131842833564,0.006846977638067797,7.914672406265242e-05,0.00015574697619272757,0.000710930805241888,0.09564679701609645,0.08135984480338572,0.014286952212710728,0.09564688482221273,0.08135984480359114,0.014286952212746801,0.4282250059468555,0.4282250059468555,0.0751971714183493,0.0,5.136113882775476,4.947508630370635,6.213071313217199,5.125353988671122,4.939223788639197,6.188142062159784,24826.479563021676,21102.507628568423,0.85,0.9205566887687113,0.6964536933842076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511360401613895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.49226274015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.131700257998,1536.592727992575,0.4282250059468555,0.0751971714183493,6.112851554438009,3.442154578545273
334.0,-29.94127463562686,5.04715841679215,35.01056483893171,24.146931326854997,5.02279464476287,-26.444859295603777,-39.967985975649185,1.526379304739738,0.1239040824445965,-4.999273987616992,40.020822434983195,48024.97757588796,15453.821696511632,15453.821696511632,63478.79927239959,87742.80488485988,87742.80488485988,15453.821696511632,103196.62658137151,103196.62658137151,103196.62658137151,128022.98819979787,103784.58988019887,64066.96021946733,44130.69962303504,24826.361618426352,0.0,68957.0612414614,21102.4073756624,1536.5900107664613,0.0,0.8868470300385354,2.815209924254128,0.0014959080323721466,354666.0263924784,1555431.2270395996,4.385622279249092,1555431.2270395996,4.385622279249092,0.85,0.09564714472766173,4.564652377983593,1.2672133865999058,1.0,0.0,4.564652377984436,1.2845949237162653,1.28489666303089,3.553378807366212,19326.094101636347,1970.7131488975692,2034.6934298245008,2034.6934298245008,7.595159776893061,5.04715841679215,0.5800072530012503,4.467151163790899,3.4422244620003486,3.4422244620003486,0.983492703428671,0.0,0.0,0.00023487840486803357,1.000064872956317,0.0002348631685999565,198.87372170209608,0.0,3.04184273281576e-06,8.620582304799864,0.006850019480800613,7.914183890583843e-05,0.00015573656596219515,0.0007108832861583328,0.0956471447272918,0.08135974408939568,0.014287400637896118,0.0956469553603062,0.08135974408971035,0.014287400637951381,0.4282242428016607,0.4282242428016607,0.07519949070936753,0.0,5.133600347227343,4.945570690435659,6.207227366872132,5.123178070061613,4.937472590177663,6.183500117528922,24826.361618426352,21102.4073756624,0.85,0.9205554605948328,0.6964475676787147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511397884957602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.45471320211,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.121159386581,1536.5900107664613,0.4282242428016607,0.07519949070936753,6.112851554438009,3.4422244620003486
335.0,-29.941895480516624,5.047124797180213,35.01055329751891,24.146638519037538,5.022621149105428,-26.44543549377653,-39.96850736495105,1.5261611623653755,0.12102955389093495,-4.999392370991028,40.020793508966534,48024.38360612437,15454.0343534324,15454.0343534324,63478.41795955677,87742.25486964278,87742.25486964278,15454.0343534324,103196.28922307519,103196.28922307519,103196.28922307519,128022.51653253443,103784.24425477261,64066.56976200207,44130.74943641171,24826.22730945924,0.0,68956.97674587095,21102.293213040353,1536.5848849623683,0.0,0.8868465324795253,2.8152338172224747,0.0014959080323721466,354664.3898810657,1555429.9792893399,4.385638997506749,1555429.9792893399,4.385638997506749,0.85,0.0956474579004068,4.564652377983593,1.2672125904029237,1.0,0.0,4.564652377983731,1.2845959753740075,1.2848976953621891,3.5533758983283468,19326.02974150813,1970.706585990948,2034.6934298245008,2034.6934298245008,7.595264292353549,5.047124797180213,0.5800017620563658,4.467123035123847,3.4422935051203893,3.4422935051203893,0.9835124300343969,0.0,0.0,0.0002348631685999565,1.0000645891098674,0.00023484799997668386,198.87423422174336,0.0,3.030093337336229e-06,8.587284518010874,0.006853049574137949,7.913717071758812e-05,0.00015572599788236837,0.0007108350465476207,0.09564745790024352,0.08135961556182665,0.014287842338416876,0.09564739439853422,0.08135961556196553,0.014287842338441265,0.4282234797229025,0.4282234797229025,0.07520180032364598,0.0,5.131013858593576,4.943601511636132,6.201072075575155,5.120421924881953,4.9355001145950155,6.176223512118781,24826.22730945924,21102.293213040353,0.85,0.9205510588652333,0.6964398074339883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511435225841458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.42141541532,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.11064537125,1536.5848849623683,0.4282234797229025,0.07520180032364598,6.112851554438009,3.4422935051203893
