time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
336.0,-29.942513894484804,5.0470887500517705,35.010541608089966,24.146297864522808,5.0223841684688155,-26.4460158529582,-39.96904440047217,1.5258861269420858,0.1186309041684126,-4.999564764052602,40.020766114858375,48023.87541547149,15454.325655413053,15454.325655413053,63478.20107088455,87741.77677585777,87741.77677585777,15454.325655413053,103196.10243127082,103196.10243127082,103196.10243127082,128022.2295866708,103783.94030856455,64066.234936839355,44130.783746361325,24826.127155399983,0.0,68956.91090176131,21102.208082089986,1536.5829720580941,0.0,0.8868457546027977,2.815245167648909,0.0014959080323721466,354662.006759614,1555428.7976200522,4.385665134620142,1555428.7976200522,4.385665134620142,0.85,0.09564779684192418,4.564652377983593,1.2672120381752028,1.0,0.0,4.564652377984909,1.284597292969686,1.2848989937807518,3.5533722536742953,19325.973142613962,1970.7008145099462,2034.6934298245008,2034.6934298245008,7.595407459857989,5.0470887500517705,0.5799703472642639,4.467118402787507,3.442361960565442,3.442361960565442,0.9835319887329834,0.0,0.0,0.00023484799997668386,1.000064336529188,0.00023483289164349637,198.87474473693192,0.0,3.0166483375454223e-06,8.549181388603726,0.006856066222475495,7.913236270917187e-05,0.000155715637267512,0.0007107877539423792,0.09564779684158602,0.08135951379743245,0.014288283044153574,0.09564757706092793,0.08135951379772008,0.01428828304420409,0.42822271351017566,0.42822271351017566,0.07520407941230799,0.0,5.128519926745298,4.941699209022204,6.1951570588774985,5.118195668221006,4.933762731165075,6.1711650326533345,24826.127155399983,21102.208082089986,0.85,0.9205487925832126,0.6964331027514874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511472403341352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.383312285914,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.10016529077,1536.5829720580941,0.42822271351017566,0.07520407941230799,6.112851554438009,3.442361960565442
337.0,-29.943129717124734,5.047050780091988,35.01052969188817,24.145987315010302,5.0221892341770165,-26.446589674411147,-39.9695691774599,1.5256491914633128,0.11589435261379322,-4.999700320354589,40.02073613075198,48023.32200329226,15454.556395173888,15454.556395173888,63477.87839846615,87741.24384050269,87741.24384050269,15454.556395173888,103195.80023567658,103195.80023567658,103195.80023567658,128021.79678791689,103783.59962891083,64065.872947580916,44130.8074236999,24825.9965522403,0.0,68956.8039759402,21102.097069404255,1536.5784670922894,0.0,0.8868451735019361,2.8152652488593994,0.0014959080323721466,354660.1328697558,1555427.504229661,4.385684659969581,1555427.504229661,4.385684659969581,0.85,0.09564810879279158,4.564652377983593,1.2672113222023476,1.0,0.0,4.564652377982274,1.2845984322583246,1.2849001139278122,3.5533691022484994,19325.909703455472,1970.694345516101,2034.6934298245008,2034.6934298245008,7.595520862573831,5.047050780091988,0.5799534918094444,4.4670972882825435,3.4424296276769955,3.4424296276769955,0.9835513221934272,0.0,0.0,0.00023483289164349637,1.0000640672562116,0.000234817847508297,198.87525311521415,0.0,3.0046659060630167e-06,8.51522317778259,0.006859070888381558,7.912766471066962e-05,0.00015570522693282677,0.0007107402343834026,0.09564810879258079,0.08135939133509065,0.014288717457490129,0.09564791622223902,0.08135939133526995,0.014288717457521619,0.4282219475346434,0.4282219475346434,0.0752063445536083,0.0,5.125990510878296,4.939780210706658,6.189099485440067,5.115594672968371,4.931846923178398,6.164608570999576,24825.9965522403,21102.097069404255,0.85,0.9205455406636057,0.6964261571642464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511509435453336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.34935407509,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.089713214924,1536.5784670922894,0.4282219475346434,0.0752063445536083,6.112851554438009,3.4424296276769955
338.0,-29.943742921904633,5.047010921750754,35.01051771829939,24.145675578061514,5.0220013896331945,-26.447160430615426,-39.970085851941235,1.5254188983440062,0.11298615633086229,-4.9998355740934315,40.0207106268405,48022.74365911197,15454.783000948059,15454.783000948059,63477.52666006003,87740.67300932744,87740.67300932744,15454.783000948059,103195.45601027549,103195.45601027549,103195.45601027549,128021.35059593827,103783.22310797965,64065.488072603424,44130.81670597358,24825.89458566279,0.0,68956.71129163637,21102.01039781337,1536.5756006615454,0.0,0.8868445777202828,2.8152876178739503,0.0014959080323721466,354658.2631701839,1555426.4040969952,4.38570467862078,1555426.4040969952,4.38570467862078,0.85,0.0956484227669451,4.564652377983593,1.2672105869976802,1.0,0.0,4.5646523779825365,1.2845995403514536,1.2849012029544764,3.5533660371190456,19325.83959016644,1970.6871959503442,2034.6934298245008,2034.6934298245008,7.595632233540503,5.047010921750754,0.5799351113840316,4.4670758103667225,3.442496654655881,3.442496654655881,0.9835704727588231,0.0,0.0,0.000234817847508297,1.0000637952188842,0.00023480286820792503,198.87575933465828,0.0,2.9919061956735236e-06,8.479062158538765,0.006862062794577231,7.912303950072448e-05,0.00015569480800757253,0.0007106926756114648,0.09564842276672658,0.08135927437226181,0.014289148394464761,0.09564843351812713,0.08135927437244769,0.014289148394497407,0.4282211794677924,0.4282211794677924,0.07520858594523261,0.0,5.123412217604084,4.937821398879123,6.18294177031936,5.112821730424287,4.929729445601652,6.158050948201094,24825.89458566279,21102.01039781337,0.85,0.9205416771051711,0.6964187061649583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511546312569674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.31319305585,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.079292438222,1536.5756006615454,0.4282211794677924,0.07520858594523261,6.112851554438009,3.442496654655881
339.0,-29.944353910000622,5.046968916226792,35.010505599688955,24.1453529795632,5.0217822845897535,-26.44773231761885,-39.97061405153943,1.5251606922080005,0.11056208537695511,-4.999993654795944,40.020682455592365,48022.23018560603,15455.040662875483,15455.040662875483,63477.27084848151,87740.19582482475,87740.19582482475,15455.040662875483,103195.23648770024,103195.23648770024,103195.23648770024,128021.02391557122,103782.924877164,64065.15283900457,44130.85782017714,24825.78742787098,0.0,68956.64524804812,21101.91931369033,1536.5729760774889,0.0,0.8868438754584365,2.815300973628935,0.0014959080323721466,354656.07792858983,1555425.1889072054,4.38572827509921,1555425.1889072054,4.38572827509921,0.85,0.09564873853085744,4.564652377983593,1.267209986415692,1.0,0.0,4.564652377983561,1.2846007788561615,1.2849024225065997,3.5533626112604924,19325.78405555563,1970.6815329960414,2034.6934298245008,2034.6934298245008,7.5957588678155465,5.046968916226792,0.5799047852846275,4.467064130942164,3.442563048689762,3.442563048689762,0.9835894424827891,0.0,0.0,0.00023480286820792503,1.0000635649158094,0.00023478794393203592,198.87626372642077,0.0,2.979019735777971e-06,8.44254193119477,0.006865041814313009,7.911831137763542e-05,0.00015568455683028962,0.0007106458825507033,0.09564873853057268,0.08135916348411855,0.014289575046454124,0.09564864815905517,0.08135916348436077,0.014289575046496666,0.4282204060332013,0.4282204060332013,0.0752107982234717,0.0,5.120905019489896,4.935924198337034,6.176910109260177,5.110555740172913,4.928035334773369,6.152479323256159,24825.78742787098,21101.91931369033,0.85,0.9205388490136603,0.6964119268398623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511583033099302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.276672828506,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.06890357856,1536.5729760774889,0.4282204060332013,0.0752107982234717,6.112851554438009,3.442563048689762
340.0,-29.944961749130275,5.046925235307026,35.01049337293489,24.145054933056258,5.021607060545376,-26.448296981859976,-39.97112604612482,1.5249422932751335,0.10766063277878857,-5.0001171609143995,40.02065506846006,48021.65598709596,15455.24171037183,15455.24171037183,63476.89769746779,87739.6298683836,87739.6298683836,15455.24171037183,103194.87157875544,103194.87157875544,103194.87157875544,128020.54308351027,103782.55656687546,64064.775277609224,44130.8680991847,24825.671504754842,0.0,68956.53960393954,21101.820779041616,1536.569052383438,0.0,0.886843346253692,2.81532462658907,0.0014959080323721466,354654.37063895556,1555424.007541581,4.385746056757412,1555424.007541581,4.385746056757412,0.85,0.09564903239549345,4.564652377983593,1.2672092407708986,1.0,0.0,4.564652377983235,1.2846018310789378,1.2849034558037036,3.553359700686195,19325.715471199288,1970.6745393380297,2034.6934298245008,2034.6934298245008,7.595857677539605,5.046925235307026,0.5798882199611315,4.467037015345895,3.4426287285596175,3.4426287285596175,0.9836082081598907,0.0,0.0,0.00023478794393203592,1.000063237614389,0.000234773097441431,198.87676552084065,0.0,2.968084227650161e-06,8.411550701160555,0.006868009898540659,7.911372856131363e-05,0.0001556742153707223,0.0007105986773826975,0.09564903239531317,0.08135903710694395,0.014289995288369222,0.09564915043739863,0.0813590371070973,0.01428999528839615,0.4282196307362947,0.4282196307362947,0.07521299075313892,0.0,5.118330453219471,4.933982382043951,6.170681415151023,5.107777793693174,4.925980731191203,6.145529471975976,24825.671504754842,21101.820779041616,0.85,0.920534847920955,0.6964046668077359,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511619621063747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.24568159847,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.058538686306,1536.569052383438,0.4282196307362947,0.07521299075313892,6.112851554438009,3.4426287285596175
341.0,-29.94556746615652,5.046879288775163,35.01048097616373,24.144714103918545,5.0213697256286185,-26.44886594729722,-39.97164998492224,1.5246682067692312,0.10530831258483886,-5.000289420918354,40.0206256628376,48021.14835294711,15455.513583823667,15455.513583823667,63476.661936770775,87739.15268420159,87739.15268420159,15455.513583823667,103194.66626802526,103194.66626802526,103194.66626802526,128020.23199152293,103782.24756062815,64064.4351378607,44130.902691963835,24825.565723497664,0.0,68956.4684154615,21101.730864973015,1536.5668449906727,0.0,0.886842576314772,2.8153353880330796,0.0014959080323721466,354651.98940964794,1555422.7391075373,4.385771927281972,1555422.7391075373,4.385771927281972,0.85,0.09564934282948902,4.564652377983593,1.2672086731577292,1.0,0.0,4.564652377985657,1.28460314358332,1.2849047495434207,3.5533560701484666,19325.657930057387,1970.6686717744988,2034.6934298245008,2034.6934298245008,7.595991296416952,5.046879288775163,0.5798481708861818,4.467031117888981,3.4426938330091996,3.4426938330091996,0.9836268094311998,0.0,0.0,0.000234773097441431,1.0000630171438158,0.00023475830364364832,198.87726556560347,0.0,2.9526220308399627e-06,8.367730835400454,0.006870962520571499,7.910903908751326e-05,0.00015566405835391775,0.0007105523141317874,0.09564934282915499,0.08135892980297563,0.014290413026179364,0.09564929560345328,0.08135892980325975,0.014290413026229276,0.42821884997804655,0.42821884997804655,0.07521515150950292,0.0,5.115853293272664,4.932105790922037,6.164735015927192,5.105597733503203,4.924272450093838,6.14061787427255,24825.565723497664,21101.730864973015,0.85,0.9205323792733268,0.6963980240928312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511656020632573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.20186173271,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.048216512076,1536.5668449906727,0.42821884997804655,0.07521515150950292,6.112851554438009,3.4426938330091996
342.0,-29.946170580826266,5.046831564274659,35.010468331556815,24.144408862944715,5.021173052730966,-26.44942850361574,-39.9721653671935,1.524430975520674,0.10275202506096548,-5.000426004775394,40.020593650546296,48020.61343032257,15455.72694006042,15455.72694006042,63476.34037038299,87738.65214607627,87738.65214607627,15455.72694006042,103194.3790861367,103194.3790861367,103194.3790861367,128019.80900848446,103781.93266766312,64064.08502483778,44130.94182536148,24825.429922347757,0.0,68956.37174770923,21101.615433995594,1536.56210042192,0.0,0.8868419973123935,2.8153529885002366,0.0014959080323721466,354650.1013570552,1555421.358233729,4.38579138221579,1555421.358233729,4.38579138221579,0.85,0.09564962680163183,4.564652377983593,1.2672080038907008,1.0,0.0,4.564652377983324,1.2846042836159117,1.2849058708385097,3.5533529166935223,19325.599292729043,1970.662692431059,2034.6934298245008,2034.6934298245008,7.596096155573438,5.046831564274659,0.57982227498736,4.467009289287299,3.442758181197599,3.442758181197599,0.9836451946278855,0.0,0.0,0.00023475830364364832,1.0000627467038596,0.00023474357425811137,198.8777634642143,0.0,2.9421500503519365e-06,8.338053242697388,0.006873904670621851,7.910442644895617e-05,0.00015565387719469216,0.0007105058406791176,0.09564962680141981,0.0813588019534207,0.014290824847999106,0.09564953577566669,0.08135880195360105,0.014290824848030783,0.42821806751317465,0.42821806751317465,0.0752172998206513,0.0,5.113374003096794,4.930243771865037,6.158691339888662,5.103178029836386,4.922536473929938,6.134254133438617,24825.429922347757,21101.615433995594,0.85,0.9205290064074712,0.6963912429443888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451169229329572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.17218414001,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.037916589345,1536.56210042192,0.42821806751317465,0.0752172998206513,6.112851554438009,3.442758181197599
343.0,-29.946771403651645,5.046782183792529,35.0104556381847,24.14410620639103,5.020993158259994,-26.449987319188466,-39.97267264695836,1.5242090737967893,0.09988269253091175,-5.000555204016835,40.020566940954886,48020.05151090904,15455.92565785559,15455.92565785559,63475.97716876463,87738.08635594723,87738.08635594723,15455.92565785559,103194.01201380283,103194.01201380283,103194.01201380283,128019.3366867594,103781.55917225349,64063.714663090104,44130.93834351487,24825.324672956573,0.0,68956.26301647144,21101.525972013085,1536.558938628843,0.0,0.8868414366823488,2.8153755584025695,0.0014959080323721466,354648.3153921802,1555420.2060965023,4.385810219841238,1555420.2060965023,4.385810219841238,0.85,0.09564991101580064,4.564652377983593,1.2672072681365534,1.0,0.0,4.56465237798303,1.2846053518238552,1.2849069203748045,3.5533499619184967,19325.529742833034,1970.655600315402,2034.6934298245008,2034.6934298245008,7.596193820308702,5.046782183792529,0.5797981577449915,4.4669840260475375,3.4428219164545726,3.4428219164545726,0.9836634047013064,0.0,0.0,0.00023474357425811137,1.0000625085661932,0.0002347289016910226,198.87825947298828,0.0,2.929347252789515e-06,8.301770114405485,0.00687683401787464,7.909988657012418e-05,0.0001556436876879872,0.0007104593291231064,0.09564991101560005,0.08135867746361997,0.01429123355198008,0.0956500452846015,0.0813586774637906,0.014291233552010054,0.42821728331598163,0.42821728331598163,0.07521942830990096,0.0,5.110839682676669,4.928339442397146,6.152520394375472,5.10043789654776,4.920476939547882,6.127588472117623,24825.324672956573,21101.525972013085,0.85,0.9205251907807455,0.6963841920992527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511728410291758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.135901011716,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.027648609923,1536.558938628843,0.42821728331598163,0.07521942830990096,6.112851554438009,3.4428219164545726
344.0,-29.947369541773515,5.046730892884895,35.010442849788426,24.143797472957544,5.020784480322409,-26.45054659678752,-39.97318754028527,1.523961535336592,0.0975341399579861,-5.000706611331661,40.02053878642684,48019.538534739,15456.154908916029,15456.154908916029,63475.69344365502,87737.62513308124,87737.62513308124,15456.154908916029,103193.78004199726,103193.78004199726,103193.78004199726,128019.00129902485,103781.27580838009,64063.37868454365,44130.99680426271,24825.22125702759,0.0,68956.2180612903,21101.438068473453,1536.5564079962842,0.0,0.8868407682935013,2.8153887053414697,0.0014959080323721466,354646.2224465666,1555418.9916316047,4.385832678271244,1555418.9916316047,4.385832678271244,0.85,0.09565019893498834,4.564652377983593,1.2672066768957304,1.0,0.0,4.564652377984667,1.2846065398151512,1.2849080897955314,3.553346675815946,19325.476976647915,1970.6502196619556,2034.6934298245008,2034.6934298245008,7.5963064913662075,5.046730892884895,0.5797625534072957,4.466968339477599,3.4428850726162548,3.4428850726162548,0.98368144931893,0.0,0.0,0.0002347289016910226,1.0000622295511166,0.00023471429552577138,198.8787532675739,0.0,2.918054604616589e-06,8.269766749483413,0.006879752072479256,7.909527880036118e-05,0.00015563362289066143,0.0007104133868220594,0.0956501989347253,0.08135856043907731,0.014291638495647987,0.09565026232042957,0.08135856043930105,0.014291638495687289,0.4282164939247541,0.4282164939247541,0.07522152919149946,0.0,5.108381198584311,4.92650662568667,6.14645066958991,5.098240751289666,4.918887997361367,6.121880676562,24825.22125702759,21101.438068473453,0.85,0.9205216763372371,0.6963772069410452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451176439021335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.1038976468,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.01740643996,1536.5564079962842,0.4282164939247541,0.07522152919149946,6.112851554438009,3.4428850726162548
345.0,-29.94796488417826,5.046677449038828,35.01042974654362,24.143446969706588,5.020540782566817,-26.45110685987055,-39.97370250346137,1.523682758259037,0.09516443909512873,-5.000879599793063,40.02050403898748,48019.0398352647,15456.413261528087,15456.413261528087,63475.453096792786,87737.13271949597,87737.13271949597,15456.413261528087,103193.54598102406,103193.54598102406,103193.54598102406,128018.63427657394,103780.94390735564,64063.03960124236,44131.004784570316,24825.088295549886,0.0,68956.0930801202,21101.3250512174,1536.5526796521856,0.0,0.8868400139686956,2.8153996122276244,0.0014959080323721466,354643.8311905988,1555417.492777937,4.385858024249681,1555417.492777937,4.385858024249681,0.85,0.09565048427065859,4.564652377983593,1.2672060966445136,1.0,0.0,4.5646523779826,1.2846078737698308,1.2849094052991732,3.553342985971346,19325.415172188907,1970.643917361067,2034.6934298245008,2034.6934298245008,7.59643346509516,5.046677449038828,0.5797155305994162,4.466961918439412,3.4429475701654395,3.4429475701654395,0.9836993057615542,0.0,0.0,0.00023471429552577138,1.0000619389818566,0.0002346997584616903,198.87924475629373,0.0,2.904855935182094e-06,8.232361720306054,0.006882656928414438,7.909067065371414e-05,0.00015562362487205723,0.0007103677493426626,0.09565048427033394,0.08135844442761075,0.014292039842723188,0.09565031942465962,0.0813584444278869,0.014292039842771696,0.42821570344718657,0.42821570344718657,0.07522361001373754,0.0,5.105983241826607,4.9246993255875395,6.140642352537725,5.096044038888181,4.917141787129935,6.117076175724208,24825.088295549886,21101.3250512174,0.85,0.9205198592536347,0.6963712369764234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511800209532246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.06649261762,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15864.007198026131,1536.5526796521856,0.42821570344718657,0.07522361001373754,6.112851554438009,3.4429475701654395
346.0,-29.948558228941756,5.046622463254934,35.01041641306605,24.14315021540972,5.020355952116049,-26.4516594374397,-39.974208805337526,1.5234571606138496,0.09252829429192388,-5.00100703758615,40.02047112648473,48018.50997220042,15456.598294067344,15456.598294067344,63475.108266267765,87736.61672941012,87736.61672941012,15456.598294067344,103193.21502347746,103193.21502347746,103193.21502347746,128018.16315100441,103780.61452820027,64062.69570564712,44131.02091394794,24824.948127526943,0.0,68955.96904147489,21101.2059083979,1536.54749636031,0.0,0.8868394847449128,2.815419330490978,0.0014959080323721466,354642.06959921494,1555416.0730764742,4.385875806652797,1555416.0730764742,4.385875806652797,0.85,0.0956507465275112,4.564652377983593,1.267205420783721,1.0,0.0,4.564652377983448,1.284608958871806,1.2849104719804356,3.5533399844824762,19325.353837336024,1970.6376629466765,2034.6934298245008,2034.6934298245008,7.596524403875685,5.046622463254934,0.5796872014898824,4.466935261765052,3.4430093327600173,3.4430093327600173,0.9837169522171478,0.0,0.0,0.0002346997584616903,1.0000617314428089,0.00023468527100130537,198.8797345979787,0.0,2.891120325421208e-06,8.193435002243703,0.006885548048739859,7.908614025465948e-05,0.0001556136182070308,0.0007103220723953539,0.09565074652732879,0.08135830945472831,0.014292437072600476,0.09565060959082532,0.08135830945488347,0.014292437072627734,0.428214912426677,0.428214912426677,0.07522568660073989,0.0,5.103545767886828,4.922880327144355,6.134635660926506,5.0935353318780585,4.915362497150909,6.110364136889245,24824.948127526943,21101.2059083979,0.85,0.9205165143584516,0.6963648055372664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511835861598104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47900.02756589955,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.997025681896,1536.54749636031,0.428214912426677,0.07522568660073989,6.112851554438009,3.4430093327600173
347.0,-29.949149123675184,5.0465659613452205,35.01040308545554,24.142857163120084,5.020180510144843,-26.45220887112517,-39.97470707455648,1.5232402575948318,0.08975942093286449,-5.00113440789542,40.02044463043538,48017.954326058985,15456.780229165668,15456.780229165668,63474.734555224655,87736.07476248009,87736.07476248009,15456.780229165668,103192.85499164576,103192.85499164576,103192.85499164576,128017.70325536886,103780.26235710757,64062.32906871443,44131.036987103485,24824.8482637231,0.0,68955.88525082658,21101.121024164633,1536.5446266871943,0.0,0.886838932635198,2.81544079898814,0.0014959080323721466,354640.30894753133,1555414.9301534675,4.3858943580595335,1555414.9301534675,4.3858943580595335,0.85,0.09565101480287387,4.564652377983593,1.2672046927222982,1.0,0.0,4.564652377983606,1.284610003209544,1.2849114979515868,3.553337095755911,19325.2882583162,1970.6309757477018,2034.6934298245008,2034.6934298245008,7.596613820342886,5.0465659613452205,0.5796575314088308,4.46690842993639,3.4430705411302736,3.4430705411302736,0.9837344403229353,0.0,0.0,0.00023468527100130537,1.0000614768325622,0.00023467084418111043,198.8802224191308,0.0,2.8812622763502733e-06,8.165497291176674,0.00688842931101621,7.908168196620848e-05,0.00015560358903509688,0.0007102762927118367,0.09565101480267872,0.08135818265224316,0.014292832150435563,0.09565110077017125,0.08135818265240914,0.014292832150464724,0.4282141190572475,0.4282141190572475,0.07522774389261905,0.0,5.101067415607247,4.921038348063348,6.128486219534523,5.090893828828257,4.913428733446892,6.103643920995978,24824.8482637231,21101.121024164633,0.85,0.920512213342425,0.6963575937194336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511871394201665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.99962818849,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.986873512327,1536.5446266871943,0.4282141190572475,0.07522774389261905,6.112851554438009,3.4430705411302736
348.0,-29.949737486729358,5.0465075202963705,35.01038962376965,24.14253494879233,5.019956458102462,-26.452760887218712,-39.97521320180965,1.5229798585918761,0.08750599063893105,-5.001297140664374,40.020414069975274,48017.448324182114,15457.012925861989,15457.012925861989,63474.4612500441,87735.62214054173,87735.62214054173,15457.012925861989,103192.63506640372,103192.63506640372,103192.63506640372,128017.37494305681,103779.97606903485,64061.988588349195,44131.09720076183,24824.739876653093,0.0,68955.83707741492,21101.02889515513,1536.542093566156,0.0,0.8868382153206841,2.815451378783722,0.0014959080323721466,354638.0594872443,1555413.611910452,4.385918460526647,1555413.611910452,4.385918460526647,0.8500000000000001,0.09565128991523034,4.564652377983593,1.2672040860960263,1.0,0.0,4.5646523779832195,1.284611250848986,1.2849127273500263,3.553333644685785,19325.23494760562,1970.6255395681114,2034.6934298245008,2034.6934298245008,7.596728184842671,5.0465075202963705,0.5796105394784776,4.466896980817893,3.4431312004929353,3.4431312004929353,0.9837517715694101,0.0,0.0,0.00023467084418111043,1.0000612137235803,0.00023465647998420836,198.88070815231686,0.0,2.8692092091706613e-06,8.131338898789654,0.006891298520225381,7.907715360547849e-05,0.00015559369057563193,0.0007102311096853016,0.09565128991493589,0.0813580660786204,0.014293223836315492,0.09565122514922088,0.08135806607887085,0.014293223836359488,0.42821332120185773,0.42821332120185773,0.07522977308378521,0.0,5.0986800034800694,4.919268339793234,6.122536889672631,5.08880313130328,4.911879459575857,6.098426631405914,24824.739876653093,21101.02889515513,0.85,0.9205088929423476,0.6963507421463708,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511906780249644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.9654697961,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.97675064687,1536.542093566156,0.42821332120185773,0.07522977308378521,6.112851554438009,3.4431312004929353
349.0,-29.950323047119713,5.046447679550273,35.01037602315657,24.14224703041839,5.01978140893117,-26.453305479808,-39.97570693083105,1.5227638416193485,0.08484489227703307,-5.001419719994129,40.02038310005438,48016.89752267649,15457.180889531739,15457.180889531739,63474.078412208226,87735.10180379386,87735.10180379386,15457.180889531739,103192.2826933256,103192.2826933256,103192.2826933256,128016.89551062672,103779.64326871744,64061.62442524056,44131.13204830764,24824.612817301117,0.0,68955.74486560875,21100.92089470595,1536.537566252928,0.0,0.8868377037755961,2.815471993678205,0.0014959080323721466,354636.365076629,1555412.2760059698,4.385935648956587,1555412.2760059698,4.385935648956587,0.85,0.09565153944249506,4.564652377983593,1.267203390453942,1.0,0.0,4.564652377982403,1.2846122907919142,1.284913749083627,3.5533307681258908,19325.1729756861,1970.619220191003,2034.6934298245008,2034.6934298245008,7.596810734708557,5.046447679550273,0.5795799731539955,4.466867706396277,3.4431911807121076,3.4431911807121076,0.9837689087748879,0.0,0.0,0.00023465647998420836,1.000060922416347,0.00023464218501532028,198.8811915737924,0.0,2.8567616519245405e-06,8.096062521554147,0.006894155281877305,7.907273640369732e-05,0.00015558374358051104,0.0007101857051103692,0.09565153944231698,0.08135793006384225,0.014293609378474736,0.09565158850755694,0.08135793006399372,0.014293609378501345,0.4282125228959429,0.4282125228959429,0.07523178783485288,0.0,5.096247042635582,4.917478425454476,6.116395773619558,5.086264612271179,4.910086169619774,6.091596069978721,24824.612817301117,21100.92089470595,0.85,0.9205045719673681,0.6963436855951449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511942014850354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.93019341886,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.966658802896,1536.537566252928,0.4282125228959429,0.07523178783485288,6.112851554438009,3.4431911807121076
350.0,-29.950906566014133,5.0463860083493834,35.01036230579365,24.14192376835274,5.019563395966989,-26.453852531456192,-39.976208517886676,1.522509361409094,0.08245614002566981,-5.0015781341603445,40.02035249824304,48016.393860134325,15457.400544106704,15457.400544106704,63473.79440424103,87734.61670343345,87734.61670343345,15457.400544106704,103192.01724754015,103192.01724754015,103192.01724754015,128016.52199653015,103779.3250579967,64061.28699548563,44131.15340279008,24824.504748989995,0.0,68955.65815178008,21100.829036641495,1536.5349601547275,0.0,0.8868370085755986,2.8154848542228454,0.0014959080323721466,354634.1753314921,1555410.9559809447,4.385959008397975,1555410.9559809447,4.385959008397975,0.85,0.09565180360109075,4.564652377983593,1.2672027761349454,1.0,0.0,4.564652377983762,1.2846135104819068,1.2849149506953763,3.5533273943781114,19325.113720546775,1970.613177848376,2034.6934298245008,2034.6934298245008,7.5969186893378575,5.0463860083493834,0.5795319636823608,4.466854044667023,3.443250641287529,3.443250641287529,0.9837858975107225,0.0,0.0,0.00023464218501532028,1.0000607103008072,0.00023462794068246365,198.88167331192957,0.0,2.8430004459710783e-06,8.057063263882036,0.006896998282323276,7.90682491327192e-05,0.00015557393588260107,0.000710140936378782,0.09565180360081073,0.08135781080360967,0.014293992797201059,0.09565178820965059,0.08135781080384785,0.014293992797242902,0.4282117218419677,0.4282117218419677,0.07523377543259291,0.0,5.093868194416473,4.915721452936168,6.110430517013526,5.084034274186024,4.908392927915827,6.086264955822003,24824.504748989995,21100.829036641495,0.85,0.9205016108254267,0.6963372571173811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511977081773442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.891194161195,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.95660349352,1536.5349601547275,0.4282117218419677,0.07523377543259291,6.112851554438009,3.443250641287529
351.0,-29.95148790012332,5.046322784882563,35.010348391579164,24.14161821305754,5.019366297086606,-26.45439552479204,-39.97670951122416,1.5222739217553458,0.07995528702321053,-5.0017169057409,40.02031932979308,48015.89803508985,15457.586816018356,15457.586816018356,63473.48485110821,87734.11675861581,87734.11675861581,15457.586816018356,103191.70357463417,103191.70357463417,103191.70357463417,128016.0772468282,103779.00060017663,64060.965955323205,44131.1496053927,24824.373672194026,0.0,68955.52327758672,21100.71762136492,1536.5305870574862,0.0,0.8868364226006635,2.8155014784058685,0.0014959080323721466,354632.2571128139,1555409.5252435887,4.3859786977832345,1555409.5252435887,4.3859786977832345,0.85,0.09565204973503158,4.564652377983593,1.2672022123681383,1.0,0.0,4.564652377982699,1.284614641018836,1.28491606319816,3.5533242672396588,19325.053302113076,1970.6070168827355,2034.6934298245008,2034.6934298245008,7.597010237238357,5.046322784882563,0.5794912024681533,4.46683158241441,3.4433094499411774,3.4433094499411774,0.9838026999831936,0.0,0.0,0.00023462794068246365,1.000060483273656,0.00023461375047479022,198.88215324841025,0.0,2.8329367537388264e-06,8.028542760095833,0.006899831219077016,7.90637674082295e-05,0.00015556417327423414,0.0007100963734652845,0.09565204973481305,0.0813576786205801,0.014294371114232948,0.09565201755500323,0.08135767862076598,0.014294371114265604,0.4282109193947384,0.4282109193947384,0.07523574788239991,0.0,5.091485183180282,4.913966042196137,6.104428814549806,5.081672192764131,4.9066810641439815,6.080155456420414,24824.373672194026,21100.71762136492,0.85,0.9204989221181011,0.6963314286195392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512012026600265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.86267365741,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.94656956343,1536.5305870574862,0.4282109193947384,0.07523574788239991,6.112851554438009,3.4433094499411774
352.0,-29.952066283057427,5.0462581116422465,35.01033439310095,24.141326487902575,5.019181071562395,-26.45493467447027,-39.97719859527422,1.5220494629752261,0.07746170189483337,-5.001849574974486,40.02028904701162,48015.36061801566,15457.760788838059,15457.760788838059,63473.121406853716,87733.62584523523,87733.62584523523,15457.760788838059,103191.3866340733,103191.3866340733,103191.3866340733,128015.64537195918,103778.68927015839,64060.60717695579,44131.202325780665,24824.258737885884,0.0,68955.46106366655,21100.619927203003,1536.5270067238457,0.0,0.8868358572245836,2.8155187199701657,0.0014959080323721466,354630.42325357354,1555408.2189818246,4.3859976950416675,1555408.2189818246,4.3859976950416675,0.8500000000000001,0.0956522931876331,4.564652377983593,1.2672015183744954,1.0,0.0,4.564652377984658,1.2846157200894215,1.2849171242920259,3.5533212824655838,19324.995328253604,1970.6011051942921,2034.6934298245008,2034.6934298245008,7.597095740448396,5.0462581116422465,0.5794518039826526,4.466806307659594,3.4433676875426023,3.4433676875426023,0.9838193392978863,0.0,0.0,0.00023461375047479022,1.000060176503478,0.00023459963308915371,198.88263075049295,0.0,2.8221790571333048e-06,7.998055447915786,0.006902653398134149,7.905939244691603e-05,0.0001555543580278742,0.0007100515702776471,0.09565229318743089,0.08135754705280059,0.01429474613463031,0.09565231944428754,0.08135754705297257,0.014294746134660528,0.4282101147563387,0.4282101147563387,0.07523770202597406,0.0,5.0891042253255705,4.912225582196129,6.098355895154953,5.079311276869305,4.905011996535507,6.073809514905747,24824.258737885884,21100.619927203003,0.85,0.920494481912738,0.696324263189004,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512046840748014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.83218634523,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.93655995124,1536.5270067238457,0.4282101147563387,0.07523770202597406,6.112851554438009,3.4433676875426023
353.0,-29.952642598014297,5.046191765715957,35.01032026065244,24.141012515779607,5.018970078473224,-26.455474539491476,-39.977695292886324,1.521802019950368,0.07511505495256188,-5.002001725804354,40.020257147883896,48014.86926266134,15457.961511154776,15457.961511154776,63472.83077381612,87733.15112782913,87733.15112782913,15457.961511154776,103191.1126389839,103191.1126389839,103191.1126389839,128015.25609585494,103778.38136821662,64060.281972190736,44131.221551139875,24824.143456871047,0.0,68955.36500801092,21100.52193834039,1536.5238601632245,0.0,0.8868351985771845,2.815531760653442,0.0014959080323721466,354628.32011343783,1555406.8429991177,4.386019826339806,1555406.8429991177,4.386019826339806,0.85,0.09565254005776563,4.564652377983593,1.267200925485231,1.0,0.0,4.564652377984608,1.284616906506786,1.2849182928513783,3.5533180007696554,19324.937992748328,1970.5952585998612,2034.6934298245008,2034.6934298245008,7.597194390354953,5.046191765715957,0.5794022983105016,4.466789467405455,3.4434253824232446,3.4434253824232446,0.9838358235494985,0.0,0.0,0.00023459963308915371,1.0000599616226842,0.00023458556695790062,198.88310654730296,0.0,2.80770279470765e-06,7.95702972020148,0.006905461100928856,7.905494960972181e-05,0.0001555446834794319,0.000710007409327094,0.09565254005750574,0.08135742204572656,0.014295118011779183,0.09565249555661319,0.0813574220459476,0.014295118011818023,0.4282093081017404,0.4282093081017404,0.07523963320293311,0.0,5.0867679279689355,4.910516771761365,6.092402627911383,5.07711678075691,4.903392799724713,6.0682971920650175,24824.143456871047,21100.52193834039,0.85,0.9204915493731652,0.6963181074755125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512081478318055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.79116061751,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.926590083125,1536.5238601632245,0.4282093081017404,0.07523963320293311,6.112851554438009,3.4434253824232446
354.0,-29.95321624462288,5.046123967148583,35.01030596256245,24.140706261992477,5.0187765157591855,-26.456010259466293,-39.97818378321824,1.5215705306024552,0.07254287828715178,-5.002138639554423,40.02022405832595,48014.35250235686,15458.135828084876,15458.135828084876,63472.48833044173,87732.6317894656,87732.6317894656,15458.135828084876,103190.76761755047,103190.76761755047,103190.76761755047,128014.78309651121,103778.03562201609,64059.937949212515,44131.21963644842,24824.01547896073,0.0,68955.23511540914,21100.413157116618,1536.5196360126517,0.0,0.8868346217601719,2.815549539633549,0.0014959080323721466,354626.4275997389,1555405.4156676563,4.386039208062681,1555405.4156676563,4.386039208062681,0.8499999999999999,0.0956527736093954,4.564652377983593,1.2672002562182025,1.0,0.0,4.5646523779845865,1.2846180182063278,1.2849193867411917,3.553314925752851,19324.873610130307,1970.5886933999184,2034.6934298245008,2034.6934298245008,7.597280062686491,5.046123967148583,0.5793581751418975,4.466765792006686,3.4434824649215505,3.4434824649215505,0.9838521328347287,0.0,0.0,0.00023458556695790062,1.0000596842720932,0.0002345715667246869,198.88358014315833,0.0,2.797515880717092e-06,7.928160005952239,0.0069082586168095735,7.905058040974419e-05,0.00015553498654815643,0.0007099631462066883,0.09565277360918414,0.08135728813659131,0.014295485472592838,0.09565277438423934,0.081357288136771,0.014295485472624408,0.42820850059395016,0.42820850059395016,0.07524154921688436,0.0,5.084405998418447,4.908784606579218,6.086411166380401,5.0746815178415545,4.9015961526077945,6.062182422485819,24824.01547896073,21100.413157116618,0.85,0.9204883171554554,0.6963119250046221,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512115992200332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.762290903265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.916642364053,1536.5196360126517,0.42820850059395016,0.07524154921688436,6.112851554438009,3.4434824649215505
355.0,-29.953787523070908,5.046054618703217,35.010291522224954,24.14040168458598,5.0185721430357715,-26.45654492881145,-39.978672133851774,1.5213295487765113,0.07024036141712031,-5.002285113458911,40.020191318888386,48013.84652024128,15458.321813443938,15458.321813443938,63472.168333685215,87732.16974450147,87732.16974450147,15458.321813443938,103190.49155794541,103190.49155794541,103190.49155794541,128014.38643888666,103777.74112624464,64059.598756625644,44131.26929957666,24823.89488094125,0.0,68955.16418051791,21100.310648800063,1536.5160660631477,0.0,0.8868339950316283,2.8155626648133016,0.0014959080323721466,354624.40294794686,1555404.0034397563,4.386060266890501,1555404.0034397563,4.386060266890501,0.85,0.09565300886473777,4.564652377983593,1.2671996473940093,1.0,0.0,4.564652377984003,1.2846191741673585,1.2849205249875038,3.5533117283121882,19324.818771035232,1970.5831013684829,2034.6934298245008,2034.6934298245008,7.597371469753685,5.046054618703217,0.5793084178136638,4.4667462008895535,3.4435389986299194,3.4435389986299194,0.9838682853228341,0.0,0.0,0.0002345715667246869,1.0000594381514258,0.00023455762505305091,198.88405178586447,0.0,2.7844165043865805e-06,7.891036373431569,0.0069110430333139605,7.904621268241545e-05,0.00015552535404227144,0.0007099191771657944,0.09565300886449868,0.08135715856041789,0.01429585030408078,0.09565293044755971,0.08135715856062124,0.014295850304116516,0.42820768984754476,0.42820768984754476,0.07524344681446442,0.0,5.082088845356793,4.9070946821343,6.080479479051576,5.072525474876045,4.900057041634682,6.056471363394451,24823.89488094125,21100.310648800063,0.85,0.9204846234216955,0.6963053034656795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451215034643838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.72516727074,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.906728890395,1536.5160660631477,0.42820768984754476,0.07524344681446442,6.112851554438009,3.4435389986299194
356.0,-29.954356591072095,5.045984017816903,35.0102769971665,24.140108317974978,5.018396353807737,-26.45707474993407,-39.97915590936316,1.521114512669655,0.06753668562373605,-5.002410088781566,40.02015997054001,48013.33016623264,15458.47210635771,15458.47210635771,63471.80227259035,87731.6279481012,87731.6279481012,15458.47210635771,103190.10005445892,103190.10005445892,103190.10005445892,128013.87466441696,103777.37898305239,64059.26134620642,44131.241818717746,24823.774609958044,0.0,68955.0164286758,21100.208418464335,1536.5120182971082,0.0,0.8868334726475569,2.815583564097623,0.0014959080323721466,354622.67546985927,1555402.6512179154,4.386077819634845,1555402.6512179154,4.386077819634845,0.85,0.09565323139435897,4.564652377983593,1.267198935816996,1.0,0.0,4.564652377984427,1.2846202086629341,1.28492154181507,3.5533088668553647,19324.75133507562,1970.5762248143476,2034.6934298245008,2034.6934298245008,7.597445334893059,5.045984017816903,0.5792669676832656,4.466717050133638,3.4435949517941484,3.4435949517941484,0.9838842719411852,0.0,0.0,0.00023455762505305091,1.0000592084371642,0.00023454373808487225,198.88452160560482,0.0,2.7727761436304855e-06,7.858047591048796,0.006913815809457591,7.904188609420016e-05,0.00015551573895885077,0.0007098752876523938,0.09565323139417797,0.08135702056708644,0.014296210827091545,0.0956533321256087,0.08135702056724037,0.0142962108271186,0.42820687791807516,0.42820687791807516,0.07524532931094144,0.0,5.079711159852252,4.90535747456596,6.074411943803796,5.0699467744053095,4.8981715272706765,6.049902039409346,24823.774609958044,21100.208418464335,0.85,0.9204812870756538,0.6962993071852233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512184559007637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.69217848836,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.896843737331,1536.5120182971082,0.42820687791807516,0.07524532931094144,6.112851554438009,3.4435949517941484
357.0,-29.954923107388932,5.045911919478431,35.010262396126336,24.139808385539823,5.018195268541201,-26.4576048040593,-39.979639754723735,1.520876965211551,0.0652663094735999,-5.002556055747511,40.02012870729594,48012.8263944231,15458.6518006166,15458.6518006166,63471.4781950397,87731.17218754625,87731.17218754625,15458.6518006166,103189.82398816285,103189.82398816285,103189.82398816285,128013.48893176724,103777.09010099906,64058.923635382,44131.29607290785,24823.664943604384,0.0,68954.96101651223,21100.115202063727,1536.5090748066107,0.0,0.8868328431483636,2.8155963278336276,0.0014959080323721466,354620.65784201946,1555401.3026679636,4.386098971597086,1555401.3026679636,4.386098971597086,0.85,0.0956534600643212,4.564652377983593,1.267198318201117,1.0,0.0,4.564652377985144,1.2846213483315896,1.2849226639106326,3.5533057144908615,19324.697541330774,1970.5707393789698,2034.6934298245008,2034.6934298245008,7.597533650044748,5.045911919478431,0.579214883808147,4.466697035670284,3.4436504115579494,3.4436504115579494,0.9839001175879856,0.0,0.0,0.00023454373808487225,1.0000589432145128,0.00023452991413783355,198.88498932063072,0.0,2.7619030227651646e-06,7.827233166516477,0.006916577712480356,7.903755910027662e-05,0.00015550617898459562,0.0007098316496931765,0.09565346006408022,0.08135689157886203,0.014296568485218193,0.09565351460463933,0.08135689157906699,0.014296568485254211,0.4282060610470284,0.4282060610470284,0.07524718753063739,0.0,5.07739207193066,4.903673797844249,6.068432549623651,5.0678223652211045,4.896662122509781,6.044234657160189,24823.664943604384,21100.115202063727,0.85,0.9204773269299734,0.6962925609214072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451221863935137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.661364063824,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.886983824272,1536.5090748066107,0.4282060610470284,0.07524718753063739,6.112851554438009,3.4436504115579494
358.0,-29.955487562944008,5.045838370828746,35.01024762261202,24.139498150348686,5.017992600050039,-26.458133161302843,-39.98012332068754,1.5206381984090633,0.06284656570420566,-5.00270023722835,40.02009448153553,48012.331453365805,15458.825837962191,15458.825837962191,63471.157291327996,87730.67642904224,87730.67642904224,15458.825837962191,103189.50226700443,103189.50226700443,103189.50226700443,128013.03983006721,103776.75955335354,64058.59324318601,44131.29590018614,24823.537563062782,0.0,68954.83346324891,21100.006928603365,1536.5050747889584,0.0,0.8868322334548544,2.815611260860677,0.0014959080323721466,354618.6649028846,1555399.8263299419,4.386119458082957,1555399.8263299419,4.386119458082957,0.85,0.0956536792596942,4.564652377983593,1.2671977198170499,1.0,0.0,4.5646523779815436,1.284622493574917,1.284923791663106,3.5533025467122488,19324.635988889222,1970.5644627767101,2034.6934298245008,2034.6934298245008,7.597619184967619,5.045838370828746,0.5791622449439533,4.466676125884793,3.443705301922205,3.443705301922205,0.9839158005492015,0.0,0.0,0.00023452991413783355,1.0000587290681682,0.0002345161412233891,198.88545533622354,0.0,2.749375559161742e-06,7.791730334664377,0.006919327088039518,7.90332348237734e-05,0.00015549667931406017,0.0007097882869994769,0.09565367925946154,0.08135675740710706,0.014296921852354486,0.0956537071413326,0.08135675740730494,0.01429692185238926,0.42820524231211965,0.42820524231211965,0.07524902763110976,0.0,5.075080968544114,4.9019899882353,6.062508053405509,5.065546802932545,4.894981176973033,6.038533195644618,24823.537563062782,21100.006928603365,0.85,0.9204743758123414,0.6962866711722986,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451225256703163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.62586123197,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.877156061022,1536.5050747889584,0.42820524231211965,0.07524902763110976,6.112851554438009,3.443705301922205
359.0,-29.956049668149216,5.045763440151358,35.01023268718263,24.13919762419539,5.01779464500675,-26.458658931610806,-39.98060269569976,1.5204039084681917,0.06051276008975037,-5.002840906716804,40.02006021838931,48011.82839647602,15458.991681286601,15458.991681286601,63470.82007776262,87730.20368791356,87730.20368791356,15458.991681286601,103189.19536920016,103189.19536920016,103189.19536920016,128012.60493157947,103776.45311006304,64058.25573058563,44131.33042164156,24823.40956237931,0.0,68954.73998402088,21099.898128022414,1536.5009664048787,0.0,0.8868316417626212,2.8156254763995694,0.0014959080323721466,354616.72051650647,1555398.3483803335,4.3861393397211055,1555398.3483803335,4.3861393397211055,0.85,0.09565389308537833,4.564652377983593,1.2671970961568881,1.0,0.0,4.564652377982757,1.2846236177767478,1.284924898434677,3.5532994371405637,19324.578925004538,1970.5586438798712,2034.6934298245008,2034.6934298245008,7.5977006927377735,5.045763440151358,0.5791098676104163,4.466653572540942,3.443759634612014,3.443759634612014,0.9839313241748612,0.0,0.0,0.0002345161412233891,1.0000584847874612,0.00023450242639882203,198.88591941327618,0.0,2.7392323605927257e-06,7.762984509919785,0.00692206632040011,7.902894824063624e-05,0.00015548719298275285,0.0007097449851947166,0.09565389308515702,0.08135662104202479,0.014297272043132237,0.09565387049549341,0.08135662104221301,0.014297272043165311,0.42820442095560823,0.42820442095560823,0.07525085258041683,0.0,5.0727920867242915,4.900329412313738,6.056600434481538,5.063353666806563,4.893420205060977,6.032699880006078,24823.40956237931,21099.898128022414,0.85,0.9204707333023217,0.696280319635778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451228637144707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.59711540723,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.867350697823,1536.5009664048787,0.42820442095560823,0.07525085258041683,6.112851554438009,3.443759634612014
