time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
360.0,-29.956609485194598,5.04568749090749,35.010217735297786,24.138927761837863,5.0176353257479365,-26.459178778491125,-39.98107361895961,1.5202046190444065,0.057924957256886955,-5.002954662351754,40.020029868239995,48011.29683302995,15459.113909264142,15459.113909264142,63470.41074229409,87729.69426222928,87729.69426222928,15459.113909264142,103188.80817149342,103188.80817149342,103188.80817149342,128012.10299527476,103776.12666276934,64057.906411786156,44131.35583442576,24823.294823781343,0.0,68954.6506582071,21099.80060021414,1536.4970025687041,0.0,0.8868311728407715,2.8156461670752444,0.0014959080323721466,354615.1481496153,1555397.039219739,4.3861550961255125,1555397.039219739,4.3861550961255125,0.85,0.09565409509175712,4.564652377983593,1.2671963538089765,1.0,0.0,4.564652377981932,1.2846245781641346,1.2849258414279838,3.5532967806882283,19324.518136103947,1970.552445137121,2034.6934298245008,2034.6934298245008,7.597760764675762,5.04568749090749,0.5790683731069262,4.466619117800564,3.4438134278090495,3.4438134278090495,0.9839466936597284,0.0,0.0,0.00023450242639882203,1.0000582469742934,0.00023448876813757222,198.8863816031096,0.0,2.727685493612807e-06,7.730260688898696,0.006924794005893723,7.90247374425629e-05,0.00015547768895625912,0.0007097016026175816,0.09565409509160508,0.08135647700426454,0.014297618087340534,0.09565427606359796,0.08135647700439387,0.014297618087363259,0.42820359778878536,0.42820359778878536,0.07525266248301671,0.0,5.070455890515973,4.8986502473725295,6.050481690702384,5.060879619608613,4.8917177804223115,6.025788716023101,24823.294823781343,21099.80060021414,0.85,0.9204659894066148,0.6962735127324666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451232003525292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.56439158621,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.85757360478,1536.4970025687041,0.42820359778878536,0.07525266248301671,6.112851554438009,3.4438134278090495
361.0,-29.957166929241314,5.045609846793579,35.01020265283409,24.138600832689576,5.0174045140809245,-26.459703639092826,-39.9815603979863,1.5199412239323875,0.05582132705984577,-5.0031232007435005,40.01999616107869,48010.85136719861,15459.317293669319,15459.317293669319,63470.16866086793,87729.25107509752,87729.25107509752,15459.317293669319,103188.56836876684,103188.56836876684,103188.56836876684,128011.75266395595,103775.83256496252,64057.60927480368,44131.35921128759,24823.18429518912,0.0,68954.54350647671,21099.70665091075,1536.494548759629,0.0,0.8868304373317786,2.8156541104263693,0.0014959080323721466,354612.8185679362,1555395.585254643,4.386179810239045,1555395.585254643,4.386179810239045,0.85,0.09565431576991872,4.564652377983593,1.2671958834538235,1.0,0.0,4.56465237798476,1.2846258382570845,1.2849270842697753,3.5532932952498313,19324.463371115267,1970.546860662435,2034.6934298245008,2034.6934298245008,7.59786072293099,5.045609846793579,0.5790011739154153,4.466608672878164,3.4438667888540686,3.4438667888540686,0.983961939672591,0.0,0.0,0.00023448876813757222,1.0000580003304205,0.0002344751685003238,198.8868418356563,0.0,2.7164421589634968e-06,7.69839707850255,0.0069275104480526865,7.902038508688966e-05,0.00015546838305068256,0.0007096591243935623,0.09565431576960365,0.08135635339378879,0.014297962375814858,0.09565431382393762,0.08135635339405677,0.014297962375861952,0.42820277093892883,0.42820277093892883,0.075254443601597,0.0,5.06822071216078,4.897033531559202,6.04468512151459,5.058944527803362,4.89024687100067,6.021174968755929,24823.18429518912,21099.70665091075,0.85,0.9204639090229979,0.6962681344223399,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451235356217183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.53252797581,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.847823614366,1536.494548759629,0.42820277093892883,0.075254443601597,6.112851554438009,3.4438667888540686
362.0,-29.957722183598204,5.045531167567107,35.01018739146655,24.138322343956702,5.0172329638074835,-26.460220601900577,-39.982027060445375,1.5197313821097393,0.053353486289211105,-5.0032418065377025,40.01996078519695,48010.32222280538,15459.44150717656,15459.44150717656,63469.76372998194,87728.75806927572,87728.75806927572,15459.44150717656,103188.19957645227,103188.19957645227,103188.19957645227,128011.24258285793,103775.51483933949,64057.25470826158,44131.400145642125,24823.043006405656,0.0,68954.44315204778,21099.586555444806,1536.4891839627442,0.0,0.8868299619208052,2.8156726618376817,0.0014959080323721466,354611.1791748652,1555394.0593100653,4.3861957847162865,1555394.0593100653,4.3861957847162865,0.85,0.0956545048240349,4.564652377983593,1.2671951350616295,1.0,0.0,4.564652377983928,1.2846268477633067,1.284928076541359,3.553290502943492,19324.404206307696,1970.540827531083,2034.6934298245008,2034.6934298245008,7.5979217707062565,5.045531167567107,0.578954986235372,4.466576181331735,3.4439195120312176,3.4439195120312176,0.9839770034374907,0.0,0.0,0.0002344751685003238,1.0000577727566204,0.00023446162300604103,198.8873002622354,0.0,2.7047889024499804e-06,7.665371749543245,0.006930215236955137,7.901621280416776e-05,0.00015545895569615603,0.0007096160917973046,0.09565450482387938,0.08135620410036618,0.014298300723513208,0.09565455879299624,0.08135620410049844,0.014298300723536451,0.4282019438117825,0.4282019438117825,0.07525621715905764,0.0,5.06594369315377,4.895400422357909,6.038701555583543,5.0565952928268985,4.888642974960931,6.01453989974965,24823.043006405656,21099.586555444806,0.85,0.9204593762004304,0.6962614739262032,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512386947121023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.49950264685,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.838102502456,1536.4891839627442,0.4282019438117825,0.07525621715905764,6.112851554438009,3.4439195120312176
363.0,-29.95827508890946,5.045450848150682,35.01017195440947,24.13800072334709,5.017001194592489,-26.460741472686852,-39.9825094040483,1.5194675783699174,0.051379191635078314,-5.0034095915846555,40.01992514513403,48009.87830169984,15459.638329971074,15459.638329971074,63469.516631670915,87728.34375432756,87728.34375432756,15459.638329971074,103187.98208429864,103187.98208429864,103187.98208429864,128010.90455416768,103775.24709856893,64056.956608672575,44131.43387766262,24822.922469869034,0.0,68954.35634753165,21099.48409938868,1536.4861514993192,0.0,0.8868292372347919,2.815678996338879,0.0014959080323721466,354608.8600264581,1555392.5219711338,4.386220135207797,1555392.5219711338,4.386220135207797,0.85,0.09565471605988593,4.564652377983593,1.2671946713002398,1.0,0.0,4.564652377984864,1.284628109538925,1.284929321211019,3.5532870128631426,19324.35434935559,1970.5357435368442,2034.6934298245008,2034.6934298245008,7.598018504096966,5.045450848150682,0.5788856064487957,4.466565241701886,3.4439717935425547,3.4439717935425547,0.9839919410121585,0.0,0.0,0.00023446162300604103,1.0000575285986193,0.00023444813553335491,198.88775675125737,0.0,2.6940267886160087e-06,7.634871918937769,0.006932909263743753,7.901190053529735e-05,0.00015544972247074368,0.0007095739453329697,0.0956547160595775,0.08135607704255837,0.014298639017019122,0.09565450703704671,0.0813560770428207,0.014298639017065223,0.4282011143904616,0.4282011143904616,0.07525796945877401,0.0,5.0637794515774885,4.893848860552396,6.033009838563828,5.054788783219749,4.887324250423205,6.009920550717595,24822.922469869034,21099.48409938868,0.85,0.9204569514329595,0.6962559125304408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512420201076959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.46900281625,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.828406675866,1536.4861514993192,0.4282011143904616,0.07525796945877401,6.112851554438009,3.4439717935425547
364.0,-29.95882552457598,5.045369698429268,35.01015639756069,24.137735086865746,5.0168472885279005,-26.461252333541047,-39.98297135168684,1.5192740974928827,0.04877519389498275,-5.003515520362575,40.01989078183808,48009.35062256759,15459.737966569686,15459.737966569686,63469.088589137275,87727.82895633104,87727.82895633104,15459.737966569686,103187.56692290073,103187.56692290073,103187.56692290073,128010.35082304975,103774.91347177706,64056.60931004137,44131.44906859521,24822.783900149025,0.0,68954.23296874424,21099.36631512667,1536.4806587739622,0.0,0.8868288226555914,2.815700815632144,0.0014959080323721466,354607.395870191,1555391.039706803,4.386234065676892,1555391.039706803,4.386234065676892,0.85,0.09565489502371166,4.564652377983593,1.267193970163353,1.0,0.0,4.564652377982451,1.284629042296839,1.2849302368603392,3.553284432852515,19324.292223535354,1970.52940846623,2034.6934298245008,2034.6934298245008,7.598067472947579,5.045369698429268,0.5788426626701222,4.466527035759146,3.444023449131212,3.444023449131212,0.9840066997517748,0.0,0.0,0.00023444813553335491,1.0000572718888552,0.00023443470901475644,198.88821120312926,0.0,2.6824931867862242e-06,7.602185691352159,0.006935591756930539,7.900777081526082e-05,0.0001554403647180941,0.0007095312304450851,0.09565489502358329,0.08135592312602268,0.01429897189756062,0.09565486161260274,0.08135592312613185,0.014298971897579806,0.42820028699227025,0.42820028699227025,0.07525971846875162,0.0,5.061524883218112,4.89224641934652,6.027002556604543,5.052290714257538,4.885635710390261,6.002770547497846,24822.783900149025,21099.36631512667,0.85,0.9204523907605021,0.6962495057312782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512453314494085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.43631658866,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.81873940001,1536.4806587739622,0.42820028699227025,0.07525971846875162,6.112851554438009,3.444023449131212
365.0,-29.95937399206537,5.045287157586853,35.0101408120861,24.137425096146785,5.01664139779263,-26.461766621707334,-39.983441366907186,1.51903402743458,0.0464658228856365,-5.0036668822553025,40.01985883435911,48008.87040242854,15459.90490108983,15459.90490108983,63468.77530351837,87727.34910156687,87727.34910156687,15459.90490108983,103187.2540026567,103187.2540026567,103187.2540026567,128009.93470812414,103774.59003517599,64056.284876151614,44131.450176693754,24822.68070546745,0.0,68954.1308821612,21099.278599647332,1536.4782463732738,0.0,0.8868281681585638,2.8157134660991323,0.0014959080323721466,354605.30374191207,1555389.6616499482,4.3862560577548155,1555389.6616499482,4.3862560577548155,0.85,0.095655097494771,4.564652377983593,1.267193392659538,1.0,0.0,4.564652377984176,1.284630192828308,1.2849313704125531,3.553281250484872,19324.23199526644,1970.523266892001,2034.6934298245008,2034.6934298245008,7.598149517012642,5.045287157586853,0.5787783851984631,4.46650877238839,3.4440747203788367,3.4440747203788367,0.9840213486796676,0.0,0.0,0.00023443470901475644,1.0000570673543534,0.00023442133120958028,198.88866403185168,0.0,2.6703762667365646e-06,7.567846339931424,0.006938262133197275,7.900356917745357e-05,0.00015543113983730285,0.0007094891220710448,0.09565509749451152,0.08135579326332179,0.014299304231189735,0.09565507059167754,0.08135579326354248,0.014299304231228516,0.4281994570915244,0.4281994570915244,0.07526144190818723,0.0,5.059306866389818,4.890657883230176,6.021161869751666,5.050132705140925,4.884016565584545,5.997508515921766,24822.68070546745,21099.278599647332,0.85,0.9204492100985654,0.6962435721867489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512486280147867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.40197723724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.809103169195,1536.4782463732738,0.4281994570915244,0.07526144190818723,6.112851554438009,3.4440747203788367
366.0,-29.959919686912126,5.045203498101572,35.01012507849632,24.137138260435336,5.016455003014614,-26.462276464292856,-39.98390691177917,1.5188117803952337,0.04418132444851608,-5.003798539476934,40.0198233492363,48008.38286212387,15460.039138233644,15460.039138233644,63468.42200035752,87726.88602396863,87726.88602396863,15460.039138233644,103186.92516220227,103186.92516220227,103186.92516220227,128009.47341054102,103774.29105272511,64055.96054465778,44131.478342297036,24822.548248338742,0.0,68954.02659063578,21099.16601108793,1536.4737088322613,0.0,0.8868276267257965,2.815728090180712,0.0014959080323721466,354603.4839800207,1555388.1309976445,4.386274250721347,1555388.1309976445,4.386274250721347,0.85,0.09565528036089262,4.564652377983593,1.2671927096555007,1.0,0.0,4.564652377983097,1.2846312599026055,1.2849324205505817,3.553278298964687,19324.176320690985,1970.5175896652768,2034.6934298245008,2034.6934298245008,7.598215491149998,5.045203498101572,0.5787217153500075,4.466481782751565,3.4441254367220897,3.4441254367220897,0.9840358390634542,0.0,0.0,0.00023442133120958028,1.0000567791105786,0.00023440802173059396,198.88911457321385,0.0,2.660693799164093e-06,7.540406226831039,0.006940922826996439,7.899940770535648e-05,0.00015542192350422382,0.0007094470527143393,0.09565528036069793,0.0813556489827478,0.01429963137795013,0.09565522650815543,0.08135564898291339,0.014299631377979226,0.42819862496401623,0.42819862496401623,0.07526315099310438,0.0,5.057094352906063,4.889083509918862,6.015277603159348,5.047979863925434,4.882536245970584,5.991487991281076,24822.548248338742,21099.16601108793,0.85,0.9204454785092532,0.6962375547281469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512519128069523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.37453712414,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.79948801967,1536.4737088322613,0.42819862496401623,0.07526315099310438,6.112851554438009,3.4441254367220897
367.0,-29.960463342987605,5.045118705917987,35.01010926079284,24.136846220959,5.016267882809977,-26.462784544218188,-39.984372177254386,1.5185890840406457,0.04182153604017458,-5.003932793955422,40.01978943207223,48007.90398875853,15460.175062030235,15460.175062030235,63468.079050788765,87726.40251988986,87726.40251988986,15460.175062030235,103186.5775819201,103186.5775819201,103186.5775819201,128009.0051538214,103773.97037899832,64055.643847620784,44131.47392375281,24822.427571901302,0.0,68953.9014956541,21099.063436116106,1536.4699097084772,0.0,0.8868270663988648,2.8157434000865074,0.0014959080323721466,354601.62832647515,1555386.6679803755,4.386293078576503,1555386.6679803755,4.386293078576503,0.85,0.0956554633411335,4.564652377983593,1.26719212171156,1.0,0.0,4.564652377982864,1.284632328939015,1.2849334727389319,3.5532753420222303,19324.116606906628,1970.5115005538719,2034.6934298245008,2034.6934298245008,7.598282294234238,5.045118705917987,0.5786628087137231,4.466455897204264,3.4441756780400086,3.4441756780400086,0.9840501937257168,0.0,0.0,0.00023440802173059396,1.0000565672244082,0.00023439476266945395,198.88956343309732,0.0,2.6471104910193306e-06,7.501911131548783,0.0069435699374874585,7.899524893323555e-05,0.0001554127727973584,0.0007094052829184858,0.0956554633409322,0.08135550765488492,0.014299955686047276,0.09565544965340811,0.08135550765505613,0.014299955686077377,0.4281977908552843,0.4281977908552843,0.075264842056778,0.0,5.054880184414401,4.887507142055142,6.009394092552213,5.045754329995589,4.880946976123823,5.9856025149879315,24822.427571901302,21099.063436116106,0.85,0.92044217475916,0.6962318729968352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512551810077474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.33604202886,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.789910133171,1536.4699097084772,0.4281977908552843,0.075264842056778,6.112851554438009,3.4441756780400086
368.0,-29.96100478073434,5.045032755555966,35.01009333528376,24.13655494982379,5.0160755055409805,-26.46329115312978,-39.98483346132559,1.5183618779365746,0.039599181715402665,-5.004070566974838,40.019754656599304,48007.41712043219,15460.314043442455,15460.314043442455,63467.73116387465,87725.94679511187,87725.94679511187,15460.314043442455,103186.26083855433,103186.26083855433,103186.26083855433,128008.56496556435,103773.67405733428,64055.315671682096,44131.50931739132,24822.30412701002,0.0,68953.81344440134,21098.958507958516,1536.4660399853608,0.0,0.8868264912733668,2.8157564957567005,0.0014959080323721466,354599.72404789017,1555385.1679410215,4.386312403703282,1555385.1679410215,4.386312403703282,0.85,0.09565564289877058,4.564652377983593,1.2671914722258224,1.0,0.0,4.564652377982366,1.2846334189653137,1.284934545986835,3.553272327027048,19324.061427805664,1970.505873851485,2034.6934298245008,2034.6934298245008,7.5983506000586845,5.045032755555966,0.5786012358858619,4.466431519670104,3.4442254382281297,3.4442254382281297,0.9840644109223228,0.0,0.0,0.00023439476266945395,1.0000563366519157,0.00023438155839718307,198.89001046323276,0.0,2.637088881670067e-06,7.47350989065297,0.0069462070263691285,7.899112594867211e-05,0.00015540363672078184,0.0007093635799048152,0.09565564289855887,0.0813553662938411,0.01430027660471776,0.09565559158321722,0.08135536629402118,0.01430027660474941,0.4281969539909883,0.4281969539909883,0.0752665148264755,0.0,5.052693234075662,4.8859562059620885,6.003548478498203,5.043669748690263,4.8794910911860825,5.979901702727204,24822.30412701002,21098.958507958516,0.85,0.9204383049104279,0.6962257012680148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512584370121884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.30764078796,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.78035490023,1536.4660399853608,0.4281969539909883,0.0752665148264755,6.112851554438009,3.4442254382281297
369.0,-29.961543904625618,5.044945740452725,35.010077306043094,24.13626779979097,5.0158905036212085,-26.463794941605745,-39.98529048459602,1.5181415406014844,0.03730156188532874,-5.004202497035992,40.01971978418082,48006.92178881956,15460.441812388965,15460.441812388965,63467.363601208526,87725.47580902587,87725.47580902587,15460.441812388965,103185.91762141483,103185.91762141483,103185.91762141483,128008.09617712762,103773.36480020302,64054.9813281887,44131.53719112702,24822.178555712784,0.0,68953.7157468398,21098.851772355865,1536.4619172291655,0.0,0.886825946226468,2.815771261939389,0.0014959080323721466,354597.9005373451,1555383.6637210236,4.386330718157243,1555383.6637210236,4.386330718157243,0.85,0.09565581567143112,4.564652377983593,1.2671908463677393,1.0,0.0,4.56465237798309,1.2846344767547695,1.2849355870606975,3.5532694012033454,19324.003839945777,1970.5000015240453,2034.6934298245008,2034.6934298245008,7.5984133952418,5.044945740452725,0.5785412004819799,4.466404539970745,3.444274707712116,3.444274707712116,0.9840784879177474,0.0,0.0,0.00023438155839718307,1.000056096136489,0.0002343684112347977,198.8904555847277,0.0,2.626197850114665e-06,7.442644707224961,0.006948833224219243,7.898704124359348e-05,0.0001553945171535896,0.0007093219522507449,0.09565581567123556,0.08135522174064981,0.01430059393058575,0.09565577775147373,0.08135522174081614,0.014300593930614988,0.4281961154141899,0.4281961154141899,0.07526817133770927,0.0,5.050508276531559,4.884410136072972,5.997688874876076,5.041504058921305,4.877975579797862,5.973997439452205,24822.178555712784,21098.851772355865,0.85,0.9204342784691378,0.6962195041826988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512616797447255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.276775604536,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.770825985937,1536.4619172291655,0.4281961154141899,0.07526817133770927,6.112851554438009,3.444274707712116
370.0,-29.96208090218512,5.044857815485229,35.01006125014157,24.135993781406455,5.015721725400802,-26.464295193684197,-39.985746949072904,1.5179360168998377,0.03490906466396382,-5.0043236167811775,40.01968694915099,48006.43435336126,15460.550996099524,15460.550996099524,63466.98534946079,87724.99079198521,87724.99079198521,15460.550996099524,103185.54178808474,103185.54178808474,103185.54178808474,128007.60346632029,103773.04798327485,64054.66141143764,44131.54063537468,24822.061678235554,0.0,68953.60231361023,21098.75242650022,1536.4580483754016,0.0,0.8868254488070944,2.8157885359179806,0.0014959080323721466,354596.22645127337,1555382.247384684,4.386347432262976,1555382.247384684,4.386347432262976,0.85,0.09565598194761629,4.564652377983593,1.2671902045747268,1.0,0.0,4.564652377983178,1.28463546514391,1.28493655879132,3.5532666673438302,19323.944844349477,1970.4939856474411,2034.6934298245008,2034.6934298245008,7.598467056254782,5.044857815485229,0.5784850212340569,4.466372794251172,3.4443235127485656,3.4443235127485656,0.9840924322138759,0.0,0.0,0.0002343684112347977,1.0000558751305542,0.00023435531660088657,198.89089895238723,0.0,2.6148451164734848e-06,7.410471060085856,0.006951448069335716,7.898296172772084e-05,0.00015538544950707687,0.0007092805615965279,0.09565598194744865,0.08135507447087413,0.014300907476574524,0.09565607005447575,0.08135507447101671,0.014300907476599586,0.42819527472864855,0.42819527472864855,0.07526981009639554,0.0,5.048301882891394,4.882855187787527,5.991736518478604,5.039232681445128,4.876405640084613,5.967694988498295,24822.061678235554,21098.75242650022,0.85,0.9204303070462428,0.6962135804743248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512649086330653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.2446019574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.761325377956,1536.4580483754016,0.42819527472864855,0.07526981009639554,6.112851554438009,3.4443235127485656
371.0,-29.962615290443253,5.044768788000313,35.01004514655801,24.1357019514777,5.015532061248122,-26.46479518578523,-39.98620341354979,1.517711956589935,0.032646816518933974,-5.004461190960928,40.019653448507235,48005.95944594482,15460.683298189844,15460.683298189844,63466.64274413466,87724.52009900482,87724.52009900482,15460.683298189844,103185.20339719467,103185.20339719467,103185.20339719467,128007.15217158823,103772.7347131151,64054.34309277648,44131.546244820696,24821.948774393557,0.0,68953.49501921426,21098.656458234524,1536.4547909633409,0.0,0.8868248700702682,2.8158021801843973,0.0014959080323721466,354594.32494374836,1555380.8023381487,4.3863668787843375,1555380.8023381487,4.3863668787843375,0.85,0.09565615109918803,4.564652377983593,1.267189638609998,1.0,0.0,4.564652377983099,1.2846365401228406,1.2849376171994837,3.553263693983909,19323.886509209417,1970.4880371186305,2034.6934298245008,2034.6934298245008,7.598532079362629,5.044768788000313,0.5784205160629874,4.466348271937326,3.444371898284125,3.444371898284125,0.9841062566526072,0.0,0.0,0.00023435531660088657,1.0000556038665562,0.00023434228626367267,198.8913401674284,0.0,2.6044035100366992e-06,7.380879547444006,0.006954052472845753,7.897888240663474e-05,0.00015537643419425183,0.0007092394098274028,0.09565615109897464,0.08135493338935151,0.014301217709623127,0.09565626834418046,0.081354933389533,0.014301217709655029,0.4281944307867768,0.4281944307867768,0.07527142511963969,0.0,5.046118047891355,4.881312128196043,5.9858682381959625,5.037108007479844,4.874878912047336,5.96213125849863,24821.948774393557,21098.656458234524,0.85,0.9204267706292385,0.6962077764523423,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512681248001436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.21501044476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.751849396693,1536.4547909633409,0.4281944307867768,0.07527142511963969,6.112851554438009,3.444371898284125
372.0,-29.963147761608976,5.044678534958324,35.01002885389353,24.13540268260988,5.0153231632534885,-26.465295375574037,-39.9866636149585,1.517470777218363,0.03067026702160547,-5.0046099588595805,40.019615733952534,48005.5117410003,15460.83036503875,15460.83036503875,63466.342106039054,87724.10326374753,87724.10326374753,15460.83036503875,103184.93362878628,103184.93362878628,103184.93362878628,128006.74955234816,103772.46559983802,64054.042494810725,44131.58122780811,24821.815923561873,0.0,68953.39715136998,21098.54353502759,1536.4506559664,0.0,0.8868242496287472,2.8158107676479265,0.0014959080323721466,354592.26872912684,1555379.175526247,4.386387726672071,1555379.175526247,4.386387726672071,0.85,0.09565631578772169,4.564652377983593,1.2671890797885137,1.0,0.0,4.564652377984388,1.2846376950377343,1.2849387556449183,3.553260499529023,19323.83639667804,1970.482927062559,2034.6934298245008,2034.6934298245008,7.598604358973282,5.044678534958324,0.5783498981128208,4.466328636845503,3.444419804685318,3.444419804685318,0.9841199441958051,0.0,0.0,0.00023434228626367267,1.000055404626868,0.0002343293033360571,198.8917798013483,0.0,2.5916212313066593e-06,7.3446545695230725,0.006956644094077059,7.89747698866017e-05,0.00015536751637707096,0.0007091987030920017,0.09565631578748389,0.08135479131431529,0.0143015244731686,0.09565623571118652,0.08135479131451753,0.01430152447320415,0.4281935839244561,0.4281935839244561,0.07527302228691019,0.0,5.0440096475609835,4.879828695667925,5.980166186811175,5.035280225881195,4.873612742502303,5.95707247793456,24821.815923561873,21098.54353502759,0.85,0.9204237170028698,0.6962022717403782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512713253531957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.17878546684,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.742407788517,1536.4506559664,0.4281935839244561,0.07527302228691019,6.112851554438009,3.444419804685318
373.0,-29.963677508548166,5.044587411838334,35.01001242347088,24.135118920262926,5.015148548635842,-26.465789684679393,-39.98711162768302,1.5172607247669765,0.028247775218119386,-5.004732271624778,40.01957913613134,48005.01994021062,15460.934774398744,15460.934774398744,63465.95471460937,87723.60045855097,87723.60045855097,15460.934774398744,103184.53523294971,103184.53523294971,103184.53523294971,128006.21474314124,103772.12500004067,64053.71202923956,44131.56996755679,24821.679510191534,0.0,68953.24947774832,21098.427583662804,1536.4457051940044,0.0,0.8868237597539409,2.815828297930085,0.0014959080323721466,354590.57817454013,1555377.5968857147,4.386404187310671,1555377.5968857147,4.386404187310671,0.85,0.09565646618807172,4.564652377983593,1.2671884226100523,1.0,0.0,4.564652377983771,1.2846387042738887,1.284939748438352,3.5532577080212238,19323.772972389885,1970.4764595850659,2034.6934298245008,2034.6934298245008,7.598655673514561,5.044587411838334,0.5782900604892358,4.466297351349098,3.444467192997651,3.444467192997651,0.9841334837136146,0.0,0.0,0.0002343293033360571,1.0000551213979263,0.00023431638748922163,198.89221718771554,0.0,2.5821975804936984e-06,7.317947943119141,0.006959226291657553,7.897076647907209e-05,0.000155358536856985,0.0007091577147042882,0.09565646618790369,0.08135463840534732,0.014301827782556377,0.09565647016777169,0.08135463840549022,0.014301827782581496,0.42819273731444496,0.42819273731444496,0.07527461134176804,0.0,5.041852801080665,4.878305356610383,5.974367218460145,5.0329800468429085,4.871979991563762,5.95093692164437,24821.679510191534,21098.427583662804,0.85,0.9204200700518147,0.696196630380736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512745144378223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.15207884043,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.732986773148,1536.4457051940044,0.42819273731444496,0.07527461134176804,6.112851554438009,3.444467192997651
374.0,-29.96420571138842,5.044495378819414,35.00999596953784,24.13484580991792,5.014973080151798,-26.466282689225984,-39.987559395935364,1.5170500579895594,0.026047819730933952,-5.004858920350796,40.01954559050352,48004.53469727896,15461.043962270476,15461.043962270476,63465.57865954944,87723.15033862492,87723.15033862492,15461.043962270476,103184.1943008954,103184.1943008954,103184.1943008954,128005.75871712089,103771.83598847198,64053.387397838145,44131.609545148705,24821.564416225483,0.0,68953.17396137418,21098.32975379166,1536.4420869534397,0.0,0.886823236764365,2.815842401012118,0.0014959080323721466,354588.82769682823,1555376.149902065,4.386421760676296,1555376.149902065,4.386421760676296,0.85,0.09565662013026255,4.564652377983593,1.267187775871717,1.0,0.0,4.564652377983999,1.2846397162463352,1.2849407440548721,3.5532549089493517,19323.719154527527,1970.4709716903865,2034.6934298245008,2034.6934298245008,7.598709336572656,5.044495378819414,0.578227396352947,4.466267982466467,3.444514168414718,3.444514168414718,0.984146905261348,0.0,0.0,0.00023431638748922163,1.0000549609645557,0.00023430350994231642,198.89265330088384,0.0,2.5688614139619882e-06,7.280153247168275,0.006961795153071515,7.896676544359001e-05,0.00015534962204563163,0.0007091170216894447,0.09565662013007839,0.08135449103043005,0.014302129099648349,0.09565666758487296,0.08135449103058667,0.014302129099675879,0.42819188749633036,0.42819188749633036,0.07527618422569889,0.0,5.039714278334543,4.876808168229843,5.968542266988152,5.0309067400817185,4.870579179028994,5.9449997101840495,24821.564416225483,21098.32975379166,0.85,0.9204156243061595,0.6961903555617307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512776872197475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.11428414448,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.72360258408,1536.4420869534397,0.42819188749633036,0.07527618422569889,6.112851554438009,3.444514168414718
375.0,-29.964731634811052,5.0444024065159265,35.00997946517498,24.134562990535073,5.014792258017516,-26.466774177523646,-39.988010726496555,1.5168348007300747,0.023791508176600473,-5.0049891308626835,40.01951121376158,48004.0773020141,15461.156676418434,15461.156676418434,63465.23397843253,87722.68024516261,87722.68024516261,15461.156676418434,103183.83692158105,103183.83692158105,103183.83692158105,128005.28351640432,103771.5235030345,64053.0868813068,44131.59624636412,24821.446594823265,0.0,68953.04284118739,21098.229605599776,1536.438395565223,0.0,0.8868226986575782,2.8158568288658152,0.0014959080323721466,354587.02799689694,1555374.6670695373,4.386439842021375,1555374.6670695373,4.386439842021375,0.8500000000000001,0.09565677084494378,4.564652377983593,1.2671872027637439,1.0,0.0,4.564652377982929,1.2846407496113401,1.2849417611181413,3.5532520507111416,19323.66096551337,1970.465038062271,2034.6934298245008,2034.6934298245008,7.598764732705712,5.0444024065159265,0.5781622206826826,4.466240185833244,3.4445607174737414,3.4445607174737414,0.9841602049924976,0.0,0.0,0.00023430350994231642,1.0000547240145854,0.0002342906886152554,198.89308753371557,0.0,2.561249471982731e-06,7.25858100359906,0.006964356402543498,7.896273276672677e-05,0.00015534077717558966,0.0007090766479323747,0.09565677084475283,0.08135434382362099,0.014302427021131846,0.09565686984746631,0.08135434382378338,0.0143024270211604,0.428191035682648,0.428191035682648,0.07527773873059991,0.0,5.037579557057654,4.875312296848222,5.962735770304221,5.028780639039269,4.869081821466693,5.939260177111294,24821.446594823265,21098.229605599776,0.85,0.9204123757758685,0.6961850459968397,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512808507668802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.09271190091,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.714231670228,1536.438395565223,0.428191035682648,0.07527773873059991,6.112851554438009,3.4445607174737414
376.0,-29.965254995303773,5.044308287462407,35.0099628004881,24.134263197798305,5.014585467532384,-26.467265955723963,-39.98845828520132,1.5165964279525883,0.021786837065462805,-5.005137008292618,40.01947353525599,48003.614802326374,15461.294286422342,15461.294286422342,63464.90908874872,87722.25150215457,87722.25150215457,15461.294286422342,103183.54578857691,103183.54578857691,103183.54578857691,128004.86291883659,103771.23928074155,64052.76808350063,44131.63466360101,24821.317130259675,0.0,68952.95179386069,21098.119560720723,1536.4344498483,0.0,0.8868220826051428,2.8158658912391035,0.0014959080323721466,354584.9841229831,1555373.0418174542,4.386460542497179,1555373.0418174542,4.386460542497179,0.85,0.095656922256684,4.564652377983593,1.2671866450412201,1.0,0.0,4.564652377981777,1.2846418909753616,1.2849428862779309,3.5532488937581586,19323.608039478917,1970.459641108729,2034.6934298245008,2034.6934298245008,7.5988323645178975,5.044308287462407,0.5780881397125208,4.466220147749886,3.444606829793555,3.444606829793555,0.9841733799410157,0.0,0.0,0.0002342906886152554,1.0000544575602788,0.00023427793041073806,198.89351965210344,0.0,2.5500733254462505e-06,7.226907804314674,0.006966906475868944,7.895873397972904e-05,0.00015533195463552637,0.000709036376103895,0.09565692225644344,0.08135419996050476,0.014302722295938685,0.09565686559650907,0.08135419996070935,0.014302722295974657,0.42819018135428377,0.42819018135428377,0.07527927576856656,0.0,5.035507108123227,4.87385943154942,5.9571020765285425,5.026923845358056,4.8677674556299735,5.934283575176437,24821.317130259675,21098.119560720723,0.85,0.9204088793541598,0.6961792577906786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512840006750585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.06103870163,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.704888813949,1536.4344498483,0.42819018135428377,0.07527927576856656,6.112851554438009,3.444606829793555
377.0,-29.965776202469645,5.0442133461926355,35.00994598774551,24.13398491861301,5.014408599714982,-26.4677528031001,-39.98890133863313,1.51638520034527,0.019543091778302824,-5.005260783396486,40.01943589345055,48003.14158362389,15461.392952372567,15461.392952372567,63464.534535996456,87721.78415250583,87721.78415250583,15461.392952372567,103183.1771048784,103183.1771048784,103183.1771048784,128004.35550098674,103770.92919700449,64052.4514415165,44131.6419505422,24821.178396108342,0.0,68952.82034665055,21098.00163669209,1536.429419443902,0.0,0.886821589059736,2.8158809061929375,0.0014959080323721466,354583.27338419756,1555371.4181497036,4.3864771265294005,1555371.4181497036,4.3864771265294005,0.85,0.09565705898290697,4.564652377983593,1.26718600709457,1.0,0.0,4.564652377983839,1.2846429052502708,1.2849438843998975,3.5532460883316976,19323.550297693855,1970.4537530852897,2034.6934298245008,2034.6934298245008,7.598880856319552,5.0442133461926355,0.5780238359637497,4.466189510228886,3.4446524412232695,3.4446524412232695,0.984186411778077,0.0,0.0,0.00023427793041073806,1.0000542337247111,0.00023426522533499786,198.89394999421845,0.0,2.537524200896023e-06,7.19134358533933,0.00696944400006984,7.895477563023082e-05,0.00015532315478050722,0.0007089962078247559,0.09565705898273684,0.08135404478578946,0.014303014196947378,0.09565700923875929,0.08135404478593415,0.014303014196972818,0.42818932662596215,0.42818932662596215,0.07528080544536436,0.0,5.033415963783284,4.872397521086953,5.951394855675062,5.024803875174769,4.866315105874264,5.9283287621603336,24821.178396108342,21098.00163669209,0.85,0.9204052019473241,0.6961737220072346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512871352460641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47899.02547448265,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.695579770916,1536.429419443902,0.42818932662596215,0.07528080544536436,6.112851554438009,3.4446524412232695
378.0,-29.96629540718356,5.044117480325517,35.00992910204007,24.133702692948305,5.0142233053731236,-26.468238690719957,-39.98934798929838,1.5161665889094322,0.017409826938717288,-5.005393782332582,40.01940014277414,48002.69520949351,15461.503904054183,15461.503904054183,63464.19911354769,87721.33732160238,87721.33732160238,15461.503904054183,103182.84122565656,103182.84122565656,103182.84122565656,128003.89726595001,103770.63484963083,64052.15690953137,44131.64215566607,24821.056040293453,0.0,68952.69819595953,21097.897634249435,1536.4255466422537,0.0,0.8868210417306818,2.8158933944597595,0.0014959080323721466,354581.43516683555,1555369.8760564092,4.386495517805623,1555369.8760564092,4.386495517805623,0.85,0.0956572007547503,4.564652377983593,1.2671854416793216,1.0,0.0,4.56465237798248,1.2846439539520227,1.2849449170250014,3.553243187687215,19323.49548623246,1970.4481638717054,2034.6934298245008,2034.6934298245008,7.598935386245283,5.044117480325517,0.577954533021309,4.466162947304208,3.444697647752659,3.444697647752659,0.9841993279293312,0.0,0.0,0.00023426522533499786,1.0000540255860058,0.00023425256970264634,198.89437868461297,0.0,2.526962698943392e-06,7.161412288805573,0.006971970962768783,7.895078532784892e-05,0.00015531444000714895,0.0007089564279138225,0.09565720075455524,0.08135389612914676,0.014303304625408476,0.0956571333152682,0.08135389612931265,0.014303304625437647,0.4281884700603578,0.4281884700603578,0.07528232101678851,0.0,5.031346473613894,4.870955563314283,5.9457194012911145,5.022803609271307,4.864935458740376,5.922762599708392,24821.056040293453,21097.897634249435,0.85,0.9204019679285959,0.6961684816607563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512902569329649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.995543186116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.686296420852,1536.4255466422537,0.4281884700603578,0.07528232101678851,6.112851554438009,3.444697647752659
379.0,-29.96681221848008,5.044020765768881,35.00991212886567,24.13341955924409,5.014043254290302,-26.468721899633376,-39.989782905299194,1.515952935443689,0.01515376720584527,-5.00552204820635,40.019363823646096,48002.205316728294,15461.605746796353,15461.605746796353,63463.81106352465,87720.86242809545,87720.86242809545,15461.605746796353,103182.46817489181,103182.46817489181,103182.46817489181,128003.39714762347,103770.31375003746,64051.820045777014,44131.65967140049,24820.928972731657,0.0,68952.58864413215,21097.78962682191,1536.4212956031065,0.0,0.8868205205411324,2.815908048040897,0.0014959080323721466,354579.6623736031,1555368.3094443295,4.386513030760108,1555368.3094443295,4.386513030760108,0.85,0.09565733628474218,4.564652377983593,1.2671847548289228,1.0,0.0,4.564652377983708,1.2846449793643469,1.2849459264187155,3.553240351464434,19323.43569314598,1970.4420666737349,2034.6934298245008,2034.6934298245008,7.59898543935927,5.044020765768881,0.5778864450626511,4.46613432070623,3.4447424171264,3.4447424171264,0.9842121191789713,0.0,0.0,0.00023425256970264634,1.000053776761611,0.00023423997303545664,198.89480540045886,0.0,2.517134133417014e-06,7.133558134103818,0.0069744880969022,7.894690004015312e-05,0.00015530566966249321,0.000708916394339234,0.09565733628455905,0.08135374425565599,0.01430359202890306,0.09565731021641109,0.08135374425581174,0.014303592028930442,0.42818761226078356,0.42818761226078356,0.07528382342626565,0.0,5.02926349210054,4.869500018985377,5.940031379586628,5.020675815412176,4.863434555583922,5.9170334570303,24820.928972731657,21097.78962682191,0.85,0.9203978024822916,0.6961624829557906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512933666392485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.967689031415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.677035813,1536.4212956031065,0.42818761226078356,0.07528382342626565,6.112851554438009,3.4447424171264
380.0,-29.967327087202634,5.043923264546438,35.00989510323471,24.133151268493407,5.013869087595671,-26.469202771492427,-39.99022120898587,1.5157447718854937,0.013056128745120077,-5.005646585410507,40.01932834939221,48001.741016049215,15461.700146693256,15461.700146693256,63463.44116274247,87720.42849035209,87720.42849035209,15461.700146693256,103182.12863704535,103182.12863704535,103182.12863704535,128002.93484750093,103770.03541785316,64051.51072840451,44131.69409938739,24820.806210455594,0.0,68952.50030984299,21097.685278887253,1536.4172142829693,0.0,0.8868200152638437,2.815921057088514,0.0014959080323721466,354577.9411218575,1555366.779276735,4.386530009045891,1555366.779276735,4.386530009045891,0.85,0.09565746770963535,4.564652377983593,1.2671841558953747,1.0,0.0,4.564652377984719,1.2846459789795355,1.2849469100849784,3.5532375865991854,19323.383863929415,1970.4367815644912,2034.6934298245008,2034.6934298245008,7.599031834504367,5.043923264546438,0.5778191804815691,4.4661040840648685,3.4447867707023567,3.4447867707023567,0.9842247916292448,0.0,0.0,0.00023423997303545664,1.0000535748481585,0.00023422742433676326,198.89523051398413,0.0,2.505411669388756e-06,7.100336671047734,0.006976993508571588,7.894298466766704e-05,0.0001552969883677896,0.0007088767672467211,0.09565746770946139,0.08135359124805566,0.014303876461405721,0.09565744353247947,0.08135359124820361,0.014303876461431733,0.42818675168847703,0.42818675168847703,0.07528531076013148,0.0,5.027201037203781,4.868074405543609,5.934310548709561,5.018702714155609,4.862135741369173,5.911188610694921,24820.806210455594,21097.685278887253,0.85,0.9203936170199044,0.6961566411710954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512964620231183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.93446756836,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.667805846453,1536.4172142829693,0.42818675168847703,0.07528531076013148,6.112851554438009,3.4447867707023567
381.0,-29.967839932567358,5.0438247207065,35.009877942970306,24.132850777264707,5.013665639400325,-26.469684750297436,-39.990663424227364,1.515510457130379,0.010995086117134178,-5.005792437218284,40.01929037664447,48001.30509402234,15461.825260792553,15461.825260792553,63463.13035481489,87719.98117146462,87719.98117146462,15461.825260792553,103181.80643225717,103181.80643225717,103181.80643225717,128002.48474209693,103769.72934391811,64051.215403629685,44131.68215587603,24820.67830983976,0.0,68952.36046571578,21097.576563363797,1536.4133296346497,0.0,0.8868194105699829,2.815931098273003,0.0014959080323721466,354575.92528536683,1555365.1413388788,4.386550327936401,1555365.1413388788,4.386550327936401,0.85,0.0956576032580389,4.564652377983593,1.2671836207015441,1.0,0.0,4.564652377982511,1.2846471008098093,1.2849480160565547,3.553234483700738,19323.326868823708,1970.430969681156,2034.6934298245008,2034.6934298245008,7.599093324897691,5.0438247207065,0.5777414841958155,4.466083236510684,3.444830725776535,3.444830725776535,0.9842373502218671,0.0,0.0,0.00023422742433676326,1.0000533645259075,0.00023421492556829985,198.89565395846898,0.0,2.4958763192717018e-06,7.0733134888160025,0.00697948938489086,7.89390345351405e-05,0.00015528838980162274,0.0007088375177812203,0.09565760325780798,0.08135344459137357,0.014304158666434398,0.09565747754855358,0.08135344459156997,0.01430415866646893,0.428185889743429,0.428185889743429,0.07528678025107066,0.0,5.025176107659718,4.866663901130039,5.928755746322224,5.016787523335438,4.86074523371974,5.906256790369014,24820.67830983976,21097.576563363797,0.85,0.9203909761199514,0.6961517309895338,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451299545784694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.907444386125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.658597569096,1536.4133296346497,0.428185889743429,0.07528678025107066,6.112851554438009,3.444830725776535
382.0,-29.968350637593364,5.043725650618989,35.00986071771298,24.132600018661492,5.013513065301175,-26.47015971474914,-39.991093311086274,1.5153221424567975,0.008774761069844317,-5.005898910325792,40.01925416306549,48000.82142734668,15461.888410501253,15461.888410501253,63462.709837847935,87719.52862943882,87719.52862943882,15461.888410501253,103181.41703994008,103181.41703994008,103181.41703994008,128001.96193414928,103769.44041059613,64050.89466107016,44131.7174994733,24820.544894209204,0.0,68952.2623936825,21097.463160077823,1536.4082285155916,0.0,0.8868189998844337,2.8159478277297074,0.0014959080323721466,354574.453712609,1555363.5792832135,4.386564127780826,1555363.5792832135,4.386564127780826,0.85,0.09565771817743705,4.564652377983593,1.267182929455303,1.0,0.0,4.564652377983999,1.2846480073900737,1.2849489067918223,3.553231976171641,19323.273065531946,1970.425483272264,2034.6934298245008,2034.6934298245008,7.599124361371183,5.043725650618989,0.5776805406255177,4.4660451099934715,3.444874203825731,3.444874203825731,0.9842497725216374,0.0,0.0,0.00023421492556829985,1.0000531420281302,0.0002342024795735422,198.89607563730576,0.0,2.4859507272045984e-06,7.0451843608978315,0.006981975335618064,7.89351947023033e-05,0.00015527973086599655,0.0007087979927501234,0.09565771817730714,0.0813532816535947,0.014304436523712442,0.09565768395209805,0.08135328165370519,0.014304436523731867,0.42818502666639324,0.42818502666639324,0.07528824172617632,0.0,5.023118392809124,4.8652512202019125,5.922993597402808,5.014673671395656,4.8593985671548126,5.899741250969669,24820.544894209204,21097.463160077823,0.85,0.9203861865403052,0.6961457066236101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513026174399817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.87931525821,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.649412664048,1536.4082285155916,0.42818502666639324,0.07528824172617632,6.112851554438009,3.444874203825731
383.0,-29.96885874458548,5.043625821611872,35.009843533560804,24.132331238966458,5.013341269374786,-26.470634263176024,-39.9915230582468,1.51511678796532,0.006639958804100843,-5.006024540175576,40.019220909830764,48000.35012446273,15461.97948085403,15461.97948085403,63462.329605316765,87719.08156460381,87719.08156460381,15461.97948085403,103181.06104545784,103181.06104545784,103181.06104545784,128001.49966082968,103769.14694483356,64050.576128088614,44131.74535193882,24820.43861537184,0.0,68952.18396731066,21097.372823066064,1536.4051284550258,0.0,0.8868184809996027,2.8159611987119297,0.0014959080323721466,354572.7173792517,1555362.1449216453,4.386581563346924,1555362.1449216453,4.386581563346924,0.85,0.09565784364632691,4.564652377983593,1.2671823316207158,1.0,0.0,4.564652377982897,1.2846489935603373,1.2849498772035066,3.5532292485069386,19323.218418238455,1970.4199107991471,2034.6934298245008,2034.6934298245008,7.599169120130143,5.043625821611872,0.5776103538882049,4.466015467723667,3.444917358883843,3.444917358883843,0.9842621025382409,0.0,0.0,0.0002342024795735422,1.0000528719000101,0.00023419009749812392,198.89649517256285,0.0,2.475459514697984e-06,7.015452264654087,0.006984450795132762,7.893135628987158e-05,0.0001552711232836706,0.0007087587021289907,0.0956578436461438,0.08135313129851873,0.014304712347625058,0.09565788918132025,0.08135313129867447,0.014304712347652444,0.42818416161138906,0.42818416161138906,0.07528968050639061,0.0,5.021077630689206,4.863854211739181,5.917256204661555,5.012664498979689,4.85802790418154,5.894065980048936,24820.43861537184,21097.372823066064,0.85,0.9203817189518383,0.696139663208044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513056762881809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.849583161966,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.640253542277,1536.4051284550258,0.42818416161138906,0.07528968050639061,6.112851554438009,3.444917358883843
