time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
384.0,-29.969364982547052,5.043525224750761,35.00982629595724,24.13205805877226,5.013163645547654,-26.471107711798847,-39.991956437565364,1.5149063747994649,0.00456367127020485,-5.006151940117274,40.019184984637164,47999.90489489695,15462.071623333368,15462.071623333368,63461.976518230316,87718.64121503993,87718.64121503993,15462.071623333368,103180.71283837329,103180.71283837329,103180.71283837329,128001.0303304018,103768.8566669766,64050.280371616056,44131.751439289495,24820.317492028506,0.0,68952.068931318,21097.26986822423,1536.401221344498,0.0,0.8868179627787509,2.815973595135772,0.0014959080323721466,354570.9565882235,1555360.595307596,4.386598976615827,1555360.595307596,4.386598976615827,0.85,0.09565796166215718,4.564652377983593,1.2671817689528693,1.0,0.0,4.564652377983241,1.284650003260296,1.2849508712324906,3.553226455765401,19323.1643645761,1970.4143988595597,2034.6934298245008,2034.6934298245008,7.599214405811998,5.043525224750761,0.5775385780373172,4.465986646713444,3.444960119884394,3.444960119884394,0.9842743199669697,0.0,0.0,0.00023419009749812392,1.0000526776287044,0.00023417776156894917,198.8969131661453,0.0,2.4627514036595167e-06,6.979437477971071,0.006986913546536422,7.892748561050906e-05,0.00015526261188761485,0.0007087198505647447,0.0956579616619791,0.08135297787191705,0.014304983790062047,0.09565801112666286,0.0813529778720685,0.014304983790088679,0.4281832949830191,0.4281832949830191,0.075291098791134,0.0,5.019055878003087,4.862471896868897,5.911562937049041,5.010715611387468,4.8567010079344755,5.888545801136502,24820.317492028506,21097.26986822423,0.85,0.9203781337068178,0.696134367522878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451308719587773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.813568375284,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.63112944428,1536.401221344498,0.4281832949830191,0.075291098791134,6.112851554438009,3.444960119884394
385.0,-29.96986934515078,5.0434238410889805,35.00980896463948,24.13178033838051,5.012981308923824,-26.4715799436583,-39.99238583547992,1.5146919074312186,0.0025145040027609866,-5.0062819130393255,40.01914777980591,47999.45016997259,15462.166039413629,15462.166039413629,63461.616209386215,87718.20164841847,87718.20164841847,15462.166039413629,103180.3676878321,103180.3676878321,103180.3676878321,128000.55820585431,103768.56415175558,64049.972097563805,44131.76894910197,24820.190518022206,0.0,68951.95946712418,21097.161940318874,1536.397041645979,0.0,0.886817436095515,2.8159853355295046,0.0014959080323721466,354569.1602431764,1555358.9904982913,4.386616674252125,1555358.9904982913,4.386616674252125,0.85,0.09565807548629132,4.564652377983593,1.2671811832068491,1.0,0.0,4.564652377983569,1.2846510318286795,1.2849518841935779,3.5532236108399693,19323.1098942863,1970.4088444357963,2034.6934298245008,2034.6934298245008,7.599260808910802,5.0434238410889805,0.5774648420094595,4.465958999079521,3.445002482867312,3.445002482867312,0.9842864236763749,0.0,0.0,0.00023417776156894917,1.0000524826965838,0.00023416547193353527,198.89732961281166,0.0,2.45357823389375e-06,6.953440714854888,0.006989367124770315,7.89236506636843e-05,0.00015525411090526486,0.0007086810465354457,0.09565807548610282,0.08135282367835625,0.014305251807746569,0.09565809290002993,0.08135282367851657,0.01430525180777476,0.4281824270560288,0.4281824270560288,0.07529249953149668,0.0,5.017055581335228,4.861102936257225,5.905937827527282,5.008796417042106,4.855380585581656,5.883188354543108,24820.190518022206,21097.161940318874,0.85,0.9203743693410813,0.6961288778581904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513117517049523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.78757161216,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.622025852297,1536.397041645979,0.4281824270560288,0.07529249953149668,6.112851554438009,3.445002482867312
386.0,-29.9703714948213,5.043321801258093,35.009791561892925,24.13151120943951,5.012811130096991,-26.472048967708123,-39.992810937669105,1.5144886029839102,0.0003711173249598687,-5.006402667439403,40.01911103665869,47998.986234633994,15462.244779706396,15462.244779706396,63461.23101434039,87717.7455298412,87717.7455298412,15462.244779706396,103179.99030954759,103179.99030954759,103179.99030954759,128000.05350988233,103768.25965049776,64049.659072408,44131.77842009973,24820.06320033474,0.0,68951.84162043447,21097.053720284526,1536.392632916342,0.0,0.8868169546480211,2.815999389734518,0.0014959080323721466,354567.4913129631,1555357.405604693,4.386632851887256,1555357.405604693,4.386632851887256,0.85,0.09565818214624955,4.564652377983593,1.2671805524034423,1.0,0.0,4.564652377982422,1.2846520080922237,1.2849528448970264,3.55322091058912,19323.05319203436,1970.4030624152347,2034.6934298245008,2034.6934298245008,7.599299507759294,5.043321801258093,0.5773944517045289,4.4659273495535645,3.4450444408372594,3.4450444408372594,0.9842984116677884,0.0,0.0,0.00023416547193353527,1.0000522526337092,0.00023415323681022038,198.89774423381087,0.0,2.4443756657407125e-06,6.927360636709179,0.006991811500436056,7.891985425160951e-05,0.00015524561768192577,0.0007086422779233342,0.09565818214608815,0.08135266557233668,0.014305516573751466,0.09565824388980942,0.08135266557247393,0.014305516573775608,0.4281815579787574,0.4281815579787574,0.07529388657576719,0.0,5.015047282057708,4.859727661799866,5.900295441507581,5.006773784764334,4.853997550449094,5.877494647069625,24820.06320033474,21097.053720284526,0.85,0.9203703559316262,0.6961233392265056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513147726016875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.76149153402,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.612942955384,1536.392632916342,0.4281815579787574,0.07529388657576719,6.112851554438009,3.4450444408372594
387.0,-29.970871458259108,5.04321884422314,35.009774030464975,24.131220252625667,5.012612201470871,-26.472518899016414,-39.9932399514131,1.5142596422280208,-0.0015531062250033756,-5.0065449826152815,40.019072483047786,47998.55132659539,15462.354844194391,15462.354844194391,63460.906170789785,87717.32145037258,87717.32145037258,15462.354844194391,103179.67629456696,103179.67629456696,103179.67629456696,127999.61124941119,103767.97299684027,64049.3608915811,44131.79122806574,24819.934954844233,0.0,68951.72618290997,21096.944711617598,1536.388672681068,0.0,0.8868163700379709,2.8160080494970408,0.0014959080323721466,354565.5244020993,1555355.7426191452,4.386652496014461,1555355.7426191452,4.386652496014461,0.85,0.09565829439187441,4.564652377983593,1.2671799776470287,1.0,0.0,4.564652377981996,1.2846531042437215,1.284953925586511,3.55321787874464,19322.999813246955,1970.39761929374,2034.6934298245008,2034.6934298245008,7.599353601651959,5.04321884422314,0.5773136205950671,4.465905223628073,3.44508603189009,3.44508603189009,0.98431029482574,0.0,0.0,0.00023415323681022038,1.0000520253465395,0.00023414105554066676,198.89815705116928,0.0,2.4335384277535593e-06,6.896647904253587,0.006994245038863809,7.89160230782176e-05,0.00015523721373200276,0.0007086039168133336,0.09565829439165269,0.08135251469929118,0.0143057796923615,0.09565822842665274,0.08135251469947975,0.01430577969239466,0.4281806866855807,0.4281806866855807,0.07529525786498342,0.0,5.013092430751101,4.858383607105395,5.894833858924187,5.0049918763903065,4.852737470677482,5.872714684996367,24819.934954844233,21096.944711617598,0.85,0.9203671856226695,0.6961181972336477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513177802559136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.73077880156,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.603887578814,1536.388672681068,0.4281806866855807,0.07529525786498342,6.112851554438009,3.44508603189009
388.0,-29.97136926114074,5.04311526529765,35.00975636098455,24.13094612946736,5.012439848622645,-26.4729842276695,-39.99366449480874,1.5140548151514497,-0.0037323885874229745,-5.00666523307667,40.01903339912468,47998.10597718532,15462.42947105876,15462.42947105876,63460.535448244074,87716.85242709675,87716.85242709675,15462.42947105876,103179.2818981555,103179.2818981555,103179.2818981555,127999.07663723329,103767.65260546337,64049.06348368742,44131.765690862165,24819.79473907778,0.0,68951.56042993994,21096.82552821611,1536.3835182474613,0.0,0.8868158996250619,2.816022634878662,0.0014959080323721466,354563.86245011556,1555354.0567602857,4.386668302890321,1555354.0567602857,4.386668302890321,0.8499999999999999,0.0956583924735811,4.564652377983593,1.2671793710207568,1.0,0.0,4.564652377983205,1.2846540874082042,1.2849548933316846,3.5532151594152483,19322.940152039962,1970.3915355437346,2034.6934298245008,2034.6934298245008,7.599390278855155,5.04311526529765,0.5772418230630816,4.465873442234568,3.4451271761866424,3.4451271761866424,0.9843220503390407,0.0,0.0,0.00023414105554066676,1.000051800728576,0.00023412892749164198,198.8985680860683,0.0,2.4228320647585555e-06,6.866306071525746,0.006996667870928568,7.891223199514012e-05,0.00015522882354552663,0.0007085656185286837,0.09565839247341851,0.08135235263003353,0.014306039843384974,0.0956583522161799,0.08135235263017182,0.014306039843409285,0.428179814596829,0.428179814596829,0.07529662375730736,0.0,5.011108334021685,4.857014156795344,5.889321306991633,5.002932844489237,4.851308305616669,5.8670407942642555,24819.79473907778,21096.82552821611,0.85,0.9203640215325487,0.6961134117617985,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513207748273982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.70043696884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.59485926145,1536.3835182474613,0.428179814596829,0.07529662375730736,6.112851554438009,3.4451271761866424
389.0,-29.97186455537954,5.043011063510742,35.00973865409745,24.130682029668264,5.0122701704946335,-26.473447030885268,-39.99408865403382,1.5138526460004236,-0.005777557585986415,-5.006786460528206,40.01899697062297,47997.67110003775,15462.504214428887,15462.504214428887,63460.175314466636,87716.41724804943,87716.41724804943,15462.504214428887,103178.92146247832,103178.92146247832,103178.92146247832,127998.59332846815,103767.36613694376,64048.77651677886,44131.766244627666,24819.671865989825,0.0,68951.43811061748,21096.72108609135,1536.3793885443372,0.0,0.8868154146247902,2.816035345327499,0.0014959080323721466,354562.1870015795,1555352.485442496,4.386684599944571,1555352.485442496,4.386684599944571,0.85,0.09565849261760151,4.564652377983593,1.2671788100013512,1.0,0.0,4.564652377984783,1.2846550580326428,1.2849558486022272,3.553212474774381,19322.886807727733,1970.3860959377294,2034.6934298245008,2034.6934298245008,7.599427013317961,5.043011063510742,0.5771689026458988,4.4658421608648435,3.4451679612844917,3.4451679612844917,0.9843337032241405,0.0,0.0,0.00023412892749164198,1.0000515398853063,0.0002341168611354708,198.89897705107234,0.0,2.4122515847061704e-06,6.836320991057287,0.006999080122513274,7.89084445107659e-05,0.00015522048298087607,0.0007085275467504178,0.09565849261744012,0.08135219401284537,0.014306298604594763,0.09565847454081798,0.08135219401298262,0.014306298604618897,0.42817893943491364,0.42817893943491364,0.07529797859892189,0.0,5.009136615923069,4.855663133683095,5.883786910947947,5.001008902942203,4.850029139759215,5.861417168747948,24819.671865989825,21096.72108609135,0.85,0.9203604312452291,0.6961083396554543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513237564697794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.67045188837,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.585857561779,1536.3793885443372,0.42817893943491364,0.07529797859892189,6.112851554438009,3.4451679612844917
390.0,-29.97235813964276,5.042906328956277,35.00972094452562,24.130426975339674,5.012109515088035,-26.47390739249117,-39.99450485045088,1.5136587679363003,-0.007839118751519436,-5.006901473445537,40.01896147865256,47997.207268559505,15462.568146535903,15462.568146535903,63459.775415095406,87715.98222866278,87715.98222866278,15462.568146535903,103178.55037519868,103178.55037519868,103178.55037519868,127998.1030064311,103767.08318669352,64048.464206645265,44131.79886672028,24819.552631232425,0.0,68951.35149795271,21096.61973654756,1536.3753281237712,0.0,0.8868149578557667,2.816048996907918,0.0014959080323721466,354560.5974480151,1555350.9545224768,4.386699948379117,1555350.9545224768,4.386699948379117,0.85,0.09565858776661128,4.564652377983593,1.267178162164055,1.0,0.0,4.564652377984693,1.2846559897520835,1.2849567650378981,3.5532098977442916,19322.83411856484,1970.3807231383641,2034.6934298245008,2034.6934298245008,7.599458434320302,5.042906328956277,0.5770981038358434,4.465808225120433,3.445208385854271,3.445208385854271,0.9843452531012202,0.0,0.0,0.0002341168611354708,1.0000513621501819,0.0002341048370076741,198.89938460562288,0.0,2.3999858991817755e-06,6.801560038281152,0.007001480108412456,7.890472829278743e-05,0.00015521213284268336,0.0007084894312722598,0.09565858776645922,0.08135203332001995,0.01430655444643928,0.09565863619127596,0.08135203332014926,0.014306554446462023,0.42817806201941705,0.42817806201941705,0.07529931959972484,0.0,5.007167540273429,4.854326194405587,5.878190171664585,4.99906235469399,4.848760327668003,5.8555830708667145,24819.552631232425,21096.61973654756,0.85,0.9203557876161375,0.6961024871279663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513267230979916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.63569093559,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.576889525155,1536.3753281237712,0.42817806201941705,0.07529931959972484,6.112851554438009,3.445208385854271
391.0,-29.972849728043524,5.042800729752556,35.009703133392435,24.130140942893945,5.011911910123742,-26.47436965268644,-39.99492513304574,1.513431834766585,-0.009674418269241869,-5.007043494706317,40.0189231013164,47996.77223535751,15462.671904446479,15462.671904446479,63459.444139803985,87715.57459850668,87715.57459850668,15462.671904446479,103178.24650295316,103178.24650295316,103178.24650295316,127997.67466241808,103766.80975894292,64048.16273779713,44131.83002349533,24819.42815946492,0.0,68951.25818296024,21096.51393554518,1536.3715929108603,0.0,0.8868143740931308,2.8160565245981104,0.0014959080323721466,354558.63462923723,1555349.2991456138,4.386719564091412,1555349.2991456138,4.386719564091412,0.85,0.09565868933632879,4.564652377983593,1.2671776429051538,1.0,0.0,4.564652377984067,1.2846570759911229,1.2849578360835725,3.5532068933352723,19322.78320262015,1970.3755311569346,2034.6934298245008,2034.6934298245008,7.599509428690782,5.042800729752556,0.577014504021319,4.465786225731237,3.4452484760361917,3.4452484760361917,0.9843567074389119,0.0,0.0,0.0002341048370076741,1.000051154662717,0.00023409286206627062,198.8997905136454,0.0,2.391591619185129e-06,6.777770648770656,0.007003871700031641,7.890097575351711e-05,0.000155203861254157,0.0007084516743460233,0.09565868933610769,0.08135188103136966,0.014306808304738027,0.095658596366508,0.08135188103155769,0.014306808304771094,0.4281771827547928,0.4281771827547928,0.07530064205612465,0.0,5.005263861637104,4.853032151446541,5.872787746659355,4.997369076437053,4.847586632944228,5.850905827139798,24819.42815946492,21096.51393554518,0.85,0.9203522286919859,0.696097119910407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451329679495606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.61190154608,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.567939235236,1536.3715929108603,0.4281771827547928,0.07530064205612465,6.112851554438009,3.4452484760361917
392.0,-29.97333928164329,5.042694487333042,35.0096851503344,24.129862698633247,5.01173142745898,-26.47482836886996,-39.99534482192246,1.5132205146855355,-0.011728425374258222,-5.007169226143378,40.018882471375804,47996.34465687676,15462.749090341613,15462.749090341613,63459.09374721837,87715.12403631923,87715.12403631923,15462.749090341613,103177.87312666085,103177.87312666085,103177.87312666085,127997.15682286216,103766.50032496541,64047.87563725984,44131.805208561746,24819.28369620131,0.0,68951.08890476305,21096.391141771113,1536.3663358034269,0.0,0.8868138813780544,2.8160688266696368,0.0014959080323721466,354556.89695268316,1555347.5466058415,4.386736120418518,1555347.5466058415,4.386736120418518,0.85,0.0956587771247053,4.564652377983593,1.2671770527632913,1.0,0.0,4.564652377985397,1.284658089104671,1.2849588340498017,3.553204091187313,19322.7255818291,1970.3696554714509,2034.6934298245008,2034.6934298245008,7.599547363592423,5.042694487333042,0.5769373703203291,4.465757117012713,3.445288130824663,3.445288130824663,0.9843680373784751,0.0,0.0,0.00023409286206627062,1.0000509431207425,0.00023408093725282064,198.90019474297014,0.0,2.3818133365635843e-06,6.750058995821198,0.007006253513368205,7.889722867996189e-05,0.00015519563338630874,0.0007084141169894841,0.09565877712454077,0.08135171812440119,0.014307059000139575,0.09565863378440782,0.08135171812454112,0.014307059000164187,0.4281763037219501,0.4281763037219501,0.07530195773424196,0.0,5.003349050034217,4.851723395185729,5.867394911654003,4.995440800769131,4.846249931660736,5.845582730902436,24819.28369620131,21096.391141771113,0.85,0.9203494064447575,0.6960926276765622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513326239501312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.58418989313,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.559012476286,1536.3663358034269,0.4281763037219501,0.07530195773424196,6.112851554438009,3.445288130824663
393.0,-29.97382652052559,5.042587683558472,35.00966709149533,24.129598528984957,5.0115613068597265,-26.47528396527549,-39.9957602499984,1.513018751609604,-0.013740360454505662,-5.007289421113876,40.01884429798549,47995.908420116,15462.816452948451,15462.816452948451,63458.72487306445,87714.69059164026,87714.69059164026,15462.816452948451,103177.50704458871,103177.50704458871,103177.50704458871,127996.65963211162,103766.21170364396,64047.58348523819,44131.80913156197,24819.15258752291,0.0,68950.96171908488,21096.279699394472,1536.3617234807164,0.0,0.8868134079407446,2.816081222831606,0.0014959080323721466,354555.2357993448,1555345.9000287459,4.386752028981376,1555345.9000287459,4.386752028981376,0.85,0.09565886385577381,4.564652377983593,1.2671764851501215,1.0,0.0,4.564652377982925,1.2846590574160701,1.28495978726777,3.55320141296074,19322.671836636055,1970.364174986979,2034.6934298245008,2034.6934298245008,7.599580470598054,5.042587683558472,0.5768620319720856,4.465725651586387,3.4453274155776974,3.4453274155776974,0.9843792615936279,0.0,0.0,0.00023408093725282064,1.000050702447139,0.00023406906937820362,198.90059706244787,0.0,2.371847717474498e-06,6.721816431322728,0.00700862536108568,7.889351980977924e-05,0.0001551874174430414,0.0007083766140645113,0.0956588638556117,0.08135155563770297,0.014307308217908734,0.09565871662125705,0.08135155563784083,0.014307308217932984,0.4281754231192304,0.4281754231192304,0.07530326496990992,0.0,5.001436727083387,4.850423349556479,5.861969321189974,4.993549060659348,4.844995234193277,5.8400368105948814,24819.15258752291,21096.279699394472,0.85,0.9203457543000414,0.6960875849079166,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513355562281973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.555947328634,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.550110094904,1536.3617234807164,0.4281754231192304,0.07530326496990992,6.112851554438009,3.4453274155776974
394.0,-29.974311861446186,5.042480417279199,35.00964902788547,24.12933778194713,5.011402554703635,-26.47573671635712,-39.996167715266324,1.5128274096146843,-0.015926866899121706,-5.007402637473673,40.018808041352614,47995.4438817003,15462.871953512751,15462.871953512751,63458.315835213056,87714.22068929888,87714.22068929888,15462.871953512751,103177.09264281162,103177.09264281162,103177.09264281162,127996.12348651866,103765.89097289868,64047.267511576334,44131.80384591371,24819.03084370703,0.0,68950.83468962074,21096.176217150976,1536.3574878360484,0.0,0.8868129630745463,2.8160967270359007,0.0014959080323721466,354553.67109940836,1555344.3361305918,4.386766977500877,1555344.3361305918,4.386766977500877,0.85,0.09565894713465906,4.564652377983593,1.2671757961018013,1.0,0.0,4.5646523779841,1.284659976869579,1.2849606916895395,3.5531988698726344,19322.612112234077,1970.3580847928781,2034.6934298245008,2034.6934298245008,7.5996077477118895,5.042480417279199,0.576789207168841,4.465691210110358,3.4453663539179233,3.4453663539179233,0.9843903868336924,0.0,0.0,0.00023406906937820362,1.0000505051399777,0.00023405724828411625,198.90099781618082,0.0,2.3605273471870984e-06,6.689734501928237,0.007010985888432867,7.888988218675345e-05,0.00015517918719145017,0.000708339045827014,0.09565894713451013,0.08135139216296179,0.014307554971548337,0.09565893156651961,0.08135139216308844,0.014307554971570612,0.42817454091654994,0.42817454091654994,0.07530455986923058,0.0,4.999489530237099,4.849095865066261,5.856466734808009,4.991475770574539,4.8435712394777966,5.834239727896261,24819.03084370703,21096.176217150976,0.85,0.9203415175591126,0.6960821300822501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513384746530384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.52386539924,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.541237766574,1536.3574878360484,0.42817454091654994,0.07530455986923058,6.112851554438009,3.4453663539179233
395.0,-29.97479526303168,5.042372421462646,35.009630894256155,24.129065859038406,5.011214542739955,-26.476190647957207,-39.99658286394549,1.5126099276656595,-0.01768012757707993,-5.007537655955089,40.018769874666155,47995.025137202574,15462.959497986358,15462.959497986358,63457.98463518893,87713.8338156889,87713.8338156889,15462.959497986358,103176.79331367525,103176.79331367525,103176.79331367525,127995.7007983954,103765.63895819498,64046.98300615547,44131.83994671056,24818.90748472014,0.0,68950.7474314307,21096.07136201212,1536.35367165085,0.0,0.8868124141750771,2.816103995996541,0.0014959080323721466,354551.8050916372,1555342.689845231,4.386785421789739,1555342.689845231,4.386785421789739,0.85,0.09565903521445197,4.564652377983593,1.267175305965357,1.0,0.0,4.564652377983469,1.2846610184904224,1.2849617183673174,3.5531959888900637,19322.56518368829,1970.3532994129791,2034.6934298245008,2034.6934298245008,7.599650773591033,5.042372421462646,0.5767059862890305,4.465666435173616,3.445404974729607,3.445404974729607,0.9844014213513164,0.0,0.0,0.00023405724828411625,1.0000503035250048,0.00023404547497171376,198.90139696998938,0.0,2.3512274092573276e-06,6.663378477835266,0.007013337115842125,7.888617612998152e-05,0.00015517107215413473,0.0007083020035026347,0.0956590352142547,0.08135123559647643,0.014307799617778274,0.09565888166479618,0.0813512355966442,0.014307799617807775,0.4281736549025795,0.4281736549025795,0.07530583661132739,0.0,4.997616383386855,4.847831153253651,5.851102986759827,4.989857528378025,4.8425162582402095,5.829389320421058,24818.90748472014,21096.07136201212,0.85,0.9203378788358436,0.6960769378886296,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513413817207608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.49750937515,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.532387219446,1536.35367165085,0.4281736549025795,0.07530583661132739,6.112851554438009,3.445404974729607
396.0,-29.9752764827836,5.042264131553297,35.009612729077304,24.12881873259323,5.01106890009366,-26.47663837832803,-39.996985789015866,1.512430795637893,-0.01987398392225259,-5.007639316299217,40.018732688464056,47994.55941460738,15462.994789122016,15462.994789122016,63457.55420372939,87713.36628465881,87713.36628465881,15462.994789122016,103176.36107378083,103176.36107378083,103176.36107378083,127995.13749982476,103765.32472871203,64046.669888750854,44131.838711067976,24818.776426043925,0.0,68950.6151371119,21095.959962137335,1536.3486432929114,0.0,0.8868120314772113,2.8161209466098973,0.0014959080323721466,354550.4001113455,1555341.0858534407,4.386798281330356,1555341.0858534407,4.386798281330356,0.8499999999999999,0.0956591046040469,4.564652377983593,1.2671746427426114,1.0,0.0,4.5646523779833865,1.2846618806424788,1.2849625655956642,3.5531936042974523,19322.50666990928,1970.347332668065,2034.6934298245008,2034.6934298245008,7.599668118285394,5.042264131553297,0.5766370442797797,4.465627087273517,3.445443196687079,3.445443196687079,0.984412341910594,0.0,0.0,0.00023404547497171376,1.0000500766721367,0.00023403375534007868,198.90179432361984,0.0,2.3417282838186774e-06,6.636457956342132,0.007015678844125944,7.888257934800389e-05,0.00015516289562370988,0.0007082646804835872,0.09565910460392618,0.08135106471063512,0.014308039893291066,0.09565910308551474,0.08135106471073779,0.014308039893309121,0.42817276876279664,0.42817276876279664,0.07530710358211312,0.0,4.995686719226683,4.8465304098716615,5.845566052458139,4.987765332376966,4.841134673233,5.823223945295467,24818.776426043925,21095.959962137335,0.85,0.9203334020666926,0.6960715190019362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451344277183416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.470588853655,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.523559345636,1536.3486432929114,0.42817276876279664,0.07530710358211312,6.112851554438009,3.445443196687079
397.0,-29.975755741200768,5.042155145657564,35.00959454161718,24.128540942352288,5.010884100479151,-26.477088259299805,-39.99739653719587,1.512216618578156,-0.021786583294101547,-5.007773225410983,40.01869570911866,47994.140248467884,15463.078307487836,15463.078307487836,63457.21855595572,87712.93788360422,87712.93788360422,15463.078307487836,103176.01619109206,103176.01619109206,103176.01619109206,127994.6775008241,103765.03076498583,64046.3845333383,44131.829146275035,24818.661309732044,0.0,68950.49045600707,21095.862113272236,1536.345277342636,0.0,0.886811483919912,2.8161304388018884,0.0014959080323721466,354548.54944886116,1555339.4907854577,4.386816680545451,1555339.4907854577,4.386816680545451,0.85,0.09565918731849882,4.564652377983593,1.2671740526007493,1.0,0.0,4.564652377982893,1.2846629065990556,1.284963576735814,3.553190766648503,19322.451929888226,1970.3417507393683,2034.6934298245008,2034.6934298245008,7.599709165435097,5.042155145657564,0.576553129539592,4.465602016117972,3.4454811499335296,3.4454811499335296,0.9844231856952942,0.0,0.0,0.00023403375534007868,1.0000498727628602,0.0002340220840121787,198.90219005912482,0.0,2.331055761029584e-06,6.606212026757841,0.0070180098998869735,7.887891288770727e-05,0.0001551548424523714,0.0007082279205558868,0.09565918731830142,0.08135090860597985,0.014308278712321576,0.09565915687776072,0.08135090860614771,0.014308278712351106,0.4281718794933073,0.4281718794933073,0.07530834865338525,0.0,4.9937994743696095,4.845251108889499,5.840191749024882,4.98598664211687,4.839879971959647,5.818438041149932,24818.661309732044,21095.862113272236,0.85,0.9203301983246042,0.6960666984535795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513471595883536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.44034292407,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.514759067839,1536.345277342636,0.4281718794933073,0.07530834865338525,6.112851554438009,3.4454811499335296
398.0,-29.976232895024868,5.0420457833471914,35.00957628534435,24.128290288522862,5.010727181383194,-26.47753345747422,-39.99779900824649,1.5120277438324372,-0.023780647865635274,-5.007882889462827,40.018657329882075,47993.69254518667,15463.123477244711,15463.123477244711,63456.81602243138,87712.50586477446,87712.50586477446,15463.123477244711,103175.62934201917,103175.62934201917,103175.62934201917,127994.15716659566,103764.74501386815,64046.08242599825,44131.84731985544,24818.527824576493,0.0,68950.37514443194,21095.74865089002,1536.3403040470512,0.0,0.8868110648085153,2.8161438316505567,0.0014959080323721466,354547.033865732,1555337.8353358423,4.386830763686076,1555337.8353358423,4.386830763686076,0.85,0.09565925191891253,4.564652377983593,1.267173458612524,1.0,0.0,4.564652377984969,1.2846638141121598,1.284964469466805,3.553188256601013,19322.398719165936,1970.336324755746,2034.6934298245008,2034.6934298245008,7.599731365220196,5.0420457833471914,0.576479406425193,4.465566376921998,3.4455187127409057,3.4455187127409057,0.984433917925973,0.0,0.0,0.0002340220840121787,1.0000496539429982,0.00023401046446991494,198.9025840581949,0.0,2.3214526802065926e-06,6.578996895705483,0.00702033135256718,7.88753204643452e-05,0.0001551467635478335,0.0007081910431650763,0.09565925191877886,0.08135073887099237,0.014308513047786499,0.09565925694173216,0.08135073887110604,0.014308513047806495,0.4281709881537295,0.4281709881537295,0.07530958238002963,0.0,4.991903556538659,4.843975313492308,5.834739550113227,4.984102241597213,4.838664191030944,5.812720972943055,24818.527824576493,21095.74865089002,0.85,0.9203258994531492,0.6960613694218948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451350030256174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.413127793014,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.505982041455,1536.3403040470512,0.4281709881537295,0.07530958238002963,6.112851554438009,3.4455187127409057
399.0,-29.976708025437677,5.04193590841586,35.00955801308468,24.128036212082975,5.010558382916507,-26.47797802240414,-39.99820518130434,1.5118283798827856,-0.02557352413253966,-5.008003917878452,40.01862035168956,47993.27201442402,15463.184991759766,15463.184991759766,63456.45700618379,87712.11272061034,87712.11272061034,15463.184991759766,103175.29771237011,103175.29771237011,103175.29771237011,127993.70620267218,103764.49176078096,64045.8011402763,44131.8784672274,24818.408490302063,0.0,68950.28695752946,21095.64721675675,1536.336411101298,0.0,0.8868105827909738,2.816153255460381,0.0014959080323721466,354545.36123031063,1555336.2403201056,4.386846960634095,1555336.2403201056,4.386846960634095,0.85,0.09565932125618079,4.564652377983593,1.2671728992415594,1.0,0.0,4.564652377981119,1.284664770580319,1.2849654112308166,3.5531856111548943,19322.351560016396,1970.3315158608084,2034.6934298245008,2034.6934298245008,7.599761598037656,5.04193590841586,0.5764000672114902,4.46553584120437,3.4455559803533724,3.4455559803533724,0.9844445658152493,0.0,0.0,0.00023401046446991494,1.000049443568847,0.00023399889472945328,198.90297638784614,0.0,2.3111569818327652e-06,6.549818886514057,0.007022642509549012,7.887169515052243e-05,0.0001551387693193925,0.000708154552291213,0.09565932125601498,0.08135057590786028,0.014308745348154697,0.0956592826640039,0.0813505759080013,0.014308745348179497,0.42817009451788574,0.42817009451788574,0.07531079872244385,0.0,4.990056743246896,4.842747724205253,5.8293419643634365,4.982430393745915,4.837607868593977,5.807519963103175,24818.408490302063,21095.64721675675,0.85,0.9203218696576325,0.6960561606362262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513528883286497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.38394978383,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.497231201804,1536.336411101298,0.42817009451788574,0.07531079872244385,6.112851554438009,3.4455559803533724
400.0,-29.977181393003786,5.0418255230624665,35.0095396692688,24.127766803745203,5.010386673330231,-26.478421291541892,-39.99860737295819,1.5116265718681625,-0.027581934362956417,-5.008125546259031,40.018581722943274,47992.841374470496,15463.24624240727,15463.24624240727,63456.08761687776,87711.66253077486,87711.66253077486,15463.24624240727,103174.90877318213,103174.90877318213,103174.90877318213,127993.18880683932,103764.179320622,64045.50768635296,44131.85737141004,24818.28003365719,0.0,68950.13740506723,21095.53802860861,1536.3320054699454,0.0,0.8868101036942098,2.8161654409425405,0.0014959080323721466,354543.6803094998,1555334.5741107771,4.386863059448822,1555334.5741107771,4.386863059448822,0.85,0.09565938564941903,4.564652377983593,1.2671722904173661,1.0,0.0,4.564652377982671,1.2846657383785813,1.2849663643915428,3.553182934375435,19322.293379433708,1970.3255830924636,2034.6934298245008,2034.6934298245008,7.599791701170938,5.0418255230624665,0.5763198564768164,4.46550566658565,3.4455929110546664,3.4455929110546664,0.9844551174441903,0.0,0.0,0.00023399889472945328,1.0000492603082947,0.00023398736843954686,198.90336726321837,0.0,2.3012558138592374e-06,6.521758976477079,0.007024943765362872,7.886810552466898e-05,0.0001551307892047843,0.0007081181258420901,0.0956593856492548,0.08135041104602529,0.014308974603229507,0.0956593705857581,0.08135041104616496,0.014308974603254074,0.428169201119003,0.428169201119003,0.07531200083587315,0.0,4.988202136194843,4.84150130014109,5.8239999705760965,4.980543611896053,4.836284973293004,5.802399175106814,24818.28003365719,21095.53802860861,0.85,0.9203185084909533,0.6960514247059854,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513557342919061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.35588987379,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.4885049927,1536.3320054699454,0.428169201119003,0.07531200083587315,6.112851554438009,3.4455929110546664
401.0,-29.977652531750707,5.04171493789667,35.009521351249646,24.127534171007596,5.010247867954163,-26.47885926390031,-39.99900118270887,1.511454600103925,-0.0296016425956509,-5.008223410931139,40.018545786700976,47992.382392879445,15463.270219895518,15463.270219895518,63455.65261277496,87711.2302617926,87711.2302617926,15463.270219895518,103174.50048168813,103174.50048168813,103174.50048168813,127992.65877808936,103763.89887858005,64045.199820958034,44131.887841802236,24818.158296401227,0.0,68950.04613820347,21095.43455194104,1536.3274452361234,0.0,0.8868097357788594,2.816180549304539,0.0014959080323721466,354542.32781092176,1555333.0240409172,4.386875422306077,1555333.0240409172,4.386875422306077,0.85,0.095659438685605,4.564652377983593,1.2671716469759122,1.0,0.0,4.564652377984107,1.2846665665362513,1.2849671779348006,3.5531806438233366,19322.241157333112,1970.3202579201984,2034.6934298245008,2034.6934298245008,7.5998034854957375,5.04171493789667,0.5762497721038731,4.465465165792797,3.4456295046537524,3.4456295046537524,0.984465572758215,0.0,0.0,0.00023398736843954686,1.0000490285534174,0.0002339758969397854,198.9037562995255,0.0,2.2926178744377836e-06,6.497279056156679,0.007027236383237309,7.886459085501045e-05,0.00015512277758453642,0.0007080815555806741,0.09565943868549534,0.08135023835138262,0.01430920033411271,0.09565956015561759,0.08135023835147588,0.01430920033412912,0.428168305948653,0.428168305948653,0.07531319134030307,0.0,4.986325023370966,4.840254631924836,5.818508689893861,4.978621768335472,4.83508240531836,5.7963565539079696,24818.158296401227,21095.43455194104,0.85,0.9203134177109099,0.696045689319533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513585697065605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.33140995347,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.479798261613,1536.3274452361234,0.428168305948653,0.07531319134030307,6.112851554438009,3.4456295046537524
402.0,-29.97812180067804,5.041603728479679,35.00950302054718,24.12725578704851,5.010066061290063,-26.47929985359562,-39.999399113561935,1.5112441142074844,-0.031540170064829454,-5.008355191553829,40.01850878123241,47991.95206188617,15463.345130038935,15463.345130038935,63455.29719192511,87710.78518069482,87710.78518069482,15463.345130038935,103174.13031073374,103174.13031073374,103174.13031073374,127992.17567925408,103763.5850387104,64044.90013392485,44131.872116428385,24818.04536852034,0.0,68949.91748494873,21095.338563242287,1536.3241703250703,0.0,0.8868091991370457,2.816190632478411,0.0014959080323721466,354540.50659725023,1555331.4278523894,4.386893454798409,1555331.4278523894,4.386893454798409,0.85,0.09565950410549492,4.564652377983593,1.2671710436465218,1.0,0.0,4.5646523779839905,1.2846675747231886,1.2849681716198222,3.553177855342969,19322.182716105366,1970.3142985734544,2034.6934298245008,2034.6934298245008,7.599840301923373,5.041603728479679,0.5761640379620001,4.4654396905176785,3.4456658540005076,3.4456658540005076,0.9844759582858593,0.0,0.0,0.0002339758969397854,1.0000488341559601,0.0002339644714822959,198.90414379318892,0.0,2.2817243929459546e-06,6.466406929608835,0.007029518107630255,7.8861039552456e-05,0.0001551148573873294,0.000708045402633659,0.09565950410529923,0.08135007966292515,0.01430942444237408,0.09565964085860072,0.08135007966309157,0.01430942444240335,0.42816740851536805,0.42816740851536805,0.07531435993946599,0.0,4.98447484079901,4.8390056880368775,5.81321149919728,4.976815021489017,4.833760034292538,5.791770400751545,24818.04536852034,21095.338563242287,0.85,0.9203099801501131,0.6960407468560418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513613917813606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.30053782692,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.471120402282,1536.3241703250703,0.42816740851536805,0.07531435993946599,6.112851554438009,3.4456658540005076
403.0,-29.978589126828815,5.0414919897834025,35.00948453214254,24.126987461373233,5.0098866035881535,-26.47973845943146,-39.99980053687466,1.511035936190693,-0.03332881220069339,-5.008480383131181,40.01846752641442,47991.54758872925,15463.40864355311,15463.40864355311,63454.95623228236,87710.37572066122,87710.37572066122,15463.40864355311,103173.78436421433,103173.78436421433,103173.78436421433,127991.68864249623,103763.30700975629,64044.62647161968,44131.86726459623,24817.904278281898,0.0,68949.77154287812,21095.218636539612,1536.3191349610154,0.0,0.8868087114094865,2.8161995160987057,0.0014959080323721466,354538.77645125927,1555329.6483744995,4.386909843663661,1555329.6483744995,4.386909843663661,0.85,0.09565955684794446,4.564652377983593,1.2671704914188013,1.0,0.0,4.56465237798343,1.2846685720219884,1.2849691544732877,3.5531750969817173,19322.13094335436,1970.3090192220955,2034.6934298245008,2034.6934298245008,7.599871517197989,5.0414919897834025,0.5760805821416808,4.465411407641722,3.445701830722877,3.445701830722877,0.9844862373493933,0.0,0.0,0.0002339644714822959,1.0000486321638338,0.000233953093837107,198.90452968394902,0.0,2.2725708393906523e-06,6.440465758833109,0.0070317906784696455,7.885745723151352e-05,0.0001551070142507824,0.0007080096014417688,0.09565955684777863,0.08134991163493684,0.014309645212841796,0.09565957647493074,0.08134991163507786,0.0143096452128666,0.4281665083025655,0.4281665083025655,0.075315519128354,0.0,4.982659480767268,4.837781106990803,5.808009117306085,4.975151570930507,4.832645403104152,5.786959905665981,24817.904278281898,21095.218636539612,0.85,0.9203069830742125,0.6960363539259085,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513642026665412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.27459665614,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.462464297047,1536.3191349610154,0.4281665083025655,0.075315519128354,6.112851554438009,3.445701830722877
404.0,-29.979054355007147,5.041380041557685,35.00946601273832,24.12675042813646,5.0097419704382755,-26.480171694196905,-40.00019361320881,1.5108593096279868,-0.035280093077631136,-5.008581114143247,40.01842964668612,47991.11407290624,15463.433787086135,15463.433787086135,63454.54785999237,87709.94985314856,87709.94985314856,15463.433787086135,103173.3836402347,103173.3836402347,103173.3836402347,127991.1575218253,103763.02759190215,64044.33873629872,44131.876506226035,24817.7738815906,0.0,68949.65038781664,21095.107799352012,1536.3141536759586,0.0,0.886808335939478,2.8162133921569636,0.0014959080323721466,354537.3843547773,1555328.0144784737,4.386922460402915,1555328.0144784737,4.386922460402915,0.8500000000000001,0.09565960016546182,4.564652377983593,1.2671699227066715,1.0,0.0,4.564652377983217,1.2846694216481536,1.2849699896809719,3.553172747061589,19322.078911971388,1970.3037134976153,2034.6934298245008,2034.6934298245008,7.599883874604101,5.041380041557685,0.5760075491825605,4.465372492375124,3.445737462430299,3.445737462430299,0.9844964178372283,0.0,0.0,0.000233953093837107,1.000048414018553,0.00023394176777602157,198.90491384363708,0.0,2.2630651652131937e-06,6.413526678214191,0.007034053743634859,7.885394954519093e-05,0.00015509914429191605,0.0007079736778153149,0.09565960016534218,0.08134973640467529,0.0143098637606669,0.09565969714629807,0.08134973640477702,0.014309863760684792,0.42816560651153196,0.42816560651153196,0.07531667300929581,0.0,4.980827769120822,4.836559931557986,5.802677830967468,4.973301021065595,4.831484246058267,5.781160127910709,24817.7738815906,21095.107799352012,0.85,0.9203026774332238,0.6960312895420604,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513670019249696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.24765757553,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.453831469804,1536.3141536759586,0.42816560651153196,0.07531667300929581,6.112851554438009,3.445737462430299
405.0,-29.97951766852202,5.041267563804592,35.00944747416715,24.12649195119741,5.009566358304486,-26.480606303644457,-40.00058682924134,1.510654993426948,-0.03695811552285022,-5.00870752473989,40.01839204960107,47990.69080234756,15463.4973303711,15463.4973303711,63454.188132718664,87709.56789818237,87709.56789818237,15463.4973303711,103173.06522855347,103173.06522855347,103173.06522855347,127990.7220379196,103762.7769964115,64044.04621403531,44131.9230915291,24817.65680936612,0.0,68949.57990089522,21095.008287961202,1536.310533232283,0.0,0.8868078287612948,2.8162206808448818,0.0014959080323721466,354535.6373740615,1555326.3927752045,4.3869395028805505,1555326.3927752045,4.3869395028805505,0.85,0.09565965475947259,4.564652377983593,1.2671693550935017,1.0,0.0,4.564652377983896,1.2846704006816463,1.2849709543925114,3.553170039226861,19322.032247702256,1970.2989550664354,2034.6934298245008,2034.6934298245008,7.599915104510301,5.041267563804592,0.5759225740717646,4.465344989732827,3.4457728446985136,3.4457728446985136,0.9845065270567182,0.0,0.0,0.00023394176777602157,1.00004821494744,0.00023393048882979804,198.90529642360244,0.0,2.252809204383842e-06,6.384461285223808,0.007036306552839242,7.88504407565671e-05,0.00015509132701945448,0.0007079379946839839,0.09565965475929716,0.08134957322075,0.014310081538547173,0.09565966458549009,0.08134957322089918,0.014310081538573416,0.42816470284813357,0.42816470284813357,0.07531781135542293,0.0,4.979061812917394,4.835392696400447,5.797480086957137,4.971749409217011,4.830484065562587,5.776447116129191,24817.65680936612,21095.008287961202,0.85,0.9202984010043953,0.6960258622507498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451369788626898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.21859218254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.445225094401,1536.310533232283,0.42816470284813357,0.07531781135542293,6.112851554438009,3.4457728446985136
406.0,-29.979979082097095,5.04115462650493,35.009428811744755,24.126222682558023,5.009392346853277,-26.481039042685957,-40.0009798008017,1.5104523074421239,-0.03886727238653975,-5.0088292053227566,40.01835136502762,47990.27547973503,15463.552475959414,15463.552475959414,63453.82795569444,87709.1290276011,87709.1290276011,15463.552475959414,103172.68150356051,103172.68150356051,103172.68150356051,127990.20092131628,103762.46935119812,64043.76151033982,44131.897600953664,24817.519417755768,0.0,68949.41701870943,21094.8915050924,1536.3056346043325,0.0,0.8868073568307733,2.8162315586315705,0.0014959080323721466,354533.9557680031,1555324.6378984228,4.386955360958945,1555324.6378984228,4.386955360958945,0.8499999999999999,0.09565970054190968,4.564652377983593,1.2671688023163008,1.0,0.0,4.564652377983318,1.2846713719942917,1.2849719114419056,3.55316735275072,19321.97496000328,1970.2931133468903,2034.6934298245008,2034.6934298245008,7.599942207162481,5.04115462650493,0.5758391150141051,4.465315511490825,3.445807880645593,3.445807880645593,0.9845165373273124,0.0,0.0,0.00023393048882979804,1.0000480174063664,0.00023391925663379532,198.90567743598714,0.0,2.2434421419361275e-06,6.357915030246986,0.007038549994981178,7.884693429365204e-05,0.00015508355453614599,0.0007079025159995669,0.09565970054175037,0.08134940384401454,0.014310296697735822,0.09565967815012617,0.08134940384415003,0.014310296697759656,0.428163800145103,0.428163800145103,0.07531894182107529,0.0,4.977289735901479,4.8342072678067325,5.792345396784981,4.969961932936201,4.829234839622586,5.771573728332555,24817.519417755768,21094.8915050924,0.85,0.9202953512786952,0.6960214829185991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513725638702077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.19204592756,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.436641568487,1536.3056346043325,0.428163800145103,0.07531894182107529,6.112851554438009,3.445807880645593
407.0,-29.980438116956577,5.041041219437979,35.00941002536992,24.12595896692949,5.009216399612307,-26.48146983419848,-40.001372423116095,1.5102481168543904,-0.040629056988052525,-5.008952405375321,40.01831042981051,47989.87040041664,15463.60884803417,15463.60884803417,63453.479248450814,87708.72439402268,87708.72439402268,15463.60884803417,103172.33324205685,103172.33324205685,103172.33324205685,127989.71499045608,103762.19396606021,64043.48492191264,44131.89893794174,24817.381748399228,0.0,68949.28068634096,21094.774486139344,1536.3007613344735,0.0,0.8868068780731351,2.8162403231857476,0.0014959080323721466,354532.25316949503,1555322.872211959,4.386971448457721,1555322.872211959,4.386971448457721,0.85,0.09565974542243325,4.564652377983593,1.26716823250521,1.0,0.0,4.564652377983337,1.2846723502493427,1.2849728754953693,3.5531646470772387,19321.9236795666,1970.2878841976212,2034.6934298245008,2034.6934298245008,7.599969912601505,5.041041219437979,0.575754408861787,4.465286810576192,3.4458425904998693,3.4458425904998693,0.984526454428534,0.0,0.0,0.00023391925663379532,1.0000477700374255,0.00023390808283592414,198.9060564854241,0.0,2.2341475550156787e-06,6.3315741709144335,0.007040784142536193,7.88434310910044e-05,0.00015507582554279094,0.0007078672358316693,0.09565974542226735,0.08134923462904235,0.014310510793224993,0.0956596207743928,0.08134923462918343,0.01431051079324981,0.4281628963284748,0.4281628963284748,0.07532006634245138,0.0,4.975544920384607,4.833042363629147,5.787276653275512,4.968323348387287,4.828149152785443,5.76676583759604,24817.381748399228,21094.774486139344,0.85,0.9202921135190482,0.69601698411806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513753277429688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.165705068226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.428080660917,1536.3007613344735,0.4281628963284748,0.07532006634245138,6.112851554438009,3.4458425904998693
