time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
408.0,-29.980895286048963,5.040927673536188,35.0093912281826,24.1257210955024,5.00907590269732,-26.481895400986993,-40.00175673337651,1.5100760176353618,-0.04266830906328778,-5.009050190624559,40.018272542132145,47989.435220706124,15463.625508214918,15463.625508214918,63453.060728921046,87708.27591678333,87708.27591678333,15463.625508214918,103171.90142499824,103171.90142499824,103171.90142499824,127989.15366797398,103761.89015008161,64043.19380797428,44131.8848245637,24817.25224297574,0.0,68949.13706753944,21094.66440652938,1536.2957715336377,0.0,0.8868065176169861,2.8162557004799695,0.0014959080323721466,354530.9018027284,1555321.237978398,4.386983560727311,1555321.237978398,4.386983560727311,0.85,0.09565978026554373,4.564652377983593,1.267167590712197,1.0,0.0,4.564652377983325,1.2846731782836371,1.2849736893679413,3.5531623568899513,19321.867104922923,1970.2821151894811,2034.6934298245008,2034.6934298245008,7.599978100656033,5.040927673536188,0.5756806028798742,4.465247070656313,3.445876970412181,3.445876970412181,0.9845362772606231,0.0,0.0,0.00023390808283592414,1.000047576047924,0.00023389695494318652,198.90643399546448,0.0,2.222536070521446e-06,6.298667223857778,0.007043006678606715,7.884000219265297e-05,0.00015506808064327115,0.0007078318830576591,0.0956597802654342,0.081349057540919,0.01431072272451519,0.09565979351699057,0.08134905754101215,0.014310722724531577,0.42816199207583067,0.42816199207583067,0.07532118668604386,0.0,4.973751099815047,4.8318485268614495,5.78204455137535,4.96638188156129,4.8268877916645465,5.7609292630911,24817.25224297574,21094.66440652938,0.85,0.9202879604825991,0.6960121222938273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513780773771692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.132798121165,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.419552026495,1536.2957715336377,0.42816199207583067,0.07532118668604386,6.112851554438009,3.445876970412181
409.0,-29.9813503291089,5.040813849168679,35.00937250066908,24.125484900455945,5.008924731222099,-26.482320121747527,-40.00214090393854,1.509894523860742,-0.04443718597514135,-5.009159323100832,40.01823697715658,47989.00980468088,15463.658924100966,15463.658924100966,63452.66872878184,87707.88402888304,87707.88402888304,15463.658924100966,103171.542952984,103171.542952984,103171.542952984,127988.68517557353,103761.63705206469,64042.90650424688,44131.922830908676,24817.142222589526,0.0,68949.0650534982,21094.570889201095,1536.2921685243043,0.0,0.8868060910029534,2.8162662011572,0.0014959080323721466,354529.39362500224,1555319.70393265,4.386997896083517,1555319.70393265,4.386997896083517,0.85,0.09565982132839317,4.564652377983593,1.267167012658902,1.0,0.0,4.5646523779824655,1.2846740501655896,1.2849745471573852,3.553159945431471,19321.819974649556,1970.2773092390935,2034.6934298245008,2034.6934298245008,7.599994523712967,5.040813849168679,0.5756013801499815,4.465212469018698,3.4459111194308703,3.4459111194308703,0.9845460341231058,0.0,0.0,0.00023389695494318652,1.0000473549705657,0.00023388587928425728,198.906809751176,0.0,2.2134094623232956e-06,6.27280241622422,0.007045220088069039,7.883657467850726e-05,0.00015506038026467928,0.0007077967335062084,0.09565982132825812,0.08134888834735995,0.014310932980898165,0.0956598798270275,0.0813488883474748,0.014310932980918374,0.4281610849425272,0.4281610849425272,0.0753222903978381,0.0,4.9719883798355795,4.830693558655128,5.776799559219114,4.964722137125705,4.825866776818884,5.7556109109378895,24817.142222589526,21094.570889201095,0.85,0.9202832363215998,0.6960066792413468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513808158452497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.10693331353,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.411045468445,1536.2921685243043,0.4281610849425272,0.0753222903978381,6.112851554438009,3.4459111194308703
410.0,-29.98180368909919,5.04069952024269,35.00935370390062,24.125216295383893,5.008745712694362,-26.48274611220008,-40.00252898605538,1.5096881357954057,-0.046200005963328294,-5.009286804620716,40.01819750492684,47988.611200014246,15463.71947111872,15463.71947111872,63452.330671132964,87707.4711615402,87707.4711615402,15463.71947111872,103171.19063265892,103171.19063265892,103171.19063265892,127988.20746935086,103761.34942870926,64042.63260592424,44131.90758087224,24817.016836691946,0.0,68948.92441756418,21094.464311188152,1536.2881049389002,0.0,0.8868055851541286,2.816274480494298,0.0014959080323721466,354527.6318754339,1555318.0013542678,4.387014893949765,1555318.0013542678,4.387014893949765,0.85,0.09565986281941154,4.564652377983593,1.2671664780145515,1.0,0.0,4.564652377982376,1.2846750383797392,1.2849755213733238,3.5531572122243724,19321.766415291284,1970.2718477044948,2034.6934298245008,2034.6934298245008,7.60002428103015,5.04069952024269,0.5755134639292114,4.465186056313478,3.4459449952025656,3.4459449952025656,0.9845557129150188,0.0,0.0,0.00023388587928425728,1.0000471799899344,0.00023387484507142087,198.90718411832336,0.0,2.2030239835084813e-06,6.243369969263036,0.0070474231120525475,7.883311240590443e-05,0.00015505276687835285,0.000707761981044209,0.09565986281922895,0.08134872233648412,0.014311140482744825,0.09565985345769934,0.0813487223366394,0.014311140482772143,0.4281601770668311,0.4281601770668311,0.07532337653411691,0.0,4.970258081013355,4.829549168323638,5.771712014215154,4.9630867986574,4.824729902049171,5.751117821071944,24817.016836691946,21094.464311188152,0.85,0.9202802104186124,0.6960023177357867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513835415880767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.07750086657,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.402566262943,1536.2881049389002,0.4281601770668311,0.07532337653411691,6.112851554438009,3.4459449952025656
411.0,-29.982254987511133,5.040585054548312,35.00933485843184,24.124978843051963,5.0086020802513636,-26.483166708096704,-40.00290494933722,1.5095138008369848,-0.04813364129023512,-5.009386004201246,40.018158492893384,47988.165593925245,15463.735883325417,15463.735883325417,63451.90147725066,87707.03890317511,87707.03890317511,15463.735883325417,103170.77478650052,103170.77478650052,103170.77478650052,127987.65742281271,103761.05770745222,64042.32687986992,44131.9231417581,24816.882636312188,0.0,68948.8057780703,21094.35024086536,1536.2828876895005,0.0,0.8868052215670836,2.8162883062061645,0.0014959080323721466,354526.2609770292,1555316.3186271817,4.387027111449877,1555316.3186271817,4.387027111449877,0.85,0.09565988781306453,4.564652377983593,1.2671657845703885,1.0,0.0,4.5646523779846095,1.284675876586506,1.2849763456000207,3.5531548939116577,19321.712092848313,1970.2663083569123,2034.6934298245008,2034.6934298245008,7.600032347211744,5.040585054548312,0.5754377112885889,4.465147343259723,3.4459785290585065,3.4459785290585065,0.9845652940167161,0.0,0.0,0.00023387484507142087,1.0000469656158215,0.0002338638615111466,198.90755678433337,0.0,2.1947842042515353e-06,6.220018434848851,0.007049617896256799,7.88297583854806e-05,0.00015504508668594028,0.0007077269236356495,0.09565988781295759,0.08134854356932592,0.014311344243631672,0.0956599589893543,0.08134854356941687,0.014311344243647668,0.4281592684689666,0.4281592684689666,0.07532445466511588,0.0,4.968496186934999,4.828387643465419,5.766510596616513,4.9612523629110115,4.8235534789121175,5.745515354435611,24816.882636312188,21094.35024086536,0.85,0.9202755691155428,0.6959970524854,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451386257258909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.05414933216,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.394105606834,1536.2828876895005,0.4281592684689666,0.07532445466511588,6.112851554438009,3.4459785290585065
412.0,-29.982704576350024,5.040469938252707,35.009315907191336,24.12470761863517,5.008406021898173,-26.483591008139534,-40.003296558838315,1.5092924536875798,-0.04956238113413747,-5.009526107176767,40.01811772113113,47987.80193408882,15463.813955472562,15463.813955472562,63451.615889561384,87706.69221257918,87706.69221257918,15463.813955472562,103170.50616805174,103170.50616805174,103170.50616805174,127987.26215269147,103760.8267170081,64042.07837432216,44131.94260298437,24816.755984639738,0.0,68948.69858762411,21094.242586943776,1536.2790539651699,0.0,0.8868046561872653,2.8162907230886023,0.0014959080323721466,354524.3248172023,1555314.5599982329,4.387046109742046,1555314.5599982329,4.387046109742046,0.85,0.09565992890787539,4.564652377983593,1.2671653982857247,1.0,0.0,4.564652377984676,1.2846769345820634,1.2849773897319683,3.55315196771131,19321.66907930396,1970.261922196057,2034.6934298245008,2034.6934298245008,7.60007071768368,5.040469938252707,0.5753432028236558,4.465126735429052,3.4460118311077736,3.4460118311077736,0.9845748088879354,0.0,0.0,0.0002338638615111466,1.000046787872842,0.00023385292003046048,198.90792803986375,0.0,2.184713138947195e-06,6.191477035776351,0.007051802609395746,7.882626492324566e-05,0.00015503759658790095,0.000707692733941823,0.09565992890766359,0.08134838112558654,0.01431154778207705,0.09565974137992538,0.08134838112576666,0.014311547782108735,0.42815835749094583,0.42815835749094583,0.07532551609192355,0.0,4.966844465173665,4.82730702331861,5.761586715852786,4.959963726042645,4.8227189034104185,5.741622881476246,24816.755984639738,21094.242586943776,0.85,0.9202728577816925,0.6959928601567884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513889605903227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.02560793309,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.38567113901,1536.2790539651699,0.42815835749094583,0.07532551609192355,6.112851554438009,3.4460118311077736
413.0,-29.983151972458806,5.040354939983715,35.00929692517421,24.12448738412934,5.0082860127688145,-26.484005728876774,-40.00366780729962,1.5091397691867747,-0.05167198817912322,-5.00960644772427,40.0180789222218,47987.35348359315,15463.799792279146,15463.799792279146,63451.1532758723,87706.23057338827,87706.23057338827,15463.799792279146,103170.03036566741,103170.03036566741,103170.03036566741,127986.64645491494,103760.51466924594,64041.77881694015,44131.928724784215,24816.616089247524,0.0,68948.54481403175,21094.123675860395,1536.2730796359085,0.0,0.886804387802119,2.8163090633714987,0.0014959080323721466,354523.2145508756,1555312.8864667364,4.3870551282151435,1555312.8864667364,4.3870551282151435,0.85,0.09565994065666919,4.564652377983593,1.2671646713232625,1.0,0.0,4.564652377984029,1.284677671332935,1.2849781125981408,3.5531499300112177,19321.610971790866,1970.255996878737,2034.6934298245008,2034.6934298245008,7.600063756834832,5.040354939983715,0.5752749428954766,4.465079997088238,3.4460447461161805,3.4460447461161805,0.9845842131760516,0.0,0.0,0.00023385292003046048,1.0000465598452362,0.0002338420323816231,198.90829748592375,0.0,2.176347252966563e-06,6.16776811490724,0.007053978956648712,7.882295322952797e-05,0.0001550299668009325,0.000707657906616594,0.09565994065658924,0.08134819378882517,0.014311746867764064,0.09565996337867579,0.08134819378889316,0.014311746867776028,0.42815744874266926,0.42815744874266926,0.07532657752500109,0.0,4.965094510627068,4.826163556168069,5.756362833200171,4.957934459545129,4.821437389678238,5.735314020572389,24816.616089247524,21094.123675860395,0.85,0.9202682006852062,0.695987908273116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45139165369075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47898.00189901222,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.377255876356,1536.2730796359085,0.42815744874266926,0.07532657752500109,6.112851554438009,3.4460447461161805
414.0,-29.98359771791372,5.040239230092233,35.00927789896941,24.12420631097632,5.008085142790006,-26.48442705058791,-40.00405138414351,1.5089144754640784,-0.05317084919300896,-5.009752324048561,40.01803967112887,47986.97090238887,15463.885186977752,15463.885186977752,63450.85608936662,87705.86091044614,87705.86091044614,15463.885186977752,103169.7460974239,103169.7460974239,103169.7460974239,127986.24842035878,103760.25674038532,64041.50744270609,44131.94366408803,24816.50232293489,0.0,68948.44598702292,21094.026974494656,1536.270120606905,0.0,0.8868037875306307,2.816311728090275,0.0014959080323721466,354521.1986197491,1555311.1934323807,4.387075298988171,1555311.1934323807,4.387075298988171,0.85,0.09565998316071081,4.564652377983593,1.267164214155637,1.0,0.0,4.564652377981378,1.2846787475928885,1.2849791751219344,3.5531469533036284,19321.562941949076,1970.251099197899,2034.6934298245008,2034.6934298245008,7.600105726154315,5.040239230092233,0.5751770215190684,4.465062208573165,3.4460775048687884,3.4460775048687884,0.9845935728196539,0.0,0.0,0.0002338420323816231,1.0000463882298467,0.00023383118536685098,198.90866557012777,0.0,2.165643693867096e-06,6.13743422841935,0.00705614460034258,7.881953169651428e-05,0.00015502250068510882,0.0007076238263932451,0.09565998316048228,0.08134803599776973,0.014311947162712557,0.09565980488651743,0.08134803599796406,0.014311947162746749,0.4281565372450564,0.4281565372450564,0.07532761748039277,0.0,4.963448825827925,4.825081020560731,5.751490916973751,4.956581474855568,4.820474298606371,5.731723860401871,24816.50232293489,21094.026974494656,0.85,0.9202652094770777,0.6959833570639243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513943336658892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.97156512573,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.368869555097,1536.270120606905,0.4281565372450564,0.07532761748039277,6.112851554438009,3.4460775048687884
415.0,-29.984041286356554,5.040123723471485,35.009258841812574,24.123990162648283,5.007972073185456,-26.484837631901332,-40.004418267030246,1.5087684187302781,-0.055338779370458724,-5.009826960943218,40.01800071717805,47986.52043260703,15463.860794489727,15463.860794489727,63450.38122709676,87705.38621112972,87705.38621112972,15463.860794489727,103169.24700561944,103169.24700561944,103169.24700561944,127985.6070536816,103759.93306565567,64041.20730432085,44131.91751259424,24816.36004806216,0.0,68948.2775606564,21093.906040852835,1536.2638825061506,0.0,0.8868035487316955,2.816331501494856,0.0014959080323721466,354520.16718210996,1555309.5132161605,4.387083323294353,1555309.5132161605,4.387083323294353,0.85,0.09565998719121765,4.564652377983593,1.2671635146671907,1.0,0.0,4.564652377982518,1.2846794531502397,1.2849798669086208,3.553145001883804,19321.502669337406,1970.2449531019672,2034.6934298245008,2034.6934298245008,7.600093737867693,5.040123723471485,0.5751104763910115,4.465013247080473,3.446109857284831,3.446109857284831,0.9846028163670946,0.0,0.0,0.00023383118536685098,1.0000461618335386,0.0002338203917888473,198.9090318578083,0.0,2.1575652337413722e-06,6.114539872423049,0.0070583021655763216,7.881625920327055e-05,0.00015501492616358043,0.0007075892513355384,0.09565998719115423,0.0813478453993228,0.014312141791831432,0.09566006232323694,0.08134784539937673,0.014312141791840925,0.42815562648217675,0.42815562648217675,0.07532865812367717,0.0,4.96168653567014,4.823921917629093,5.74627407828541,4.954488181572742,4.819144029984784,5.725264423098849,24816.36004806216,21093.906040852835,0.85,0.9202605702698965,0.6959785237621271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513970037627424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.948670769736,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.360501388735,1536.2638825061506,0.42815562648217675,0.07532865812367717,6.112851554438009,3.446109857284831
416.0,-29.984482971092735,5.040007795158527,35.0092398627465,24.12373552741485,5.007802938968398,-26.48525212468951,-40.004796989355214,1.5085720925652055,-0.057008425482933944,-5.009950861249119,40.0179648774265,47986.13512452711,15463.911397554937,15463.911397554937,63450.04652208205,87704.9922821874,87704.9922821874,15463.911397554937,103168.90367974235,103168.90367974235,103168.90367974235,127985.16231925142,103759.66357425846,64040.94583326229,44131.90860110686,24816.258639509084,0.0,68948.16724061593,21093.81984358272,1536.2611312937875,0.0,0.8868030479448357,2.8163389765005205,0.0014959080323721466,354518.4549585292,1555307.967327145,4.387100151130585,1555307.967327145,4.387100151130585,0.85,0.09566001787801887,4.564652377983593,1.267162994309329,1.0,0.0,4.564652377982758,1.2846803937268072,1.284980793838116,3.553142400454728,19321.452486394945,1970.239835865963,2034.6934298245008,2034.6934298245008,7.600118607985457,5.040007795158527,0.5750216843286928,4.464986110829834,3.446142078171059,3.446142078171059,0.9846120223345883,0.0,0.0,0.0002338203917888473,1.0000459659597443,0.00023380964450414019,198.90939659115332,0.0,2.146940150993661e-06,6.084428387916035,0.007060449105727315,7.881288123728928e-05,0.00015500751055155804,0.0007075554016444862,0.09566001787784238,0.0813476811496815,0.014312336728160893,0.09566009088757106,0.08134768114983157,0.014312336728187304,0.4281547109403089,0.4281547109403089,0.07532967514403559,0.0,4.9599862420011505,4.822803341740155,5.741242145442129,4.952942435766204,4.81809414322106,5.7208773656653875,24816.258639509084,21093.81984358272,0.85,0.9202571882825181,0.69597404898472,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513996608282067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.91855928523,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.352161977,1536.2611312937875,0.4281547109403089,0.07532967514403559,6.112851554438009,3.446142078171059
417.0,-29.984922935559922,5.039891813080063,35.00922086338759,24.123502266034507,5.00766478618842,-26.485661970453876,-40.00516369761897,1.5084038210822424,-0.05893003150976028,-5.010046369188595,40.01792632821739,47985.70164666485,15463.917849415686,15463.917849415686,63449.61949608054,87704.55414981289,87704.55414981289,15463.917849415686,103168.47199922857,103168.47199922857,103168.47199922857,127984.60088687186,103759.36330891839,64040.649673571126,44131.904039274734,24816.1288876433,0.0,68948.03292691804,21093.709554496803,1536.2560999115426,0.0,0.8868027014613679,2.8163530774048398,0.0014959080323721466,354517.13510385976,1555306.3045714104,4.387111793949723,1555306.3045714104,4.387111793949723,0.85,0.09566002611594639,4.564652377983593,1.2671623376803476,1.0,0.0,4.564652377983151,1.284681202986764,1.2849815894797505,3.553140162221726,19321.396572928174,1970.234134279104,2034.6934298245008,2034.6934298245008,7.600121778910695,5.039891813080063,0.5749451716723266,4.464946641407736,3.4461739793357693,3.4461739793357693,0.984621136953077,0.0,0.0,0.00023380964450414019,1.0000457870932475,0.00023379893953029472,198.90975990511154,0.0,2.13773591608619e-06,6.058343586188262,0.007062586841643401,7.88096105567528e-05,0.00015500003394738738,0.0007075212735454794,0.09566002611584375,0.08134749955218083,0.01431252656366291,0.0956602191687298,0.08134749955226812,0.014312526563678268,0.4281537932611557,0.4281537932611557,0.07533068100578202,0.0,4.958249976113791,4.82165954916951,5.736113141435453,4.9511163376788545,4.816903329005356,5.715414698768484,24816.1288876433,21093.709554496803,0.85,0.9202527875354242,0.6959691177488361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514023066191144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.8924744835,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.343845516574,1536.2560999115426,0.4281537932611557,0.07533068100578202,6.112851554438009,3.4461739793357693
418.0,-29.985360958999575,5.039775320106386,35.00920178893914,24.12324483683335,5.007479940355279,-26.486074738720372,-40.00554214054716,1.5081937200758981,-0.06028663685998481,-5.010178200756972,40.01788614235736,47985.33295130998,15463.979156841167,15463.979156841167,63449.31210815115,87704.21934430924,87704.21934430924,15463.979156841167,103168.19850115041,103168.19850115041,103168.19850115041,127984.20393342893,103759.14405754897,64040.39591388171,44131.94238185251,24816.00543227851,0.0,68947.94781413102,21093.604617436733,1536.252277086163,0.0,0.8868021760429291,2.8163555134151967,0.0014959080323721466,354515.3132877157,1555304.5712229016,4.387129449499,1555304.5712229016,4.387129449499,0.85,0.09566004754516357,4.564652377983593,1.2671618634788322,1.0,0.0,4.564652377983462,1.2846822078131193,1.2849825807878508,3.5531373830994983,19321.35574535828,1970.2299710256082,2034.6934298245008,2034.6934298245008,7.600151909948905,5.039775320106386,0.5748520375706425,4.464923282535744,3.446205671067364,3.446205671067364,0.9846301917335325,0.0,0.0,0.00023379893953029472,1.0000455852498613,0.00023378828223303446,198.91012161737032,0.0,2.1293237773914324e-06,6.034503585127319,0.007064716165420792,7.880623534600906e-05,0.00015499270418428565,0.000707487815724907,0.09566004754497635,0.08134733199466918,0.014312715550307182,0.09566000719150593,0.08134733199482838,0.014312715550335186,0.42815287159664506,0.42815287159664506,0.07533166869703306,0.0,4.956629786691963,4.820607499065488,5.731239394343675,4.949891563896983,4.816149364653427,5.711492084043357,24816.00543227851,21093.604617436733,0.85,0.9202494652806342,0.6959646294428982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514049421143806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.86863448244,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.335548796045,1536.252277086163,0.42815287159664506,0.07533166869703306,6.112851554438009,3.446205671067364
419.0,-29.985797187192333,5.0396587947166775,35.009182628165924,24.123011819925182,5.00733989123733,-26.486481410862925,-40.00590835986657,1.5080241149079123,-0.062146785941479266,-5.010273018440347,40.01784547907216,47984.915453935486,15463.983046765095,15463.983046765095,63448.89850070058,87703.79100690605,87703.79100690605,15463.983046765095,103167.77405367114,103167.77405367114,103167.77405367114,127983.63769295547,103758.85100835953,64040.11313233927,44131.93097335585,24815.863639284336,0.0,68947.79461264018,21093.484093391686,1536.2465454618052,0.0,0.8868018407242608,2.8163688879588014,0.0014959080323721466,354514.0029810144,1555302.817282957,4.387140717164421,1555302.817282957,4.387140717164421,0.85,0.09566004768067043,4.564652377983593,1.2671612282795834,1.0,0.0,4.564652377984236,1.2846830231276631,1.2849833826010626,3.5531351281272348,19321.30117563634,1970.2244064625884,2034.6934298245008,2034.6934298245008,7.600153821747444,5.0396587947166775,0.5747749985422077,4.46488379617447,3.4462370153754383,3.4462370153754383,0.9846391472501252,0.0,0.0,0.00023378828223303446,1.000045398576206,0.00023377766905971042,198.91048184829802,0.0,2.119844294151192e-06,6.007638729624478,0.007066836009714943,7.880296928093138e-05,0.0001549853129521031,0.0007074540773193487,0.09566004768056677,0.08134714677458016,0.01431290090598661,0.09566006839769776,0.08134714677466831,0.014312900906002117,0.4281519515470297,0.4281519515470297,0.07533265391813794,0.0,4.954966491945584,4.819525913639723,5.726245298389756,4.948126232498851,4.815019829882999,5.706087782006705,24815.863639284336,21093.484093391686,0.85,0.920245511218549,0.6959601206031676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514075659914938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.84176962693,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.327276295286,1536.2465454618052,0.4281519515470297,0.07533265391813794,6.112851554438009,3.4462370153754383
420.0,-29.986231180629467,5.039541957474064,35.00916345194538,24.122756311576836,5.007175290468129,-26.486888526923327,-40.006274614110566,1.5078326367619885,-0.06389418768736732,-5.01039009854967,40.017806707594765,47984.50914365302,15464.02046911355,15464.02046911355,63448.52961276657,87703.37238235613,87703.37238235613,15464.02046911355,103167.39285146967,103167.39285146967,103167.39285146967,127983.1364168671,103758.55538342365,64039.82911065576,44131.91808085321,24815.743565397424,0.0,68947.66164625064,21093.38203058781,1536.242574584029,0.0,0.8868013852550162,2.8163781821384144,0.0014959080323721466,354512.3850301297,1555301.1449442403,4.3871560222418085,1555301.1449442403,4.3871560222418085,0.85,0.09566006046023502,4.564652377983593,1.267160676051863,1.0,0.0,4.564652377984281,1.284683940660718,1.2849842867133539,3.553132590445533,19321.24612627558,1970.2187929900201,2034.6934298245008,2034.6934298245008,7.600172213878618,5.039541957474064,0.574687701074307,4.464854256399757,3.44626815574972,3.44626815574972,0.98464804449992,0.0,0.0,0.00023377766905971042,1.0000451661593304,0.0002337671106971425,198.91084023493872,0.0,2.1110714198244377e-06,5.982776403782457,0.007068947081134768,7.879970302954158e-05,0.00015497796603016883,0.0007074205411746706,0.09566006046008778,0.08134697429634989,0.014313086163737884,0.09566008768735058,0.08134697429647511,0.014313086163759916,0.42815103029615426,0.42815103029615426,0.07533362661279687,0.0,4.9533182298351335,4.818442160984489,5.721364648442261,4.946495910862325,4.813885197776472,5.701618107576451,24815.743565397424,21093.38203058781,0.85,0.9202419356627578,0.6959555697457422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514101791236032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.816907301094,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.319025158524,1536.242574584029,0.42815103029615426,0.07533362661279687,6.112851554438009,3.44626815574972
421.0,-29.986663434544955,5.039425060720531,35.00914424987511,24.122523434367054,5.007034038601711,-26.487291742055707,-40.0066364678554,1.5076623461125727,-0.06571411723587062,-5.010487782081983,40.017767602225945,47984.09080655989,15464.027610423922,15464.027610423922,63448.118416983816,87702.95013432618,87702.95013432618,15464.027610423922,103166.9777447501,103166.9777447501,103166.9777447501,127982.59121056081,103758.2660532859,64039.543136812164,44131.91435163748,24815.61346581072,0.0,68947.5278174482,21093.27144593911,1536.2375850622536,0.0,0.8868010297078834,2.8163906942886507,0.0014959080323721466,354511.03512843227,1555299.4582050852,4.387167969656097,1555299.4582050852,4.387167969656097,0.85,0.09566006046017334,4.564652377983593,1.2671600518422204,1.0,0.0,4.564652377982973,1.284684758979397,1.284985091658474,3.5531303271706345,19321.192249091353,1970.2132990461935,2034.6934298245008,2034.6934298245008,7.600175723650781,5.039425060720531,0.5746087129010018,4.4648163478195295,3.4462990078393925,3.4462990078393925,0.9846568593826835,0.0,0.0,0.0002337671106971425,1.0000449852809854,0.00023375659509103014,198.91119718623514,0.0,2.1001727698916555e-06,5.951889629872952,0.00707104725390466,7.879647614466757e-05,0.00015497063455247493,0.000707387075527581,0.09566006046006126,0.08134679194420724,0.014313268515854011,0.09566016362403926,0.08134679194430255,0.014313268515870788,0.42815010723173524,0.42815010723173524,0.0753345928392928,0.0,4.951647785634293,4.817345640989686,5.7164083148182385,4.944773664846139,4.812774391532571,5.6963963514645,24815.61346581072,21093.27144593911,0.85,0.9202377579798783,0.6959508531416381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514127788778002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.786020527186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.310804250425,1536.2375850622536,0.42815010723173524,0.0753345928392928,6.112851554438009,3.4462990078393925
422.0,-29.98709380710101,5.039307935574401,35.009125045506934,24.12228772826495,5.006877020370454,-26.487694840486412,-40.00700212838126,1.5074780537559647,-0.0672382805070697,-5.010599029387779,40.01772913115551,47983.69931564188,15464.05501753563,15464.05501753563,63447.75433317751,87702.58743714758,87702.58743714758,15464.05501753563,103166.64245468321,103166.64245468321,103166.64245468321,127982.13597699217,103758.02817891525,64039.27586936857,44131.94701060742,24815.49352230895,0.0,68947.44053291637,21093.169493962607,1536.2334981072863,0.0,0.8868006028326361,2.8163977363300026,0.0014959080323721466,354509.4977920623,1555297.7988265916,4.387182313910394,1555297.7988265916,4.387182313910394,0.85,0.0956600658975392,4.564652377983593,1.2671595188463112,1.0,0.0,4.564652377983144,1.284685642702529,1.2849859620782507,3.553127883005808,19321.147953666794,1970.2087821699351,2034.6934298245008,2034.6934298245008,7.600189193548167,5.039307935574401,0.5745233689787064,4.464784566595695,3.4463296472478673,3.4463296472478673,0.9846656134993906,0.0,0.0,0.00023375659509103014,1.0000447896390747,0.00023374612568642552,198.9115525850448,0.0,2.0916718009469015e-06,5.927797883883519,0.0070731389257056064,7.879321543635379e-05,0.00015496337965467634,0.0007073539594410926,0.09566006589740415,0.08134661623564442,0.014313449661759736,0.09566010227140363,0.08134661623575926,0.014313449661779944,0.4281491812194277,0.4281491812194277,0.0753355460460153,0.0,4.950033980723845,4.816303168030402,5.711523684372651,4.943360748880707,4.811922385680475,5.691772459863785,24815.49352230895,21093.169493962607,0.85,0.9202336423625002,0.6959460560792516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514153682205673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.76192878119,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.302603724298,1536.2334981072863,0.4281491812194277,0.0753355460460153,6.112851554438009,3.4463296472478673
423.0,-29.987522412707207,5.039190518155397,35.00910574548184,24.122032604087167,5.006709648062413,-26.488097383780673,-40.00737142106516,1.507284619135896,-0.06889560179581622,-5.010715755029512,40.017687936207366,47983.33380166049,15464.090090280406,15464.090090280406,63447.423891940896,87702.18313602822,87702.18313602822,15464.090090280406,103166.27322630864,103166.27322630864,103166.27322630864,127981.63305647681,103757.74314210395,64039.02905653653,44131.90453951936,24815.35983016818,0.0,68947.26436968755,21093.055855642953,1536.2287456047852,0.0,0.8868001579373803,2.8164058889580397,0.0014959080323721466,354507.8847557066,1555296.0219601511,4.38719726369955,1555296.0219601511,4.38719726369955,0.85,0.09566006828946433,4.564652377983593,1.2671589984884486,1.0,0.0,4.564652377984399,1.284686569093625,1.2849868752353042,3.5531253208353037,19321.094875958017,1970.2033697499164,2034.6934298245008,2034.6934298245008,7.600206430908974,5.039190518155397,0.5744351773580929,4.464755340797304,3.446360022929985,3.446360022929985,0.98467429226571,0.0,0.0,0.00023374612568642552,1.0000446059022778,0.00023373569969464608,198.91190652583208,0.0,2.082485524545534e-06,5.9017639765620435,0.007075221411230152,7.87899224655694e-05,0.00015495620322085612,0.0007073212015153897,0.09566006828931474,0.08134643945661398,0.014313628832700763,0.09566003525184304,0.08134643945674118,0.01431362883272315,0.42814825539664947,0.42814825539664947,0.0753364898826895,0.0,4.948436881655084,4.815261551426488,5.706746423307266,4.941820153233721,4.810873809874693,5.687414123125791,24815.35983016818,21093.055855642953,0.85,0.9202312009326851,0.695942532895565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514179463021386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.73589487387,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.294426479608,1536.2287456047852,0.42814825539664947,0.0753364898826895,6.112851554438009,3.446360022929985
424.0,-29.987948890292365,5.039073158573022,35.00908643654621,24.121813696716004,5.006578829254932,-26.4884943560786,-40.00772478813303,1.5071242950412929,-0.07065814380763413,-5.010805338546919,40.017649076624984,47982.90371120917,15464.083149884977,15464.083149884977,63446.98686109415,87701.7773615534,87701.7773615534,15464.083149884977,103165.86051143837,103165.86051143837,103165.86051143837,127981.08959767378,103757.472429786,64038.733351222676,44131.9323095148,24815.229086235413,0.0,68947.16139575021,21092.9447233001,1536.2235417453662,0.0,0.8867998427201746,2.8164185935626436,0.0014959080323721466,354506.6468013701,1555294.345826717,4.3872078559309715,1555294.345826717,4.3872078559309715,0.85,0.09566005854316689,4.564652377983593,1.2671583484532314,1.0,0.0,4.564652377983969,1.2846873405244597,1.2849876334516301,3.5531231872496876,19321.044465663603,1970.198229330465,2034.6934298245008,2034.6934298245008,7.600203019881382,5.039073158573022,0.5743588057773277,4.464714352795695,3.4463901152345433,3.4463901152345433,0.9846828900670124,0.0,0.0,0.00023373569969464608,1.0000443845850855,0.00023372532589303234,198.91225871041078,0.0,2.073853902271825e-06,5.877301959038353,0.007077295265132424,7.87867716221008e-05,0.00015494892807254527,0.0007072879929923524,0.0956600585430748,0.08134625302655667,0.014313805516518131,0.09566010872190821,0.08134625302663498,0.014313805516531913,0.42814732908246494,0.42814732908246494,0.07533742948064713,0.0,4.94681428559403,4.8142151402112745,5.701825749184252,4.940147194739268,4.809859686921527,5.681972006406113,24815.229086235413,21092.9447233001,0.85,0.9202262366816586,0.6959373343275413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514205138077558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.71143285635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.286270287059,1536.2235417453662,0.42814732908246494,0.07533742948064713,6.112851554438009,3.4463901152345433
425.0,-29.98837383901586,5.038955410265687,35.00906709124151,24.12155452128502,5.006403593619519,-26.488894394107767,-40.008089889865346,1.5069241487113214,-0.07221124472812335,-5.0109302746268085,40.01760939942727,47982.536461744836,15464.129796880237,15464.129796880237,63446.666258625075,87701.39045789427,87701.39045789427,15464.129796880237,103165.52025477451,103165.52025477451,103165.52025477451,127980.62936377927,103757.19950957967,64038.47959732115,44131.91101362058,24815.109109004752,0.0,68947.02012262533,21092.84274265404,1536.2197709551235,0.0,0.8867993505404301,2.8164244184721205,0.0014959080323721466,354504.9203157516,1555292.6344284255,4.387224394637887,1555292.6344284255,4.387224394637887,0.8500000000000001,0.09566006379635839,4.564652377983593,1.267157889637165,1.0,0.0,4.564652377983639,1.2846882981140895,1.2849885779372991,3.553120538798758,19320.99364423052,1970.1930469865367,2034.6934298245008,2034.6934298245008,7.600225945691519,5.038955410265687,0.5742663424888983,4.4646890677767885,3.4464200292907856,3.4464200292907856,0.9846914369402244,0.0,0.0,0.00023372532589303234,1.000044225623352,0.00023371498970192606,198.91260963355163,0.0,2.0634763104016826e-06,5.8478918636783686,0.0070793587414428255,7.878351626732461e-05,0.00015494180962570775,0.0007072554997570679,0.095660063796188,0.08134608178041655,0.014313982015771439,0.09566001866763273,0.08134608178056145,0.014313982015796931,0.4281464013898712,0.4281464013898712,0.07533835380239864,0.0,4.945243984901822,4.813194026145595,5.697111681111494,4.938719029898664,4.8088727316053905,5.678016388452647,24815.109109004752,21092.84274265404,0.85,0.9202234722513369,0.6959334337641536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514230685743519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.682022760986,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.278142439012,1536.2197709551235,0.4281464013898712,0.07533835380239864,6.112851554438009,3.4464200292907856
426.0,-29.988796853018865,5.038837693819664,35.00904768439732,24.121325939800613,5.006267237762377,-26.489288802318626,-40.00844283783806,1.5067591870620236,-0.07402223340193359,-5.011022621233583,40.01756891635125,47982.12143355885,15464.125973522765,15464.125973522765,63446.24740708162,87700.96559783061,87700.96559783061,15464.125973522765,103165.09157135338,103165.09157135338,103165.09157135338,127980.0621266327,103756.90558739788,64038.19489113439,44131.9007736261,24814.970555279328,0.0,68946.87132890543,21092.724971987427,1536.2141845505114,0.0,0.8867990271369304,2.816437437828098,0.0014959080323721466,354503.64418671984,1555290.8882716165,4.387235261966539,1555290.8882716165,4.387235261966539,0.85,0.09566004921943394,4.564652377983593,1.2671572258649397,1.0,0.0,4.564652377983041,1.2846890910533846,1.2849893577824507,3.553118345732034,19320.938911945595,1970.1874658467057,2034.6934298245008,2034.6934298245008,7.600224066608697,5.038837693819664,0.5741880766273297,4.464649617192334,3.4464496304823613,3.4464496304823613,0.9846998944235318,0.0,0.0,0.00023371498970192606,1.0000440244199367,0.00023370470098802858,198.9129589600827,0.0,2.055998746621262e-06,5.826700447924656,0.0070814147401894465,7.878036939726499e-05,0.00015493462030466106,0.0007072226830056561,0.09566004921933843,0.0813458941434259,0.014314155075912542,0.09566007811927082,0.08134589414350711,0.014314155075926828,0.42814547343163634,0.42814547343163634,0.07533927515683622,0.0,4.9436316227669295,4.812144535474943,5.692277658199771,4.937000387831631,4.80777153042726,5.672765201096979,24814.970555279328,21092.724971987427,0.85,0.9202193831887812,0.6959289161166436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514256141910133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.66083134524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.270031003243,1536.2141845505114,0.42814547343163634,0.07533927515683622,6.112851554438009,3.4464496304823613
427.0,-29.989218184836943,5.038719929432605,35.0090283366199,24.12109781233596,5.006127721842348,-26.489682012489567,-40.008799348119624,1.506591549494983,-0.07574926535642135,-5.0111213839446815,40.01753182311229,47981.73152159334,15464.131726447064,15464.131726447064,63445.863248040405,87700.55741060978,87700.55741060978,15464.131726447064,103164.68913705685,103164.68913705685,103164.68913705685,127979.54507082741,103756.62611817928,64037.93316103799,44131.88106349032,24814.855933770574,0.0,68946.73699726089,21092.627543704988,1536.2101230357284,0.0,0.8867986588042396,2.8164486050199105,0.0014959080323721466,354502.2793981383,1555289.2883299743,4.387247639057471,1555289.2883299743,4.387247639057471,0.85,0.09566004061843324,4.564652377983593,1.2671566472621638,1.0,0.0,4.564652377984738,1.2846898964120466,1.2849901501108518,3.5531161183192985,19320.886870997867,1970.182159146892,2034.6934298245008,2034.6934298245008,7.60022689402447,5.038719929432605,0.5741067556311279,4.464613173801477,3.4464790450382536,3.4464790450382536,0.9847082985823582,0.0,0.0,0.00023370470098802858,1.000043849497362,0.00023369445360370178,198.9133068985349,0.0,2.046558525242202e-06,5.799946860536401,0.0070834612987146885,7.877719088377254e-05,0.00015492751010425605,0.0007071902274124694,0.09566004061832106,0.08134571358080762,0.014314327037513433,0.09566016476794409,0.08134571358090302,0.014314327037530222,0.4281445428586319,0.4281445428586319,0.07534018371745038,0.0,4.942018495907291,4.811097722624027,5.687423498934891,4.935372118588248,4.806723266216409,5.667818195425696,24814.855933770574,21092.627543704988,0.85,0.9202156042650862,0.6959246167588694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514281482263762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.634077757844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.261944161415,1536.2101230357284,0.4281445428586319,0.07534018371745038,6.112851554438009,3.4464790450382536
428.0,-29.989637672487156,5.038602020839995,35.00900898928813,24.120866262260847,5.005976381681171,-26.49007474514551,-40.009152016695566,1.5064134543394558,-0.07727229208171593,-5.011227961354995,40.01749314053442,47981.33247655988,15464.149031113262,15464.149031113262,63445.48150767315,87700.18781779548,87700.18781779548,15464.149031113262,103164.33684890874,103164.33684890874,103164.33684890874,127979.07218986034,103756.37897431136,64037.65597777797,44131.914440592656,24814.735340951593,0.0,68946.64978154426,21092.525039808854,1536.2059041148923,0.0,0.8867982564528819,2.8164561788717886,0.0014959080323721466,354500.80662390764,1555287.6198367479,4.38726115928634,1555287.6198367479,4.38726115928634,0.85,0.09566003051165967,4.564652377983593,1.2671560609666632,1.0,0.0,4.564652377982233,1.284690750601166,1.2849909913342046,3.553113755857261,19320.840849467564,1970.1774662568323,2034.6934298245008,2034.6934298245008,7.600235398827183,5.038602020839995,0.5740216818769657,4.464580338963029,3.446508248937857,3.446508248937857,0.9847166425536734,0.0,0.0,0.00023369445360370178,1.0000436577144265,0.00023368425148338453,198.91365331512824,0.0,2.0383411035048454e-06,5.7766586873327315,0.0070854996398181935,7.877404673815225e-05,0.0001549204068655495,0.0007071578035970162,0.09566003051152833,0.0813455340346772,0.014314496476851127,0.09566011589636933,0.08134553403478889,0.01431449647687078,0.4281436096566057,0.4281436096566057,0.07534107759871844,0.0,4.940447651602767,4.8100896644701265,5.682632027271211,4.933955669273303,4.805855409460548,5.663262454922915,24814.735340951593,21092.525039808854,0.85,0.9202112315638045,0.6959197093490045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514306721931285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.61078958464,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.253876918892,1536.2059041148923,0.4281436096566057,0.07534107759871844,6.112851554438009,3.446508248937857
429.0,-29.990055157660702,5.038483960754824,35.00898958568323,24.12062472375112,5.00582165098931,-26.490466014335446,-40.00950824758036,1.5062325076641507,-0.07890031390422791,-5.011335444262849,40.017452806796,47980.95993957066,15464.167210220394,15464.167210220394,63445.12714979106,87699.78783772378,87699.78783772378,15464.167210220394,103163.95504794417,103163.95504794417,103163.95504794417,127978.56062120714,103756.09897151383,64037.402781019395,44131.88465610492,24814.60557326298,0.0,68946.4902293679,21092.41473727353,1536.2011785932632,0.0,0.8867978554702705,2.8164650272123652,0.0014959080323721466,354499.321341632,1555285.8801255536,4.387274633529468,1555285.8801255536,4.387274633529468,0.85,0.09566001607757864,4.564652377983593,1.2671555620385333,1.0,0.0,4.564652377981602,1.284691618035781,1.284991845864284,3.5531113567648873,19320.788709160224,1970.172149425158,2034.6934298245008,2034.6934298245008,7.600244333395338,5.038483960754824,0.5739358930211909,4.4645480677336336,3.446537213061474,3.446537213061474,0.984724918017564,0.0,0.0,0.00023368425148338453,1.000043449453286,0.00023367409847155885,198.91399807911523,0.0,2.0293410238646576e-06,5.75115246163244,0.007087528980842058,7.877087095126152e-05,0.00015491338053212302,0.0007071257308274325,0.09566001607744859,0.08134535260174937,0.014314663475699216,0.09566007891222941,0.08134535260185996,0.014314663475718676,0.42814267600460515,0.42814267600460515,0.07534196030345125,0.0,4.938887193348762,4.809082254016971,5.677906738123113,4.932435130358613,4.804848875658536,5.658800144085546,24814.60557326298,21092.41473727353,0.85,0.9202082214587693,0.6959159165310647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514331851208144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.585283358945,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.245832576806,1536.2011785932632,0.42814267600460515,0.07534196030345125,6.112851554438009,3.446537213061474
430.0,-29.99047083699084,5.038365755028666,35.00897011045491,24.12038849378007,5.005666415438564,-26.490855708407597,-40.00985665535552,1.5060512868553808,-0.08041158350363276,-5.011442804074347,40.01741191340461,47980.55953637592,15464.184687139019,15464.184687139019,63444.744223514936,87699.41453356892,87699.41453356892,15464.184687139019,103163.59922070794,103163.59922070794,103163.59922070794,127978.07202380334,103755.84458750648,64037.120723034,44131.91540496942,24814.472803095403,0.0,68946.38820806482,21092.30188263109,1536.1962830658088,0.0,0.8867974571391541,2.816472355659021,0.0014959080323721466,354497.83776527183,1555284.1162764067,4.387288018682435,1555284.1162764067,4.387288018682435,0.85,0.0956599989572592,4.564652377983593,1.2671549795893955,1.0,0.0,4.5646523779825054,1.284692486652387,1.2849927016397054,3.5531089544066896,19320.74133941805,1970.167319055748,2034.6934298245008,2034.6934298245008,7.600252922855736,5.038365755028666,0.5738498469509965,4.4645159080776695,3.446565934970514,3.446565934970514,0.9847331242772898,0.0,0.0,0.00023367409847155885,1.000043261655059,0.00023366398978063327,198.91434135286354,0.0,2.0195761747887608e-06,5.723478879351348,0.007089548557016847,7.876776502163729e-05,0.00015490633344992155,0.0007070935633469037,0.09565999895713323,0.08134517016833252,0.0143148287888007,0.09565998000348636,0.08134517016843965,0.014314828788819556,0.4281417413598802,0.4281417413598802,0.07534283488771402,0.0,4.937357983456707,4.808101355459655,5.673239926312533,4.9310312205707305,4.803974258344454,5.654367468284818,24814.472803095403,21092.30188263109,0.85,0.9202040291371443,0.6959111388341518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514356860609758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.55760977666,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.23781436808,1536.1962830658088,0.4281417413598802,0.07534283488771402,6.112851554438009,3.446565934970514
431.0,-29.990884544200096,5.038247464992088,35.0089505816865,24.120151216071122,5.00551730846289,-26.491243014477067,-40.01020845081655,1.5058757787397092,-0.08207005117225208,-5.01154565175359,40.01737140348308,47980.18485769798,15464.194804389366,15464.194804389366,63444.37966208735,87699.00849305412,87699.00849305412,15464.194804389366,103163.20329744348,103163.20329744348,103163.20329744348,127977.54420282623,103755.55937654158,64036.866246582955,44131.88125550959,24814.34090538275,0.0,68946.22216089233,21092.189769575336,1536.1913328472097,0.0,0.886797080382451,2.816482145872917,0.0014959080323721466,354496.416545424,1555282.3689689038,4.387300678876157,1555282.3689689038,4.387300678876157,0.85,0.09565997882919137,4.564652377983593,1.2671544394502416,1.0,0.0,4.564652377982176,1.2846933284577005,1.2849935306544933,3.5531066262043622,19320.688229279516,1970.1619033288143,2034.6934298245008,2034.6934298245008,7.600257895226607,5.038247464992088,0.5737655289670363,4.464481936025051,3.4465944161777147,3.4465944161777147,0.9847412617650614,0.0,0.0,0.00023366398978063327,1.0000430565492207,0.00023365392944871939,198.9146829990446,0.0,2.010763597402445e-06,5.698504035038529,0.0070915593206142494,7.876462900689142e-05,0.00015489936077374184,0.0007070617355039991,0.09565997882907688,0.08134498616671108,0.014314992662365798,0.09565996362710864,0.08134498616680844,0.014314992662382935,0.4281408068577571,0.4281408068577571,0.07534370337303316,0.0,4.935821764030891,4.8071099550797385,5.668586218284759,4.929475600581327,4.802949408735856,5.6497748467207884,24814.34090538275,21092.189769575336,0.85,0.9202009576976397,0.6959073804759284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514381761914295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.53263493235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.229818420243,1536.1913328472097,0.4281408068577571,0.07534370337303316,6.112851554438009,3.4465944161777147
