time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
432.0,-29.99129669836761,5.038129277771106,35.008931089630785,24.119936883822106,5.005389473837591,-26.491626795194325,-40.01054837191475,1.5057195706643192,-0.08375271823467756,-5.0116339759457915,40.01733341528521,47979.76195705246,15464.182466517732,15464.182466517732,63443.944423570196,87698.60988354211,87698.60988354211,15464.182466517732,103162.79235005984,103162.79235005984,103162.79235005984,127977.0108107822,103755.2906470803,64036.57273093367,44131.908795718475,24814.218460722353,0.0,68946.12725644083,21092.085691614,1536.18659463673,0.0,0.8867967684105346,2.8164939501626702,0.0014959080323721466,354495.1960246602,1555280.7304318217,4.387311162105648,1555280.7304318217,4.387311162105648,0.85,0.09565995311229253,4.564652377983593,1.2671537696337327,1.0,0.0,4.5646523779846255,1.2846940798888582,1.284994269336121,3.5531045479547094,19320.63818821983,1970.1568005608267,2034.6934298245008,2034.6934298245008,7.600251831476926,5.038129277771106,0.5736875077995274,4.464441769971579,3.446622674941728,3.446622674941728,0.9847493356976366,0.0,0.0,0.00023365392944871939,1.0000428950581317,0.00023364390727973448,198.91502336372764,0.0,2.0011477335155072e-06,5.671252676782948,0.007093560468347765,7.876159895357851e-05,0.00015489233049514086,0.0007070296447260653,0.0956599531121997,0.08134479854169321,0.014315154570506488,0.09566003584548596,0.08134479854177215,0.014315154570520376,0.4281398711786725,0.4281398711786725,0.07534456466295232,0.0,4.934268388043961,4.8061168225180495,5.663827583913189,4.927881257711135,4.801976884700423,5.644624444329736,24814.218460722353,21092.085691614,0.85,0.9201959116223366,0.6959022046096183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514406545159775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.50538357409,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.221848124585,1536.18659463673,0.4281398711786725,0.07534456466295232,6.112851554438009,3.446622674941728
433.0,-29.991707027972147,5.038010787168162,35.00891155943155,24.11968713803219,5.005219407724285,-26.49201315704323,-40.01090383445842,1.5055255367952056,-0.08517850162462537,-5.011754409542897,40.017293320160185,47979.42081432736,15464.21887235334,15464.21887235334,63443.6396866807,87698.24262932682,87698.24262932682,15464.21887235334,103162.46150168017,103162.46150168017,103162.46150168017,127976.55892450685,103755.03306047416,64036.340675175765,44131.880428109325,24814.097422826693,0.0,68945.97785093602,21091.98280940269,1536.1826789125707,0.0,0.8867963006460666,2.816498629248949,0.0014959080323721466,354493.5318007049,1555279.001018505,4.3873268804602,1555279.001018505,4.3873268804602,0.85,0.09565993851341965,4.564652377983593,1.2671533470833678,1.0,0.0,4.564652377983936,1.2846950081713413,1.2849951849594115,3.553101980586819,19320.590222110455,1970.1519093788863,2034.6934298245008,2034.6934298245008,7.600269724017925,5.038010787168162,0.5735948954200305,4.464415891748131,3.4466507675717186,3.4466507675717186,0.9847573621633482,0.0,0.0,0.00023364390727973448,1.0000427053060368,0.00023363392987125876,198.91536222267266,0.0,1.9935599777874753e-06,5.649748977049705,0.007095554028325552,7.875843047924156e-05,0.00015488547680049292,0.0007069983599924925,0.0956599385132622,0.08134462278201955,0.014315315731242641,0.0956599004717773,0.08134462278215344,0.014315315731266204,0.4281389337919995,0.4281389337919995,0.07534541072854796,0.0,4.932776793626829,4.805160016218679,5.659276187425007,4.926575907918277,4.801104508162496,5.64084028913436,24814.097422826693,21091.98280940269,0.85,0.9201934857439893,0.6958987646539846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514431235450218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.48387987436,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.21389515129,1536.1826789125707,0.4281389337919995,0.07534541072854796,6.112851554438009,3.4466507675717186
434.0,-29.992115449213117,5.037892468637035,35.00889199577741,24.119477450754516,5.005094778591661,-26.49239325695356,-40.01124316183848,1.5053725863319811,-0.08682618448426638,-5.011837816337031,40.01725328531848,47979.01353990261,15464.198223735146,15464.198223735146,63443.21176363776,87697.8508184291,87697.8508184291,15464.198223735146,103162.04904216425,103162.04904216425,103162.04904216425,127976.01014705804,103754.77089295516,64036.06243712492,44131.89828425582,24813.9611048938,0.0,68945.85938914961,21091.86693915973,1536.1770361364217,0.0,0.8867960211098436,2.816510548394282,0.0014959080323721466,354492.3792389992,1555277.2742068213,4.387336273760208,1555277.2742068213,4.387336273760208,0.85,0.09565990313462375,4.564652377983593,1.2671527129830795,1.0,0.0,4.564652377984029,1.284695744195766,1.2849959083372111,3.5530999449532046,19320.54140297316,1970.1469312123058,2034.6934298245008,2034.6934298245008,7.600259575747971,5.037892468637035,0.5735185521094879,4.464373916527547,3.4466785717027824,3.4466785717027824,0.9847653062007949,0.0,0.0,0.00023363392987125876,1.0000425068302439,0.0002336239992555815,198.91569950666153,0.0,1.98465982099176e-06,5.6245259326906485,0.0070975386881465445,7.875540593829794e-05,0.00015487852393296082,0.0007069666225691783,0.09565990313454215,0.08134442980629183,0.014315473328250315,0.09565992375732206,0.08134442980636122,0.014315473328262524,0.42813799658096063,0.42813799658096063,0.07534625401469347,0.0,4.931256587442874,4.804196820613811,5.654569599599597,4.925011631852783,4.800185954731091,5.63558408672003,24813.9611048938,21091.86693915973,0.85,0.9201888601539742,0.6958940531743278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514455816519032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.45865683,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.2059649916,1536.1770361364217,0.42813799658096063,0.07534625401469347,6.112851554438009,3.4466785717027824
435.0,-29.992522165003756,5.037773934840735,35.008872430586344,24.119231406971835,5.004934019248011,-26.492775435127356,-40.01159038217736,1.5051872893716374,-0.08836996577326772,-5.0119517575701815,40.01721411324609,47978.65152652519,15464.224055555997,15464.224055555997,63442.875582081186,87697.45793487981,87697.45793487981,15464.224055555997,103161.68199043581,103161.68199043581,103161.68199043581,127975.52572135608,103754.49029428036,64035.81216568716,44131.86458732578,24813.843730920267,0.0,68945.70831824605,21091.767171282227,1536.173183144137,0.0,0.8867955830430294,2.8165175369540223,0.0014959080323721466,354490.8047401001,1555275.5846101302,4.38735099419688,1555275.5846101302,4.38735099419688,0.85,0.09565988297403193,4.564652377983593,1.2671521959220988,1.0,0.0,4.564652377983759,1.2846966314247603,1.2849967830150104,3.553097491133981,19320.489151705413,1970.141603065819,2034.6934298245008,2034.6934298245008,7.60027227143002,5.037773934840735,0.5734283859258893,4.464345548914846,3.4467062302578393,3.4467062302578393,0.984773208645097,0.0,0.0,0.0002336239992555815,1.000042329471429,0.00023361411049376595,198.91603538325134,0.0,1.9753553639763314e-06,5.5981571015089235,0.007099514043510521,7.87523111558706e-05,0.0001548716880997109,0.0007069354193666785,0.09565988297388715,0.08134425211669309,0.01431563085719406,0.09565987392989553,0.0813442521168162,0.01431563085721572,0.4281370584849403,0.4281370584849403,0.07534708262807342,0.0,4.929766031936424,4.803240527608352,5.650022664979815,4.923581791796892,4.799199386614305,5.6316171043616805,24813.843730920267,21091.767171282227,0.85,0.9201860003995553,0.6958903272856497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514480283345006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.43228799882,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.19805938514,1536.173183144137,0.4281370584849403,0.07534708262807342,6.112851554438009,3.4467062302578393
436.0,-29.992927075139793,5.037655654019588,35.00885288827829,24.119025386776798,5.004818946058832,-26.493151418965248,-40.01192534398285,1.5050432898843937,-0.09013917084706691,-5.0120291334226525,40.017175649380675,47978.24070498856,15464.193698537714,15464.193698537714,63442.43440352628,87697.03917763401,87697.03917763401,15464.193698537714,103161.23287617172,103161.23287617172,103161.23287617172,127974.9480614099,103754.20395866201,64035.53319130298,44131.856408176696,24813.715185238172,0.0,68945.57159341488,21091.657907452445,1536.167849219113,0.0,0.8867953285112612,2.816531758224187,0.0014959080323721466,354489.73552367423,1555273.9255616558,4.387359547277465,1555273.9255616558,4.387359547277465,0.85,0.09565984264601629,4.564652377983593,1.2671515519311654,1.0,0.0,4.564652377983715,1.2846973253998177,1.2849974644474782,3.55309557180171,19320.435832141193,1970.1361659834085,2034.6934298245008,2034.6934298245008,7.600257351728686,5.037655654019588,0.5733543536852448,4.464301300334343,3.446733626677017,3.446733626677017,0.9847810361934334,0.0,0.0,0.00023361411049376595,1.000042141681713,0.00023360426601714068,198.91636976967794,0.0,1.9670332951950134e-06,5.574572358582668,0.007101481076805716,7.874932574056416e-05,0.0001548647847532018,0.0007069039079896197,0.0956598426459455,0.08134405808997801,0.014315784555967494,0.09565999732930448,0.08134405809003821,0.014315784555978086,0.42813611945756214,0.42813611945756214,0.07534790605114351,0.0,4.92822131904461,4.802253201463998,5.645289878260428,4.9218899625755625,4.798157252819863,5.626211176632069,24813.715185238172,21091.657907452445,0.85,0.9201814262656107,0.6958857486587442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514504648082778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.4087032559,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.190174330493,1536.167849219113,0.42813611945756214,0.07534790605114351,6.112851554438009,3.446733626677017
437.0,-29.993330357878452,5.0375371302684515,35.008833358152636,24.118790204543643,5.004655736718957,-26.493530751948814,-40.01227211030198,1.5048561307894694,-0.09140667037820549,-5.0121455190320665,40.01713691960147,47977.89341612865,15464.222850136412,15464.222850136412,63442.11626626506,87696.70731580885,87696.70731580885,15464.222850136412,103160.93016594526,103160.93016594526,103160.93016594526,127974.53241407522,103753.9816871206,64035.29497453558,44131.874125094466,24813.602248129962,0.0,68945.47637322443,21091.561910910466,1536.1643171684477,0.0,0.8867948763994106,2.816534830187029,0.0014959080323721466,354488.12725659134,1555272.2550449688,4.387374739688267,1555272.2550449688,4.387374739688267,0.85,0.09565981924096974,4.564652377983593,1.267151065641083,1.0,0.0,4.564652377985639,1.2846982211632159,1.2849983477723101,3.553093094384904,19320.39444217443,1970.1319453813924,2034.6934298245008,2034.6934298245008,7.600271678996992,5.0375371302684515,0.5732627415897236,4.464274388678728,3.446760901854039,3.446760901854039,0.984788829101154,0.0,0.0,0.00023360426601714068,1.0000419724430625,0.0002335944614869062,198.91670281313858,0.0,1.958227552581465e-06,5.5496168840158715,0.007103439304358298,7.874623522535002e-05,0.00015485803079179068,0.0007068730785036037,0.09565981924082187,0.08134388134292182,0.014315937897900042,0.09565983294721715,0.08134388134304757,0.014315937897922171,0.4281351771648919,0.4281351771648919,0.07534871101564859,0.0,4.926770120439642,4.801338752280515,5.640768590699565,4.920738848653855,4.797460354617158,5.6224609460944635,24813.602248129962,21091.561910910466,0.85,0.9201780827915688,0.6958816725902163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514528904728503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.38374778133,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.182311891935,1536.1643171684477,0.4281351771648919,0.07534871101564859,6.112851554438009,3.446760901854039
438.0,-29.993731785619143,5.037418407025179,35.00881365873768,24.118539795186393,5.004488955085004,-26.493908772196296,-40.012611088436074,1.504665941662273,-0.09287519436742286,-5.012258925983754,40.01709292843733,47977.51869932095,15464.246789192737,15464.246789192737,63441.76548851369,87696.32191468729,87696.32191468729,15464.246789192737,103160.56870388002,103160.56870388002,103160.56870388002,127974.02508888423,103753.70338953823,64035.02677135898,44131.862909088064,24813.456385004203,0.0,68945.31929409227,21091.437927253573,1536.1588234030125,0.0,0.8867944584971642,2.816540892554413,0.0014959080323721466,354486.56015540764,1555270.3575926302,4.387388782555808,1555270.3575926302,4.387388782555808,0.85,0.09565978510991958,4.564652377983593,1.2671505392389375,1.0,0.0,4.56465237798429,1.2846991310183493,1.2849992452434735,3.55309057799806,19320.342619401214,1970.1266609291872,2034.6934298245008,2034.6934298245008,7.600283444433487,5.037418407025179,0.5731720840985517,4.464246322926627,3.4467879066124785,3.4467879066124785,0.9847965447464224,0.0,0.0,0.0002335944614869062,1.0000417795141692,0.00023358470243152124,198.91703432566092,0.0,1.950284826875568e-06,5.527107199365359,0.007105389589185173,7.87432142298262e-05,0.00015485124725708,0.0007068421140257555,0.095659785109782,0.08134369633038797,0.014316088779394024,0.09565965165994275,0.08134369633050496,0.014316088779414617,0.4281342360229729,0.4281342360229729,0.07534951088905947,0.0,4.925336995606415,4.800421584556318,5.636384118567889,4.919383731616335,4.796537962253751,5.618629413759777,24813.456385004203,21091.437927253573,0.85,0.9201750914793403,0.6958778230421802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514553063959916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.36123809667,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.174468558565,1536.1588234030125,0.4281342360229729,0.07534951088905947,6.112851554438009,3.4467879066124785
439.0,-29.994131429012004,5.037300060508904,35.0087939929523,24.118347674980782,5.004385214286058,-26.49427888190007,-40.01294133542103,1.5045326671741686,-0.09461024631724513,-5.012327220012221,40.01705450915125,47977.11165725706,15464.201581952948,15464.201581952948,63441.31323921001,87695.91489029239,87695.91489029239,15464.201581952948,103160.11647224534,103160.11647224534,103160.11647224534,127973.44189318911,103753.43157735541,64034.75437394578,44131.863559344034,24813.32542094377,0.0,68945.1889802878,21091.326607802202,1536.1531496832288,0.0,0.8867942500240609,2.8165557261433474,0.0014959080323721466,354485.6164446935,1555268.7004711914,4.3873957879299255,1555268.7004711914,4.3873957879299255,0.85,0.09565973523567352,4.564652377983593,1.2671498573338615,1.0,0.0,4.564652377983902,1.2846997745619033,1.2849998763992545,3.5530887981514505,19320.29200429709,1970.1214996249578,2034.6934298245008,2034.6934298245008,7.600261226226496,5.037300060508904,0.5731014302243107,4.464198630284593,3.4468146536512054,3.4468146536512054,0.9848041867574873,0.0,0.0,0.00023358470243152124,1.0000415939366742,0.00023357498712829792,198.9173643655769,0.0,1.9412423549959615e-06,5.501480834058555,0.0071073308315401686,7.874027114992128e-05,0.00015484443128159996,0.0007068110014670722,0.09565973523561622,0.0813434977390031,0.014316237496613123,0.09565977965696153,0.08134349773905182,0.014316237496621701,0.4281332950270973,0.4281332950270973,0.07535031197553932,0.0,4.923840002875636,4.799477441786848,5.6317255157668455,4.917716973694951,4.795571444685834,5.612960976164743,24813.32542094377,21091.326607802202,0.85,0.9201702711605967,0.6958732344757842,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451457711214128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.33561173137,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.16664894423,1536.1531496832288,0.4281332950270973,0.07535031197553932,6.112851554438009,3.4468146536512054
440.0,-29.994529236698234,5.037181536539257,35.00877439778191,24.11810589199888,5.004229742599768,-26.494652512828942,-40.013279649987794,1.504353018730575,-0.09615192465452083,-5.012438973994564,40.01701723439056,47976.751513223084,15464.222876357635,15464.222876357635,63440.97438958072,87695.51733798464,87695.51733798464,15464.222876357635,103159.74021434228,103159.74021434228,103159.74021434228,127972.96078859974,103753.14466065602,64034.50428182901,44131.822643141124,24813.22057425746,0.0,68945.04321739858,21091.23748811884,1536.1499745433346,0.0,0.8867938162124174,2.816562943637437,0.0014959080323721466,354484.07219342486,1555267.0927173155,4.387410365418848,1555267.0927173155,4.387410365418848,0.85,0.09565970716059775,4.564652377983593,1.2671493375254794,1.0,0.0,4.56465237798423,1.2847006349307082,1.2850007244871329,3.553086418634636,19320.23857652772,1970.1160515086929,2034.6934298245008,2034.6934298245008,7.60027169188406,5.037181536539257,0.5730112915559511,4.464170244983306,3.446841316463838,3.446841316463838,0.9848118047039537,0.0,0.0,0.00023357498712829792,1.0000414030119438,0.00023356531682069596,198.91769289045953,0.0,1.9325425111944587e-06,5.476825476725096,0.007109263374051363,7.873725627916193e-05,0.000154837730849136,0.0007067804163220921,0.09565970716045528,0.08134332062598118,0.014316386534474099,0.09565978026786272,0.08134332062610233,0.014316386534495424,0.42813235190012516,0.42813235190012516,0.07535109447889898,0.0,4.922372906165151,4.798536741233647,5.6272479502593455,4.916287049340042,4.794562128433313,5.609124107195726,24813.22057425746,21091.23748811884,0.85,0.9201673017962677,0.6958694820444459,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451460105350397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.310956374036,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.158851695405,1536.1499745433346,0.42813235190012516,0.07535109447889898,6.112851554438009,3.446841316463838
441.0,-29.994925314889617,5.037063014894068,35.00875472493434,24.117883352469676,5.0040854084302975,-26.49502347291818,-40.01361377360297,1.5041835664588201,-0.09756055620209736,-5.0125369000884765,40.01697578153178,47976.38015697264,15464.222597422726,15464.222597422726,63440.60275439537,87695.1569566618,87695.1569566618,15464.222597422726,103159.37955408453,103159.37955408453,103159.37955408453,127972.46405867505,103752.89923521712,64034.24733132806,44131.835448765625,24813.08450459052,0.0,68944.91995335615,21091.12182890194,1536.1446956186828,0.0,0.8867934679066942,2.8165700269394054,0.0014959080323721466,354482.71902455715,1555265.3047530695,4.387422069636424,1555265.3047530695,4.387422069636424,0.85,0.0956596631215347,4.564652377983593,1.2671488347509876,1.0,0.0,4.5646523779834505,1.2847014475148932,1.2850015248370221,3.5530841712783823,19320.192874992143,1970.111391249014,2034.6934298245008,2034.6934298245008,7.600271554794652,5.037063014894068,0.5729270576713326,4.4641359572227355,3.4468677285005094,3.4468677285005094,0.9848193510001455,0.0,0.0,0.00023356531682069596,1.0000412231399785,0.00023355568892183875,198.91801998800975,0.0,1.92359527772399e-06,5.451469017069789,0.007111186969329087,7.873427886057105e-05,0.00015483103796012492,0.0007067498656103521,0.09565966312142649,0.08134313100701299,0.014316532114413498,0.09565965453571297,0.08134313100710501,0.014316532114429691,0.4281314066476751,0.4281314066476751,0.07535186999295643,0.0,4.920931823478156,4.797622719699859,5.622792788281743,4.914976343886394,4.793781036156588,5.604785095565262,24813.08450459052,21091.12182890194,0.85,0.9201635566088893,0.6958653398891533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514624884970226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.28559991438,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.151077900458,1536.1446956186828,0.4281314066476751,0.07535186999295643,6.112851554438009,3.4468677285005094
442.0,-29.99531955615429,5.036944657116656,35.00873507682568,24.117673490569018,5.003960455132538,-26.495390841373496,-40.01393982963634,1.5040317403516097,-0.0991443346269989,-5.012622217124036,40.01693715641495,47975.97971116171,15464.20293328942,15464.20293328942,63440.182644451124,87694.76577954128,87694.76577954128,15464.20293328942,103158.9687128307,103158.9687128307,103158.9687128307,127971.92940830051,103752.63106592982,64033.96930940333,44131.84639614054,24812.960695469814,0.0,68944.80709161036,21091.016591149342,1536.139830120444,0.0,0.8867931735361083,2.8165808851728804,0.0014959080323721466,354481.54009432346,1555263.6387577215,4.387431961460909,1555263.6387577215,4.387431961460909,0.85,0.09565961511730536,4.564652377983593,1.267148182517849,1.0,0.0,4.564652377984108,1.2847021775656147,1.2850022426886405,3.5530821521865588,19320.142938244426,1970.1062991178871,2034.6934298245008,2034.6934298245008,7.600261890373953,5.036944657116656,0.5728483281829684,4.464096328933688,3.4468939436984427,3.4468939436984427,0.9848268410566979,0.0,0.0,0.00023355568892183875,1.0000410320846802,0.00023354610603823906,198.91834556949303,0.0,1.915162577320889e-06,5.4275707441274,0.007113102131906408,7.87313734335903e-05,0.00015482431548824845,0.0007067191798631153,0.0956596151172212,0.08134293916222068,0.01431667595500051,0.09565968857341009,0.08134293916229227,0.014316675955013104,0.4281304606862361,0.4281304606862361,0.07535263828967592,0.0,4.91947446239169,4.7967031717433315,5.618260228884537,4.913477882497034,4.792863287308194,5.599967179398618,24812.960695469814,21091.016591149342,0.85,0.9201589694805444,0.6958606708031493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514648612901875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.26170164144,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.143325492802,1536.139830120444,0.4281304606862361,0.07535263828967592,6.112851554438009,3.4468939436984427
443.0,-29.995711971731776,5.036826086487051,35.00871538346206,24.11742772618311,5.003796334400988,-26.495760483498152,-40.01427748063577,1.5038448461673597,-0.10054727658308593,-5.012737239631651,40.016896542049004,47975.643028261045,15464.228475552662,15464.228475552662,63439.87150381371,87694.38966797004,87694.38966797004,15464.228475552662,103158.6181435227,103158.6181435227,103158.6181435227,127971.45612090846,103752.35915545121,64033.73624725909,44131.80323132458,24812.837977385767,0.0,68944.64120871035,21090.912280777902,1536.1357120896744,0.0,0.886792735177383,2.816585897869867,0.0014959080323721466,354479.95069197996,1555261.8869626685,4.3874466917709825,1555261.8869626685,4.3874466917709825,0.85,0.09565957747025756,4.564652377983593,1.2671476912824438,1.0,0.0,4.564652377983598,1.2847030715563437,1.285003124576376,3.553079679691105,19320.092304836304,1970.101135947169,2034.6934298245008,2034.6934298245008,7.600274443745806,5.036826086487051,0.5727561436710751,4.464069942815976,3.446920010793747,3.446920010793747,0.9848342887982134,0.0,0.0,0.00023354610603823906,1.000040842197403,0.0002335365678916324,198.91866964417844,0.0,1.9062113514339613e-06,5.402202969963846,0.007115008343257842,7.872836479041136e-05,0.0001548177412478277,0.0007066891707409453,0.0956595774701122,0.08134275825276775,0.014316819217344444,0.09565955509189208,0.08134275825289136,0.014316819217366206,0.4281295132129887,0.4281295132129887,0.0753533931469736,0.0,4.918062253349035,4.795800435235265,5.613934651931743,4.912189963048547,4.791971487264107,5.596412476188618,24812.837977385767,21090.912280777902,0.85,0.9201566705056523,0.6958574616847797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514672230861965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.23633386727,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.135596682303,1536.1357120896744,0.4281295132129887,0.0753533931469736,6.112851554438009,3.446920010793747
444.0,-29.99610279762172,5.036707701714369,35.008695634235686,24.117223277594917,5.003669792059481,-26.49612493644563,-40.01460304772479,1.5036919308834915,-0.10197973610132749,-5.012821186141713,40.01685552820273,47975.25716448898,15464.206172721759,15464.206172721759,63439.46333721074,87694.03080757157,87694.03080757157,15464.206172721759,103158.23698029332,103158.23698029332,103158.23698029332,127970.93666679488,103752.12101212669,64033.470594698185,44131.83379714278,24812.699686501554,0.0,68944.53348364434,21090.79473352632,1536.1299908902793,0.0,0.8867924564299587,2.816594927347171,0.0014959080323721466,354478.79070706427,1555260.1179385846,4.387456058616007,1555260.1179385846,4.387456058616007,0.85,0.09565952170187937,4.564652377983593,1.2671471033385027,1.0,0.0,4.564652377984294,1.2847038065182075,1.2850038474555652,3.5530776470217456,19320.04795932889,1970.0966139638808,2034.6934298245008,2034.6934298245008,7.600263482472444,5.036707701714369,0.5726776173644312,4.464030084349938,3.4469458164156768,3.4469458164156768,0.9848416618330506,0.0,0.0,0.0002335365678916324,1.000040676871525,0.00023352706874105959,198.9189924069531,0.0,1.8973154338670985e-06,5.376991939579357,0.0071169056586917094,7.87254639217105e-05,0.0001548111039699219,0.0007066588738745692,0.09565952170179805,0.0813425621079222,0.014316959593875843,0.09565947541413244,0.08134256210799136,0.014316959593888014,0.4281285649371571,0.4281285649371571,0.07535414678796254,0.0,4.916650974586673,4.794917292970524,5.609503716132622,4.91084145004038,4.791225630120891,5.591619771755973,24812.699686501554,21090.79473352632,0.85,0.9201521880231511,0.6958529522267363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514695739522814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.21112283689,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.127891305028,1536.1299908902793,0.4281285649371571,0.07535414678796254,6.112851554438009,3.4469458164156768
445.0,-29.996491909192,5.036589283173885,35.008675894463124,24.11699549937623,5.00352457319217,-26.49648971415008,-40.014932421594835,1.5035223781502518,-0.10344361671297975,-5.012922403134795,40.01681630511591,47974.897636939735,15464.21022485805,15464.21022485805,63439.107861797784,87693.65046480684,87693.65046480684,15464.21022485805,103157.86068966489,103157.86068966489,103157.86068966489,127970.44088938416,103751.85203219643,64033.22188488217,44131.81127479362,24812.58019971927,0.0,68944.39147451289,21090.693169761376,1536.1257447059654,0.0,0.8867920832962221,2.816602353538769,0.0014959080323721466,354477.39208009886,1555258.4261556105,4.387468597162832,1555258.4261556105,4.387468597162832,0.85,0.09565947631939423,4.564652377983593,1.2671465555066246,1.0,0.0,4.56465237798231,1.2847046192228078,1.2850046481457336,3.553075399343559,19319.997871628497,1970.0915064398646,2034.6934298245008,2034.6934298245008,7.600265473994227,5.036589283173885,0.572591265584431,4.4639980175894545,3.44697148048673,3.44697148048673,0.98484899442478,0.0,0.0,0.00023352706874105959,1.000040498572148,0.0002335176116112179,198.91931375487806,0.0,1.889561460667911e-06,5.35501717953286,0.007118795220152377,7.872252923437641e-05,0.00015480453950668317,0.0007066289093818364,0.09565947631928066,0.08134237644869613,0.014317099870584531,0.0956594229545562,0.0813423764487927,0.014317099870601525,0.4281276166061513,0.4281276166061513,0.0753548901804165,0.0,4.915255962194806,4.794039046262412,5.605154087096821,4.909478786421801,4.790334229801886,5.587562221182679,24812.58019971927,21090.693169761376,0.85,0.9201489273460296,0.6958491707722871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514719153021631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.189148076846,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.120204693976,1536.1257447059654,0.4281276166061513,0.0753548901804165,6.112851554438009,3.44697148048673
446.0,-29.99687944597416,5.0364710627532014,35.00865617056205,24.116785183455818,5.003401820360801,-26.49685082756354,-40.01525369295848,1.5033732019501564,-0.10505715618694467,-5.013005499483969,40.0167772878611,47974.50768506091,15464.186450482106,15464.186450482106,63438.69413554302,87693.2470740775,87693.2470740775,15464.186450482106,103157.4335245596,103157.4335245596,103157.4335245596,127969.88791950548,103751.56959229907,64032.9523827848,44131.7968994603,24812.454394945882,0.0,68944.25129440619,21090.586235704,1536.1207191897602,0.0,0.8867918016444395,2.8166138633214337,0.0014959080323721466,354476.243849317,1555256.7432520273,4.387478061613476,1555256.7432520273,4.387478061613476,0.85,0.09565942004362052,4.564652377983593,1.267145995036699,1.0,0.0,4.564652377984917,1.284705336529352,1.2850053534695391,3.5530734155079173,19319.94527750021,1970.0861433313323,2034.6934298245008,2034.6934298245008,7.600253789493953,5.0364710627532014,0.5725128752549553,4.463958187498246,3.446996937063208,3.446996937063208,0.9848562677323451,0.0,0.0,0.0002335176116112179,1.0000403347938485,0.00023350819310638703,198.91963380317395,0.0,1.8812057781997883e-06,5.3313371754181995,0.007120676425930577,7.871966683697765e-05,0.00015479794477424026,0.0007065988067207087,0.0956594200435362,0.0813421825220143,0.014317237521521897,0.09565947051957498,0.081342182522086,0.014317237521534519,0.42812666793924165,0.42812666793924165,0.07535562735269558,0.0,4.913826969099716,4.7931361078124155,5.6007176913227,4.9079483432970505,4.789366877030318,5.582813560010777,24812.454394945882,21090.586235704,0.85,0.9201447973471595,0.6958449295532975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514742463891077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.16546807273,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.112539398931,1536.1207191897602,0.42812666793924165,0.07535562735269558,6.112851554438009,3.446996937063208
447.0,-29.997264901870704,5.036352798490839,35.00863645541409,24.11655751001092,5.003255454640043,-26.497212429393063,-40.01557877110315,1.503202982162336,-0.1064767536242357,-5.013107615133137,40.01673809501127,47974.14597999034,15464.191711483516,15464.191711483516,63438.337691473855,87692.872546338,87692.872546338,15464.191711483516,103157.0642578215,103157.0642578215,103157.0642578215,127969.4003439758,103751.30422843916,64032.69918104876,44131.78338598933,24812.336086154286,0.0,68944.11947214362,21090.485673231142,1536.1165650365856,0.0,0.886791423825098,2.816620602856126,0.0014959080323721466,354474.83281260356,1555255.0527760144,4.387490757625139,1555255.0527760144,4.387490757625139,0.85,0.0956593710144481,4.564652377983593,1.267145416433923,1.0,0.0,4.5646523779845225,1.284706152189506,1.2850061572195333,3.5530711596610027,19319.89586316101,1970.081104471049,2034.6934298245008,2034.6934298245008,7.600256375142155,5.036352798490839,0.5724258808903695,4.463926917600469,3.4470222560415915,3.4470222560415915,0.984863501726169,0.0,0.0,0.00023350819310638703,1.000040118338113,0.00023349882552155577,198.9199521338659,0.0,1.8735255319294818e-06,5.309571357488151,0.007122549951462506,7.871677062064277e-05,0.00015479142248574424,0.0007065690347410154,0.09565937101433303,0.08134199681328351,0.014317374201049511,0.09565939996177632,0.08134199681338136,0.014317374201066733,0.42812571692014545,0.42812571692014545,0.07535635138523328,0.0,4.912427483332237,4.79224840991003,5.5963923691682,4.906630861508916,4.78850409052302,5.578896022466154,24812.336086154286,21090.485673231142,0.85,0.9201413866356748,0.6958410136686705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514765680489288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.1437022548,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.104892681755,1536.1165650365856,0.42812571692014545,0.07535635138523328,6.112851554438009,3.4470222560415915
448.0,-29.997648770276797,5.03623445591159,35.008616636487254,24.116325855162017,5.003101046813091,-26.497573406401656,-40.01590374447403,1.5030256829380175,-0.10778925424483532,-5.013212660344487,40.0166956419337,47973.79153837327,15464.201109509873,15464.201109509873,63437.99264788314,87692.51652675995,87692.51652675995,15464.201109509873,103156.71763626982,103156.71763626982,103156.71763626982,127968.91715384845,103751.05295746884,64032.44898310768,44131.78219373462,24812.199517578632,0.0,68943.98171131326,21090.369589941838,1536.1114338421198,0.0,0.8867910428992556,2.81662559250503,0.0014959080323721466,354473.38129972253,1555253.2216805953,4.38750355803321,1555253.2216805953,4.38750355803321,0.85,0.09565931685613684,4.564652377983593,1.2671449054172266,1.0,0.0,4.564652377982575,1.2847070008600427,1.2850069940530233,3.5530688125212997,19319.84907310843,1970.0763332135268,2034.6934298245008,2034.6934298245008,7.600260994032753,5.03623445591159,0.5723373412713739,4.463897114640216,3.447047364760367,3.447047364760367,0.9848706756458192,0.0,0.0,0.00023349882552155577,1.0000399532343394,0.00023348949686097188,198.920269154414,0.0,1.8633995262439853e-06,5.280874257375454,0.00712441335098875,7.871387543623116e-05,0.0001547849500853246,0.0007065394904830487,0.0956593168560172,0.08134180778624374,0.01431750906977346,0.09565920879350975,0.08134180778634546,0.014317509069791368,0.4281247643419343,0.4281247643419343,0.07535706868684694,0.0,4.911067505306903,4.7913870009589345,5.592182081944429,4.905423406099658,4.787742284514138,5.575140226324777,24812.199517578632,21090.369589941838,0.85,0.9201382205268451,0.6958372630587578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514788772495915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.11500515469,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.097274733762,1536.1114338421198,0.4281247643419343,0.07535706868684694,6.112851554438009,3.447047364760367
449.0,-29.998030972482805,5.036116413633399,35.00859682280111,24.116129788476997,5.002987089237369,-26.497928838293024,-40.016224107798166,1.5028849550475545,-0.10930372412036604,-5.013288050686777,40.01665615673292,47973.42360698468,15464.16507338285,15464.16507338285,63437.58868036753,87692.13835252347,87692.13835252347,15464.16507338285,103156.30342590631,103156.30342590631,103156.30342590631,127968.37203278934,103750.7973296773,64032.20306847472,44131.77140133619,24812.06860688302,0.0,68943.84000821921,21090.258315850566,1536.1059466505556,0.0,0.8867908021607641,2.8166367003522668,0.0014959080323721466,354472.33956017555,1555251.5185977446,4.387511647671803,1555251.5185977446,4.387511647671803,0.85,0.09565925078734817,4.564652377983593,1.2671442971425133,1.0,0.0,4.564652377983584,1.2847076783863618,1.2850076597523266,3.5530669387116585,19319.801471756826,1970.0714792265276,2034.6934298245008,2034.6934298245008,7.600243283194109,5.036116413633399,0.572261930606702,4.463854483026697,3.447072252746445,3.447072252746445,0.9848777864989843,0.0,0.0,0.00023348949686097188,1.0000397799366847,0.0002334802090330394,198.92058479980403,0.0,1.855659674197348e-06,5.258939516675285,0.007126269010662947,7.871102141903754e-05,0.00015477847544193436,0.0007065099359867007,0.09565925078728005,0.08134160883286823,0.014317641954411826,0.09565921836469549,0.08134160883292615,0.014317641954422018,0.42812381151949563,0.42812381151949563,0.07535778469895908,0.0,4.909680438372618,4.790521621894072,5.587813031116241,4.903984326566388,4.786917237654734,5.57019306167831,24812.06860688302,21090.258315850566,0.85,0.9201342523538688,0.695833356558983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514811769468419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.09307041398,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.089675739962,1536.1059466505556,0.42812381151949563,0.07535778469895908,6.112851554438009,3.447072252746445
450.0,-29.998411459440295,5.035998457957329,35.008577090428304,24.115915421303384,5.002855733087533,-26.49828446638219,-40.01654073419047,1.5027287400294649,-0.1107787226723076,-5.013380101898982,40.016618897784504,47973.04637399094,15464.154681128372,15464.154681128372,63437.20105511931,87691.75603119169,87691.75603119169,15464.154681128372,103155.91071232007,103155.91071232007,103155.91071232007,127967.86948124575,103750.52878617914,64031.93906822296,44131.76635328465,24811.958768925688,0.0,68943.72512221034,21090.164953586835,1536.1020521451353,0.0,0.8867904685606847,2.8166453440643613,0.0014959080323721466,354471.0676049138,1555249.9115393108,4.387522857783024,1555249.9115393108,4.387522857783024,0.85,0.09565919466528412,4.564652377983593,1.2671437619486823,1.0,0.0,4.564652377982649,1.2847084282712413,1.2850083978795335,3.5530648647849103,19319.75146532599,1970.0663799897,2034.6934298245008,2034.6934298245008,7.600238175665709,5.035998457957329,0.5721790655715102,4.463819392385819,3.44709703408571,3.44709703408571,0.9848848668816315,0.0,0.0,0.0002334802090330394,1.0000396015323003,0.00023347096322514805,198.92089902951707,0.0,1.847540163847696e-06,5.23592882434437,0.007128116550826795,7.870820078700769e-05,0.00015477200824603172,0.000706480415485545,0.09565919466518803,0.08134142048490646,0.014317774180281575,0.09565923341186601,0.08134142048498817,0.014317774180295955,0.42812285768654873,0.42812285768654873,0.07535848724095318,0.0,4.908300503588805,4.789658123264019,5.583481282631681,4.902601379226667,4.786029682343894,5.56597856869206,24811.958768925688,21090.164953586835,0.85,0.9201301632986888,0.6958290444700143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451483466669055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.07005972166,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.082097330094,1536.1020521451353,0.42812285768654873,0.07535848724095318,6.112851554438009,3.44709703408571
451.0,-29.998790319851572,5.035880536461112,35.00855734149873,24.115691938810073,5.002715443643192,-26.498639523579214,-40.01686102766541,1.5025646473708554,-0.11221985033478177,-5.013476339084964,40.016578950782616,47972.69442447218,15464.150579546047,15464.150579546047,63436.84500401823,87691.37282201955,87691.37282201955,15464.150579546047,103155.52340156559,103155.52340156559,103155.52340156559,127967.35800250428,103750.25451268777,64031.6955373118,44131.73219486218,24811.834600938688,0.0,68943.56679580087,21090.059410797883,1536.0974325064944,0.0,0.886790123387613,2.8166530538923675,0.0014959080323721466,354469.7378120781,1555248.1885407534,4.387534456792662,1555248.1885407534,4.387534456792662,0.85,0.09565913417503133,4.564652377983593,1.2671431729057807,1.0,0.0,4.564652377983484,1.2847092149184982,1.2850091728316735,3.5530626891885206,19319.700391892926,1970.0611719489252,2034.6934298245008,2034.6934298245008,7.60023615984246,5.035880536461112,0.5720941974540557,4.463786339007056,3.4471216448128184,3.4471216448128184,0.9848918985179481,0.0,0.0,0.00023347096322514805,1.0000394323587456,0.0002334617572773817,198.9212119167975,0.0,1.8391844180024339e-06,5.212248640618897,0.007129955735244798,7.870534758224417e-05,0.00015476561564290388,0.0007064512354744759,0.09565913417492422,0.08134123023238121,0.014317903942543004,0.09565917033547025,0.08134123023247229,0.014317903942559043,0.4281219025823556,0.4281219025823556,0.07535917835716113,0.0,4.906929150770452,4.788791877727306,5.579222906493101,4.901256488750164,4.785144517136871,5.562005639185543,24811.834600938688,21090.059410797883,0.85,0.9201271119596609,0.6958255375234523,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514857461222956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.04637953793,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.074540542297,1536.0974325064944,0.4281219025823556,0.07535917835716113,6.112851554438009,3.4471216448128184
452.0,-29.99916728824619,5.035762694419709,35.0085375528264,24.115483683440857,5.002578430404084,-26.49899255012124,-40.01717720003796,1.5024036922791735,-0.11343795616500074,-5.013569110454568,40.01653829533203,47972.33250925283,15464.141044968273,15464.141044968273,63436.473554221106,87691.04443651228,87691.04443651228,15464.141044968273,103155.18548148056,103155.18548148056,103155.18548148056,127966.89039975153,103750.0357001219,64031.442594341526,44131.77011753374,24811.704918270978,0.0,68943.47503580472,21089.94918053033,1536.0924243606416,0.0,0.8867897984190445,2.816658236387103,0.0014959080323721466,354468.4559131449,1555246.4349867895,4.3875453768666794,1555246.4349867895,4.3875453768666794,0.85,0.09565906888056631,4.564652377983593,1.2671426679333675,1.0,0.0,4.564652377983066,1.2847099868081535,1.285009933073963,3.5530605544091833,19319.659646034186,1970.0570170276483,2034.6934298245008,2034.6934298245008,7.600231473840318,5.035762694419709,0.5720107353445352,4.463751959075174,3.447146069258055,3.447146069258055,0.9848988769308729,0.0,0.0,0.0002334617572773817,1.000039235552424,0.00023345259763574866,198.9215232423906,0.0,1.8312582865272708e-06,5.189785984018285,0.007131786993531325,7.870253118243558e-05,0.00015475922609494612,0.0007064220694091962,0.09565906888047195,0.0813410370688996,0.014318031811572346,0.09565899941000788,0.08134103706897984,0.014318031811586468,0.42812094571885406,0.42812094571885406,0.07535986189616352,0.0,4.905605674298215,4.787975505111092,5.575001195507809,4.900131154289568,4.784534203573401,5.557937231931419,24811.704918270978,21089.94918053033,0.85,0.9201229488544981,0.6958212141807351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514880158378796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47897.02391688133,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.067003656743,1536.0924243606416,0.42812094571885406,0.07535986189616352,6.112851554438009,3.447146069258055
453.0,-29.99954280137616,5.035644949077115,35.008517741312644,24.115269805211597,5.002443601877396,-26.499344048130833,-40.017493162862934,1.502244848631989,-0.11480424760236474,-5.013660574076701,40.016498052684874,47971.97659549993,15464.12944111134,15464.12944111134,63436.10603661127,87690.68019575943,87690.68019575943,15464.12944111134,103154.80963687076,103154.80963687076,103154.80963687076,127966.38718508443,103749.78136984028,64031.19612808938,44131.76137972321,24811.57754821366,0.0,68943.33892793687,21089.84091598161,1536.0875168156115,0.0,0.8867894786108677,2.81666552005775,0.0014959080323721466,354467.19208800455,1555244.6992393641,4.387556123538901,1555244.6992393641,4.387556123538901,0.85,0.09565900244966347,4.564652377983593,1.2671421288931741,1.0,0.0,4.564652377982201,1.2847107487266258,1.2850106834022208,3.553058447209199,19319.612286296473,1970.0521876784094,2034.6934298245008,2034.6934298245008,7.600225770840167,5.035644949077115,0.5719277432877723,4.463717205789343,3.447170321136334,3.447170321136334,0.9849058060389525,0.0,0.0,0.00023345259763574866,1.000039084203332,0.00023344347368355666,198.92183336698395,0.0,1.8220498659978302e-06,5.163689320237851,0.007133609043397323,7.869971674231501e-05,0.00015475288089343363,0.0007063931057700235,0.09565900244956757,0.08134084404731103,0.014318158402256548,0.09565890666462683,0.08134084404739256,0.014318158402270903,0.42811998989603256,0.42811998989603256,0.07536053875883664,0.0,4.9042914193437355,4.787165359528899,5.570805942410345,4.898856326474345,4.783751446226859,5.5538503188242885,24811.57754821366,21089.84091598161,0.85,0.9201194346406396,0.6958174254606774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514902742253046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.99782021755,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.059492045908,1536.0875168156115,0.42811998989603256,0.07536053875883664,6.112851554438009,3.447170321136334
454.0,-29.999916757364083,5.035527332967104,35.00849792451094,24.1150552983396,5.0023125285211965,-26.49969376902754,-40.017805074434705,1.5020895401846397,-0.1162583288598853,-5.013749500978023,40.016458275635856,47971.60925620723,15464.113933201359,15464.113933201359,63435.723189408585,87690.29586958772,87690.29586958772,15464.113933201359,103154.40980278907,103154.40980278907,103154.40980278907,127965.86200843091,103749.507964434,64030.93921453294,44131.74305544562,24811.452205641832,0.0,68943.19526108746,21089.734374795557,1536.0826666971832,0.0,0.8867891700271879,2.816674254399322,0.0014959080323721466,354465.96331813093,1555242.9835755744,4.387566493033786,1555242.9835755744,4.387566493033786,0.85,0.09565893424230482,4.564652377983593,1.2671415327070283,1.0,0.0,4.56465237798284,1.2847114940360498,1.2850114171633917,3.553056385946451,19319.561374512596,1970.0469961212643,2034.6934298245008,2034.6934298245008,7.600218149097377,5.035527332967104,0.5718457903255443,4.4636815426415595,3.447194405782017,3.447194405782017,0.9849126873662906,0.0,0.0,0.00023344347368355666,1.0000389222490103,0.00023343438789218354,198.9221422064298,0.0,1.8149532975844323e-06,5.143577645354281,0.007135423996694907,7.869693848001296e-05,0.00015474653520354369,0.0007063641399015774,0.0956589342422147,0.08134065059241989,0.0143182836497948,0.0956588679718781,0.08134065059249652,0.014318283649808292,0.42811903473928015,0.42811903473928015,0.07536120907108423,0.0,4.902966009446686,4.7863408587345475,5.56661794064928,4.897491172118123,4.782874335526515,5.549696193579678,24811.452205641832,21089.734374795557,0.85,0.9201157989440131,0.6958135472912017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514925239010283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.97770854266,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.051997023264,1536.0826666971832,0.42811903473928015,0.07536120907108423,6.112851554438009,3.447194405782017
455.0,-30.000288920613965,5.035409941722373,35.008478148563114,24.11485476130622,5.002192465812345,-26.500040775099095,-40.01811653198672,1.5019443202975868,-0.11768066356125928,-5.013830867292148,40.01641983198899,47971.248771651844,15464.086949367633,15464.086949367633,63435.33572101948,87689.92525284707,87689.92525284707,15464.086949367633,103154.0122022147,103154.0122022147,103154.0122022147,127965.34414941684,103749.25250017393,64030.69331323133,44131.73242993622,24811.33194720214,0.0,68943.06437713836,21089.632155121817,1536.0779376581622,0.0,0.8867888950962554,2.8166834544036816,0.0014959080323721466,354464.8390215048,1555241.32542545,4.387575731682364,1555241.32542545,4.387575731682364,0.85,0.09565886237630522,4.564652377983593,1.2671409969637173,1.0,0.0,4.564652377982876,1.2847121920772595,1.2850121036943285,3.5530544554130654,19319.51380361276,1970.0421452394817,2034.6934298245008,2034.6934298245008,7.600204887230338,5.035409941722373,0.57176717058171,4.463642771140663,3.4472183331706256,3.4472183331706256,0.9849195237630359,0.0,0.0,0.00023343438789218354,1.000038735771238,0.00023342534598138048,198.922449566145,0.0,1.8073650835810533e-06,5.1220726468687054,0.007137231361778488,7.869416435223609e-05,0.00015474022353994746,0.0007063353293513338,0.09565886237622453,0.08134045522897748,0.014318407147247053,0.09565885626222087,0.0813404552290461,0.014318407147259134,0.42811807870440305,0.42811807870440305,0.07536187178607041,0.0,4.901634604531694,4.7855178835125685,5.562381247243309,4.896150203730883,4.78207179428432,5.545279255369053,24811.33194720214,21089.632155121817,0.85,0.920111925602987,0.6958096395198702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947642546288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.95620354418,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.044520678259,1536.0779376581622,0.42811807870440305,0.07536187178607041,6.112851554438009,3.4472183331706256
