time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
456.0,-30.000659336381055,5.0352925190864966,35.00845835521711,24.11463215192782,5.002045551521963,-26.500388893546827,-40.01843197094274,1.5017751086877937,-0.11892820324936793,-5.013932347556988,40.01637977333178,47970.91531822903,15464.090716305267,15464.090716305267,63435.0060345343,87689.57661656773,87689.57661656773,15464.090716305267,103153.667332873,103153.667332873,103153.667332873,127964.87812738548,103749.00589648922,64030.46133749821,44131.716176656686,24811.21079451248,0.0,68942.92697116916,21089.529175335607,1536.0736223644333,0.0,0.8867885236361169,2.8166880076105407,0.0014959080323721466,354463.4367999405,1555239.5976181745,4.387588214058741,1555239.5976181745,4.387588214058741,0.85,0.09565879655473997,4.564652377983593,1.2671404903428631,1.0,0.0,4.5646523779850625,1.2847130022524353,1.2850129024417718,3.553052214759695,19319.46788267188,1970.0374626066885,2034.6934298245008,2034.6934298245008,7.600206738584249,5.0352925190864966,0.5716794769028155,4.463613042183681,3.447242132366744,3.447242132366744,0.9849263235333554,0.0,0.0,0.00023342534598138048,1.0000385540021808,0.0002334163468470351,198.92275548349255,0.0,1.798639045704822e-06,5.097343055527466,0.007139030000824193,7.869135485455557e-05,0.00015473399112682492,0.0007063068805519535,0.09565879655462563,0.08134026688245179,0.014318529672173844,0.09565870209206886,0.081340266882549,0.014318529672190959,0.4281171215099104,0.4281171215099104,0.07536252267728649,0.0,4.900347890776402,4.784721724487667,5.558291332657404,4.89500414430762,4.781344777092158,5.541737856001987,24811.21079451248,21089.529175335607,0.85,0.9201089774018706,0.6958061896369689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514969938745728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.931473952834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.037067782574,1536.0736223644333,0.4281171215099104,0.07536252267728649,6.112851554438009,3.447242132366744
457.0,-30.001028099893823,5.035175289956868,35.00843851786012,24.114416841790103,5.0019190154167585,-26.50073348666241,-40.01873550061134,1.501624402185299,-0.12047281930927056,-5.014016255363242,40.01633890472725,47970.53413923171,15464.06749555538,15464.06749555538,63434.60163478709,87689.16776754163,87689.16776754163,15464.06749555538,103153.23526309701,103153.23526309701,103153.23526309701,127964.31272728243,103748.70767510768,64030.19026130938,44131.68601533145,24811.07746418542,0.0,68942.76347951687,21089.415844557607,1536.0682003598229,0.0,0.8867882445487939,2.8166985190706546,0.0014959080323721466,354462.27739222837,1555237.8348778011,4.387597592386004,1555237.8348778011,4.387597592386004,0.8500000000000001,0.095658719164538,4.564652377983593,1.2671398661332205,1.0,0.0,4.564652377981605,1.2847137257805652,1.285013614576887,3.5530502137433033,19319.412349817827,1970.0317998315254,2034.6934298245008,2034.6934298245008,7.600195326177076,5.035175289956868,0.5715995004981256,4.4635757894587424,3.4472657264411253,3.4472657264411253,0.9849330646974643,0.0,0.0,0.0002334163468470351,1.0000383821434213,0.00023340738817118672,198.92306003710794,0.0,1.7901326009474583e-06,5.073235791085097,0.007140820133425141,7.868865151602208e-05,0.00015472769533101302,0.0007062781424326293,0.09565871916445315,0.08134006924917361,0.014318649915279532,0.09565869131508309,0.08134006924924576,0.014318649915292234,0.4281161644659244,0.4281161644659244,0.07536317018960598,0.0,4.899019696860819,4.783882623088573,5.554168402972323,4.89354343605396,4.780367216704576,5.5375165721005715,24811.07746418542,21089.415844557607,0.85,0.9201052936271364,0.6958023107600542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514992130318896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.90736668839,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.029637489353,1536.0682003598229,0.4281161644659244,0.07536317018960598,6.112851554438009,3.4472657264411253
458.0,-30.0013949685453,5.035058349744056,35.008418750286694,24.114225594699406,5.001806227219149,-26.501074999410424,-40.01904234811661,1.501486258084242,-0.1218558634880651,-5.014092540496034,40.016301262610845,47970.177834744936,15464.032825537433,15464.032825537433,63434.21066028237,87688.80632595097,87688.80632595097,15464.032825537433,103152.8391514884,103152.8391514884,103152.8391514884,127963.79992953755,103748.46230152623,64029.94942359868,44131.68097547506,24810.96077804915,0.0,68942.6417535242,21089.316661341778,1536.063565363485,0.0,0.8867879925755345,2.816707796426046,0.0014959080323721466,354461.22331444273,1555236.211303311,4.3876060595876805,1555236.211303311,4.3876060595876805,0.85,0.09565864070664239,4.564652377983593,1.2671392628038305,1.0,0.0,4.564652377983329,1.2847143904638465,1.2850142679053853,3.5530483754724065,19319.366657938805,1970.0271405565413,2034.6934298245008,2034.6934298245008,7.600178286746254,5.035058349744056,0.5715229394003742,4.463535410343682,3.447289183185498,3.447289183185498,0.984939766624428,0.0,0.0,0.00023340738817118672,1.0000381850311757,0.0002333984758431103,198.9233630266157,0.0,1.7820872136414845e-06,5.050435163459967,0.007142602220638782,7.868591871497649e-05,0.00015472146945621023,0.0007062497234784058,0.09565864070657189,0.08133987182308354,0.014318768883488346,0.09565869055987769,0.08133987182314349,0.014318768883498896,0.4281152044064004,0.4281152044064004,0.07536381026928243,0.0,4.89769288423895,4.783058699390438,5.5499683816304355,4.892236677007986,4.779618451621275,5.53302283159843,24810.96077804915,21089.316661341778,0.85,0.9201012471652168,0.6957983711480391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451501422297003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.88456606077,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.0222279491,1536.063565363485,0.4281152044064004,0.07536381026928243,6.112851554438009,3.447289183185498
459.0,-30.001760267465055,5.03494135490929,35.00839897130084,24.114003229793184,5.001657280387728,-26.50141871520218,-40.019349509943254,1.50131572812489,-0.12303130623479319,-5.014195753612279,40.01626139504853,47969.830660718246,15464.039380171922,15464.039380171922,63433.870040890164,87688.46810355244,87688.46810355244,15464.039380171922,103152.50748372436,103152.50748372436,103152.50748372436,127963.34989232382,103748.22283881404,64029.70051054315,44131.69147585653,24810.84240859946,0.0,68942.53388445599,21089.21604730954,1536.0594552194073,0.0,0.8867876116003496,2.8167111997814245,0.0014959080323721466,354459.79716035124,1555234.4917425977,4.387618861721115,1555234.4917425977,4.387618861721115,0.85,0.09565857061266249,4.564652377983593,1.2671387776127085,1.0,0.0,4.564652377983758,1.2847152065409004,1.285015072722528,3.553046118504297,19319.32206674357,1970.0225935200676,2034.6934298245008,2034.6934298245008,7.600181508182171,5.03494135490929,0.5714342840086823,4.463507070900608,3.447312531704561,3.447312531704561,0.9849464376298745,0.0,0.0,0.0002333984758431103,1.0000380217586775,0.00023338960195998674,198.92366472052223,0.0,1.7728702733563142e-06,5.0243143546917945,0.007144375090912139,7.868318320244377e-05,0.00015471529264066654,0.000706221528462646,0.0956585706125459,0.08133968361085923,0.01431888700168666,0.09565850908527943,0.08133968361095838,0.014318887001704117,0.42811424229582556,0.42811424229582556,0.07536443697733085,0.0,4.8964271963869805,4.782274446966767,5.54595196711125,4.891164447377491,4.778941847089868,5.529689178334934,24810.84240859946,21089.21604730954,0.85,0.9200977461490166,0.6957944241085354,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515036202163605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.858445252,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.01484407712,1536.0594552194073,0.42811424229582556,0.07536443697733085,6.112851554438009,3.447312531704561
460.0,-30.002123957903844,5.034824505397117,35.00837910792661,24.113794066384457,5.001524495231021,-26.501759366800673,-40.019659989606566,1.5011599041278965,-0.124301816416164,-5.014283393194854,40.01621937908615,47969.506971722956,15464.021941460882,15464.021941460882,63433.528913183836,87688.11621892921,87688.11621892921,15464.021941460882,103152.1381603901,103152.1381603901,103152.1381603901,127962.84264801363,103747.97639390249,64029.481750386265,44131.66071501802,24810.70448762353,0.0,68942.36520264155,21089.09881448,1536.053865630681,0.0,0.8867873176710731,2.8167176718799167,0.0014959080323721466,354458.5861981314,1555232.6795190207,4.387628738804747,1555232.6795190207,4.387628738804747,0.85,0.09565848813575586,4.564652377983593,1.2671382781350986,1.0,0.0,4.564652377983978,1.2847159537505595,1.285015808705581,3.553044052000514,19319.276175368395,1970.0179139021375,2034.6934298245008,2034.6934298245008,7.600172937499828,5.034824505397117,0.5713524252127336,4.463472080184383,3.4473356688456467,3.4473356688456467,0.9849530482416133,0.0,0.0,0.00023338960195998674,1.0000378544514639,0.00023338076745905235,198.9239650868147,0.0,1.7652253512420733e-06,5.002648645420036,0.0071461403162633805,7.86804182313707e-05,0.00015470918372861603,0.0007061936434027277,0.09565848813566974,0.08133948525656401,0.014319002879105733,0.09565834908436266,0.08133948525663724,0.014319002879118624,0.4281132804018516,0.4281132804018516,0.0753650613268765,0.0,4.8951721525190806,4.781500900875301,5.541945957223902,4.889981576778666,4.778240643325034,5.525754641132039,24810.70448762353,21089.09881448,0.85,0.9200950493464265,0.6957914314475099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515058087377308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.83677954273,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.007479423144,1536.053865630681,0.4281132804018516,0.0753650613268765,6.112851554438009,3.4473356688456467
461.0,-30.00248602110609,5.034708068789493,35.00835932413778,24.11360079366716,5.001423933205415,-26.50209533120086,-40.019954613503046,1.5010332433001747,-0.12596669937852312,-5.014349870810083,40.01618197043748,47969.11686612987,15463.972392914728,15463.972392914728,63433.0892590446,87687.68940568564,87687.68940568564,15463.972392914728,103151.66179860037,103151.66179860037,103151.66179860037,127962.2476802911,103747.6690608061,64029.21060820989,44131.62050288468,24810.58588169073,0.0,68942.20638457542,21088.99799943712,1536.0488930011306,0.0,0.8867871147694523,2.816731801049462,0.0014959080323721466,354457.6676441127,1555231.066018467,4.387635557033487,1555231.066018467,4.387635557033487,0.85,0.09565840062233984,4.564652377983593,1.2671376237040386,1.0,0.0,4.56465237798326,1.2847165644651488,1.2850164082122917,3.553042362993071,19319.218945789824,1970.0120781092244,2034.6934298245008,2034.6934298245008,7.600148585651328,5.034708068789493,0.571280051138161,4.463428017651332,3.447358654834323,3.447358654834323,0.9849596156669495,0.0,0.0,0.00023338076745905235,1.00003768519057,0.00023337197279178401,198.92426410999252,0.0,1.757393955430516e-06,4.980454469690082,0.007147897710218811,7.867779454660691e-05,0.00015470297291244543,0.0007061652931859253,0.09565840062228306,0.08133928326368131,0.014319117358601748,0.0956584973629297,0.08133928326372959,0.01431911735861025,0.42811231880784084,0.42811231880784084,0.0753656817432246,0.0,4.893840391638605,4.780665492313176,5.53777870610611,4.888383171431542,4.777197897974702,5.520983045604851,24810.58588169073,21088.99799943712,0.85,0.9200907917742044,0.6957873758572093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451507987628884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.814585367,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15863.000134815771,1536.0488930011306,0.42811231880784084,0.0753656817432246,6.112851554438009,3.447358654834323
462.0,-30.00284657578225,5.034591603267016,35.00833957502287,24.113388207647972,5.001279389595908,-26.502434336239325,-40.02026104191316,1.5008671500528679,-0.12703376340050454,-5.014450885140337,40.01614341280673,47968.78950413965,15463.975862697293,15463.975862697293,63432.76536683694,87687.3756672716,87687.3756672716,15463.975862697293,103151.35152996889,103151.35152996889,103151.35152996889,127961.82684550599,103747.45393191061,64028.98137646481,44131.63617271755,24810.475315537096,0.0,68942.11148825465,21088.904018206533,1536.0451869497076,0.0,0.8867867402393573,2.8167340364903444,0.0014959080323721466,354456.27188283333,1555229.4029616285,4.387648142605626,1555229.4029616285,4.387648142605626,0.8500000000000001,0.09565832656726649,4.564652377983593,1.2671371137863026,1.0,0.0,4.564652377983625,1.2847173595486125,1.2850171921820723,3.5530401640928946,19319.17888588032,1970.0079931353032,2034.6934298245008,2034.6934298245008,7.600150290961086,5.034591603267016,0.5711922538954903,4.463399349371525,3.447381570633352,3.447381570633352,0.9849661630381006,0.0,0.0,0.00023337197279178401,1.0000375282844223,0.00023336321507067513,198.92456188808677,0.0,1.7494727144467913e-06,4.958005672742207,0.007149647182933258,7.86750658260972e-05,0.0001546969069656868,0.0007061376042476288,0.09565832656715127,0.08133909512007026,0.014319231447081018,0.09565830208241909,0.08133909512016822,0.014319231447098266,0.4281113531851134,0.4281113531851134,0.0753662865603734,0.0,4.892594868493461,4.779898634986409,5.5337987085676446,4.887417121739816,4.776639787557997,5.517685823027705,24810.475315537096,21088.904018206533,0.85,0.9200873602144269,0.6957835852229717,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515101567773707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.79213657005,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.992810684356,1536.0451869497076,0.4281113531851134,0.0753662865603734,6.112851554438009,3.447381570633352
463.0,-30.00320533637898,5.034475233396755,35.00831972639076,24.113174504041694,5.001141339242918,-26.502771076802247,-40.02056334922088,1.5007070796661823,-0.12825241472597781,-5.014542246985179,40.01610101592406,47968.45154026839,15463.964384431294,15463.964384431294,63432.415924699686,87687.02726700749,87687.02726700749,15463.964384431294,103150.99165143879,103150.99165143879,103150.99165143879,127961.32908824002,103747.20630046101,64028.74361221454,44131.62520916275,24810.337436801223,0.0,68941.96264596397,21088.78682128104,1536.0396895141264,0.0,0.8867864287410182,2.8167393925090383,0.0014959080323721466,354455.00949808175,1555227.5743128096,4.387658610087231,1555227.5743128096,4.387658610087231,0.85,0.09565824044720471,4.564652377983593,1.267136594527401,1.0,0.0,4.564652377984082,1.2847181263839527,1.285017947944591,3.5530380433189235,19319.132773555717,1970.0032909868016,2034.6934298245008,2034.6934298245008,7.600144649685689,5.034475233396755,0.5711086038366977,4.463366629560057,3.4474042836487206,3.4474042836487206,0.984972652471063,0.0,0.0,0.00023336321507067513,1.0000373416544326,0.00023335450122753,198.9248581852513,0.0,1.742125834722724e-06,4.9371846156042,0.007151389308767981,7.867237388941004e-05,0.00015469084118126508,0.0007061099160503439,0.09565824044711026,0.08133889735802273,0.014319343089087526,0.09565810801781198,0.08133889735810304,0.014319343089101672,0.4281103879412485,0.4281103879412485,0.07536688748004586,0.0,4.891369319740306,4.7791441829864425,5.5298819459704305,4.8862898322591946,4.775953251219164,5.514040485318731,24810.337436801223,21088.78682128104,0.85,0.9200842779954304,0.6957801852349293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515123168943143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.77131551292,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.985504704973,1536.0396895141264,0.4281103879412485,0.07536688748004586,6.112851554438009,3.4474042836487206
464.0,-30.003562464204222,5.0343590899041315,35.008299853843624,24.11296886801722,5.001018756109047,-26.503104800876105,-40.02086139572782,1.500561092780826,-0.12965272257622473,-5.014623316438646,40.01606062209009,47968.101653219645,15463.937219114774,15463.937219114774,63432.03887233442,87686.64476593738,87686.64476593738,15463.937219114774,103150.58198505215,103150.58198505215,103150.58198505215,127960.7896806402,103746.93091807741,64028.50032553811,44131.589547265896,24810.207695588047,0.0,68941.79724285394,21088.67654124984,1536.0344211309496,0.0,0.886786162376018,2.8167483393168364,0.0014959080323721466,354453.889330553,1555225.832060361,4.387667560927803,1555225.832060361,4.387667560927803,0.85,0.09565815157231708,4.564652377983593,1.2671360708726573,1.0,0.0,4.564652377985481,1.2847188272519106,1.285018637780693,3.5530361049877768,19319.08149363193,1969.998061889833,2034.6934298245008,2034.6934298245008,7.600131298624475,5.0343590899041315,0.571029493498675,4.4633295964054565,3.44742683140997,3.44742683140997,0.9849790946885628,0.0,0.0,0.00023335450122753,1.0000371718129801,0.00023334582734007642,198.92515313469784,0.0,1.7334000118917687e-06,4.912455633701272,0.007153122708779873,7.866971997696634e-05,0.00015468478125056368,0.0007060822545732574,0.09565815157224118,0.08133869758167359,0.01431945399056759,0.09565805502984118,0.08133869758173813,0.014319453990578953,0.4281094232418252,0.4281094232418252,0.07536748646465863,0.0,4.890121118993818,4.778368595894108,5.525933995979187,4.88497059386242,4.77511263283742,5.509987526857969,24810.207695588047,21088.67654124984,0.85,0.92008101629392,0.6957767794223222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515144662688526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.746586531015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.978222648493,1536.0344211309496,0.4281094232418252,0.07536748646465863,6.112851554438009,3.44742683140997
465.0,-30.003918139730118,5.034243214469405,35.00828003168882,24.11277259178462,5.000903191373415,-26.503436515834633,-40.021155356056966,1.5004215674780117,-0.13102365251592119,-5.014700965006049,40.01602234478122,47967.739658633516,15463.905052167158,15463.905052167158,63431.644710800676,87686.2730982012,87686.2730982012,15463.905052167158,103150.17815036836,103150.17815036836,103150.17815036836,127960.2677370725,103746.6689249117,64028.24754412119,44131.579311989466,24810.089586704144,0.0,68941.6688986936,21088.57614869852,1536.0297441958412,0.0,0.8867859057581582,2.816757299493602,0.0014959080323721466,354452.81643331517,1555224.1810984795,4.387676184232185,1555224.1810984795,4.387676184232185,0.85,0.0956580627624284,4.564652377983593,1.2671354895224796,1.0,0.0,4.564652377984155,1.2847194978130663,1.2850192973542427,3.5530342504755654,19319.032706961574,1969.9930870339592,2034.6934298245008,2034.6934298245008,7.600115489388973,5.034243214469405,0.5709519316503266,4.463291282819078,3.447449253512023,3.447449253512023,0.9849855010034352,0.0,0.0,0.00023334582734007642,1.0000370207550207,0.00023333718902116444,198.925446885467,0.0,1.725454389978148e-06,4.889937741198072,0.007154848163169851,7.866710253037958e-05,0.00015467872480969685,0.0007060546090260525,0.09565806276235547,0.08133849879984882,0.014319563962506648,0.09565804037836068,0.08133849879991084,0.014319563962517563,0.42810845719279167,0.42810845719279167,0.07536807939801336,0.0,4.888862593449119,4.777588555269858,5.521942404164008,4.883677312490136,4.774321263092418,5.505827945662531,24810.089586704144,21088.57614869852,0.85,0.9200770118288021,0.6957728239668778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515166058673135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.724068638505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.97096134318,1536.0297441958412,0.42810845719279167,0.07536807939801336,6.112851554438009,3.447449253512023
466.0,-30.004272140317028,5.0341275464526785,35.00826025868586,24.11257194997745,5.000781987590759,-26.503767287126944,-40.021449176687725,1.5002771344008063,-0.13234545387246044,-5.014783222232303,40.01598413212062,47967.38516438817,15463.88016200715,15463.88016200715,63431.265326395325,87685.9071524649,87685.9071524649,15463.88016200715,103149.78731447205,103149.78731447205,103149.78731447205,127959.76136458783,103746.40929968156,64027.99883888622,44131.56717866149,24809.97405011578,0.0,68941.54122877726,21088.477942598412,1536.02532231561,0.0,0.8867856254476798,2.81676507564105,0.0014959080323721466,354451.6798594165,1555222.5329263017,4.387685603699602,1555222.5329263017,4.387685603699602,0.85,0.09565797431385979,4.564652377983593,1.2671348993806166,1.0,0.0,4.564652377984253,1.2847201912583506,1.2850199798629476,3.5530323326767617,19318.98436123284,1969.9881571416174,2034.6934298245008,2034.6934298245008,7.600103256509241,5.0341275464526785,0.5708723305448178,4.463255215907861,3.4474715629057213,3.4474715629057213,0.9849918751159203,0.0,0.0,0.00023333718902116444,1.0000368465216287,0.00023332859167416473,198.9257392536717,0.0,1.7183814499060945e-06,4.869893029033872,0.007156566544619757,7.866448640813135e-05,0.0001546727026130331,0.0007060271197917305,0.09565797431377969,0.08133830190720884,0.014319672406570847,0.09565799884325779,0.08133830190727695,0.014319672406582839,0.4281074892768309,0.4281074892768309,0.07536866221079101,0.0,4.8876096003363045,4.776811990057411,5.517968240338973,4.882437768359864,4.773549866752717,5.501914666907396,24809.97405011578,21088.477942598412,0.85,0.9200732126933961,0.6957689704848932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515187367708502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.704023926344,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.963717228005,1536.02532231561,0.4281074892768309,0.07536866221079101,6.112851554438009,3.4474715629057213
467.0,-30.00462446544205,5.034012133030809,35.008240523252304,24.112381087057315,5.000665019691143,-26.504096126618926,-40.021742682997115,1.5001366808680625,-0.13356379607728286,-5.014861647192339,40.01594568040073,47967.03748296052,15463.849610624318,15463.849610624318,63430.88709358484,87685.56681615171,87685.56681615171,15463.849610624318,103149.41642677604,103149.41642677604,103149.41642677604,127959.27200539103,103746.17646118383,64027.75812366661,44131.57593057469,24809.855578615,0.0,68941.43150918969,21088.37724182275,1536.0206479393241,0.0,0.8867853655082767,2.816771938965957,0.0014959080323721466,354450.59623980615,1555220.8744444547,4.387694338627261,1555220.8744444547,4.387694338627261,0.85,0.09565788119175385,4.564652377983593,1.2671343334158882,1.0,0.0,4.56465237798188,1.2847208660047935,1.285020643721076,3.5530304665936367,19318.94100355592,1969.983735889006,2034.6934298245008,2034.6934298245008,7.600088241282682,5.034012133030809,0.5707944485050929,4.463217684525716,3.447493741744791,3.447493741744791,0.9849982119270831,0.0,0.0,0.00023332859167416473,1.0000366722323102,0.0002333200353076273,198.92603023886937,0.0,1.7102336075373782e-06,4.84680204376093,0.007158276778227294,7.866187316484406e-05,0.00015466671850932067,0.0007059998044384896,0.09565788119168178,0.08133810255653098,0.014319778635150793,0.09565791277995328,0.08133810255659227,0.014319778635161587,0.4281065195581429,0.4281065195581429,0.07536923532334386,0.0,4.88637775480521,4.776061644515494,5.513986490828472,4.88129785111505,4.772911662254273,5.4979099277957175,24809.855578615,21088.37724182275,0.85,0.9200691906887616,0.6957650346521548,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515208576455174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.68093294107,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.95649481159,1536.0206479393241,0.4281065195581429,0.07536923532334386,6.112851554438009,3.447493741744791
468.0,-30.00497529812956,5.033896757330905,35.00822075572152,24.11216766284781,5.000524547559528,-26.504425973216872,-40.02204010086132,1.4999752226468126,-0.13468959125214042,-5.01495703597056,40.015905274631116,47966.715514362564,15463.845083988483,15463.845083988483,63430.56059835105,87685.23068353497,87685.23068353497,15463.845083988483,103149.07576752346,103149.07576752346,103149.07576752346,127958.80856260723,103745.93635955921,64027.53171216352,44131.56071932855,24809.73279508376,0.0,68941.2935144123,21088.272875821196,1536.016117005493,0.0,0.8867850262986583,2.816775604410825,0.0014959080323721466,354449.27822987846,1555219.131682877,4.3877057373332775,1555219.131682877,4.3877057373332775,0.85,0.09565779217416813,4.564652377983593,1.2671338366856801,1.0,0.0,4.564652377983979,1.284721638920278,1.2850214058237917,3.5530283290159845,19318.89629338655,1969.979176720547,2034.6934298245008,2034.6934298245008,7.600086016556455,5.033896757330905,0.5707089422753118,4.463187815055593,3.4475158046066148,3.4475158046066148,0.98500451560189,0.0,0.0,0.0002333200353076273,1.0000365169922938,0.0002333115154728147,198.9263199922095,0.0,1.7020840285615528e-06,4.823706136943441,0.007159978862255855,7.865922517676534e-05,0.00015466081013086196,0.000705972834744708,0.09565779217406513,0.0813379084414913,0.014319883732573832,0.09565771849743518,0.08133790844157888,0.01431988373258925,0.42810554947022295,0.42810554947022295,0.07536979756607606,0.0,4.885192623706246,4.775339629869336,5.510156386292692,4.880267444718413,4.772270822574285,5.494653864423128,24809.73279508376,21088.272875821196,0.85,0.9200662964800737,0.6957617571294196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451522968488099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.657837034254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.94929416024,1536.016117005493,0.42810554947022295,0.07536979756607606,6.112851554438009,3.4475158046066148
469.0,-30.00532456192528,5.033781565388693,35.00820091507043,24.11195752155038,5.0003963435161065,-26.504753180632754,-40.022333327773936,1.4998249622235154,-0.136013891659843,-5.015040993283191,40.01586360978692,47966.38158244673,15463.823033065539,15463.823033065539,63430.204615512266,87684.85333349097,87684.85333349097,15463.823033065539,103148.67636655651,103148.67636655651,103148.67636655651,127958.27407318777,103745.65995213849,64027.29822493736,44131.51303022348,24809.597706631266,0.0,68941.11073685475,21088.158050636575,1536.0106146863527,0.0,0.886784749833522,2.816783215380035,0.0014959080323721466,354448.11817447067,1555217.3346170664,4.387715027595489,1555217.3346170664,4.387715027595489,0.85,0.09565769463662196,4.564652377983593,1.2671332937991244,1.0,0.0,4.56465237798241,1.2847223593815864,1.2850221155070147,3.553026336508094,19318.84482258699,1969.9739281596662,2034.6934298245008,2034.6934298245008,7.600075179089435,5.033781565388693,0.5706284429725503,4.463153122416142,3.447537686492195,3.447537686492195,0.9850107675691986,0.0,0.0,0.0002333115154728147,1.000036353792906,0.00023330303402263153,198.92660845053882,0.0,1.6948193862086544e-06,4.803118140515326,0.007161673681642064,7.865661458248667e-05,0.00015465490089032805,0.0007059458611158528,0.09565769463654325,0.0813377074556921,0.014319987180851153,0.09565760447752245,0.08133770745575904,0.014319987180862935,0.42810458030542814,0.42810458030542814,0.0753703576582472,0.0,4.883992104192885,4.774595532115768,5.506349145212482,4.879027101623365,4.771460059142157,5.490959976821216,24809.597706631266,21088.158050636575,0.85,0.9200635721931232,0.6957587580149722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515250703950462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.63724903783,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.94211166322,1536.0106146863527,0.42810458030542814,0.0753703576582472,6.112851554438009,3.447537686492195
470.0,-30.00567203680583,5.0336669266917005,35.00818118745807,24.111793061625235,5.000311227351762,-26.5050744688911,-40.02261436600236,1.4997136594371183,-0.13740686793266832,-5.015095691016216,40.01582722098299,47965.99895552185,15463.756643639099,15463.756643639099,63429.75559916095,87684.4880543276,87684.4880543276,15463.756643639099,103148.2446979667,103148.2446979667,103148.2446979667,127957.727021291,103745.41456650483,64027.03492435198,44131.53293572539,24809.48232332429,0.0,68941.01525904967,21088.059974825646,1536.0055746009527,0.0,0.8867846031934911,2.816795146569929,0.0014959080323721466,354447.36240627884,1555215.7651158893,4.387719955250369,1555215.7651158893,4.387719955250369,0.85,0.09565758860199183,4.564652377983593,1.267132661896758,1.0,0.0,4.564652377982861,1.284722897533121,1.2850226428872324,3.5530248481975955,19318.79912846368,1969.9692686558287,2034.6934298245008,2034.6934298245008,7.600042550377186,5.0336669266917005,0.5705611161540425,4.463105810537658,3.4475594315185125,3.4475594315185125,0.9850169804338608,0.0,0.0,0.00023330303402263153,1.0000361676900857,0.000233294596295974,198.9268954321284,0.0,1.6871861196817839e-06,4.781485463178176,0.007163360867761746,7.86541125790336e-05,0.00015464892144359792,0.0007059185670201171,0.0956575886019512,0.08133749968047543,0.01432008892147576,0.09565767996014295,0.08133749968050999,0.014320088921481842,0.42810361005808184,0.42810361005808184,0.07537091486361612,0.0,4.882752918171718,4.773844861779651,5.502320480014703,4.877688823083531,4.77073854928102,5.486101742739606,24809.48232332429,21088.059974825646,0.85,0.9200583333567128,0.695754171523105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515271629082322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.61561636049,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.934948901908,1536.0055746009527,0.42810361005808184,0.07537091486361612,6.112851554438009,3.4475594315185125
471.0,-30.006018072489848,5.033552199135015,35.008161496017934,24.111565213557355,5.000161698761852,-26.505400903347823,-40.02290745321659,1.499544529619701,-0.13858802392718417,-5.015200568115301,40.015788819344344,47965.680173456414,15463.767306802223,15463.767306802223,63429.447480258634,87684.12731493883,87684.12731493883,15463.767306802223,103147.89462174106,103147.89462174106,103147.89462174106,127957.27118003464,103745.14350780455,64026.80536599692,44131.48682423069,24809.37655829359,0.0,68940.86338252429,21087.97007454955,1536.0022391160128,0.0,0.8867842084282895,2.8167984324399544,0.0014959080323721466,354445.9133045018,1555214.1087995681,4.387733220846859,1555214.1087995681,4.387733220846859,0.85,0.09565750318693451,4.564652377983593,1.267132153627463,1.0,0.0,4.564652377983974,1.284723706091314,1.2850234407933623,3.553022612053484,19318.748653668197,1969.9641216590985,2034.6934298245008,2034.6934298245008,7.6000477910502875,5.033552199135015,0.5704714288367256,4.46308077029829,3.447581151453901,3.447581151453901,0.985023186129686,0.0,0.0,0.000233294596295974,1.0000360179877386,0.00023328619379670622,198.92718122580283,0.0,1.678490768488726e-06,4.756842837897049,0.007165039358530235,7.865150338526231e-05,0.00015464309291071167,0.0007058919617936177,0.09565750318680746,0.08133731234118335,0.014320190845624105,0.09565754124017684,0.08133731234129139,0.014320190845643123,0.4281026380498925,0.4281026380498925,0.07537145378831939,0.0,4.881565342449164,4.7731062509114395,5.498569010748895,4.876612544188106,4.769953084305371,5.483362861626347,24809.37655829359,21087.97007454955,0.85,0.9200558909208159,0.6957510802746222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515292447093662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.590973735205,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.927810336403,1536.0022391160128,0.4281026380498925,0.07537145378831939,6.112851554438009,3.447581151453901
472.0,-30.006362536765337,5.0334377611087735,35.0081417198844,24.111374420486413,5.000043679239511,-26.505722771962393,-40.02319610500706,1.4994039144366458,-0.1397447547984143,-5.015275817735278,40.01574696958629,47965.34811678336,15463.732563148993,15463.732563148993,63429.080679932355,87683.79196607837,87683.79196607837,15463.732563148993,103147.52452922736,103147.52452922736,103147.52452922736,127956.76163132123,103744.91157929374,64026.576231098916,44131.48372021647,24809.237102093874,0.0,68940.72082231034,21087.85153677979,1535.9962939054747,0.0,0.8867839769530808,2.816804857092339,0.0014959080323721466,354444.8735726769,1555212.3037625614,4.387740999288776,1555212.3037625614,4.387740999288776,0.85,0.09565739568439374,4.564652377983593,1.2671316783269866,1.0,0.0,4.564652377983169,1.2847243811951692,1.2850241052592661,3.553020744992114,19318.70546544314,1969.9597176857685,2034.6934298245008,2034.6934298245008,7.600030715429595,5.0334377611087735,0.5703948537154266,4.463042907393347,3.447602653518787,3.447602653518787,0.9850293295767962,0.0,0.0,0.00023328619379670622,1.0000358545222343,0.00023327782973157335,198.92746572235765,0.0,1.6714854945884407e-06,4.736989891663641,0.007166710844024823,7.864893375583411e-05,0.0001546372600408721,0.0007058653367704341,0.09565739568433271,0.08133710626740356,0.014320289416929137,0.0956573641995685,0.08133710626745547,0.01432028941693827,0.42810166486418955,0.42810166486418955,0.07537199221926655,0.0,4.880387735078614,4.772386611063496,5.494776299887178,4.875531062936886,4.769365474055348,5.479461951307769,24809.237102093874,21087.85153677979,0.85,0.9200524729559496,0.695747702441501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515313178936136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.571120788976,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.920689020306,1535.9962939054747,0.42810166486418955,0.07537199221926655,6.112851554438009,3.447602653518787
473.0,-30.0067053512883,5.033323589018584,35.00812197632562,24.111183173395716,4.999928116384527,-26.50604291006483,-40.02348067061973,1.4992656751611224,-0.14096021191090813,-5.015352721822387,40.01570836613354,47965.005114974505,15463.700650822746,15463.700650822746,63428.70576579725,87683.44342847703,87683.44342847703,15463.700650822746,103147.14407929977,103147.14407929977,103147.14407929977,127956.26256308262,103744.66683371151,64026.336498106655,44131.47815067206,24809.11848378285,0.0,68940.59663445491,21087.750711215424,1535.9915828310786,0.0,0.8867837253003973,2.816811860998954,0.0014959080323721466,354443.81098338106,1555210.638744521,4.387749455773233,1555210.638744521,4.387749455773233,0.85,0.09565729315714404,4.564652377983593,1.2671310766460375,1.0,0.0,4.56465237798572,1.2847250451065872,1.2850247585794903,3.553018908886365,19318.659890506067,1969.9550703355446,2034.6934298245008,2034.6934298245008,7.600015031334005,5.033323589018584,0.5703175924410333,4.463005996577551,3.4476240517127623,3.4476240517127623,0.9850354433465035,0.0,0.0,0.00023327782973157335,1.0000356829005401,0.00023326950599899176,198.92774885707777,0.0,1.663842280019746e-06,4.71532902157596,0.007168374686304843,7.864640057825842e-05,0.00015463142915331493,0.0007058387207956804,0.09565729315707001,0.08133690528806822,0.01432038786900179,0.09565728151049374,0.08133690528813117,0.014320387869012869,0.42810069139497703,0.42810069139497703,0.07537252525223917,0.0,4.879218558183652,4.771677500912972,5.490980185542696,4.874392509911502,4.7686953481226055,5.475649063502715,24809.11848378285,21087.750711215424,0.85,0.9200486920952619,0.6957439804198432,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515333816687852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.54945991889,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.913587650239,1535.9915828310786,0.42810069139497703,0.07537252525223917,6.112851554438009,3.4476240517127623
474.0,-30.007046571620112,5.0332096741321735,35.00810226715719,24.11099203107881,4.9998119957219895,-26.506361668937384,-40.02376502668483,1.499127093039348,-0.142155943774128,-5.015430135293208,40.01566988070639,47964.66890865867,15463.669786369352,15463.669786369352,63428.338695028026,87683.09773426855,87683.09773426855,15463.669786369352,103146.7675206379,103146.7675206379,103146.7675206379,127955.76843065802,103744.42394646374,64026.10259310008,44131.46817040406,24809.000910020113,0.0,68940.46908042417,21087.650773517096,1535.9869443427422,0.0,0.8867834706269189,2.816818546156574,0.0014959080323721466,354442.74135841866,1555208.978818424,4.387758013771172,1555208.978818424,4.387758013771172,0.85,0.09565718974425465,4.564652377983593,1.2671305271657185,1.0,0.0,4.564652377984478,1.2847257105391232,1.285025413472995,3.553017068575734,19318.614661616,1969.950458272295,2034.6934298245008,2034.6934298245008,7.599999862241237,5.0332096741321735,0.5702401424358987,4.462969531696275,3.447645339400737,3.447645339400737,0.9850415255430677,0.0,0.0,0.00023326950599899176,1.0000355170608206,0.00023326122124600967,198.92803067584194,0.0,1.6558213845430573e-06,4.6925978037950244,0.007170030507689386,7.864386934140393e-05,0.00015462563665758785,0.0007058122800662854,0.09565718974418538,0.08133670469328669,0.01432048505089869,0.09565719219011312,0.08133670469334559,0.01432048505090906,0.42809971785799855,0.42809971785799855,0.07537305123188029,0.0,4.878059736331863,4.77097880261914,5.487194242449391,4.873274191519101,4.768037332656888,5.471902834634193,24809.000910020113,21087.650773517096,0.85,0.9200450699143657,0.695740390926327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515354355654242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.52672870111,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.906507848069,1535.9869443427422,0.42809971785799855,0.07537305123188029,6.112851554438009,3.447645339400737
475.0,-30.0073862803711,5.033095924161164,35.00808255099285,24.110786674451106,4.9996855412485735,-26.506680100606438,-40.024049347825326,1.4989793614838034,-0.14338714583283263,-5.015514667706548,40.01563025859653,47964.339819262204,15463.649996521128,15463.649996521128,63427.98981578333,87682.73447744298,87682.73447744298,15463.649996521128,103146.3844739641,103146.3844739641,103146.3844739641,127955.26414278366,103744.1580637703,64025.87039825035,44131.43073946661,24808.879668819554,0.0,68940.31040828617,21087.547718496622,1535.9822577375126,0.0,0.8867831838331388,2.8168248665933375,0.0014959080323721466,354441.5733736417,1555207.2698671317,4.387767651137466,1555207.2698671317,4.387767651137466,0.8500000000000001,0.09565708703232823,4.564652377983593,1.2671300315344705,1.0,0.0,4.564652377983401,1.2847264186901772,1.2850261111450525,3.553015110125479,19318.565150662984,1969.9454095601438,2034.6934298245008,2034.6934298245008,7.5999901360348545,5.033095924161164,0.5701595147898866,4.462936409371277,3.4476665143917007,3.4476665143917007,0.9850475755404859,0.0,0.0,0.00023326122124600967,1.0000353598187126,0.00023325297346315382,198.9283112468695,0.0,1.6480695953627974e-06,4.670629233258168,0.0071716785772847486,7.86413384907381e-05,0.00015461988275527157,0.0007057860155023946,0.0956570870322435,0.08133650591826985,0.014320581113973647,0.09565708402136465,0.08133650591834189,0.014320581113986331,0.4280987444257199,0.4280987444257199,0.07537356965516923,0.0,4.876906036646687,4.770272455566612,5.483486323379111,4.872127521873722,4.767286902166859,5.468493362422919,24808.879668819554,21087.547718496622,0.85,0.9200421268796566,0.6957372186925519,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451537479916335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.50476013057,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.899448555712,1535.9822577375126,0.4280987444257199,0.07537356965516923,6.112851554438009,3.4476665143917007
476.0,-30.00772448357751,5.0329823016289135,35.00806276989838,24.110587499476992,4.999553186171144,-26.506997767119756,-40.024337301123865,1.4988264697133886,-0.14437020788591326,-5.015602103541631,40.01558893503977,47964.035294257264,15463.634703870055,15463.634703870055,63427.66999812732,87682.42660654627,87682.42660654627,15463.634703870055,103146.06131041632,103146.06131041632,103146.06131041632,127954.81076932314,103743.9441711573,64025.65937389296,44131.42755251594,24808.749458906816,0.0,68940.17701142275,21087.437040070792,1535.9771296788533,0.0,0.886782888421314,2.8168275846402007,0.0014959080323721466,354440.3652754495,1555205.4875318161,4.387777578107405,1555205.4875318161,4.387777578107405,0.85,0.09565698233264525,4.564652377983593,1.2671295315073805,1.0,0.0,4.564652377983683,1.284727150903635,1.285026832932614,3.5530130851309285,19318.525320966,1969.9413480613666,2034.6934298245008,2034.6934298245008,7.599982620086332,5.0329823016289135,0.5700775348901983,4.462904766738715,3.447687549274,3.447687549274,0.9850535855068571,0.0,0.0,0.00023325297346315382,1.0000352032036228,0.00023324476250028556,198.92859057513667,0.0,1.6407175150462636e-06,4.649793437641111,0.007173319294799795,7.863877538559773e-05,0.0001546141980775561,0.0007057600669247426,0.09565698233256009,0.0813363060487084,0.014320676283851695,0.0956568250952917,0.0813363060487808,0.014320676283864443,0.42809777014737754,0.42809777014737754,0.07537408424287174,0.0,4.87580504798791,4.769612244780035,5.4798686792292415,4.87123189565574,4.766805733123476,5.465231238503634,24808.749458906816,21087.437040070792,0.85,0.920039268068864,0.6957341476844492,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539515216385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.48392433495,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.892408171349,1535.9771296788533,0.42809777014737754,0.07537408424287174,6.112851554438009,3.447687549274
477.0,-30.008061033023242,5.0328690663550555,35.008042997655664,24.110394401382678,4.9994487427467424,-26.50731115366558,-40.02460950342936,1.4986988633891543,-0.14584033000949148,-5.015669008817902,40.01554963068105,47963.66476766729,15463.588232862961,15463.588232862961,63427.25300053025,87682.01846826414,87682.01846826414,15463.588232862961,103145.60670112711,103145.60670112711,103145.60670112711,127954.22969229867,103743.64206142438,64025.3943515849,44131.38634426609,24808.622991171567,0.0,68940.00933543766,21087.32954249583,1535.971736183794,0.0,0.8867826901990532,2.8168391061231355,0.0014959080323721466,354439.4408495278,1555203.7922884016,4.387784239137882,1555203.7922884016,4.387784239137882,0.85,0.09565686983510707,4.564652377983593,1.2671288924617694,1.0,0.0,4.564652377982727,1.2847277647638105,1.2850274363865803,3.553011387453572,19318.46906404834,1969.9356114522634,2034.6934298245008,2034.6934298245008,7.599959780769895,5.0328690663550555,0.5700047444413947,4.462864321913661,3.447708433017039,3.447708433017039,0.9850595522905826,0.0,0.0,0.00023324476250028556,1.0000350311592772,0.0002332365919520836,198.9288685382193,0.0,1.633395270647481e-06,4.629042197014961,0.007174952690070443,7.86363525528503e-05,0.00015460840994743525,0.0007057336461228224,0.09565686983505306,0.0813360996060372,0.014320770229015853,0.09565685907711168,0.08133609960608312,0.014320770229023942,0.4280967975202197,0.4280967975202197,0.07537459876683758,0.0,4.874635815684826,4.768889554342877,5.476150036553065,4.869828678808403,4.765872033714459,5.461147952261172,24808.622991171567,21087.32954249583,0.85,0.9200354570872729,0.6957304652265579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541541501667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.46317309432,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.885386624434,1535.971736183794,0.4280967975202197,0.07537459876683758,6.112851554438009,3.447708433017039
478.0,-30.008395864355144,5.032756097817377,35.008023296502955,24.11021317765119,4.999335473753771,-26.50762387643476,-40.02488914467392,1.4985634858333052,-0.14689054302624527,-5.015745101810264,40.015512156843116,47963.337685816965,15463.556224521342,15463.556224521342,63426.89391033831,87681.7053800227,87681.7053800227,15463.556224521342,103145.26160454404,103145.26160454404,103145.26160454404,127953.77331759827,103743.4301655776,64025.16791764489,44131.40249770302,24808.51171305424,0.0,68939.91421075726,21087.2349560961,1535.9674359452063,0.0,0.8867824385811959,2.816844032211662,0.0014959080323721466,354438.3894798201,1555202.1759988107,4.387792694468712,1555202.1759988107,4.387792694468712,0.85,0.09565676310985613,4.564652377983593,1.2671283797966315,1.0,0.0,4.564652377983041,1.284728414892731,1.285028076169666,3.5530095894739904,19318.42960617623,1969.9315878690716,2034.6934298245008,2034.6934298245008,7.599944049485194,5.032756097817377,0.5699279523628924,4.462828145454485,3.4477292442121406,3.4477292442121406,0.9850654983463258,0.0,0.0,0.0002332365919520836,1.000034852414921,0.00023322846337690663,198.92914508295655,0.0,1.6253579091532745e-06,4.60626431454038,0.007176578047979596,7.863386357906433e-05,0.00015460272837301928,0.0007057077117106539,0.09565676310978585,0.08133589937645189,0.014320863733333968,0.09565673141031893,0.08133589937651164,0.01432086373334449,0.4280958219834367,0.4280958219834367,0.07537510470080738,0.0,4.8735090832614105,4.7682144284218,5.472445182901538,4.868854558783994,4.765369754000915,5.4574806663322875,24808.51171305424,21087.2349560961,0.85,0.9200315178292069,0.6957266807612716,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515435578840943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.44039521185,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.878386934419,1535.9674359452063,0.4280958219834367,0.07537510470080738,6.112851554438009,3.4477292442121406
479.0,-30.00872929363912,5.0326434229799055,35.00800363482328,24.11002112729477,4.999223843127221,-26.507935173250026,-40.0251685763709,1.498429722738198,-0.14816891777098817,-5.0158188824010095,40.01547390426951,47963.01642197396,15463.520980496583,15463.520980496583,63426.537402470545,87681.33521525821,87681.33521525821,15463.520980496583,103144.8561957548,103144.8561957548,103144.8561957548,127953.25105496708,103743.16130413245,64024.94751222271,44131.34865767748,24808.394859212298,0.0,68939.74351688978,21087.135630330453,1535.962757512988,0.0,0.8867822015531373,2.8168522292870777,0.0014959080323721466,354437.37006268435,1555200.5261227686,4.3878006595289945,1555200.5261227686,4.3878006595289945,0.85,0.09565665227469146,4.564652377983593,1.2671278402069586,1.0,0.0,4.5646523779839026,1.284729057383624,1.285028708366859,3.5530078126197258,19318.37954053936,1969.9264825949087,2034.6934298245008,2034.6934298245008,7.599926727944646,5.0326434229799055,0.5698522472374297,4.462791175742476,3.4477499471471993,3.4477499471471993,0.9850714134706283,0.0,0.0,0.00023322846337690663,1.00003470656896,0.00023322036909808363,198.92942047038488,0.0,1.6170105106974657e-06,4.5826077873166176,0.007178195058490293,7.86313765431271e-05,0.00015459708683377953,0.0007056819600451476,0.09565665227462525,0.08133569703000575,0.014320955244619503,0.09565669284184584,0.08133569703006205,0.01432095524462941,0.42809484652274066,0.42809484652274066,0.0753756021202194,0.0,4.872365889116509,4.7675199406901925,5.468740535753454,4.867649964630004,4.764602203308357,5.45378127996355,24808.394859212298,21087.135630330453,0.85,0.9200286245180397,0.6957237433037932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451545563978025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.416738684624,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.871410445634,1535.962757512988,0.42809484652274066,0.0753756021202194,6.112851554438009,3.4477499471471993
