time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
480.0,-30.00906128658492,5.032530775213805,35.00798391453211,24.10981273222717,4.999082802816285,-26.508248118232604,-40.025448182690866,1.4982696344639221,-0.14911155851774538,-5.0159135043663134,40.01543287372294,47962.70327404803,15463.517731932141,15463.517731932141,63426.22100598017,87681.0247850328,87681.0247850328,15463.517731932141,103144.54251696494,103144.54251696494,103144.54251696494,127952.81277483454,103742.93802637249,64024.72106110617,44131.35218362924,24808.27025786961,0.0,68939.62244149885,21087.02971918917,1535.9581198086212,0.0,0.8867818684991806,2.8168535769153173,0.0014959080323721466,354436.0626862671,1555198.7564311319,4.387811851436045,1555198.7564311319,4.387811851436045,0.85,0.0956565464493765,4.564652377983593,1.2671273214975374,1.0,0.0,4.5646523779823225,1.2847298229463338,1.2850294637086261,3.553005695403919,19318.3379632011,1969.9222428863168,2034.6934298245008,2034.6934298245008,7.599925131357957,5.032530775213805,0.5697672058389669,4.462763569374838,3.447770550400924,3.447770550400924,0.9850773001145497,0.0,0.0,0.00023322036909808363,1.000034557152487,0.00023321230994472706,198.92969467217446,0.0,1.610190195383719e-06,4.56327901371746,0.007179805248685677,7.862888802577521e-05,0.00015459148107230844,0.0007056563716927183,0.09565654644927366,0.08133550039630559,0.01432104605296806,0.0956564138522208,0.08133550039639305,0.014321046052983457,0.4280938694982137,0.4280938694982137,0.07537609027061064,0.0,4.87128963037344,4.766871009552233,5.46522475663761,4.866801945848579,4.764096004805708,5.4509810227892785,24808.27025786961,21087.02971918917,0.85,0.9200256508483597,0.6957204228199606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515475616770486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.39740991103,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.8644508835,1535.9581198086212,0.4280938694982137,0.07537609027061064,6.112851554438009,3.447770550400924
481.0,-30.009391714544314,5.032418516718151,35.00796415354791,24.10963021628561,4.998977256173135,-26.508556104891714,-40.025719546806044,1.4981416465207171,-0.15033138873769758,-5.015979632525435,40.015392247872974,47962.35877507628,15463.471019478444,15463.471019478444,63425.829794554724,87680.67030130597,87680.67030130597,15463.471019478444,103144.14132078442,103144.14132078442,103144.14132078442,127952.27738286094,103742.68626495748,64024.478788326014,44131.34164070163,24808.13606207652,0.0,68939.47770277815,21086.91565276504,1535.9522743745874,0.0,0.8867816790160751,2.816861897948897,0.0014959080323721466,354435.14900641626,1555197.0041959947,4.387818218807191,1555197.0041959947,4.387818218807191,0.85,0.09565642608209195,4.564652377983593,1.2671267357515168,1.0,0.0,4.5646523779838155,1.284730438280638,1.2850300688320677,3.5530039936568274,19318.291081821088,1969.9174623159886,2034.6934298245008,2034.6934298245008,7.599902173376665,5.032418516718151,0.5696948644616349,4.462723652256516,3.447790974029784,3.447790974029784,0.9850831354370811,0.0,0.0,0.00023321230994472706,1.0000343943435461,0.00023320428903629353,198.92996758206243,0.0,1.6032049165395187e-06,4.543482733472996,0.007181408453602217,7.862647293429157e-05,0.0001545858370104355,0.0007056306085122684,0.09565642608203882,0.08133529117361825,0.014321134908420572,0.09565631194046582,0.08133529117366342,0.014321134908428524,0.4280928935233969,0.4280928935233969,0.07537657999401443,0.0,4.870187065590187,4.76620805688691,5.4616127558117,4.865648243787746,4.763430960641813,5.44703871978561,24808.13606207652,21086.91565276504,0.85,0.9200219077377599,0.6957168863660171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451549550775652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.377613630786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.857508981699,1535.9522743745874,0.4280928935233969,0.07537657999401443,6.112851554438009,3.447790974029784
482.0,-30.009720514586878,5.032306624048143,35.00794448338582,24.109447141550504,4.998874954325899,-26.50886230185838,-40.02599063152445,1.498016741597482,-0.15162781853882734,-5.016047277640877,40.015355371294724,47962.020958005865,15463.427120400915,15463.427120400915,63425.44807840678,87680.2984403163,87680.2984403163,15463.427120400915,103143.72556071721,103143.72556071721,103143.72556071721,127951.7511601791,103742.41786964987,64024.24392104714,44131.304387336364,24808.025599461896,0.0,68939.32998679826,21086.82175954261,1535.9478252324552,0.0,0.8867814682338595,2.816871049480539,0.0014959080323721466,354434.21436898876,1555195.4136721366,4.3878253019136535,1555195.4136721366,4.3878253019136535,0.85,0.0956563110912149,4.564652377983593,1.2671261879196392,1.0,0.0,4.564652377982881,1.2847310391149895,1.2850306595013021,3.5530023320118715,19318.241102985336,1969.9123658930764,2034.6934298245008,2034.6934298245008,7.599880598098107,5.032306624048143,0.5696219854935043,4.462684638554639,3.447811327342284,3.447811327342284,0.9850889506692241,0.0,0.0,0.00023320428903629353,1.0000342249827077,0.00023319630789668828,198.93023914806307,0.0,1.5955990546609597e-06,4.52192772090916,0.007183004052656878,7.86240603978604e-05,0.00015458022863843314,0.0007056050082436713,0.09565631109115853,0.08133508762819852,0.014321223462960015,0.09565632289018869,0.08133508762824646,0.014321223462968454,0.42809191710508815,0.42809191710508815,0.07537706279452512,0.0,4.869059822663473,4.7655243198470885,5.457954026050345,4.864419459102066,4.762661214060586,5.443190191720873,24808.025599461896,21086.82175954261,0.85,0.9200183420777751,0.6957134768671308,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451551530502984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.35605861822,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.85058736536,1535.9478252324552,0.42809191710508815,0.07537706279452512,6.112851554438009,3.447811327342284
483.0,-30.010047842229707,5.03219492353994,35.00792484464135,24.109256488177948,4.9987539436275235,-26.509169044416506,-40.02626171624286,1.4978751458143,-0.15265185647632507,-5.016128332043904,40.01531694607008,47961.690664642745,15463.404060984352,15463.404060984352,63425.094725627096,87679.97767755762,87679.97767755762,15463.404060984352,103143.38173854197,103143.38173854197,103143.38173854197,127951.2932784161,103742.19131510406,64024.00736902225,44131.315495646464,24807.911539874134,0.0,68939.2270355206,21086.724808893014,1535.9434831484161,0.0,0.8867811948039727,2.816875052477474,0.0014959080323721466,354433.0944609824,1555193.7563549108,4.3878344902301825,1555193.7563549108,4.3878344902301825,0.85,0.09565619858675832,4.564652377983593,1.2671256406372415,1.0,0.0,4.56465237798482,1.2847317179432904,1.2850313282337598,3.5530004546716434,19318.198915465236,1969.9080639632532,2034.6934298245008,2034.6934298245008,7.599869264982156,5.03219492353994,0.5695431846899135,4.462651738850027,3.4478316039146955,3.4478316039146955,0.9850947439756272,0.0,0.0,0.00023319630789668828,1.0000340718087424,0.0002331883627473918,198.9305094986135,0.0,1.5876900103454461e-06,4.4995134893189945,0.0071845917426672234,7.862164792986597e-05,0.0001545746599668223,0.0007055795891935607,0.09565619858668142,0.08133488788013583,0.014321310706545593,0.09565615891251741,0.08133488788020121,0.014321310706557107,0.42809093862909864,0.42809093862909864,0.07537753481383203,0.0,4.867974509151793,4.764874202291367,5.454384716337415,4.863476475567552,4.762120165032172,5.439952874276116,24807.911539874134,21086.724808893014,0.85,0.9200145904297364,0.6957097247395988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515535004819275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.33364438663,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.843687347355,1535.9434831484161,0.42809093862909864,0.07537753481383203,6.112851554438009,3.4478316039146955
484.0,-30.010373643080644,5.032083558322549,35.00790521160243,24.109074321482353,4.99864585696522,-26.50947312008332,-40.0265324517153,1.4977453339678695,-0.15378803290212772,-5.016197989832617,40.015277834765406,47961.36595775381,15463.363826086961,15463.363826086961,63424.729783840776,87679.63634283376,87679.63634283376,15463.363826086961,103143.00016892073,103143.00016892073,103143.00016892073,127950.78871759788,103741.94942049445,64023.78161829144,44131.297558003345,24807.788548677152,0.0,68939.0861066805,21086.62026637558,1535.938365819065,0.0,0.8867809818685611,2.8168818614761593,0.0014959080323721466,354432.1320193061,1555192.0694477598,4.387841645697765,1555192.0694477598,4.387841645697765,0.85,0.09565607763978382,4.564652377983593,1.2671251257741827,1.0,0.0,4.564652377983327,1.2847323415757124,1.2850319418036964,3.5529987299806653,19318.153871417817,1969.903470748708,2034.6934298245008,2034.6934298245008,7.599849490554817,5.032083558322549,0.5694695091642012,4.462614049158348,3.4478517519681344,3.4478517519681344,0.9851005005623241,0.0,0.0,0.0002331883627473918,1.000033912971719,0.0002331804549052192,198.93077858878053,0.0,1.5805325975904537e-06,4.479229381571345,0.007186172275264814,7.861923863822314e-05,0.00015456912410916865,0.0007055543199277577,0.0956560776397217,0.08133468186286195,0.014321395776859747,0.09565604846508417,0.08133468186291477,0.014321395776869049,0.42808996009072187,0.42808996009072187,0.075378001193839,0.0,4.866888620878058,4.764226990948714,5.450795120801274,4.862409956930492,4.7615061742894795,5.436303962921556,24807.788548677152,21086.62026637558,0.85,0.9200111774863614,0.6957064368903224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451555461644179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.31336027888,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.836805866424,1535.938365819065,0.42808996009072187,0.075378001193839,6.112851554438009,3.4478517519681344
485.0,-30.01069785330039,5.031972487843926,35.00788561729967,24.10888719549405,4.998535458135487,-26.509775995283228,-40.02679920578373,1.4976136001182425,-0.15495963659475365,-5.016270580968958,40.01523969696064,47961.03038234931,15463.328457434816,15463.328457434816,63424.35883978412,87679.28304904338,87679.28304904338,15463.328457434816,103142.6115064782,103142.6115064782,103142.6115064782,127950.2844821402,103741.69377783105,64023.54319000267,44131.27843092043,24807.672975661986,0.0,68938.95140658242,21086.522029312688,1535.9337414318984,0.0,0.8867807504760986,2.8168887940158327,0.0014959080323721466,354431.12905059004,1555190.4245299005,4.387849421397518,1555190.4245299005,4.387849421397518,0.85,0.09565595824836176,4.564652377983593,1.2671245537651705,1.0,0.0,4.564652377982606,1.28473297412234,1.28503256433784,3.552996980638654,19318.10626729687,1969.8986164793146,2034.6934298245008,2034.6934298245008,7.599832107763075,5.031972487843926,0.5693946135388819,4.462577874305044,3.4478718150001217,3.4478718150001217,0.9851062328571777,0.0,0.0,0.0002331804549052192,1.0000337474882133,0.00023317258591612434,198.9310463658279,0.0,1.5731132003553208e-06,4.45820280980698,0.0071877453884651695,7.861686484409772e-05,0.00015456359006112147,0.0007055290589221793,0.09565595824830365,0.08133447847159594,0.014321479776707705,0.09565597092022231,0.08133447847164535,0.014321479776716408,0.4280889812453339,0.4280889812453339,0.07537845945219294,0.0,4.865801210627296,4.763574007708598,5.4472283465020155,4.861310944374225,4.760824546779361,5.432822859213502,24807.672975661986,21086.522029312688,0.85,0.9200075943384345,0.6957029285155315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515574136637817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.29233370712,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.829944061301,1535.9337414318984,0.4280889812453339,0.07537845945219294,6.112851554438009,3.4478718150001217
486.0,-30.01102066044818,5.031861593611086,35.00786600360492,24.108691652677976,4.998411544351643,-26.51007895901322,-40.02706973170859,1.497469842916694,-0.15598911487518308,-5.0163523105628975,40.01519994351947,47960.71945247226,15463.307307940764,15463.307307940764,63424.02676041302,87678.95324438777,87678.95324438777,15463.307307940764,103142.26055232853,103142.26055232853,103142.26055232853,127949.81220576496,103741.45478190627,64023.32262394389,44131.25795329153,24807.551653436425,0.0,68938.80960672795,21086.41890542096,1535.9290000249616,0.0,0.8867804784173944,2.816892790044195,0.0014959080323721466,354429.9998213684,1555188.709929589,4.38785856364698,1555188.709929589,4.38785856364698,0.85,0.09565583970482375,4.564652377983593,1.2671240411000326,1.0,0.0,4.564652377981529,1.284733662831643,1.2850332430976632,3.5529950759776767,19318.06176302376,1969.894078306431,2034.6934298245008,2034.6934298245008,7.599821713325397,5.031861593611086,0.5693156650890359,4.46254592852205,3.4478917813362746,3.4478917813362746,0.9851119375246499,0.0,0.0,0.00023317258591612434,1.0000336015271152,0.0002331647512244138,198.9313129846588,0.0,1.565386234479699e-06,4.436304588515467,0.007189310774699649,7.861445755260675e-05,0.00015455812836351758,0.0007055041281712239,0.09565583970474509,0.08133427698463669,0.014321562720108403,0.09565578198172173,0.08133427698470357,0.01432156272012018,0.4280880013727009,0.4280880013727009,0.07537891020464914,0.0,4.864745191977477,4.762939553860917,5.443766352417867,4.860363195687739,4.760246895050159,5.429762471910919,24807.551653436425,21086.41890542096,0.85,0.9200046696806217,0.6956998492731679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515593561581737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.27043548583,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.823103261797,1535.9290000249616,0.4280880013727009,0.07537891020464914,6.112851554438009,3.4478917813362746
487.0,-30.01134177313592,5.031750943137131,35.00784634024724,24.108495271671586,4.998292968822193,-26.510379863659367,-40.027336206380255,1.4973310593456193,-0.15714553651298502,-5.016428634069804,40.01515926959276,47960.39757772817,15463.278056874635,15463.278056874635,63423.6756346028,87678.59492618917,87678.59492618917,15463.278056874635,103141.8729830638,103141.8729830638,103141.8729830638,127949.2956089254,103741.18894636845,64023.09269525093,44131.21805679724,24807.422625861604,0.0,68938.64068265885,21086.309231982363,1535.9236904834636,0.0,0.8867802372094313,2.81689908725885,0.0014959080323721466,354428.94528871047,1555186.9556294177,4.387866669192593,1555186.9556294177,4.387866669192593,0.85,0.09565571631731304,4.564652377983593,1.2671234943671155,1.0,0.0,4.564652377983484,1.2847343282053962,1.28503389856055,3.5529932358543013,19318.01226085176,1969.8890304896943,2034.6934298245008,2034.6934298245008,7.599807337171375,5.031750943137131,0.5692391272637725,4.462511815873358,3.4479116157224405,3.4479116157224405,0.9851176044921258,0.0,0.0,0.0002331647512244138,1.0000334252331848,0.00023315695789872734,198.93157820459555,0.0,1.5585655088104935e-06,4.416974651968938,0.007190869340208459,7.861208637806448e-05,0.00015455266484634933,0.0007054791891145896,0.09565571631724323,0.08133407170250812,0.014321644614735115,0.09565563913071298,0.08133407170256747,0.014321644614745567,0.4280870213670662,0.4280870213670662,0.075379358931204,0.0,4.863682300891639,4.762290129064809,5.440343697017624,4.85928309755684,4.7595478319594235,5.426507513081333,24807.422625861604,21086.309231982363,0.85,0.9200018307085172,0.6956968849806804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515612902510409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.25110554928,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.816279763494,1535.9236904834636,0.4280870213670662,0.075379358931204,6.112851554438009,3.4479116157224405
488.0,-30.01166156088595,5.031640607574689,35.00782667472543,24.10831848336386,4.998183253777272,-26.51067868950552,-40.02760610366238,1.497200382396711,-0.15812266672031683,-5.016499180600527,40.01511987984528,47960.09846910132,15463.240267493056,15463.240267493056,63423.33873659438,87678.28591731143,87678.28591731143,15463.240267493056,103141.52618480448,103141.52618480448,103141.52618480448,127948.82524833,103740.97588013804,64022.88910904366,44131.2075234382,24807.299063525526,0.0,68938.50658696372,21086.2042039967,1535.9185681220238,0.0,0.8867800207564804,2.8169037009737936,0.0014959080323721466,354427.9705765095,1555185.2567183867,4.387873942874022,1555185.2567183867,4.387873942874022,0.85,0.09565559121927747,4.564652377983593,1.267122993790545,1.0,0.0,4.5646523779835,1.2847349555735343,1.2850345160620966,3.5529915008390427,19317.972585038387,1969.8849846826784,2034.6934298245008,2034.6934298245008,7.599788764652774,5.031640607574689,0.5691652239596863,4.462475383615002,3.4479313388188166,3.4479313388188166,0.985123239662519,0.0,0.0,0.00023315695789872734,1.0000332874029811,0.00023314919696745313,198.93184233083278,0.0,1.550338578267804e-06,4.3936595308109565,0.007192419678786728,7.86096848154685e-05,0.00015454727308325886,0.0007054545775903772,0.09565559121921975,0.08133386517424722,0.014321726044972533,0.09565545343825516,0.08133386517429629,0.014321726044981173,0.42808603992382344,0.42808603992382344,0.07537980611558855,0.0,4.862648475431797,4.761677098526718,5.436908441754042,4.858376513880216,4.75909132357782,5.423032924293295,24807.299063525526,21086.2042039967,0.85,0.9199987333144194,0.6956938994406732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515632141964663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.22779042812,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.809479450634,1535.9185681220238,0.42808603992382344,0.07537980611558855,6.112851554438009,3.4479313388188166
489.0,-30.01197981115369,5.03153065370332,35.00780706505138,24.108134989533596,4.998082529001564,-26.51097523243174,-40.02786430120466,1.4970779502794604,-0.15941545485554798,-5.016564207503636,40.01508217548704,47959.75194602228,15463.19446456425,15463.19446456425,63422.94641058653,87677.90486076803,87677.90486076803,15463.19446456425,103141.09932533228,103141.09932533228,103141.09932533228,127948.28290003956,103740.69418730824,64022.641462577594,44131.16969414516,24807.183574707276,0.0,68938.35326885243,21086.106038501184,1535.9137757988442,0.0,0.8867798262958114,2.8169131114555985,0.0014959080323721466,354427.07212858077,1555183.6305008433,4.387880477529229,1555183.6305008433,4.387880477529229,0.85,0.09565546505982224,4.564652377983593,1.2671224063960835,1.0,0.0,4.564652377983354,1.284735544307961,1.2850350949625349,3.5529898726686198,19317.920130024184,1969.8796357598349,2034.6934298245008,2034.6934298245008,7.599766253679799,5.03153065370332,0.5690938987857397,4.46243675491758,3.4479509724960415,3.4479509724960415,0.9851288492845833,0.0,0.0,0.00023314919696745313,1.0000331274470198,0.0002331414735856388,198.93210518781257,0.0,1.5438963565815682e-06,4.375402274552164,0.007193963575143309,7.860738742135676e-05,0.00015454180954609637,0.0007054296384424763,0.09565546505976621,0.08133365845270935,0.014321806607056876,0.09565545355800172,0.08133365845275697,0.014321806607065264,0.4280850591054626,0.4280850591054626,0.07538024902007487,0.0,4.86157376052563,4.761024529486463,5.433424705274263,4.857148752648072,4.758291062208514,5.419365846121423,24807.183574707276,21086.106038501184,0.85,0.919995088412449,0.6956904200914725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515651302083732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.20953317186,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.802694976937,1535.9137757988442,0.4280850591054626,0.07538024902007487,6.112851554438009,3.4479509724960415
490.0,-30.01229639375932,5.031420943006459,35.00778748981164,24.107948352489643,4.997967987455287,-26.51127165601268,-40.02813004245979,1.4969432497087525,-0.16045933985839156,-5.016639845675797,40.015043959108084,47959.44899955788,15463.165283623255,15463.165283623255,63422.61428318113,87677.57300597754,87677.57300597754,15463.165283623255,103140.73828960079,103140.73828960079,103140.73828960079,127947.8079093475,103740.45459358573,64022.43024914602,44131.13816048857,24807.06961974671,0.0,68938.20778023527,21086.009176784704,1535.9093207031494,0.0,0.8867795796751948,2.816918008831734,0.0014959080323721466,354426.0270716939,1555181.9822007718,4.387888764969811,1555181.9822007718,4.387888764969811,0.85,0.09565534184591123,4.564652377983593,1.267121882191859,1.0,0.0,4.564652377984364,1.2847361903544205,1.2850357312366025,3.5529880860010183,19317.875514433057,1969.8750862356726,2034.6934298245008,2034.6934298245008,7.5997519119905,5.031420943006459,0.5690179305513396,4.46240301245512,3.4479705374241365,3.4479705374241365,0.985134439264039,0.0,0.0,0.0002331414735856388,1.0000329539388302,0.00023313379090895395,198.93236666800445,0.0,1.536428603494063e-06,4.3542386623021745,0.007195500003746803,7.860502296949903e-05,0.00015453645061613977,0.0007054051767901064,0.09565534184584151,0.08133345556833384,0.01432188627750768,0.09565531579815233,0.08133345556839312,0.014321886277518117,0.42808407597965115,0.42808407597965115,0.07538068326927866,0.0,4.860524356589224,4.7603904575502725,5.430005217158396,4.856180505817406,4.757710873125006,5.416183034420101,24807.06961974671,21086.009176784704,0.85,0.9199922122339322,0.6956874938270147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567037013233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.18836955961,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.795930644545,1535.9093207031494,0.42808407597965115,0.07538068326927866,6.112851554438009,3.4479705374241365
491.0,-30.012611631197554,5.031311608756204,35.00776793913734,24.107775510661327,4.997866125439996,-26.511565600643646,-40.02838785583151,1.4968200948861123,-0.1615105620743975,-5.016704800410881,40.01500552414731,47959.11532011368,15463.120110030623,15463.120110030623,63422.2354301443,87677.24602427425,87677.24602427425,15463.120110030623,103140.36613430487,103140.36613430487,103140.36613430487,127947.3159731337,103740.225076012,64022.19360736108,44131.1460762788,24806.949838828827,0.0,68938.09591510762,21085.907363004502,1535.9042874829552,0.0,0.8867793882267992,2.816924250527198,0.0014959080323721466,354425.12962473964,1555180.3244744397,4.387895198404929,1555180.3244744397,4.387895198404929,0.85,0.09565521116975609,4.564652377983593,1.2671213068859655,1.0,0.0,4.564652377983421,1.2847367823090168,1.285036313458484,3.552986448928229,19317.832775157087,1969.8707280424087,2034.6934298245008,2034.6934298245008,7.599729710320228,5.031311608756204,0.5689468113278018,4.462364797428402,3.4479899924534223,3.4479899924534223,0.985139997843835,0.0,0.0,0.00023313379090895395,1.0000328139993455,0.0002331261411079122,198.93262703776298,0.0,1.5283330552624894e-06,4.331295878613894,0.007197028336802066,7.860272911939029e-05,0.00015453106178956366,0.0007053805786700612,0.09565521116970607,0.0813332471702128,0.014321963999493276,0.09565519363297233,0.08133324717025532,0.014321963999500765,0.42808309169499087,0.42808309169499087,0.07538111216949951,0.0,4.85948351835691,4.759772387954854,5.426552045723213,4.85519423833648,4.757177055263924,5.412615588018014,24806.949838828827,21085.907363004502,0.85,0.9199882095415615,0.6956837824353594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515689338309978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.16542677592,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.789189112638,1535.9042874829552,0.42808309169499087,0.07538111216949951,6.112851554438009,3.4479899924534223
492.0,-30.01292542917203,5.031202726386793,35.00774848756947,24.10760619621726,4.9977748828948085,-26.51185718763808,-40.02864147825164,1.496706641360857,-0.16271617883688805,-5.016763474949575,40.014969309483405,47958.76924263741,15463.065884329382,15463.065884329382,63421.83512696679,87676.8866001582,87676.8866001582,15463.065884329382,103139.95248448759,103139.95248448759,103139.95248448759,127946.79353628354,103739.96732962366,64021.948751497875,44131.13175347309,24806.841051795956,0.0,68937.97280526905,21085.814894026564,1535.899738807997,0.0,0.8867792207052944,2.8169332567157954,0.0014959080323721466,354424.3189496377,1555178.7625122594,4.387900827801955,1555178.7625122594,4.387900827801955,0.85,0.09565507884929272,4.564652377983593,1.2671207096008583,1.0,0.0,4.56465237798244,1.2847373288157065,1.2850368502640928,3.5529849375446805,19317.78477929411,1969.8658338264454,2034.6934298245008,2034.6934298245008,7.599703059769119,5.031202726386793,0.5688786661339078,4.462324060252885,3.4480093781929395,3.4480093781929395,0.9851455366265541,0.0,0.0,0.0002331261411079122,1.000032664243,0.00023311852646771584,198.9328862191964,0.0,1.521795017551986e-06,4.312767079742328,0.0071985501318196175,7.860047261793596e-05,0.00015452566848997624,0.0007053559601322743,0.09565507884924447,0.08133303875290963,0.014322040096334835,0.09565519809911636,0.08133303875295067,0.014322040096342059,0.4280821070313455,0.4280821070313455,0.07538153246742056,0.0,4.8584190652201755,4.759137963959063,5.423034041665915,4.854047296112697,4.756489114717056,5.4088502947842585,24806.841051795956,21085.814894026564,0.85,0.9199840457466911,0.6956800046631462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515708225938404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.14689797705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.78246397617,1535.899738807997,0.4280821070313455,0.07538153246742056,6.112851554438009,3.4480093781929395
493.0,-30.01323760636436,5.031094100102099,35.007729096638684,24.107418965455167,4.997663770092551,-26.512149302865893,-40.028902784083016,1.4965754665941904,-0.1638165671081424,-5.016837196619497,40.01493217252579,47958.46696184581,15463.035154163343,15463.035154163343,63421.50211600915,87676.5361770972,87676.5361770972,15463.035154163343,103139.57133126054,103139.57133126054,103139.57133126054,127946.30459900596,103739.70872553851,64021.73777653521,44131.078832225896,24806.73326774543,0.0,68937.81209997133,21085.723277583613,1535.8955946357216,0.0,0.8867789799297376,2.816939121524224,0.0014959080323721466,354423.30037833634,1555177.160772182,4.387908918832585,1555177.160772182,4.387908918832585,0.85,0.09565495053169423,4.564652377983593,1.2671201749565082,1.0,0.0,4.564652377983625,1.2847379581464173,1.2850374699581981,3.55298319710997,19317.73662371638,1969.8609233241098,2034.6934298245008,2034.6934298245008,7.599687956675168,5.031094100102099,0.5688039368645832,4.462290163237515,3.4480287180260945,3.4480287180260945,0.9851510622931698,0.0,0.0,0.00023311852646771584,1.000032495611146,0.00023311095138488577,198.93314406253603,0.0,1.5148023517811542e-06,4.292949864947791,0.007200064934171399,7.859814781911943e-05,0.00015452037864859642,0.0007053318138452408,0.09565495053162863,0.08133283580962875,0.014322114721999887,0.0956551131818017,0.08133283580968452,0.01432211472200971,0.42808112066029885,0.42808112066029885,0.07538193964820841,0.0,4.857367865797585,4.758502580352797,5.419610400688782,4.853020629511377,4.755821384054286,5.405775295908995,24806.73326774543,21085.723277583613,0.85,0.9199813597802813,0.6956772415738699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515727027367173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.12708076226,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.77575716904,1535.8955946357216,0.42808112066029885,0.07538193964820841,6.112851554438009,3.4480287180260945
494.0,-30.013548611797265,5.030985600274778,35.00770963323059,24.107229255046718,4.997535083761001,-26.512442120668958,-40.02916415976358,1.4964285926327414,-0.16457449794984313,-5.016920980415913,40.01489127960444,47958.170838763705,15463.019979278512,15463.019979278512,63421.19081804222,87676.25497003278,87676.25497003278,15463.019979278512,103139.2749493113,103139.2749493113,103139.2749493113,127945.88199378477,103739.51073908064,64021.52450229359,44131.09581865227,24806.607044473476,0.0,68937.70286312574,21085.615987802455,1535.8906309614297,0.0,0.8867787015364401,2.81693930649504,0.0014959080323721466,354422.14278701995,1555175.397036495,4.3879182739748686,1555175.397036495,4.3879182739748686,0.8500000000000001,0.09565482009733643,4.564652377983593,1.2671197128435598,1.0,0.0,4.564652377984627,1.284738660833599,1.2850381630766894,3.552981253807549,19317.699755960584,1969.8571638592778,2034.6934298245008,2034.6934298245008,7.5996804986057525,5.030985600274778,0.5687247099139112,4.4622608903608665,3.448047953640856,3.448047953640856,0.9851565581831017,0.0,0.0,0.00023311095138488577,1.0000323737192807,0.0002331034049606902,198.93340093864504,0.0,1.506935043920468e-06,4.270653914470606,0.00720157186921532,7.859582246245974e-05,0.00015451512892242605,0.0007053078506701934,0.0956548200972573,0.08133263216331928,0.014322187933938028,0.09565478029707683,0.08133263216338656,0.014322187933949881,0.42808013244216536,0.42808013244216536,0.0753823397146472,0.0,4.856395888106817,4.757931134732246,5.416353134517408,4.852346482466089,4.755486623510649,5.40316423818166,24806.607044473476,21085.615987802455,0.85,0.9199783019164935,0.6956740484083662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515745731731777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.10478481178,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.769072371648,1535.8906309614297,0.42808013244216536,0.0753823397146472,6.112851554438009,3.448047953640856
495.0,-30.013858001675512,5.030877571307273,35.00769015731697,24.10705491146075,4.997441938455185,-26.5127299298986,-40.02941722339017,1.496313866678285,-0.16580976915309975,-5.016977548732325,40.01485198854274,47957.84358966287,15462.963476100622,15462.963476100622,63420.807065763496,87675.88119327983,87675.88119327983,15462.963476100622,103138.84466938044,103138.84466938044,103138.84466938044,127945.32377068719,103739.23575112723,64021.2955305732,44131.04468950447,24806.47910130675,0.0,68937.52379081122,21085.507236110738,1535.8849357490033,0.0,0.8867785558758225,2.816948949151118,0.0014959080323721466,354421.36121762294,1555173.702391376,4.387923168763136,1555173.702391376,4.387923168763136,0.85,0.09565467800230847,4.564652377983593,1.2671191358892244,1.0,0.0,4.564652377984097,1.2847392130805448,1.285038705756685,3.552979726553593,19317.64854948503,1969.8519422519446,2034.6934298245008,2034.6934298245008,7.5996527287328774,5.030877571307273,0.5686576948706179,4.462219876436655,3.4480670463597844,3.4480670463597844,0.9851620132456527,0.0,0.0,0.0002331034049606902,1.0000322056292863,0.00023309589796061234,198.93365648096136,0.0,1.5012358301522598e-06,4.254502342651504,0.007203073105045472,7.85935711154766e-05,0.00015450983384521357,0.0007052836804834039,0.09565467800226761,0.08133241831622001,0.0143222596860476,0.095654737323349,0.08133241831625475,0.014322259686053714,0.4280791462016778,0.4280791462016778,0.07538274190058428,0.0,4.855372235722427,4.757316541985688,5.4129956797742125,4.851167779579214,4.754751009837037,5.3994581281911564,24806.47910130675,21085.507236110738,0.85,0.9199751249872562,0.6956711084545112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451576436593518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.08863323996,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.762400642596,1535.8849357490033,0.4280791462016778,0.07538274190058428,6.112851554438009,3.4480670463597844
496.0,-30.01416584494829,5.030769683893656,35.007670686230725,24.10686439778658,4.997318106620327,-26.513019415935833,-40.02967807520179,1.4961716776078404,-0.1666837312452003,-5.01705968371109,40.0148131773237,47957.56055596241,15462.946489634083,15462.946489634083,63420.50704559649,87675.57393144938,87675.57393144938,15462.946489634083,103138.52042108346,103138.52042108346,103138.52042108346,127944.88563847444,103739.01249008186,64021.09600798511,44131.018313440836,24806.365217390976,0.0,68937.38353083181,21085.41043478233,1535.8806414786495,0.0,0.8867782783357021,2.8169508531549265,0.0014959080323721466,354420.226411892,1555172.028443509,4.3879324952412695,1555172.028443509,4.3879324952412695,0.8500000000000001,0.09565454922326007,4.564652377983593,1.2671186858648436,1.0,0.0,4.564652377983263,1.2847398937134993,1.2850393769032609,3.552977844246443,19317.606975259252,1969.8477028607376,2034.6934298245008,2034.6934298245008,7.599644380317191,5.030769683893656,0.5685793672686437,4.462190316625012,3.4480861002883785,3.4480861002883785,0.985167457225251,0.0,0.0,0.00023309589796061234,1.000032044715369,0.00023308842870825856,198.933910746425,0.0,1.4933949746904612e-06,4.232281358272767,0.007204566500020162,7.859125054433901e-05,0.00015450464741627334,0.0007052600062382086,0.09565454922317809,0.08133221680977662,0.01432233241340148,0.09565450459294934,0.08133221680984631,0.014322332413413751,0.42807815854475095,0.42807815854475095,0.07538313753250253,0.0,4.854404643353803,4.756741057104932,5.409790930473889,4.850375952465868,4.75428351542331,5.396815256130878,24806.365217390976,21085.41043478233,0.85,0.9199726447005646,0.6956684182032191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451578290338634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.06641225558,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.755750911641,1535.8806414786495,0.42807815854475095,0.07538313753250253,6.112851554438009,3.4480861002883785
497.0,-30.014472221372028,5.030662251514004,35.007651212749636,24.10670060142877,4.997224325559337,-26.513304576248895,-40.02992691295219,1.4960566804363211,-0.16770083713470285,-5.017117026025455,40.01477416539606,47957.228345657095,15462.891885558263,15462.891885558263,63420.12023121536,87675.25156296854,87675.25156296854,15462.891885558263,103138.1434485268,103138.1434485268,103138.1434485268,127944.3828505375,103738.7872401696,64020.86045172231,44131.02976494143,24806.239402010706,0.0,68937.26916695213,21085.3034917091,1535.8750922289487,0.0,0.8867781277237181,2.8169575357909733,0.0014959080323721466,354419.43415201496,1555170.3458403444,4.387937556418851,1555170.3458403444,4.387937556418851,0.85,0.09565440697853095,4.564652377983593,1.2671181138558314,1.0,0.0,4.5646523779839825,1.2847404470708246,1.285039920793028,3.55297631392464,19317.56503067956,1969.8434257039419,2034.6934298245008,2034.6934298245008,7.599617543804616,5.030662251514004,0.5685121720058719,4.462150079508132,3.4481050168707825,3.4481050168707825,0.9851728619630807,0.0,0.0,0.00023308842870825856,1.0000318921026152,0.00023308099526523992,198.93416380090295,0.0,1.4858875810879682e-06,4.211005404803302,0.007206052387601251,7.85890369108653e-05,0.00015449939179739325,0.0007052360161649898,0.09565440697848751,0.08133200358960621,0.014322403388881305,0.09565436965988323,0.08133200358964314,0.014322403388887807,0.42807717171748805,0.42807717171748805,0.07538353494703277,0.0,4.853429207485476,4.756172972329352,5.406491578231282,4.849416188890757,4.753792004771583,5.393184949658291,24806.239402010706,21085.3034917091,0.85,0.9199685597876622,0.6956647532630628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515801348215722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.04513630211,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.749121851355,1535.8750922289487,0.42807717171748805,0.07538353494703277,6.112851554438009,3.4481050168707825
498.0,-30.014777037634545,5.0305550367885505,35.007631766499934,24.106513894535624,4.997109200763563,-26.51359046679024,-40.03017969718201,1.4959226299192712,-0.16868503068178597,-5.01719269369875,40.014736011606246,47956.921997761354,15462.865767054353,15462.865767054353,63419.78776481571,87674.92190495208,87674.92190495208,15462.865767054353,103137.78767200642,103137.78767200642,103137.78767200642,127943.9145188253,103738.5441933612,64020.64022117996,44131.00441353471,24806.126846818872,0.0,68937.13126035358,21085.20781979604,1535.8707241699667,0.0,0.8867778807222086,2.8169616453408906,0.0014959080323721466,354418.3887052066,1555168.7002504112,4.387945856680559,1555168.7002504112,4.387945856680559,0.85,0.09565427509155063,4.564652377983593,1.2671175792114808,1.0,0.0,4.564652377984177,1.2847410894825704,1.2850405538039735,3.552974537322541,19317.519772077147,1969.838810610876,2034.6934298245008,2034.6934298245008,7.599604707225148,5.0305550367885505,0.5684369188216953,4.462118117966855,3.44812389090941,3.44812389090941,0.9851782545455458,0.0,0.0,0.00023308099526523992,1.0000317297752566,0.00023307359989229712,198.93441556731486,0.0,1.4787657710763714e-06,4.190822195230437,0.007207531153372327,7.85867882289621e-05,0.0001544942070362778,0.000705212349532835,0.09565427509148504,0.08133180023896108,0.014322474852523956,0.09565421051966985,0.08133180023901684,0.01432247485253378,0.42807618561923944,0.42807618561923944,0.0753839259119079,0.0,4.8524740996781475,4.75561202289839,5.403287789608896,4.84850766301696,4.753224877613889,5.390328342521343,24806.126846818872,21085.20781979604,0.85,0.9199655774084852,0.6956617010453096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515819705201385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.02495309254,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.742511915501,1535.8707241699667,0.42807618561923944,0.0753839259119079,6.112851554438009,3.44812389090941
499.0,-30.015080480620128,5.030448336718874,35.00761236997247,24.106348736118548,4.997023849080787,-26.51387214362381,-40.030428011063464,1.4958155120845162,-0.16990183453913232,-5.017244775594106,40.01469856737149,47956.60164016019,15462.804008361178,15462.804008361178,63419.405648521366,87674.55449450687,87674.55449450687,15462.804008361178,103137.35850286804,103137.35850286804,103137.35850286804,127943.36696378666,103738.27642729378,64020.41907296155,44130.952615924696,24806.00846091862,0.0,68936.96107684332,21085.107191780826,1535.8654767783055,0.0,0.8867777512095454,2.8169715695919866,0.0014959080323721466,354417.66912784247,1555167.0852651813,4.387950208837401,1555167.0852651813,4.387950208837401,0.85,0.0956541311735877,4.564652377983593,1.2671170143457129,1.0,0.0,4.564652377983806,1.2847416058302845,1.2850410607704068,3.552973109354246,19317.469910414424,1969.8337261362876,2034.6934298245008,2034.6934298245008,7.599574354400357,5.030448336718874,0.5683723178351272,4.462076018883747,3.4481426515530886,3.4481426515530886,0.9851836147294539,0.0,0.0,0.00023307359989229712,1.0000315869007717,0.00023306623805216254,198.93466620001163,0.0,1.471194194278598e-06,4.169364346585547,0.007209002347566606,7.858457937166121e-05,0.00015448902052063592,0.0007051886748918768,0.09565413117354785,0.0813315869292687,0.014322544244279138,0.09565420673319713,0.08133158692930259,0.014322544244285106,0.4280752001583566,0.4280752001583566,0.07538431531501706,0.0,4.851468114378633,4.7550130364161305,5.399960077274329,4.84734294105499,4.752518431673877,5.386550087947626,24806.00846091862,21085.107191780826,0.85,0.9199623055305326,0.6956587713041696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515837968751744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47896.003495243895,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.735923022328,1535.8654767783055,0.4280752001583566,0.07538431531501706,6.112851554438009,3.4481426515530886
500.0,-30.015382517652103,5.0303417948240785,35.00759300401391,24.10616800133141,4.996903877227137,-26.514156017216102,-40.03068041112272,1.495677376791218,-0.17065587470182209,-5.017324514510609,40.01466066469796,47956.30740231138,15462.78502737546,15462.78502737546,63419.09242968684,87674.27452356764,87674.27452356764,15462.78502737546,103137.0595509431,103137.0595509431,103137.0595509431,127942.95882311967,103738.07957229909,64020.20750581658,44130.96896275834,24805.899272176568,0.0,68936.86823493491,21085.014381350084,1535.8614013441234,0.0,0.88677748257379,2.8169721761735107,0.0014959080323721466,354416.56743591593,1555165.4505085875,4.387959236103673,1555165.4505085875,4.387959236103673,0.85,0.09565399926521416,4.564652377983593,1.2671165461884812,1.0,0.0,4.564652377982732,1.2847422672031432,1.2850417128388625,3.5529712803181486,19317.43325335237,1969.829988156238,2034.6934298245008,2034.6934298245008,7.599565025729294,5.0303417948240785,0.5682955000115815,4.462046294812497,3.4481613887600506,3.4481613887600506,0.9851889682171573,0.0,0.0,0.00023306623805216254,1.0000314406236899,0.00023305891053465884,198.93491567199592,0.0,1.4645252097887876e-06,4.150464444541424,0.007210466872776394,7.858233422489827e-05,0.00015448390382726427,0.0007051653189653104,0.09565399926513843,0.08133138553053047,0.01432261373460796,0.09565394453417732,0.08133138553059487,0.014322613734619299,0.428074212525819,0.428074212525819,0.07538469381481583,0.0,4.850538950379132,4.754477004627404,5.396788282485431,4.846668639808797,4.752181817477435,5.383949029010523,24805.899272176568,21085.014381350084,0.85,0.9199590009449857,0.6956554399726664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515856150063622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.984595341855,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.72935147993,1535.8614013441234,0.428074212525819,0.07538469381481583,6.112851554438009,3.4481613887600506
501.0,-30.015682960425146,5.030235658869001,35.00757361988881,24.105994251463585,4.996806011396924,-26.51443624491371,-40.03092470867557,1.4955592958854786,-0.17174964916949875,-5.017384628585029,40.014621403639545,47955.982861259516,15462.736314609298,15462.736314609298,63418.71917586881,87673.9251567507,87673.9251567507,15462.736314609298,103136.66147136,103136.66147136,103136.66147136,127942.43492293704,103737.82273545448,64019.9749902743,44130.94193908909,24805.773451577043,0.0,68936.71539066613,21084.907433840486,1535.8559144426947,0.0,0.8867773187535977,2.8169795441065077,0.0014959080323721466,354415.73688727437,1555163.757165713,4.387964741137748,1555163.757165713,4.387964741137748,0.85,0.09565385444263651,4.564652377983593,1.267115935166367,1.0,0.0,4.564652377984281,1.2847428346949472,1.2850422710484708,3.5529697109129517,19317.38542685873,1969.8251112111407,2034.6934298245008,2034.6934298245008,7.599541084645371,5.030235658869001,0.5682274989884002,4.462008159880601,3.448179995849652,3.448179995849652,0.985194284528472,0.0,0.0,0.00023305891053465884,1.000031274743463,0.0002330516219049701,198.93516382772603,0.0,1.457699076684917e-06,4.131119183325055,0.007211924571853079,7.858016120795372e-05,0.00015447874932670512,0.0007051417904620758,0.09565385444259335,0.08133117343867596,0.01432268100391739,0.09565383532425124,0.08133117343871266,0.014322681003923848,0.4280732265758847,0.4280732265758847,0.07538507083248917,0.0,4.849581436034782,4.753915554530067,5.393571513404879,4.845634979415536,4.751555877224121,5.380589913872257,24805.773451577043,21084.907433840486,0.85,0.919955626206925,0.6956522745461796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515874247178548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.96525008063,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.722797988701,1535.8559144426947,0.4280732265758847,0.07538507083248917,6.112851554438009,3.448179995849652
502.0,-30.015982130309734,5.030129984557893,35.007554324913066,24.1058241337538,4.9967181165374654,-26.51471432976362,-40.031168691907055,1.4954503159914403,-0.1729848966488703,-5.017439980269729,40.01458523205586,47955.66301649077,15462.680917333071,15462.680917333071,63418.34393382384,87673.5468098739,87673.5468098739,15462.680917333071,103136.22772720696,103136.22772720696,103136.22772720696,127941.89232315574,103737.54091111958,64019.751264761304,44130.877384842526,24805.664595948787,0.0,68936.54198079131,21084.81490655647,1535.851290034241,0.0,0.8867771679870456,2.816989329521681,0.0014959080323721466,354414.97213815723,1555162.1970741749,4.387969807516893,1555162.1970741749,4.387969807516893,0.85,0.09565371064420039,4.564652377983593,1.2671153538161888,1.0,0.0,4.564652377982931,1.2847433595339979,1.2850427866453402,3.552968259465675,19317.332947356495,1969.8197597912128,2034.6934298245008,2034.6934298245008,7.599513858294997,5.030129984557893,0.5681618167903739,4.461968167767519,3.4481985478279102,3.4481985478279102,0.9851995850936887,0.0,0.0,0.0002330516219049701,1.0000311423159232,0.00023304436436375096,198.93541093263536,0.0,1.44996474120666e-06,4.109200076579675,0.007213374536594286,7.857799104233108e-05,0.00015447363086263903,0.0007051184264529049,0.09565371064415612,0.08133096317579738,0.014322747468358732,0.09565386332540152,0.08133096317583503,0.01432274746836536,0.42807224007263445,0.42807224007263445,0.07538544182149194,0.0,4.8485776301180294,4.753310464672268,5.390293455247445,4.844455083620858,4.750785254129482,5.377075829370199,24805.664595948787,21084.81490655647,0.85,0.919952497058743,0.6956493847610354,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515892248813216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.94333097389,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.716266367894,1535.851290034241,0.42807224007263445,0.07538544182149194,6.112851554438009,3.4481985478279102
503.0,-30.016279917335932,5.030024385083056,35.0075350078331,24.105639522336446,4.996589021562932,-26.514995290096284,-40.03142063794655,1.4953043943233766,-0.1735931068670311,-5.017525447878283,40.01454599826618,47955.38742428527,15462.671936980421,15462.671936980421,63418.05936126569,87673.29088787742,87673.29088787742,15462.671936980421,103135.96282485784,103135.96282485784,103135.96282485784,127941.51290829325,103737.36197510229,64019.5522206774,44130.89972713877,24805.550083435413,0.0,68936.44981057418,21084.7175709201,1535.8470449324266,0.0,0.8867768750092486,2.81698734876665,0.0014959080323721466,354413.79130440776,1555160.5049100835,4.387979652784867,1555160.5049100835,4.387979652784867,0.85,0.09565357587831683,4.564652377983593,1.2671149230236187,1.0,0.0,4.564652377981056,1.2847440571165876,1.2850434750659427,3.5529663302963703,19317.29962705035,1969.816362065573,2034.6934298245008,2034.6934298245008,7.599509444680385,5.030024385083056,0.5680827661383798,4.461941618944676,3.448217062175508,3.448217062175508,0.985204874907288,0.0,0.0,0.00023304436436375096,1.0000309984397897,0.00023303714057598007,198.93565689588502,0.0,1.4437819447915186e-06,4.091678031539164,0.0072148183185390775,7.857575010781015e-05,0.00015446861425594082,0.0007050955273872105,0.09565357587823356,0.08133076222063733,0.014322813657596224,0.09565350007663442,0.08133076222070813,0.014322813657608692,0.4280712501049525,0.4280712501049525,0.07538580212484154,0.0,4.847681455047052,4.752793109635547,5.387236443565996,4.843932341011225,4.750561778630129,5.374845357752633,24805.550083435413,21084.7175709201,0.85,0.9199495990224025,0.6956463170943477,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515910174222575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.92580892885,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.709750232525,1535.8470449324266,0.4280712501049525,0.07538580212484154,6.112851554438009,3.448217062175508
