time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
504.0,-30.016576239328725,5.029919377713544,35.00751569678445,24.105478345323377,4.99651093992753,-26.515269829922527,-40.031660290528066,1.495204530521378,-0.17485824557689966,-5.017570107993407,40.01450753978274,47955.06121226194,15462.600884341562,15462.600884341562,63417.662096603504,87672.90840632992,87672.90840632992,15462.600884341562,103135.50929067149,103135.50929067149,103135.50929067149,127940.93217266582,103737.07921649619,64019.325267916916,44130.837720643634,24805.42288199434,0.0,68936.26060263798,21084.60944969519,1535.841123138237,0.0,0.8867767869477464,2.8169987763685973,0.0014959080323721466,354413.17427455133,1555158.8461865166,4.3879826120170975,1555158.8461865166,4.3879826120170975,0.85,0.09565342080065084,4.564652377983593,1.2671143290353943,1.0,0.0,4.564652377983531,1.2847445391791563,1.2850439479596543,3.552964997150345,19317.246973574183,1969.8109929052414,2034.6934298245008,2034.6934298245008,7.599474524117998,5.029919377713544,0.5680220202357384,4.461897357477805,3.4482354229748617,3.4482354229748617,0.9852101208499605,0.0,0.0,0.00023303714057598007,1.0000308460083736,0.000233029952532113,198.93590164959315,0.0,1.4370689654795345e-06,4.072653448169,0.007216255387504557,7.857361857230406e-05,0.000154463522003676,0.0007050722830258006,0.09565342080062214,0.08133054362399547,0.014322877176626668,0.09565350979841745,0.08133054362401987,0.014322877176630965,0.4280702622849112,0.4280702622849112,0.07538616510444938,0.0,4.84670493375512,4.752212392457523,5.384002420078616,4.842711862416479,4.74980492837102,5.370981374565076,24805.42288199434,21084.60944969519,0.85,0.9199463612068437,0.6956434943386942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515928016816975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.906784345476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.70325182809,1535.841123138237,0.4280702622849112,0.07538616510444938,6.112851554438009,3.4482354229748617
505.0,-30.016871302435312,5.029814496514312,35.00749641871265,24.10529244169595,4.996389494331779,-26.51554757339006,-40.031907975766785,1.4950657652864774,-0.17564570938770885,-5.017650971515983,40.01446987820607,47954.77886214028,15462.585743907792,15462.585743907792,63417.36460604807,87672.61160563931,87672.61160563931,15462.585743907792,103135.1973495471,103135.1973495471,103135.1973495471,127940.51364110857,103736.86166550564,64019.121768722696,44130.8221075366,24805.316291561467,0.0,68936.13839909807,21084.518847827247,1535.8372245261382,0.0,0.886776511711701,2.8169996916345528,0.0014959080323721466,354412.0570559367,1555157.2218350216,4.387991861093969,1555157.2218350216,4.387991861093969,0.85,0.09565328441870997,4.564652377983593,1.2671138707688083,1.0,0.0,4.564652377982274,1.284745203142854,1.2850446028428024,3.5529631609576344,19317.20646263783,1969.8068619393812,2034.6934298245008,2034.6934298245008,7.599467082980404,5.029814496514312,0.5679452694478604,4.461869227066452,3.4482537863935305,3.4482537863935305,0.9852153675410087,0.0,0.0,0.000233029952532113,1.0000307150354317,0.00023302279522870116,198.93614536402436,0.0,1.4299599877930694e-06,4.052506605405559,0.00721768534749235,7.857141564832568e-05,0.00015445853688378732,0.0007050495276864462,0.09565328441863433,0.08133034257144223,0.014322941847192098,0.095653268379339,0.08133034257150655,0.01432294184720343,0.4280692719941091,0.4280692719941091,0.0753865174483398,0.0,4.845796123716923,4.751677918117537,5.380958472300335,4.842005262128282,4.749386835588268,5.368628456933607,24805.316291561467,21084.518847827247,0.85,0.9199436765503215,0.6956406316888748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515945771672107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.886637502714,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.696772846924,1535.8372245261382,0.4280692719941091,0.0753865174483398,6.112851554438009,3.4482537863935305
506.0,-30.017164833593892,5.02971010934666,35.00747713480016,24.10512742297726,4.996302117887899,-26.5158205306519,-40.0321435770951,1.4949578149458163,-0.17677041435291585,-5.0177027629820765,40.01443115193807,47954.44735056824,15462.526460118224,15462.526460118224,63416.97381068647,87672.25419763346,87672.25419763346,15462.526460118224,103134.78065775169,103134.78065775169,103134.78065775169,127939.97138961217,103736.59843881005,64018.883953801866,44130.79387223131,24805.190731860475,0.0,68935.98460409179,21084.412122081405,1535.8315643677151,0.0,0.8867763883183641,2.817008439100627,0.0014959080323721466,354411.34150125005,1555155.5515645116,4.387996007625016,1555155.5515645116,4.387996007625016,0.8500000000000001,0.09565313059971767,4.564652377983593,1.2671132311737163,1.0,0.0,4.5646523779837125,1.2847457228965233,1.2850451135218026,3.552961723579321,19317.15744626753,1969.8018636606314,2034.6934298245008,2034.6934298245008,7.599437946507703,5.02971010934666,0.5678815730843008,4.4618285362623595,3.4482720128612847,3.4482720128612847,0.9852205751032242,0.0,0.0,0.00023302279522870116,1.0000305556362439,0.000233015675286488,198.93638781362918,0.0,1.423846351951144e-06,4.035180561429542,0.0072191091938443004,7.856932025219416e-05,0.000154453474976507,0.000705026421839342,0.09565313059967931,0.08133012656550202,0.01432300403417728,0.09565319957527758,0.08133012656553465,0.014323004034183025,0.42806828214495246,0.42806828214495246,0.0753868706589003,0.0,4.844843460007837,4.751109886361348,5.377812095526508,4.840932348629167,4.748739654140138,5.365127985115976,24805.190731860475,21084.412122081405,0.85,0.9199400599686548,0.695637374674153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515963451139218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.86931145874,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.690309208043,1535.8315643677151,0.42806828214495246,0.0753868706589003,6.112851554438009,3.4482720128612847
507.0,-30.017456870069534,5.029605914959725,35.00745786662748,24.10494574522602,4.99618697294812,-26.51609491961556,-40.03238696660844,1.4948250224942874,-0.1776035070938633,-5.017777871817707,40.014393042568976,47954.15963439469,15462.503326432206,15462.503326432206,63416.66296082689,87671.94779400909,87671.94779400909,15462.503326432206,103134.4511204413,103134.4511204413,103134.4511204413,127939.53027087728,103736.37279120163,64018.67652075302,44130.77363383179,24805.079150435984,0.0,68935.85278426777,21084.317277870585,1535.8272475583794,0.0,0.8867761439964822,2.817010626906932,0.0014959080323721466,354410.3037940933,1555153.907902279,4.388004217862126,1555153.907902279,4.388004217862126,0.85,0.09565298876816411,4.564652377983593,1.267112764664926,1.0,0.0,4.564652377983594,1.2847463587810264,1.285045740406693,3.552959965042872,19317.115427631437,1969.7975789521843,2034.6934298245008,2034.6934298245008,7.599426576890206,5.029605914959725,0.5678076043985278,4.461798310561197,3.4482902135599005,3.4482902135599005,0.9852257753028287,0.0,0.0,0.000233015675286488,1.0000304001151716,0.00023300859179846133,198.9366290291796,0.0,1.4164155853303755e-06,4.014121768826284,0.007220525609429631,7.856715564358817e-05,0.00015444851964289982,0.0007050038024640083,0.09565298876809508,0.0813299219136534,0.014323066854441676,0.09565297865390565,0.08132992191371209,0.014323066854452011,0.4280672902569793,0.4280672902569793,0.07538721631947262,0.0,4.843938572030936,4.7505744722806185,5.374799902067878,4.84017436472385,4.7482905352418925,5.362607912037447,24805.079150435984,21084.317277870585,0.85,0.9199373098246426,0.6956345311991059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451598103885652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.84825266614,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.683866423753,1535.8272475583794,0.4280672902569793,0.07538721631947262,6.112851554438009,3.4482902135599005
508.0,-30.01774747084838,5.02950212516695,35.007438580201146,24.1047820187174,4.996091062277572,-26.516366092598943,-40.032629867177434,1.4947096840281078,-0.17850969359432156,-5.017836149597267,40.01435397454588,47953.8766784447,15462.454775133043,15462.454775133043,63416.331453577746,87671.63553529822,87671.63553529822,15462.454775133043,103134.09031043126,103134.09031043126,103134.09031043126,127939.04481273441,103736.14945762046,64018.48203563816,44130.74157998033,24804.954502303153,0.0,68935.69608228348,21084.21132695768,1535.8217944214434,0.0,0.8867759888224344,2.8170157421866295,0.0014959080323721466,354409.498627231,1555152.2228945317,4.388009432360744,1555152.2228945317,4.388009432360744,0.85,0.0956528361500656,4.564652377983593,1.267112244307064,1.0,0.0,4.564652377982018,1.2847469129437297,1.2850462855975684,3.552958432509204,19317.073839898512,1969.793338183632,2034.6934298245008,2034.6934298245008,7.599402715163205,5.02950212516695,0.5677412244909146,4.461760900676035,3.4483082984354194,3.4483082984354194,0.9852309424101199,0.0,0.0,0.00023300859179846133,1.0000302507334051,0.00023300154333089106,198.93686905938912,0.0,1.4091652297924802e-06,3.9935742612318887,0.007221934774659424,7.856499543842356e-05,0.00015444359636003778,0.0007049813293891846,0.0956528361500246,0.08132970808918337,0.014323128060841224,0.09565279597989607,0.08132970808921824,0.014323128060847365,0.42806629833807086,0.42806629833807086,0.07538756198292434,0.0,4.843038691889603,4.750051842616585,5.371748491854305,4.8393264560029365,4.74785092971166,5.359431830067706,24804.954502303153,21084.21132695768,0.85,0.9199345920563756,0.6956320078527339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515998537056218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.82770515854,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.677443798571,1535.8217944214434,0.42806629833807086,0.07538756198292434,6.112851554438009,3.4483082984354194
509.0,-30.01803660067054,5.029398826055002,35.007419383326,24.104621505271666,4.996008124270923,-26.516634644283528,-40.03286099815739,1.4946061678839289,-0.17963252653868267,-5.017887264211891,40.01431801006386,47953.545743990915,15462.39589343376,15462.39589343376,63415.94163742468,87671.27832065707,87671.27832065707,15462.39589343376,103133.67421409083,103133.67421409083,103133.67421409083,127938.52003284934,103735.88644697428,64018.24483982988,44130.71289682711,24804.845818758513,0.0,68935.55871558562,21084.118945944734,1535.8170893417944,0.0,0.8867758588721906,2.817024544432036,0.0014959080323721466,354408.79242796724,1555150.6717440414,4.388013799234741,1555150.6717440414,4.388013799234741,0.85,0.09565268374950416,4.564652377983593,1.2671116217458622,1.0,0.0,4.564652377983485,1.2847474117314837,1.2850467754455783,3.5529570531157604,19317.024863759532,1969.7883440073351,2034.6934298245008,2034.6934298245008,7.59937377630764,5.029398826055002,0.5676782489691963,4.4617205770858055,3.4483263317061987,3.4483263317061987,0.9852360947731996,0.0,0.0,0.00023300154333089106,1.0000300976800705,0.00023299453073604678,198.93710787512612,0.0,1.402200070094945e-06,3.9738349986490737,0.007223336974729519,7.856293995557922e-05,0.00015443860337531186,0.0007049585381495822,0.09565268374946649,0.0813294951692772,0.014323188580189284,0.0956527878073237,0.08132949516930923,0.014323188580194926,0.4280653068130593,0.4280653068130593,0.07538790326140081,0.0,4.842101719910545,4.749499582858277,5.368617592026396,4.838254737673196,4.747193722173279,5.355996692321526,24804.845818758513,21084.118945944734,0.85,0.9199307704035042,0.6956285933916586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516015949272034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.80796589596,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.671040200632,1535.8170893417944,0.4280653068130593,0.07538790326140081,6.112851554438009,3.4483263317061987
510.0,-30.01832451921407,5.0292955791295055,35.00740015808743,24.104431480541848,4.995878722456476,-26.51690675226537,-40.03310400350017,1.4944609555077937,-0.18029660578315543,-5.0179725375574264,40.01427879016269,47953.27645474273,15462.389631059548,15462.389631059548,63415.66608580228,87670.99914234177,87670.99914234177,15462.389631059548,103133.38877340131,103133.38877340131,103133.38877340131,127938.12083069353,103735.6795998407,64018.04749815187,44130.70233520981,24804.732057292214,0.0,68935.43439250202,21084.02224869838,1535.812884738033,0.0,0.8867755668292499,2.8170233216843092,0.0014959080323721466,354407.6142943035,1555148.9801884412,4.388023613107337,1555148.9801884412,4.388023613107337,0.8499999999999999,0.09565254267121034,4.564652377983593,1.2671112206252295,1.0,0.0,4.564652377983313,1.2847481054946106,1.2850474603604747,3.5529551345213024,19316.986346026093,1969.7844162916076,2034.6934298245008,2034.6934298245008,7.599370698510209,5.0292955791295055,0.5676001095318624,4.461695469597643,3.448344340016039,3.448344340016039,0.9852412400045826,0.0,0.0,0.00023299453073604678,1.0000299716579881,0.00023298754771295123,198.93734569087272,0.0,1.3950653370205633e-06,3.9536151651162768,0.00722473204006654,7.856077892584038e-05,0.00015443375181020642,0.0007049363924413867,0.09565254267112663,0.08132929349846779,0.014323249172658849,0.09565245291891042,0.08132929349853896,0.014323249172671382,0.4280643134571865,0.4280643134571865,0.07538823417525366,0.0,4.8412493322129535,4.7490044499419355,5.365727721047904,4.837675931774243,4.746862382383995,5.354005577009275,24804.732057292214,21084.02224869838,0.85,0.9199284322302013,0.6956259415398494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516033273390667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.78774606243,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.664656384166,1535.812884738033,0.4280643134571865,0.07538823417525366,6.112851554438009,3.448344340016039
511.0,-30.018610945068893,5.029192840726716,35.00738088952628,24.10427138619127,4.995792679357575,-26.51717318036027,-40.03333855709059,1.4943549146489274,-0.18133219903393183,-5.018021840776377,40.01423907782477,47952.97497311983,15462.328608334723,15462.328608334723,63415.30358145456,87670.65822880481,87670.65822880481,15462.328608334723,103132.98683713953,103132.98683713953,103132.98683713953,127937.58672799329,103735.43022943828,64017.83708754878,44130.659046543886,24804.599890853755,0.0,68935.25893739764,21083.90990722569,1535.8067928260011,0.0,0.8867754596718911,2.8170311879369416,0.0014959080323721466,354406.93312409625,1555147.2673954451,4.388027214046931,1555147.2673954451,4.388027214046931,0.85,0.09565238213474327,4.564652377983593,1.2671106387255717,1.0,0.0,4.5646523779845545,1.2847486159583978,1.285047961971307,3.552953722840518,19316.939909884957,1969.7796811230091,2034.6934298245008,2034.6934298245008,7.599340707395118,5.029192840726716,0.5675380770663407,4.461654763660375,3.4483621919036063,3.4483621919036063,0.9852463405438875,0.0,0.0,0.00023298754771295123,1.0000298163403603,0.00023298060108405195,198.9375822741819,0.0,1.3891840795277072e-06,3.9369476813815223,0.0072261212241460674,7.855869310907282e-05,0.0001544288546038784,0.000704914038396876,0.09565238213471247,0.08132907464428203,0.014323307490430436,0.09565232904676524,0.08132907464430822,0.014323307490435044,0.4280633217341465,0.4280633217341465,0.07538856933255793,0.0,4.840356517456257,4.7484834191433265,5.362714727603361,4.836689641742453,4.746305905653003,5.350568893317018,24804.599890853755,21083.90990722569,0.85,0.9199255150262664,0.6956233386555855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516050524970994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.77107857869,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.658287195989,1535.8067928260011,0.4280633217341465,0.07538856933255793,6.112851554438009,3.4483621919036063
512.0,-30.018896040802822,5.029090578117089,35.00736173828335,24.104115936812036,4.99571033315073,-26.517438041623574,-40.033569129277,1.494252333971532,-0.18235773825978185,-5.018073234945672,40.014203957848764,47952.66109460686,15462.271513155165,15462.271513155165,63414.93260776203,87670.3216877248,87670.3216877248,15462.271513155165,103132.59320087997,103132.59320087997,103132.59320087997,127937.08995092227,103735.18631861222,64017.615418358546,44130.63433361519,24804.496750042297,0.0,68935.13108365748,21083.82223753595,1535.8024161419023,0.0,0.8867753252395263,2.8170386778224046,0.0014959080323721466,354406.2230665431,1555145.7526721898,4.3880317315426955,1555145.7526721898,4.3880317315426955,0.85,0.0956522287724807,4.564652377983593,1.2671100474847483,1.0,0.0,4.564652377983741,1.2847491101611617,1.28504844736408,3.5529523561304455,19316.89449039077,1969.7750496235483,2034.6934298245008,2034.6934298245008,7.599312646568501,5.029090578117089,0.5674753625244549,4.4616152155926345,3.448380025117314,3.448380025117314,0.9852514357478039,0.0,0.0,0.00023298060108405195,1.0000296779449334,0.0002329736869038011,198.93781775932493,0.0,1.3819455581781547e-06,3.9164337118768904,0.007227503169704246,7.855664274767407e-05,0.0001544239583363779,0.0007048916886377866,0.095652228772441,0.08132886284254537,0.014323365929895632,0.09565229627821696,0.08132886284257912,0.014323365929901577,0.4280623294161461,0.4280623294161461,0.07538889848861308,0.0,4.8394482228638935,4.747954961428093,5.359640500439127,4.835715496685907,4.745743780114083,5.347245754527819,24804.496750042297,21083.82223753595,0.85,0.9199218397191946,0.6956200755811001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516067687150849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.75056460919,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.651938314057,1535.8024161419023,0.4280623294161461,0.07538889848861308,6.112851554438009,3.448380025117314
513.0,-30.019179534482404,5.028988503861893,35.00734260454678,24.103944352269195,4.9955968857570605,-26.517704571148236,-40.03380371779201,1.494121922422823,-0.18300463659960542,-5.018146875202781,40.014166165265756,47952.373935011616,15462.24891062362,15462.24891062362,63414.62284563524,87670.05386064434,87670.05386064434,15462.24891062362,103132.30277126796,103132.30277126796,103132.30277126796,127936.68962386415,103734.9961183768,64017.405379162265,44130.65637690504,24804.386852596184,0.0,68935.04322950123,21083.728824706755,1535.7981690343288,0.0,0.8867750872435479,2.817038587877934,0.0014959080323721466,354405.20566084405,1555144.1226807411,4.388039729215972,1555144.1226807411,4.388039729215972,0.85,0.09565208117578775,4.564652377983593,1.2671095892181623,1.0,0.0,4.564652377982939,1.2847497344864993,1.2850490629514273,3.552950629569918,19316.859072534884,1969.7714380073608,2034.6934298245008,2034.6934298245008,7.599301537999899,5.028988503861893,0.5674028473393564,4.461585656522536,3.4483978306312872,3.4483978306312872,0.9852565230375107,0.0,0.0,0.0002329736869038011,1.000029511240279,0.00023296681176424207,198.93805192168088,0.0,1.3754919306995096e-06,3.89814413160241,0.007228878661634946,7.855455672187763e-05,0.00015441913018192347,0.0007048696497910749,0.09565208117572392,0.0813286576069588,0.014323423568765124,0.09565200303589706,0.08132865760701306,0.014323423568774682,0.4280613358242571,0.4280613358242571,0.07538921712016096,0.0,4.838615366344072,4.747488371172949,5.356719089976423,4.835142238603169,4.7454825141408605,5.344893053124849,24804.386852596184,21083.728824706755,0.85,0.9199185185757092,0.6956167964581774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516084769670472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.73227502891,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.645606531352,1535.7981690343288,0.4280613358242571,0.07538921712016096,6.112851554438009,3.4483978306312872
514.0,-30.019461749674768,5.028886929452303,35.0073234783503,24.103783803898864,4.995513284617048,-26.517966964890093,-40.03403390580786,1.4940184998322599,-0.1840831832346339,-5.018195815289862,40.01412811741283,47952.07235246332,15462.188929150809,15462.188929150809,63414.26128161413,87669.69964090912,87669.69964090912,15462.188929150809,103131.88857005993,103131.88857005993,103131.88857005993,127936.15342988385,103734.73263606029,64017.19412941687,44130.59834071491,24804.26485982391,0.0,68934.86320053882,21083.625130850323,1535.7926526687502,0.0,0.8867749759062366,2.817047061981133,0.0014959080323721466,354404.529511247,1555142.4816808226,4.388043470622376,1555142.4816808226,4.388043470622376,0.85,0.09565191980715194,4.564652377983593,1.2671090529253712,1.0,0.0,4.564652377984148,1.284750232480845,1.2850495522285017,3.5529492523766866,19316.810008564506,1969.766434874754,2034.6934298245008,2034.6934298245008,7.599272058633655,5.028886929452303,0.5673414702228357,4.461545459229467,3.4484155225278315,3.4484155225278315,0.9852615778650947,0.0,0.0,0.00023296681176424207,1.00002937821791,0.0002329599678155433,198.9382850285049,0.0,1.367726870563514e-06,3.8761379511769984,0.007230246388505509,7.855250987631253e-05,0.00015441430188792955,0.000704847610307414,0.0956519198071201,0.08132844092312844,0.014323478883991653,0.09565193519381052,0.08132844092315553,0.014323478883996422,0.4280603446142447,0.4280603446142447,0.07538953455349816,0.0,4.837733784757177,4.746980049803142,5.353709200131334,4.8341126320552235,4.74485406319144,5.341576485744042,24804.26485982391,21083.625130850323,0.85,0.9199156760075861,0.6956142382261014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516101756235416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.71026884849,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.639297339943,1535.7926526687502,0.4280603446142447,0.07538953455349816,6.112851554438009,3.4484155225278315
515.0,-30.019742706350524,5.028785545339122,35.00730436104898,24.103606806043558,4.995400318519885,-26.518231162535848,-40.03426811015231,1.4938887747052865,-0.18483075578251373,-5.018268717047348,40.01409012410995,47951.795900177814,15462.16609358158,15462.16609358158,63413.961993759396,87669.40493163434,87669.40493163434,15462.16609358158,103131.57102521592,103131.57102521592,103131.57102521592,127935.72467300459,103734.51461458957,64016.99396663605,44130.57849772613,24804.153647788662,0.0,68934.73214551479,21083.53060062036,1535.7883115752868,0.0,0.8867747423956301,2.8170483829426503,0.0014959080323721466,354403.52231234265,1555140.8430349468,4.388051317572321,1555140.8430349468,4.388051317572321,0.85,0.09565176996091578,4.564652377983593,1.2671085836691782,1.0,0.0,4.5646523779837676,1.2847508534512273,1.2850501645503303,3.552947535097224,19316.769410018383,1969.7622949751837,2034.6934298245008,2034.6934298245008,7.59926083553297,5.028785545339122,0.56726953974308,4.461516005596042,3.4484331950873752,3.4484331950873752,0.9852666271678215,0.0,0.0,0.0002329599678155433,1.0000292472735988,0.00023295315457089584,198.93851709628595,0.0,1.3615234169584453e-06,3.858557363660234,0.007231607911922467,7.855042736791886e-05,0.00015440954044762442,0.0007048258759876025,0.09565176996084702,0.08132823534617503,0.01432353461467199,0.09565168448783422,0.08132823534623349,0.014323534614682288,0.4280593524669858,0.4280593524669858,0.07538984371291063,0.0,4.836902668321727,4.74650464928493,5.350849755856018,4.833437961264849,4.744464952346107,5.339272991688404,24804.153647788662,21083.53060062036,0.85,0.9199130832901249,0.6956115503423738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516118666232811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.69268826097,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.633004311107,1535.7883115752868,0.4280593524669858,0.07538984371291063,6.112851554438009,3.4484331950873752
516.0,-30.02002220320131,5.028684672698283,35.007285253629796,24.10345645565542,4.995318536955798,-26.518490927446102,-40.03449407229198,1.4937872612006073,-0.18574806901966667,-5.018316150573803,40.01405217734505,47951.48795053872,15462.104716900742,15462.104716900742,63413.592667439465,87669.08908719997,87669.08908719997,15462.104716900742,103131.19380410071,103131.19380410071,103131.19380410071,127935.22554987646,103734.28909873281,64016.77588398116,44130.57023861295,24804.03174577575,0.0,68934.60198438869,21083.426983909387,1535.7827707799602,0.0,0.88677463836089,2.817054911869142,0.0014959080323721466,354402.8669796105,1555139.2063975504,4.388054813583155,1555139.2063975504,4.388054813583155,0.85,0.09565160644133246,4.564652377983593,1.267107975394465,1.0,0.0,4.564652377983849,1.2847513423881298,1.2850506448473604,3.5529461829545133,19316.727415916233,1969.7580127685023,2034.6934298245008,2034.6934298245008,7.599230670457515,5.028684672698283,0.567209096433098,4.461475576265185,3.4484507557623196,3.4484507557623196,0.9852716445035199,0.0,0.0,0.00023295315457089584,1.0000290953720494,0.0002329463769093921,198.93874795873828,0.0,1.3554167867770304e-06,3.8412511737261044,0.007232963328709244,7.85484181962986e-05,0.00015440473637459723,0.0007048039470642349,0.09565160644130224,0.0813280180883885,0.014323588352913731,0.0956515498615139,0.0813280180884142,0.014323588352918257,0.4280583612282471,0.4280583612282471,0.07539015337362133,0.0,4.836054135176482,4.7460262712641,5.347890741687934,4.832568081554143,4.74402291187522,5.335964404163406,24804.03174577575,21083.426983909387,0.85,0.9199094626208252,0.6956083965117849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516135500858764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.67538207104,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.62672708738,1535.7827707799602,0.4280583612282471,0.07539015337362133,6.112851554438009,3.4484507557623196
517.0,-30.02030032815526,5.0285841564883755,35.00726622053109,24.10329213542866,4.995224880440741,-26.518750645141218,-40.03472006935624,1.4936751974265958,-0.18666571219091566,-5.018375328420677,40.01401612724897,47951.18663045449,15462.061945188852,15462.061945188852,63413.248575643345,87668.76388462613,87668.76388462613,15462.061945188852,103130.82582981497,103130.82582981497,103130.82582981497,127934.75240329668,103734.04814808733,64016.5583819266,44130.544184623024,24803.9265734817,0.0,68934.47075810473,21083.337587459446,1535.7784591922757,0.0,0.8867744676732681,2.8170600735126103,0.0014959080323721466,354402.04939087655,1555137.6515643583,4.3880605494162035,1555137.6515643583,4.3880605494162035,0.85,0.09565145099981089,4.564652377983593,1.2671074440469967,1.0,0.0,4.5646523779826405,1.2847518806048759,1.2850511744814257,3.552944694530824,19316.682547647695,1969.7534374784148,2034.6934298245008,2034.6934298245008,7.599209649250455,5.0285841564883755,0.5671436218525354,4.46144053463584,3.4484683017578983,3.4484683017578983,0.9852766576451139,0.0,0.0,0.0002329463769093921,1.0000289526228585,0.00023293963269605786,198.9389776884826,0.0,1.348339493639746e-06,3.8211941249750403,0.007234311668202884,7.85464087616639e-05,0.00015439996814772822,0.0007047821817661186,0.09565145099976394,0.08132780892448485,0.014323642075279079,0.09565143817656019,0.08132780892452478,0.014323642075286112,0.42805737021875573,0.42805737021875573,0.07539045548850093,0.0,4.835208063176367,4.745544115352459,5.34496980547533,4.831709616229773,4.743503397026814,5.333173328930627,24803.9265734817,21083.337587459446,0.85,0.9199062222173913,0.6956053495894403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516152248050558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.655325022286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.620469743591,1535.7784591922757,0.42805737021875573,0.07539045548850093,6.112851554438009,3.4484683017578983
518.0,-30.0205771691823,5.028484103448048,35.00724724905217,24.10313672097402,4.9951414564064445,-26.5190081837588,-40.034949489030964,1.4935724709829605,-0.187629120258066,-5.018425767301483,40.0139798558546,47950.90781980792,15462.00636483933,15462.00636483933,63412.91418464725,87668.43243958055,87668.43243958055,15462.00636483933,103130.43880441987,103130.43880441987,103130.43880441987,127934.25506817058,103733.80506295654,64016.36752500334,44130.48615328133,24803.816263750705,0.0,68934.30241703204,21083.2438241881,1535.7736517939936,0.0,0.8867743422722146,2.817066858086178,0.0014959080323721466,354401.3525390354,1555136.0871878015,4.388064763428101,1555136.0871878015,4.388064763428101,0.85,0.09565128924661408,4.564652377983593,1.2671069429209463,1.0,0.0,4.56465237798306,1.2847523750739889,1.2850516604006341,3.552943327091117,19316.637281909138,1969.7488216576648,2034.6934298245008,2034.6934298245008,7.599182332924219,5.028484103448048,0.5670822274877239,4.461401875960324,3.44848578715574,3.44848578715574,0.9852816534730685,0.0,0.0,0.00023293963269605786,1.0000288190305249,0.00023293291979513203,198.93920635817497,0.0,1.3416869060297077e-06,3.8023406916881917,0.0072356533551089135,7.8544368943775e-05,0.00015439526375228286,0.000704760707836262,0.09565128924657718,0.08132759530442932,0.014323693942147863,0.09565135560066237,0.0813275953044607,0.014323693942153387,0.4280563788445515,0.4280563788445515,0.07539075190410216,0.0,4.834345289762723,4.745048883611844,5.342011615297054,4.830796647043428,4.742972418001102,5.330082837799239,24803.816263750705,21083.2438241881,0.85,0.9199036178101573,0.6956030037080695,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45161689130762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.636471589,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.614230566907,1535.7736517939936,0.4280563788445515,0.07539075190410216,6.112851554438009,3.44848578715574
519.0,-30.020852548719567,5.028384313272239,35.007228300535445,24.102968733664625,4.99503771243133,-26.519266438985714,-40.03517139991743,1.4934516026974307,-0.1883813638763172,-5.018491583524709,40.01394258171617,47950.601062622016,15461.974821097067,15461.974821097067,63412.57588371908,87668.13652829708,87668.13652829708,15461.974821097067,103130.11134939415,103130.11134939415,103130.11134939415,127933.81789293632,103733.58751929065,64016.13867342343,44130.498717630246,24803.70654354217,0.0,68934.2052611724,21083.150562010844,1535.7692351562678,0.0,0.8867741422244302,2.8170690683272905,0.0014959080323721466,354400.4432390262,1555134.4795643725,4.388071485891197,1555134.4795643725,4.388071485891197,0.85,0.0956511324337412,4.564652377983593,1.2671063775056974,1.0,0.0,4.564652377981836,1.284752954344422,1.2850522311811412,3.5529417251372055,19316.596772336732,1969.7446908308887,2034.6934298245008,2034.6934298245008,7.599166829978269,5.028384313272239,0.5670141241457447,4.4613701891264945,3.448503244749389,3.448503244749389,0.9852866413569682,0.0,0.0,0.00023293291979513203,1.0000286669527303,0.00023292624250954836,198.9394338211422,0.0,1.3354591825461752e-06,3.784691323335861,0.0072369888142914595,7.854239593467423e-05,0.0001543905238604578,0.0007047390718777712,0.09565113243368761,0.0813273872610913,0.014323745172596315,0.09565113399161738,0.08132738726113686,0.014323745172604336,0.4280553860638728,0.4280553860638728,0.07539103955291598,0.0,4.833523611209046,4.744581703629365,5.339168870972344,4.830110219648418,4.742588314394027,5.327672466214892,24803.70654354217,21083.150562010844,0.85,0.9199000067305713,0.6955995340912485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516185501206254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.61882222065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.608007840727,1535.7692351562678,0.4280553860638728,0.07539103955291598,6.112851554438009,3.448503244749389
520.0,-30.02112655912049,5.0282850088419115,35.007209374574025,24.102813039813213,4.9949556990324675,-26.51952128850015,-40.03539662864057,1.4933504284121863,-0.18936533549077694,-5.018539602924433,40.013905341652645,47950.31638436617,15461.916531639377,15461.916531639377,63412.232916005545,87667.79736534585,87667.79736534585,15461.916531639377,103129.71389698522,103129.71389698522,103129.71389698522,127933.30333894592,103733.3360689251,64015.941274827564,44130.43866010837,24803.589441960696,0.0,68934.02810206906,21083.05102566659,1535.7639826666923,0.0,0.8867740326473001,2.817076406235938,0.0014959080323721466,354399.7798165082,1555132.8734118391,4.388075168153364,1555132.8734118391,4.388075168153364,0.85,0.09565096555185738,4.564652377983593,1.267105851653032,1.0,0.0,4.564652377983237,1.2847534414153006,1.2850527097863682,3.5529403781593407,19316.54994887833,1969.7399161669207,2034.6934298245008,2034.6934298245008,7.599138182194364,5.0282850088419115,0.5669541102062237,4.461330898635688,3.448520614885433,3.448520614885433,0.9852916042529809,0.0,0.0,0.00023292624250954836,1.0000285244880773,0.00023291959859723517,198.93966015366092,0.0,1.3283754134770527e-06,3.7646159217939674,0.007238317189704937,7.854039347354818e-05,0.0001543858490360002,0.0007047177329291942,0.09565096555182258,0.08132717098381056,0.014323794568012018,0.09565104418687959,0.08132717098384015,0.014323794568017228,0.4280543935296666,0.4280543935296666,0.07539132521988821,0.0,4.832672322599933,4.744089764437035,5.336268963516716,4.829174267433643,4.74203105336926,5.324577933601574,24803.589441960696,21083.05102566659,0.85,0.9198973955520557,0.6955971920481306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451620200180073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.5987468191,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.601805165024,1535.7639826666923,0.4280543935296666,0.07539132521988821,6.112851554438009,3.448520614885433
521.0,-30.021399313128036,5.028185891365203,35.00719044377905,24.102640931401424,4.994844256499643,-26.519777950236954,-40.035622101835884,1.4932228936084824,-0.19001621853982442,-5.018610748690898,40.01386734894097,47950.039053027205,15461.894097205,15461.894097205,63411.9331502322,87667.5180545958,87667.5180545958,15461.894097205,103129.4121518008,103129.4121518008,103129.4121518008,127932.88995940746,103733.13039279098,64015.737180672244,44130.436902354144,24803.47780760666,0.0,68933.91470996081,21082.956136465662,1535.759581174967,0.0,0.8867738080712,2.81707666044796,0.0014959080323721466,354398.796888404,1555131.2347991145,4.38808271487673,1555131.2347991145,4.38808271487673,0.85,0.09565080857629067,4.564652377983593,1.2671053472300993,1.0,0.0,4.564652377984375,1.2847540517295324,1.285053311706528,3.552938690357637,19316.511649200824,1969.73601068671,2034.6934298245008,2034.6934298245008,7.599127156241242,5.028185891365203,0.566883911791483,4.46130197957372,3.448537965237738,3.448537965237738,0.9852965614964966,0.0,0.0,0.00023291959859723517,1.0000283937592331,0.00023291298532200768,198.93988544885033,0.0,1.3217376576758407e-06,3.7458045218533327,0.0072396389273626125,7.853838888614749e-05,0.00015438120971108767,0.0007046965560237,0.09565080857622854,0.08132696420585815,0.014323844370370391,0.09565075445934706,0.08132696420591097,0.014323844370379696,0.4280533993791264,0.4280533993791264,0.07539160393832767,0.0,4.831884111386955,4.743642990208457,5.333534183972631,4.828594530151065,4.741721128772838,5.322459438749661,24803.47780760666,21082.956136465662,0.85,0.9198945601310715,0.6955943131153485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451621842039285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.57993541916,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.595620738368,1535.759581174967,0.4280533993791264,0.07539160393832767,6.112851554438009,3.448537965237738
522.0,-30.021670763835015,5.0280873046077,35.007171518403055,24.102495016437047,4.994766520884831,-26.520030067874146,-40.03584310468284,1.4931258249238877,-0.1909003652414185,-5.018654643635541,40.01382964519045,47949.74715474843,15461.83041090028,15461.83041090028,63411.57756564871,87667.20421048254,87667.20421048254,15461.83041090028,103129.03462138282,103129.03462138282,103129.03462138282,127932.39080427343,103732.90505314861,64015.5333747104,44130.412976042455,24803.356182890613,0.0,68933.76915893306,21082.85275545702,1535.7539777528764,0.0,0.8867737211684429,2.8170831667964813,0.0014959080323721466,354398.19045036886,1555129.6086504774,4.388085635184029,1555129.6086504774,4.388085635184029,0.85,0.09565063775541571,4.564652377983593,1.267104843356647,1.0,0.0,4.564652377983743,1.2847545194634338,1.2850537710525018,3.5529373968577116,19316.46968791218,1969.7317318260752,2034.6934298245008,2034.6934298245008,7.599095856044471,5.0280873046077,0.5668260052141596,4.4612612993935405,3.448555206480334,3.448555206480334,0.9853014875658097,0.0,0.0,0.00023291298532200768,1.0000282581464042,0.00023290640381875012,198.9401096679587,0.0,1.315644216198458e-06,3.72853570870643,0.007240954571578811,7.853642408863881e-05,0.00015437656123336887,0.0007046753373388269,0.09565063775539027,0.08132674527988915,0.014323892475501126,0.09565061700640089,0.08132674527991078,0.014323892475504934,0.42805240634756736,0.42805240634756736,0.07539188518242923,0.0,4.831075154148323,4.743190236917712,5.330694630374126,4.8277542783941385,4.741296081875021,5.319252889170571,24803.356182890613,21082.85275545702,0.85,0.9198913441023014,0.6955915473618733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516234763737614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.56266660602,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.58945234778,1535.7539777528764,0.42805240634756736,0.07539188518242923,6.112851554438009,3.448555206480334
523.0,-30.02194074062114,5.027989083877325,35.007152669985814,24.102335306257032,4.9946763039980855,-26.520282107091898,-40.0360640726052,1.4930176704688483,-0.19177133703055915,-5.018711018298046,40.013794036026376,47949.46237158819,15461.786487644991,15461.786487644991,63411.24885923318,87666.88422301404,87666.88422301404,15461.786487644991,103128.67071065903,103128.67071065903,103128.67071065903,127931.92347621985,103732.66716846332,64015.33022855021,44130.37437768123,24803.25276556082,0.0,68933.62714324205,21082.764850726697,1535.749705332925,0.0,0.8867735631519877,2.8170880422433067,0.0014959080323721466,354397.41159787495,1555128.0728417456,4.388090945219168,1555128.0728417456,4.388090945219168,0.85,0.09565047599526323,4.564652377983593,1.2671042955247684,1.0,0.0,4.564652377984912,1.284755038990282,1.2850542822443012,3.552935960127509,19316.425390566892,1969.727214753957,2034.6934298245008,2034.6934298245008,7.59907426888316,5.027989083877325,0.5667627553854038,4.461226328491922,3.4485724426274293,3.4485724426274293,0.9853064121792655,0.0,0.0,0.00023290640381875012,1.0000281047707216,0.00023289985822163374,198.94033267004622,0.0,1.3093249798390672e-06,3.7106269928639164,0.00724226389655865,7.853445964705362e-05,0.0001543719441716965,0.0007046542620572848,0.09565047599521853,0.08132653505937469,0.01432394093584384,0.09565049940452178,0.0813265350594127,0.014323940935850533,0.42805141355061394,0.42805141355061394,0.07539216026758148,0.0,4.830269796625089,4.742734853996581,5.327894220106032,4.826939681267504,4.7408065406674496,5.316585201429518,24803.25276556082,21082.764850726697,0.85,0.919888470796212,0.6955888491396314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516251029023866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.54475789017,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.583300974846,1535.749705332925,0.42805141355061394,0.07539216026758148,6.112851554438009,3.4485724426274293
524.0,-30.02220932354711,5.027891221124145,35.00713384106023,24.102175945322983,4.994583475183287,-26.520533152803903,-40.036281128972746,1.4929073044399703,-0.19257149840183274,-5.018767704483093,40.01375690692353,47949.16589922828,15461.743530381618,15461.743530381618,63410.9094296099,87666.57801564674,87666.57801564674,15461.743530381618,103128.32154602835,103128.32154602835,103128.32154602835,127931.4616996693,103732.44122809997,64015.113582625396,44130.3640505273,24803.14015364094,0.0,68933.50420416825,21082.669130594797,1535.7449136138991,0.0,0.8867734090539438,2.8170919496642033,0.0014959080323721466,354396.6284428502,1555126.4714798967,4.388096123580012,1555126.4714798967,4.388096123580012,0.85,0.09565031110164576,4.564652377983593,1.2671037834091115,1.0,0.0,4.564652377984518,1.2847555687889451,1.2850548037564342,3.5529344949922197,19316.383317415875,1969.7229244865348,2034.6934298245008,2034.6934298245008,7.599053156482276,5.027891221124145,0.5666995147481124,4.461191706376033,3.448589624881446,3.448589624881446,0.9853113213946988,0.0,0.0,0.00023289985822163374,1.0000279597285637,0.00023289334658687887,198.9405545212365,0.0,1.3021832678570226e-06,3.690387381106802,0.007243566079826507,7.853253002406862e-05,0.00015436732819756513,0.0007046331917399894,0.09565031110160585,0.08132632288504298,0.014323988216562882,0.09565031701312651,0.08132632288507691,0.014323988216568858,0.4280504204799786,0.4280504204799786,0.07539243090723395,0.0,4.829476928792758,4.74228743248085,5.325132146708825,4.826196206081249,4.740390374952142,5.313975875424603,24803.14015364094,21082.669130594797,0.85,0.9198851873509658,0.6955857888380628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451626720602752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.52451827842,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.577170081102,1535.7449136138991,0.4280504204799786,0.07539243090723395,6.112851554438009,3.448589624881446
525.0,-30.02247663068372,5.027793686703644,35.00711500816031,24.1020118695684,4.994487184963361,-26.52078339624305,-40.03650181749833,1.492793950522573,-0.1933810019679072,-5.018826417027665,40.01371913331004,47948.89284273098,15461.704130460163,15461.704130460163,63410.59697319115,87666.26598443299,87666.26598443299,15461.704130460163,103127.97011489315,103127.97011489315,103127.97011489315,127930.99467124626,103732.20729238048,64014.91821822018,44130.321193511445,24803.02455635311,0.0,68933.34574986456,21082.57087290014,1535.7399967891258,0.0,0.8867732469745351,2.8170957433909822,0.0014959080323721466,354395.8172938355,1555124.8423218671,4.388101570150551,1555124.8423218671,4.388101570150551,0.85,0.0956501457059111,4.564652377983593,1.267103231181391,1.0,0.0,4.564652377983347,1.2847561124949982,1.2850553392228248,3.5529329913979013,19316.339755421424,1969.7184823993337,2034.6934298245008,2034.6934298245008,7.599033792424339,5.027793686703644,0.5666355036313746,4.4611581830722695,3.4486067514240317,3.4486067514240317,0.9853162146925805,0.0,0.0,0.00023289334658687887,1.0000278269769522,0.00023288686604942485,198.9407753190501,0.0,1.295428228972954e-06,3.6712436009093516,0.0072448615080554805,7.8530568156274e-05,0.00015436277843060487,0.0007046124236354149,0.09565014570586729,0.08132611078307934,0.014324034922787944,0.09565012210782714,0.08132611078311659,0.014324034922794505,0.428049427369801,0.428049427369801,0.07539269844931656,0.0,4.828693241086512,4.741841314437806,5.322424149004064,4.825445415059733,4.739945632865556,5.3114803005614135,24803.02455635311,21082.57087290014,0.85,0.9198827691214413,0.6955834265860393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516283299545274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.50537449822,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.571058111798,1535.7399967891258,0.428049427369801,0.07539269844931656,6.112851554438009,3.4486067514240317
526.0,-30.022742673106272,5.0276964671726265,35.00709615172359,24.10184807321059,4.994389113557576,-26.521032679351233,-40.03671859446911,1.492679119802523,-0.19414402757985272,-5.018885912543959,40.01368078195068,47948.60749556332,15461.666343722154,15461.666343722154,63410.27383928548,87665.96332614183,87665.96332614183,15461.666343722154,103127.62966986399,103127.62966986399,103127.62966986399,127930.53550788575,103731.98133398108,64014.709171056675,44130.302403249334,24802.90583802176,0.0,68933.20824127109,21082.469962318497,1535.7349201103204,0.0,0.8867730830014336,2.8170988341667433,0.0014959080323721466,354394.9953290826,1555123.1882472537,4.3881070803587505,1555123.1882472537,4.3881070803587505,0.85,0.09564997958062622,4.564652377983593,1.2671027443418281,1.0,0.0,4.564652377982886,1.2847566630456522,1.2850558815753579,3.552931468876448,19316.297678911847,1969.7141917894335,2034.6934298245008,2034.6934298245008,7.599015221204985,5.0276964671726265,0.5665712587578167,4.46112520841481,3.4486238139090544,3.4486238139090544,0.9853210896883012,0.0,0.0,0.00023288686604942485,1.0000276953774594,0.00023288041633839148,198.94099507262925,0.0,1.289243145588001e-06,3.653715074596395,0.007246150751201068,7.852864110537112e-05,0.00015435822494405373,0.0007045916385522011,0.09564997958057785,0.08132589822153828,0.014324081359039564,0.09564989317381746,0.08132589822157942,0.014324081359046807,0.428048434008786,0.428048434008786,0.07539296495255303,0.0,4.827925879777808,4.741405081056712,5.319769189895908,4.824741884964112,4.739547455198078,5.3090359920385595,24802.90583802176,21082.469962318497,0.85,0.9198799164742928,0.695580674669019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516299316651422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.487845971904,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.564962748043,1535.7349201103204,0.428048434008786,0.07539296495255303,6.112851554438009,3.4486238139090544
527.0,-30.023007410726297,5.027599658470909,35.00707730069293,24.10169307785111,4.994301673878973,-26.521279724742637,-40.036935022193916,1.49257398789537,-0.1949696100735423,-5.018937568902185,40.01364322654196,47948.326949990864,15461.617044206132,15461.617044206132,63409.943994197,87665.65230051479,87665.65230051479,15461.617044206132,103127.26934472092,103127.26934472092,103127.26934472092,127930.05798571867,103731.75128941692,64014.50919408302,44130.268994815444,24802.78864099775,0.0,68933.0576358132,21082.37034484809,1535.7297503904354,0.0,0.8867729560509969,2.817103663760171,0.0014959080323721466,354394.2816680179,1555121.5685028706,4.388111346445609,1555121.5685028706,4.388111346445609,0.85,0.09564981053261193,4.564652377983593,1.2671021943120286,1.0,0.0,4.564652377982629,1.2847571681627976,1.2850563785234006,3.552930072000333,19316.254841503134,1969.7098235894148,2034.6934298245008,2034.6934298245008,7.598990991748445,5.027599658470909,0.5665106587292241,4.461088999741685,3.44864080882837,3.44864080882837,0.9853259453795343,0.0,0.0,0.00023288041633839148,1.000027559603794,0.00023287399842326104,198.94121374885435,0.0,1.2831119309100057e-06,3.636339212198956,0.007247433863131978,7.85267172027214e-05,0.00015435369913567007,0.0007045709798102004,0.09564981053257524,0.08132568308401233,0.014324127448562908,0.09564972147613555,0.08132568308404352,0.014324127448568404,0.4280474407493585,0.4280474407493585,0.07539323203705564,0.0,4.8271542306490005,4.740967692614674,5.317092148647305,4.823967958828632,4.7391202965930574,5.30628560745879,24802.78864099775,21082.37034484809,0.85,0.9198771412288733,0.6955781245525368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631525800913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.47047010951,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.558883810489,1535.7297503904354,0.4280474407493585,0.07539323203705564,6.112851554438009,3.44864080882837
