time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
528.0,-30.02327077809038,5.027503343256221,35.007058526889956,24.10154677871617,4.99422551674092,-26.52152440846105,-40.037147293891735,1.4924791471115986,-0.19587169198194943,-5.0189823163654035,40.01360777390183,47948.03366543319,15461.557825762628,15461.557825762628,63409.59149119582,87665.3294421777,87665.3294421777,15461.557825762628,103126.88726794033,103126.88726794033,103126.88726794033,127929.56856074173,103731.51396175673,64014.30100718575,44130.23661618998,24802.681292801397,0.0,68932.91790899137,21082.279098881187,1535.7249865085976,0.0,0.8867728566551419,2.817110307003301,0.0014959080323721466,354393.66345805774,1555120.0394509267,4.388114686579248,1555120.0394509267,4.388114686579248,0.85,0.09564964045910297,4.564652377983593,1.2671016547223557,1.0,0.0,4.564652377985303,1.2847576250735422,1.2850568272946616,3.5529288084375468,19316.210647883454,1969.705317094365,2034.6934298245008,2034.6934298245008,7.598961887391674,5.027503343256221,0.5664533644084324,4.461049978847789,3.44865776564864,3.44865776564864,0.9853307901853257,0.0,0.0,0.00023287399842326104,1.000027417015341,0.00023286761388831864,198.94143129365358,0.0,1.2767878257867094e-06,3.6184166982795345,0.007248710650957765,7.852483028679497e-05,0.00015434916813646606,0.0007045502973739092,0.09564964045907452,0.08132546749386288,0.014324172965211648,0.09564963960535465,0.08132546749388707,0.014324172965215907,0.4280464472103051,0.4280464472103051,0.07539349647694858,0.0,4.826362819851681,4.740519010738581,5.314347205581328,4.823110624383446,4.738639529171678,5.303282274974208,24802.681292801397,21082.279098881187,0.85,0.919873892106414,0.695575279850137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516331121215795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.45254759559,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.552822144396,1535.7249865085976,0.4280464472103051,0.07539349647694858,6.112851554438009,3.44865776564864
529.0,-30.023532674371097,5.027407364205884,35.00703981158537,24.10139237707483,4.994134016431406,-26.521769302465163,-40.03736337237058,1.492370644525463,-0.19658690491621655,-5.019039004382661,40.01357193018179,47947.765451954925,15461.517486040462,15461.517486040462,63409.28293799539,87665.03978660224,87665.03978660224,15461.517486040462,103126.5572726427,103126.5572726427,103126.5572726427,127929.13395197183,103731.30212364483,64014.110146480685,44130.213307960155,24802.576679329133,0.0,68932.78998728929,21082.190177429762,1535.7206570045735,0.0,0.88677269789156,2.817113096748469,0.0014959080323721466,354392.8802842198,1555118.493533088,4.388120021728137,1555118.493533088,4.388120021728137,0.85,0.09564947458480785,4.564652377983593,1.2671011590911077,1.0,0.0,4.564652377981948,1.2847581458246444,1.2850573399640293,3.552927368328683,19316.17120076236,1969.7012946074717,2034.6934298245008,2034.6934298245008,7.598942061445623,5.027407364205884,0.5663909427646105,4.461016421441274,3.4486747099896604,3.4486747099896604,0.9853356314256173,0.0,0.0,0.00023286761388831864,1.0000272639294914,0.00023286126517520366,198.94164762373552,0.0,1.2701485195842273e-06,3.5996009045017,0.007249980799477349,7.85229095748567e-05,0.00015434470431346193,0.0007045299215736185,0.09564947458476246,0.08132525673544061,0.01432421784932185,0.09564944754624653,0.0813252567354792,0.014324217849328646,0.4280454524708236,0.4280454524708236,0.0753937528970827,0.0,4.825602508458417,4.740096256070103,5.311662891072672,4.822452099466432,4.738297864531944,5.30081765458965,24802.576679329133,21082.190177429762,0.85,0.9198711230125403,0.6955726797188413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634690234891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.433731801815,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.546779104512,1535.7206570045735,0.4280454524708236,0.0753937528970827,6.112851554438009,3.4486747099896604
530.0,-30.023793352237487,5.02731187055315,35.00702114521449,24.1012409090996,4.99405697654262,-26.52201165350051,-40.03757148804141,1.4922752778056785,-0.19755068479611282,-5.019083616761773,40.013535924867604,47947.46584850234,15461.459238328103,15461.459238328103,63408.925086830444,87664.69728581668,87664.69728581668,15461.459238328103,103126.15652414478,103126.15652414478,103126.15652414478,127928.62245766303,103731.04351850617,64013.894053473115,44130.166072258944,24802.465933518255,0.0,68932.6320057772,21082.096043490517,1535.7156934402888,0.0,0.8867726011845978,2.8171205677857056,0.0014959080323721466,354392.2639424299,1555116.9406469595,4.38812327150455,1555116.9406469595,4.38812327150455,0.85,0.0956493010013978,4.564652377983593,1.2671006277436394,1.0,0.0,4.564652377984318,1.284758605053462,1.2850577911428036,3.552926098357322,19316.123044988457,1969.6963840851317,2034.6934298245008,2034.6934298245008,7.598913434178488,5.02731187055315,0.5663340965774868,4.460977773975663,3.4486915952149024,3.4486915952149024,0.9853404557756864,0.0,0.0,0.00023286126517520366,1.0000271371464826,0.00023285494615642063,198.94186294780195,0.0,1.2630234473851927e-06,3.579408449889636,0.0072512438229247345,7.852105968502414e-05,0.00015434020549017952,0.0007045093860092242,0.0956493010013731,0.08132504016924641,0.014324260832126687,0.09564938163234604,0.08132504016926742,0.014324260832130389,0.4280444580447957,0.4280444580447957,0.07539400474958019,0.0,4.824805839646615,4.73963927319403,5.308930171909026,4.821532931965635,4.7377268448086625,5.297914398742307,24802.465933518255,21082.096043490517,0.85,0.9198680398786483,0.6955699275269788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516362595366308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.4135393472,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.54075675642,1535.7156934402888,0.4280444580447957,0.07539400474958019,6.112851554438009,3.4486915952149024
531.0,-30.024052948124822,5.0272166123097985,35.00700248823897,24.101082910224818,4.9939547199895,-26.522255552418688,-40.03778739189727,1.4921573242833568,-0.19808526142088567,-5.019147496578492,40.01349886578307,47947.20811015267,15461.430989202168,15461.430989202168,63408.63909935484,87664.44051344041,87664.44051344041,15461.430989202168,103125.87150264258,103125.87150264258,103125.87150264258,127928.22860715973,103730.85857672314,64013.70780344427,44130.167525865414,24802.35710451716,0.0,68932.52463038257,21082.003538839585,1535.7112911728577,0.0,0.8867724102118015,2.817120140698356,0.0014959080323721466,354391.38141305,1555115.3423136151,4.388129689026208,1555115.3423136151,4.388129689026208,0.85,0.0956491343580963,4.564652377983593,1.2671001502452421,1.0,0.0,4.564652377983053,1.2847591698809502,1.2850583479829851,3.552924536360046,19316.088606327514,1969.6928723190401,2034.6934298245008,2034.6934298245008,7.598899550452557,5.0272166123097985,0.566268812688631,4.4609477996211675,3.448708466903337,3.448708466903337,0.9853452762580963,0.0,0.0,0.00023285494615642063,1.0000270245661174,0.00023284865352258817,198.9420773785452,0.0,1.2571173686979464e-06,3.56267062288998,0.007252500940293433,7.851914061047956e-05,0.00015433580554594106,0.0007044893017932932,0.09564913435804294,0.08132483079758533,0.014324303560457613,0.09564907234525262,0.0813248307976307,0.0143243035604656,0.4280434615111829,0.4280434615111829,0.0753942482218763,0.0,4.824081667106384,4.739242960846298,5.306337343795406,4.821062235157626,4.737536715966485,5.2958443034220295,24802.35710451716,21082.003538839585,0.85,0.9198653239432778,0.695567272013414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516378215407602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.3968015202,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.53475008735,1535.7112911728577,0.4280434615111829,0.0753942482218763,6.112851554438009,3.448708466903337
532.0,-30.024311024594557,5.02712181614311,35.00698382349812,24.10092676235365,4.993873906482837,-26.522495939183255,-40.037995228171326,1.4920588210715717,-0.19904345127741863,-5.019193308785448,40.013461325649466,47946.91980791821,15461.375540002691,15461.375540002691,63408.2953479209,87664.09374516911,87664.09374516911,15461.375540002691,103125.4692851718,103125.4692851718,103125.4692851718,127927.70696555058,103730.5927825978,64013.49999556193,44130.10309670652,24802.237680378777,0.0,68932.34077708531,21081.90202832196,1535.7058575151752,0.0,0.8867723129551425,2.8171273981872633,0.0014959080323721466,354390.7484971649,1555113.7232342164,4.388132957276274,1555113.7232342164,4.388132957276274,0.85,0.09564895732423191,4.564652377983593,1.2670995809836314,1.0,0.0,4.564652377983423,1.2847596436670083,1.2850588137944294,3.552923226133562,19316.039111867074,1969.6878252886638,2034.6934298245008,2034.6934298245008,7.598872298583223,5.02712181614311,0.5662117243277862,4.4609100918153235,3.448725250450848,3.448725250450848,0.9853500715573852,0.0,0.0,0.00023284865352258817,1.0000268664458811,0.00023284239787490685,198.9422905546272,0.0,1.2518696468125863e-06,3.5477985790668694,0.0072537528099402455,7.851729328608844e-05,0.0001543313602364997,0.0007044690105009808,0.09564895732420142,0.08132461264594945,0.01432434467825197,0.09564896984024883,0.08132461264597537,0.014324344678256534,0.4280424666675257,0.4280424666675257,0.07539449165492224,0.0,4.823312997864605,4.738801930494674,5.3037013198295995,4.820149857508056,4.7369510397530235,5.293070019849381,24802.237680378777,21081.90202832196,0.85,0.9198627905727419,0.6955649448053687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451639377064769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.381929476374,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.528756404667,1535.7058575151752,0.4280424666675257,0.07539449165492224,6.112851554438009,3.448725250450848
533.0,-30.02456800252628,5.0270273614028955,35.006965190535816,24.10077208131554,4.993783457125333,-26.52273630079955,-40.038206801377214,1.491951755398661,-0.19976150331575582,-5.019248202097477,40.013424921786616,47946.654581526396,15461.334568825749,15461.334568825749,63407.98915035214,87663.79812530617,87663.79812530617,15461.334568825749,103125.13269413193,103125.13269413193,103125.13269413193,127927.2618506233,103730.37321321396,64013.3104722281,44130.06971220651,24802.12915649137,0.0,68932.19886869789,21081.809783017663,1535.7012636207937,0.0,0.8867721653553094,2.817130435137631,0.0014959080323721466,354389.99012296903,1555112.1531625865,4.388137917278593,1555112.1531625865,4.388137917278593,0.85,0.09564878594684466,4.564652377983593,1.2670991040347146,1.0,0.0,4.56465237798379,1.2847601574317593,1.2850593196413909,3.5529218053495297,19315.998225078594,1969.683655996553,2034.6934298245008,2034.6934298245008,7.5988521622932375,5.0270273614028955,0.5661507747977783,4.460876586605117,3.4487420146277468,3.4487420146277468,0.9853548613222134,0.0,0.0,0.00023284239787490685,1.0000267521400654,0.00023283616900910122,198.94250282369643,0.0,1.2445128786234152e-06,3.526949498018759,0.007254997322818869,7.851541278775855e-05,0.00015432698508714829,0.0007044490394650898,0.09564878594680286,0.08132439996507439,0.014324385981728471,0.09564877090878868,0.08132439996510993,0.01432438598173473,0.4280414701987325,0.4280414701987325,0.07539473070746759,0.0,4.822568871091789,4.738380095201649,5.30112033500501,4.819486698781702,4.736588783031095,5.290691838049213,24802.12915649137,21081.809783017663,0.85,0.9198602422524158,0.6955625290998656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516409234874343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.36108039533,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.522784507784,1535.7012636207937,0.4280414701987325,0.07539473070746759,6.112851554438009,3.4487420146277468
534.0,-30.024823563533644,5.026933377111723,35.00694659658485,24.100631090719276,4.993706116159949,-26.52297407607017,-40.038410446699686,1.4918566286965516,-0.20050067770614532,-5.01929260746338,40.01338879214861,47946.358925174376,15461.27811494068,15461.27811494068,63407.637040115056,87663.50509025443,87663.50509025443,15461.27811494068,103124.78320519511,103124.78320519511,103124.78320519511,127926.80095744817,103730.16159479786,64013.09578500826,44130.07312198844,24802.017752253054,0.0,68932.09087424149,21081.715089415095,1535.6962641925215,0.0,0.8867720701518242,2.817134975118672,0.0014959080323721466,354389.37664509134,1555110.5949192545,4.388141116534212,1555110.5949192545,4.388141116534212,0.85,0.09564860878595063,4.564652377983593,1.26709852762986,1.0,0.0,4.564652377983354,1.2847606152917088,1.285059769604937,3.5529205391676597,19315.958818867828,1969.6796376813518,2034.6934298245008,2034.6934298245008,7.598824416646522,5.026933377111723,0.5660946912765645,4.460838685835158,3.448758723808021,3.448758723808021,0.9853596353737203,0.0,0.0,0.00023283616900910122,1.000026604688071,0.0002328299746402523,198.94271392275328,0.0,1.2391861531256489e-06,3.511853557958089,0.007256236508971995,7.851360279312027e-05,0.00015432256621598095,0.0007044288688543078,0.09564860878592184,0.08132418266526215,0.014324426120659695,0.09564860340180537,0.08132418266528663,0.014324426120664004,0.42804047330031053,0.42804047330031053,0.0753949678373044,0.0,4.821830634954665,4.737972566641531,5.298497392782906,4.8187919297572535,4.7362583475559745,5.287921110270531,24802.017752253054,21081.715089415095,0.85,0.9198565753038719,0.6955593297270916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516424633306655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.34598445527,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.516826015732,1535.6962641925215,0.42804047330031053,0.0753949678373044,6.112851554438009,3.448758723808021
535.0,-30.025077883157834,5.0268396207742,35.00692800090942,24.100467678532027,4.993604250922369,-26.523213186489496,-40.038621810357995,1.4917395542540626,-0.2011266854537439,-5.019355704904462,40.01335155401555,47946.10575995264,15461.250760502711,15461.250760502711,63407.35652045535,87663.22170137908,87663.22170137908,15461.250760502711,103124.47246188179,103124.47246188179,103124.47246188179,127926.38015557308,103729.94780232821,64012.911823914306,44130.039976015454,24801.907693691297,0.0,68931.94766970674,21081.621539637603,1535.691771913053,0.0,0.8867718838091543,2.817135842681063,0.0014959080323721466,354388.5049301588,1555108.9888686263,4.388147378468441,1555108.9888686263,4.388147378468441,0.85,0.0956484390977587,4.564652377983593,1.2670980770559988,1.0,0.0,4.564652377983522,1.2847611757512332,1.2850603222362644,3.5529189892545765,19315.91900781889,1969.6755780841463,2034.6934298245008,2034.6934298245008,7.598810972636942,5.0268396207742,0.5660304196467871,4.460809201127413,3.4487754174825223,3.4487754174825223,0.9853644049950063,0.0,0.0,0.0002328299746402523,1.0000264755098367,0.00023282381051116692,198.9429239967925,0.0,1.2323245498406995e-06,3.4924077742485427,0.007257468833521835,7.851172423889772e-05,0.0001543182504013546,0.0007044091686608107,0.09564843909770969,0.08132397266356674,0.014324466434142955,0.09564833296334434,0.08132397266360841,0.014324466434150297,0.42803947664490377,0.42803947664490377,0.07539519916290238,0.0,4.82113454870148,4.737590586832823,5.296011151932362,4.818229019450712,4.735943156136329,5.285945949577581,24801.907693691297,21081.621539637603,0.85,0.9198544167687973,0.6955571020521639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516439946866062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.32653867156,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.510887343467,1535.691771913053,0.42803947664490377,0.07539519916290238,6.112851554438009,3.4487754174825223
536.0,-30.025330670595434,5.026746444447399,35.006909436524154,24.10033014547082,4.9935379081305395,-26.523447365257493,-40.038821125030495,1.4916546027925666,-0.20203049619760804,-5.019390839807564,40.01331527405781,47945.80333508105,15461.181159216116,15461.181159216116,63406.98449429717,87662.89410786402,87662.89410786402,15461.181159216116,103124.07526708013,103124.07526708013,103124.07526708013,127925.86666976876,103729.70540302653,64012.69410957547,44130.01254827896,24801.791402688632,0.0,68931.80395096759,21081.522692285336,1535.6862760259767,0.0,0.8867718363418684,2.817143632062105,0.0014959080323721466,354388.0195289579,1555107.4241445283,4.388148973578541,1555107.4241445283,4.388148973578541,0.85,0.09564825618210629,4.564652377983593,1.2670974709792064,1.0,0.0,4.564652377982834,1.2847615858788821,1.2850607245395598,3.5529178550750307,19315.873869790983,1969.6709752862582,2034.6934298245008,2034.6934298245008,7.598776765377227,5.026746444447399,0.5659788028910331,4.460767641556366,3.4487920232825555,3.4487920232825555,0.9853691495093015,0.0,0.0,0.00023282381051116692,1.0000263160567324,0.00023281768366779522,198.9431328055972,0.0,1.2263098641411752e-06,3.4753621549760907,0.007258695143385977,7.850995281150862e-05,0.0001543138576996583,0.000704389117504567,0.09564825618208646,0.08132375115024876,0.014324505031837695,0.09564825000682695,0.08132375115026562,0.014324505031840667,0.42803848146218104,0.42803848146218104,0.07539543238969769,0.0,4.820393337571261,4.737178606361624,5.293393741520447,4.817360343609948,4.735464140461374,5.282857295378051,24801.791402688632,21081.522692285336,0.85,0.9198509375933304,0.695554164942292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516455186070754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.309493052286,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.504965021546,1535.6862760259767,0.42803848146218104,0.07539543238969769,6.112851554438009,3.4487920232825555
537.0,-30.025582309840114,5.026653640317804,35.00689096485544,24.10017951568591,4.993454573580829,-26.523682209841247,-40.039024281408615,1.4915544735819528,-0.20280818259908528,-5.019441791899838,40.013280845853416,47945.52470433892,15461.136495551502,15461.136495551502,63406.66119989042,87662.58437931127,87662.58437931127,15461.136495551502,103123.72087486277,103123.72087486277,103123.72087486277,127925.41412615536,103729.47254703316,64012.49198847537,44129.97839839754,24801.69325129259,0.0,68931.67164969014,21081.4392635987,1535.682186293888,0.0,0.8867717016494506,2.8171479143167635,0.0014959080323721466,354387.3156085813,1555105.9392860986,4.388153499838307,1555105.9392860986,4.388153499838307,0.85,0.09564808319598807,4.564652377983593,1.2670969286421316,1.0,0.0,4.564652377983359,1.2847620669306834,1.2850611978314215,3.552916524760587,19315.830508856136,1969.6665537014308,2034.6934298245008,2034.6934298245008,7.598754814323588,5.026653640317804,0.5659203873120653,4.460733253005738,3.4488086477919273,3.4488086477919273,0.9853738993691221,0.0,0.0,0.00023281768366779522,1.0000261965783939,0.00023281158480086296,198.94334066634974,0.0,1.2188934145757062e-06,3.4543439369075513,0.007259914036800552,7.850814727863462e-05,0.00015430953638916062,0.0007043693922243277,0.09564808319594759,0.08132353936140128,0.014324543834546297,0.09564812614666278,0.0813235393614357,0.014324543834552362,0.42803748538291214,0.42803748538291214,0.0753956575223369,0.0,4.8196610140317375,4.7367685001734685,5.290825217553618,4.816633609300766,4.735031571443471,5.280454103218972,24801.69325129259,21081.4392635987,0.85,0.9198480130022416,0.6955514577971859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516470333494855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.28847483422,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.499064917107,1535.682186293888,0.42803748538291214,0.0753956575223369,6.112851554438009,3.4488086477919273
538.0,-30.025832685131494,5.02656115146231,35.00687249161293,24.1000197356567,4.993362515849237,-26.5239167889991,-40.039231174718566,1.49144661971684,-0.2035602976525297,-5.019496900511182,40.01324385667021,47945.2698115127,15461.09866265923,15461.09866265923,63406.368474171926,87662.27267275995,87662.27267275995,15461.09866265923,103123.37133541919,103123.37133541919,103123.37133541919,127924.95261287414,103729.23313257917,64012.308988460965,44129.9157156869,24801.58127745496,0.0,68931.49699314186,21081.344085836714,1535.6773983726955,0.0,0.8867715550724169,2.817151374627681,0.0014959080323721466,354386.5542657247,1555104.3439760818,4.3881584254746855,1555104.3439760818,4.3881584254746855,0.85,0.0956479072741997,4.564652377983593,1.2670964637817819,1.0,0.0,4.564652377983959,1.2847625840607149,1.2850617072458523,3.5529150946754826,19315.78592664723,1969.6620075813078,2034.6934298245008,2034.6934298245008,7.598736220420586,5.02656115146231,0.5658602602863452,4.460700891175965,3.4488252292869115,3.4488252292869115,0.9853786369391175,0.0,0.0,0.00023281158480086296,1.0000260650480577,0.00023280551671388172,198.94354748342337,0.0,1.2133289617832253e-06,3.4385742776936605,0.007261127365762335,7.850630857358991e-05,0.00015430527622727305,0.000704349946066237,0.09564790727416109,0.08132332590040575,0.014324581373755332,0.09564792961130482,0.08132332590043857,0.014324581373761117,0.4280364884254592,0.4280364884254592,0.07539587740048863,0.0,4.8189373253925964,4.736354714381605,5.288335475342251,4.815936602858642,4.734595194821111,5.278271537065336,24801.58127745496,21081.344085836714,0.85,0.9198460970676491,0.6955495223944269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516485412147406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.272705175004,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.493179388552,1535.6773983726955,0.4280364884254592,0.07539587740048863,6.112851554438009,3.4488252292869115
539.0,-30.026081609184583,5.026469150429172,35.006854045238754,24.09988335510718,4.993288514230097,-26.52414825610628,-40.03943003537131,1.4913551611517861,-0.20425808165759918,-5.019538113617983,40.01320769278293,47944.984287694504,15461.04012397657,15461.04012397657,63406.024411671075,87661.9855024316,87661.9855024316,15461.04012397657,103123.02562640817,103123.02562640817,103123.02562640817,127924.49399527746,103729.0258751495,64012.102919404904,44129.91439527177,24801.468368869293,0.0,68931.38276414106,21081.2481135389,1535.6722410669538,0.0,0.8867714762428319,2.8171557431018774,0.0014959080323721466,354385.9848944874,1555102.7842615265,4.388161074497719,1555102.7842615265,4.388161074497719,0.85,0.09564772457026641,4.564652377983593,1.2670959164993842,1.0,0.0,4.564652377985118,1.2847630244309265,1.285062139922133,3.5529138768649275,19315.74733251111,1969.658072074675,2034.6934298245008,2034.6934298245008,7.598707450148959,5.026469150429172,0.5658065175552434,4.4606626328739285,3.4488417512160345,3.4488417512160345,0.9853833574902956,0.0,0.0,0.00023280551671388172,1.0000259140195096,0.000232799483943513,198.9437531021092,0.0,1.2072067504864773e-06,3.4212239308786767,0.0072623345725128215,7.850454129401023e-05,0.00015430097541987148,0.0007043303143755042,0.09564772457023907,0.08132310682250257,0.014324617747736499,0.09564774820968762,0.08132310682252582,0.014324617747740591,0.4280354902688256,0.4280354902688256,0.07539609614212756,0.0,4.818221787977507,4.735959478703251,5.285794747454645,4.815280031960356,4.734300479467777,5.275553415250613,24801.468368869293,21081.2481135389,0.85,0.9198426300053225,0.6955465328723401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516500415091411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.25535482819,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.48731079322,1535.6722410669538,0.4280354902688256,0.07539609614212756,6.112851554438009,3.4488417512160345
540.0,-30.026329400989916,5.026377569584429,35.00683567027224,24.099742399435513,4.993210287192396,-26.524379126637314,-40.03963259803129,1.4912600128397955,-0.20494620488676674,-5.01958418567465,40.01317287993402,47944.7216145825,15460.9897013692,15460.9897013692,63405.7113159517,87661.69658207045,87661.69658207045,15460.9897013692,103122.68628343965,103122.68628343965,103122.68628343965,127924.05209721206,103728.8144110478,64011.91734473223,44129.88562923952,24801.36581377242,0.0,68931.25144301195,21081.160941706556,1535.667789560906,0.0,0.8867713677852677,2.817159416943035,0.0014959080323721466,354385.3483962723,1555101.2828171055,4.388164719152546,1555101.2828171055,4.388164719152546,0.85,0.09564754558410783,4.564652377983593,1.2670954285608604,1.0,0.0,4.564652377984226,1.2847634819890288,1.2850625898356762,3.5529126115234435,19315.70795503577,1969.654056689672,2034.6934298245008,2034.6934298245008,7.598682668721628,5.026377569584429,0.5657508440509194,4.460626725533509,3.448858266156808,3.448858266156808,0.9853880760448023,0.0,0.0,0.000232799483943513,1.000025796198822,0.00023279347875665055,198.94395778589714,0.0,1.200181978753804e-06,3.4013157277882806,0.007263534754491575,7.850274115241261e-05,0.00015429674279110038,0.0007043109938965191,0.09564754558407837,0.08132289181714325,0.014324653766935114,0.09564758398745031,0.0813228918171683,0.014324653766939527,0.4280344920023638,0.4280344920023638,0.07539630922159708,0.0,4.817522785469123,4.735581281208852,5.283267760843046,4.814637980787893,4.733981231031294,5.273072115644197,24801.36581377242,21081.160941706556,0.85,0.9198398402554984,0.6955440473066153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451651533110393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.2354466251,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.481462925185,1535.667789560906,0.4280344920023638,0.07539630922159708,6.112851554438009,3.448858266156808
541.0,-30.026575847934712,5.026286293189808,35.006817302796655,24.099582444783323,4.993118876261661,-26.524610105067453,-40.03983138883484,1.4911531333943144,-0.20569901119131373,-5.019638998275108,40.01313634818603,47944.44778509448,15460.953167354439,15460.953167354439,63405.40095244892,87661.38113423818,87661.38113423818,15460.953167354439,103122.33430159262,103122.33430159262,103122.33430159262,127923.5908675068,103728.56975496224,64011.71388235658,44129.83985845074,24801.25656591419,0.0,68931.09642436492,21081.06808102706,1535.6631516543296,0.0,0.8867712210579383,2.8171629210844853,0.0014959080323721466,354384.59114619443,1555099.707239413,4.388169649842046,1555099.707239413,4.388169649842046,0.85,0.09564736778966056,4.564652377983593,1.2670949065545578,1.0,0.0,4.564652377984965,1.2847639943684175,1.2850630946187032,3.5529111945790084,19315.662396764186,1969.649411038855,2034.6934298245008,2034.6934298245008,7.59866471318384,5.026286293189808,0.5656914333203114,4.460594859869497,3.448874754519359,3.448874754519359,0.9853927870055311,0.0,0.0,0.00023279347875665055,1.0000256562431646,0.0002327875063037831,198.94416135915685,0.0,1.1946956416605613e-06,3.385767448466031,0.007264729450133236,7.8500974567796e-05,0.00015429250418885456,0.0007042916461506984,0.09564736778961785,0.08132267871513382,0.014324689074484035,0.0956473982653594,0.08132267871517013,0.014324689074490426,0.4280334944181989,0.4280334944181989,0.0753965169111499,0.0,4.816827294536608,4.735190948049308,5.280833396079288,4.813939987083813,4.733525800424445,5.270991532412324,24801.25656591419,21081.06808102706,0.85,0.9198374063586947,0.6955416390003578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516530179299039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.21989834578,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.475629442379,1535.6631516543296,0.4280334944181989,0.0753965169111499,6.112851554438009,3.448874754519359
542.0,-30.026821178026804,5.026195382410846,35.00679891204352,24.099437437858455,4.993032425841776,-26.524839582018473,-40.04003367209805,1.4910508298333445,-0.2062743606105073,-5.019688723216902,40.01309893522589,47944.196112785576,15460.909293475524,15460.909293475524,63405.1054062611,87661.11161662053,87661.11161662053,15460.909293475524,103122.02091009606,103122.02091009606,103122.02091009606,127923.1606351396,103728.3727947475,64011.53441452348,44129.82042247113,24801.139725043544,0.0,68930.96014751468,21080.968766287013,1535.6579660784917,0.0,0.8867711034211174,2.817164684277994,0.0014959080323721466,354383.90418451943,1555098.0936571737,4.388173602962143,1555098.0936571737,4.388173602962143,0.85,0.09564718564375627,4.564652377983593,1.2670943993842232,1.0,0.0,4.564652377984143,1.284764485274729,1.2850635779657058,3.55290983701772,19315.625720108732,1969.6456710608345,2034.6934298245008,2034.6934298245008,7.598643150289762,5.026195382410846,0.5656344268689182,4.460560955541927,3.4488911820896226,3.4488911820896226,0.985397480597035,0.0,0.0,0.0002327875063037831,1.0000255400237021,0.0002327815610571963,198.94436401022463,0.0,1.1881846269703906e-06,3.367315232834087,0.007265917634760206,7.849917698463393e-05,0.0001542883293191492,0.00070427258932177,0.09564718564372494,0.08132246196181948,0.014324723681905455,0.09564712246129556,0.08132246196184612,0.014324723681910146,0.42803249639150937,0.42803249639150937,0.07539672422317038,0.0,4.816163846170355,4.734832658380867,5.278431102781894,4.813414362606409,4.733305320711111,5.268727235930385,24801.139725043544,21080.968766287013,0.85,0.9198349373136824,0.6955393630116758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516544946936114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.201446130144,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.469814641885,1535.6579660784917,0.42803249639150937,0.07539672422317038,6.112851554438009,3.4488911820896226
543.0,-30.027065172320434,5.026104941658435,35.006780557486316,24.099290405306988,4.992958753995925,-26.525066578678903,-40.040228062402434,1.4909601603544045,-0.20716260325514213,-5.019729869584055,40.013063208004894,47943.9136848956,15460.852890289323,15460.852890289323,63404.76657518492,87660.7740551065,87660.7740551065,15460.852890289323,103121.62694539584,103121.62694539584,103121.62694539584,127922.65649638708,103728.11304242826,64011.32937409984,44129.75963147602,24801.02955099124,0.0,68930.78918246727,21080.875118342552,1535.6529597118836,0.0,0.8867710233494288,2.8171715671322954,0.0014959080323721466,354383.33573864517,1555096.5527802983,4.3881762937272235,1555096.5527802983,4.3881762937272235,0.85,0.09564700170509348,4.564652377983593,1.2670938389142976,1.0,0.0,4.564652377982733,1.2847649217012214,1.285064006855156,3.552908630116791,19315.577350714295,1969.6407387552626,2034.6934298245008,2034.6934298245008,7.598615429560252,5.026104941658435,0.5655814507772634,4.4605234908811715,3.448907567826619,3.448907567826619,0.9854021622361768,0.0,0.0,0.0002327815610571963,1.000025401009909,0.00023277564832064674,198.94456555823845,0.0,1.1827733010970975e-06,3.3519795353091744,0.007267100408061304,7.849744957783165e-05,0.00015428411147936467,0.0007042533363493676,0.09564700170506842,0.08132224371876705,0.014324757986301373,0.09564703569042204,0.08132224371878835,0.014324757986305127,0.4280314996945499,0.4280314996945499,0.07539693155592411,0.0,4.815460412701157,4.734434816376336,5.27598639662358,4.8125672663289265,4.732765519868451,5.266129269283567,24801.02955099124,21080.875118342552,0.85,0.9198323032011955,0.6955369908500955,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516559647677443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.186110432616,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.464014000776,1535.6529597118836,0.4280314996945499,0.07539693155592411,6.112851554438009,3.448907567826619
544.0,-30.027307977410743,5.026015008761913,35.00676230143572,24.099163349624746,4.992891734292336,-26.525291839696152,-40.04042217331005,1.4908755965777418,-0.20781494998840344,-5.019767566231209,40.01302936810438,47943.6358338672,15460.79194758259,15460.79194758259,63404.42778144979,87660.49755347492,87660.49755347492,15460.79194758259,103121.28950105752,103121.28950105752,103121.28950105752,127922.21876857532,103727.9168580495,64011.13146470669,44129.761548158676,24800.929267517808,0.0,68930.69081567648,21080.789877390136,1535.6484481167151,0.0,0.8867709540038203,2.81717574866901,0.0014959080323721466,354382.8149520196,1555095.093302603,4.388178624048543,1555095.093302603,4.388178624048543,0.85,0.09564681776950774,4.564652377983593,1.2670933152595536,1.0,0.0,4.564652377984078,1.284765329498499,1.285064407150492,3.552907502388299,19315.540818529993,1969.6370135091997,2034.6934298245008,2034.6934298245008,7.598585477772016,5.026015008761913,0.5655302792713446,4.4604847294905685,3.4489239438369927,3.4489239438369927,0.9854068410962836,0.0,0.0,0.00023277564832064674,1.0000252772568081,0.00023276976453953131,198.9447661242855,0.0,1.1763068041125126e-06,3.333653482854861,0.007268276714865417,7.849572468889415e-05,0.00015427992363175257,0.0007042342202808065,0.09564681776948068,0.08132202610523141,0.014324791664249265,0.09564688917815728,0.08132202610525442,0.014324791664253319,0.4280305014230063,0.4280305014230063,0.07539713473068868,0.0,4.814773423683334,4.734065569843779,5.273489048423585,4.81195261624282,4.73251718871802,5.263427953139342,24800.929267517808,21080.789877390136,0.85,0.9198287008467078,0.6955339525331389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516574268402873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.167784380166,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.458231942492,1535.6484481167151,0.4280305014230063,0.07539713473068868,6.112851554438009,3.4489239438369927
545.0,-30.02754983254138,5.025925165396535,35.00674400943039,24.0989908221178,4.992779674391801,-26.525520749843302,-40.04062438672406,1.4907505916938082,-0.20834078061949413,-5.019837788842577,40.01299180873855,47943.400647640265,15460.781203845445,15460.781203845445,63404.18185148571,87660.21915034698,87660.21915034698,15460.781203845445,103121.00035419242,103121.00035419242,103121.00035419242,127921.82072166313,103727.69767218761,64010.95519535925,44129.71386314262,24800.820367470707,0.0,68930.53423061332,21080.6973123501,1535.6441877139698,0.0,0.8867707325506193,2.81717446603799,0.0014959080323721466,354381.84481437656,1555093.4734096732,4.388186065864134,1555093.4734096732,4.388186065864134,0.85,0.09564664432965177,4.564652377983593,1.2670929042482753,1.0,0.0,4.564652377982652,1.2847659264191922,1.285064996650466,3.5529058516564693,19315.500003158486,1969.6328514995932,2034.6934298245008,2034.6934298245008,7.5985801974988405,5.025925165396535,0.5654647176369538,4.460460447759581,3.448940322315973,3.448940322315973,0.9854115206617066,0.0,0.0,0.00023276976453953131,1.0000251784098768,0.00023276390391455403,198.94496590598516,0.0,1.1705474579350347e-06,3.3173314957878883,0.0072694472623233515,7.849392783753988e-05,0.00015427583670199143,0.0007042155648671536,0.09564664432958978,0.08132181873797784,0.014324825591611938,0.09564655638894703,0.08132181873803054,0.014324825591621222,0.42802950336135936,0.42802950336135936,0.07539732975564062,0.0,4.814145040465405,4.73372206194631,5.2712374099000385,4.811497008223057,4.73221502791705,5.262097008929288,24800.820367470707,21080.6973123501,0.85,0.9198272225681771,0.6955321206018988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516588817896299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.1514623931,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.452465574772,1535.6441877139698,0.42802950336135936,0.07539732975564062,6.112851554438009,3.448940322315973
546.0,-30.027790065970766,5.025836021783597,35.00672573079763,24.098871694318973,4.992728453194197,-26.525742115940872,-40.040810325276084,1.4906805031642423,-0.20917579944995168,-5.019859827212804,40.0129556142349,47943.09708156747,15460.697233552455,15460.697233552455,63403.79431511992,87659.90671214141,87659.90671214141,15460.697233552455,103120.60394569387,103120.60394569387,103120.60394569387,127921.30290639176,103727.47162395674,64010.73750774273,44129.70457357112,24800.698960697893,0.0,68930.40353426902,21080.59411659321,1535.6381008011465,0.0,0.8867707514428838,2.817182880620479,0.0014959080323721466,354381.5403508708,1555091.91238291,4.388185430999662,1555091.91238291,4.388185430999662,0.85,0.09564644809797344,4.564652377983593,1.2670922816870736,1.0,0.0,4.564652377983687,1.284766266394423,1.2850653291749117,3.552904911485468,19315.457909921075,1969.628559183929,2034.6934298245008,2034.6934298245008,7.59853892823844,5.025836021783597,0.5654208224882709,4.460415199295326,3.4489565779153537,3.4489565779153537,0.9854161651186725,0.0,0.0,0.00023276390391455403,1.0000250096293914,0.00023275808272116733,198.94516434844735,0.0,1.1659418362940933e-06,3.3042791640574602,0.007270613204159645,7.849227563679673e-05,0.00015427162827775728,0.0007041963548734656,0.09564644809796187,0.08132159094892127,0.014324857149040601,0.09564646499176495,0.08132159094893111,0.01432485714904233,0.42802850678294263,0.42802850678294263,0.07539753150223069,0.0,4.813461466027775,4.733353006398204,5.26876189585613,4.810684027762875,4.731835047805703,5.258818030101963,24800.698960697893,21080.59411659321,0.85,0.9198233444781515,0.6955290354238586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516603310493432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.138410061365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.44671014441,1535.6381008011465,0.42802850678294263,0.07539753150223069,6.112851554438009,3.4489565779153537
547.0,-30.028029120414985,5.025747110425677,35.006707532326224,24.098717083130055,4.992635518865929,-26.525966592533187,-40.04100806834174,1.4905729909841559,-0.2097731068119515,-5.019918037364802,40.01292139183951,47942.85468714463,15460.669362950424,15460.669362950424,63403.52405009505,87659.6229255308,87659.6229255308,15460.669362950424,103120.29228848123,103120.29228848123,103120.29228848123,127920.89752933237,103727.25454814946,64010.561451798945,44129.658995945014,24800.60524085115,0.0,68930.26423679617,21080.514454723478,1535.6344360539522,0.0,0.8867705790552666,2.8171839418316766,0.0014959080323721466,354380.7361695745,1555090.4364119682,4.388191223994306,1555090.4364119682,4.388191223994306,0.85,0.09564627293795731,4.564652377983593,1.267091811881401,1.0,0.0,4.564652377984918,1.2847667813559684,1.2850658367770624,3.5529034874064593,19315.41748747027,1969.6244372410833,2034.6934298245008,2034.6934298245008,7.598525230547364,5.025747110425677,0.5653610538136897,4.460386056611987,3.4489728948677785,3.4489728948677785,0.9854208271050796,0.0,0.0,0.00023275808272116733,1.0000248869378416,0.00023275229022938788,198.9453618173672,0.0,1.1580982750208518e-06,3.282050511409094,0.0072717713024346665,7.849051857954781e-05,0.00015426756414161952,0.0007041778035047799,0.09564627293791592,0.0813213826265699,0.014324890311346018,0.09564625417042098,0.0813213826266051,0.014324890311352218,0.4280275096122139,0.4280275096122139,0.07539772354325734,0.0,4.81282049803167,4.733007005161596,5.26644033161466,4.810144930552838,4.731512751487685,5.257043182652865,24800.60524085115,21080.514454723478,0.85,0.919821282452725,0.6955269244645069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516617705941313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.11618140872,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.440979140289,1535.6344360539522,0.4280275096122139,0.07539772354325734,6.112851554438009,3.4489728948677785
548.0,-30.028267040340832,5.025658637050651,35.00668932041289,24.09858094705271,4.99255905276904,-26.526188400783873,-40.041201655380405,1.490480413212064,-0.2103741188674917,-5.019959829559035,40.012884603366864,47942.59819234063,15460.616805003026,15460.616805003026,63403.21499734365,87659.34801328079,87659.34801328079,15460.616805003026,103119.96481828381,103119.96481828381,103119.96481828381,127920.45346431014,103727.05338481019,64010.37834758317,44129.638930252244,24800.488646026326,0.0,68930.12757627857,21080.415349122377,1535.6290821294583,0.0,0.8867704995388194,2.8171869695753053,0.0014959080323721466,354380.1588055172,1555088.849770364,4.388193896102948,1555088.849770364,4.388193896102948,0.85,0.0956460847930454,4.564652377983593,1.2670913288882009,1.0,0.0,4.564652377983886,1.2847672263955368,1.2850662744778316,3.552902256691197,19315.38002813619,1969.6206174520546,2034.6934298245008,2034.6934298245008,7.598499399654794,5.025658637050651,0.5653087435538486,4.460349893496803,3.4489891333111116,3.4489891333111116,0.9854254666603176,0.0,0.0,0.00023275229022938788,1.0000247688749082,0.0002327465253598159,198.94555834947107,0.0,1.1523893728859363e-06,3.2658714827587434,0.007272923691807553,7.848879848613803e-05,0.00015426349174324985,0.0007041592144218777,0.09564608479301664,0.08132116329559183,0.014324921497424821,0.09564601492186339,0.08132116329561627,0.014324921497429127,0.4280265131202269,0.4280265131202269,0.07539791550911192,0.0,4.812189651811707,4.73267686872407,5.264096243194956,4.809585710691522,4.7312771708077435,5.254640346682436,24800.488646026326,21080.415349122377,0.85,0.919818622520047,0.6955245823284892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516632030768226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.100002380066,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.435263747391,1535.6290821294583,0.4280265131202269,0.07539791550911192,6.112851554438009,3.4489891333111116
549.0,-30.028503568937463,5.025570606516382,35.006671162662805,24.09843363510447,4.992486171682888,-26.52640859823685,-40.041387419309444,1.4903912009821811,-0.21125842593312427,-5.020000812748993,40.01284975716184,47942.311811755,15460.563664112347,15460.563664112347,63402.875475867346,87659.00567315445,87659.00567315445,15460.563664112347,103119.56933726679,103119.56933726679,103119.56933726679,127919.9530046197,103726.78580134692,64010.166284642946,44129.57724078219,24800.383667352915,0.0,68929.96090813511,21080.326117249977,1535.624369941754,0.0,0.8867704171065359,2.817193820095,0.0014959080323721466,354379.59261866496,1555087.3468975069,4.388196666197086,1555087.3468975069,4.388196666197086,0.85,0.09564589895755503,4.564652377983593,1.2670907447906212,1.0,0.0,4.564652377983425,1.2847676556343615,1.2850666964096644,3.5529010696722194,19315.330200476834,1969.6155364448446,2034.6934298245008,2034.6934298245008,7.598473282260451,5.025570606516382,0.5652570232011014,4.460313583315281,3.4490053556936884,3.4490053556936884,0.9854301016267681,0.0,0.0,0.0002327465253598159,1.0000246240753543,0.0002327407943329582,198.9457537326167,0.0,1.146895195808029e-06,3.2503009849199542,0.0072740705870033605,7.848714793675454e-05,0.00015425937742306135,0.0007041404339804456,0.09564589895752736,0.08132094644491808,0.01432495251260928,0.09564594511473218,0.0813209464449416,0.01432495251261342,0.4280255179030302,0.4280255179030302,0.07539810450065253,0.0,4.811515999309449,4.732298793891118,5.261738600889203,4.808742386815879,4.73070887659145,5.252230038579171,24800.383667352915,21080.326117249977,0.85,0.9198159209805172,0.6955221094010058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516646287638357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.08443188223,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.429563114194,1535.624369941754,0.4280255179030302,0.07539810450065253,6.112851554438009,3.4490053556936884
550.0,-30.02873887996828,5.025482965405228,35.006653049891284,24.098292365111433,4.992408297643605,-26.526628199014443,-40.04157685032112,1.4902976166898665,-0.21191495687247652,-5.0200455824259445,40.01281475175543,47942.04870249712,15460.516933338504,15460.516933338504,63402.56563583563,87658.71391591417,87658.71391591417,15460.516933338504,103119.23084925266,103119.23084925266,103119.23084925266,127919.51014853318,103726.56595309747,64009.974700004714,44129.54583676972,24800.279299280515,0.0,68929.82513605023,21080.237404388437,1535.6197849586817,0.0,0.8867703159750067,2.817197230785371,0.0014959080323721466,354378.97412192955,1555085.837159596,4.388200064670159,1555085.837159596,4.388200064670159,0.85,0.09564571364760462,4.564652377983593,1.2670902315760033,1.0,0.0,4.564652377984564,1.284768105256102,1.2850671387726342,3.5528998262870854,19315.289261759805,1969.6113618574952,2034.6934298245008,2034.6934298245008,7.598450315275273,5.025482965405228,0.5652038247137057,4.460279140691522,3.4490215642109345,3.4490215642109345,0.9854347326316956,0.0,0.0,0.0002327407943329582,1.000024497365104,0.00023273509293641402,198.94594811033488,0.0,1.1401634578664815e-06,3.2312232395936085,0.007275210750461227,7.848546483765986e-05,0.00015425532949529835,0.0007041219565973562,0.09564571364757526,0.08132073075074084,0.014324982896834431,0.0956457644276852,0.08132073075076579,0.014324982896838829,0.42802452057731205,0.42802452057731205,0.07539828872774726,0.0,4.810856156996522,4.731931710673507,5.259410862328025,4.808130625553474,4.73037858807777,5.250014683899906,24800.279299280515,21080.237404388437,0.85,0.9198132377486062,0.6955196623213755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516660461162407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.0653541369,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.423882423298,1535.6197849586817,0.42802452057731205,0.07539828872774726,6.112851554438009,3.4490215642109345
551.0,-30.02897293276875,5.025395613096191,35.00663492185585,24.098147672507935,4.992318754702908,-26.526847834148423,-40.041770053189225,1.490193656082515,-0.2123779616881052,-5.020097931522709,40.01277808161543,47941.809505941965,15460.482277084428,15460.482277084428,63402.29178302639,87658.45997259152,87658.45997259152,15460.482277084428,103118.94224967595,103118.94224967595,103118.94224967595,127919.11030067984,103726.37798919734,64009.80108574385,44129.529892726096,24800.16805100388,0.0,68929.69794372997,21080.142843353296,1535.6149829521423,0.0,0.8867701822880576,2.817197209283269,0.0014959080323721466,354378.2509159666,1555084.2556250687,4.3882045571521955,1555084.2556250687,4.3882045571521955,0.85,0.0956455289508495,4.564652377983593,1.2670897513302046,1.0,0.0,4.564652377982325,1.2847686033574306,1.285067629664541,3.552898448837388,19315.25426033979,1969.6077927059484,2034.6934298245008,2034.6934298245008,7.598433282609039,5.025395613096191,0.5651473934697844,4.460248219626407,3.4490377434865973,3.4490377434865973,0.985439355281885,0.0,0.0,0.00023273509293641402,1.0000243664206145,0.00023272942215342446,198.9461414490294,0.0,1.1342697410378909e-06,3.2145204461013828,0.007276345020202264,7.84837482599011e-05,0.00015425134467651291,0.0007041037672848114,0.09564552895081278,0.0813205161183014,0.014325012832511372,0.09564545018644482,0.08132051611833263,0.014325012832516873,0.4280235219795516,0.4280235219795516,0.07539846938568426,0.0,4.810249023604001,4.731610093131621,5.257177093742484,4.807719969834579,4.730224476507885,5.2481423122587785,24800.16805100388,21080.142843353296,0.85,0.9198109621020562,0.6955174755745883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516674561752387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.048651343415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.418218240016,1535.6149829521423,0.4280235219795516,0.07539846938568426,6.112851554438009,3.4490377434865973
