time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
552.0,-30.02920584952807,5.025308766554221,35.00661681344376,24.098009894974552,4.992251808924168,-26.527064186778226,-40.04195522340012,1.4901101461743875,-0.21319670642975552,-5.02013290370947,40.01274239711768,47941.53801604067,15460.421585036416,15460.421585036416,63401.95960107709,87658.13405858619,87658.13405858619,15460.421585036416,103118.5556436226,103118.5556436226,103118.5556436226,127918.61103586221,103726.12790359685,64009.605065550604,44129.46982005138,24800.05539223961,0.0,68929.52521229099,21080.047083403668,1535.6096942911151,0.0,0.8867701334914847,2.8172038992987836,0.0014959080323721466,354377.76777371956,1555082.7166011527,4.388206196936479,1555082.7166011527,4.388206196936479,0.85,0.09564533678438579,4.564652377983593,1.2670892100920907,1.0,0.0,4.564652377984014,1.2847690057273513,1.2850680248420865,3.5528973361241603,19315.2076910191,1969.603043956815,2034.6934298245008,2034.6934298245008,7.5984034540131855,5.025308766554221,0.5650989025963504,4.4602098639578704,3.4490538638157133,3.4490538638157133,0.9854439610902038,0.0,0.0,0.00023272942215342446,1.000024248196289,0.0002327237790215496,198.94633384962935,0.0,1.1281803947681971e-06,3.1972632387730706,0.0072774732005970325,7.848210308364077e-05,0.00015424731906978369,0.0007040853917894821,0.0956453367843616,0.08132029496855167,0.014325041815809932,0.09564534264927593,0.08132029496857224,0.014325041815813554,0.4280225248776862,0.4280225248776862,0.07539865133731456,0.0,4.809599971436114,4.7312518572989575,5.254871271695549,4.806936197279697,4.72975268137975,5.245581460883955,24800.05539223961,21080.047083403668,0.85,0.9198084479156072,0.6955152798222394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516688586971127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.03139413608,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.412571419582,1535.6096942911151,0.4280225248776862,0.07539865133731456,6.112851554438009,3.4490538638157133
553.0,-30.029437516859982,5.025222344711206,35.006598782753905,24.097878124471777,4.992179896943035,-26.527279911518292,-40.04214402576906,1.4900222916012953,-0.2137911396414438,-5.020173766923215,40.012708444118886,47941.28994353248,15460.370621161836,15460.370621161836,63401.66056469431,87657.8585815438,87657.8585815438,15460.370621161836,103118.22920270564,103118.22920270564,103118.22920270564,127918.18497811574,103725.92540413668,64009.42957631493,44129.43980869083,24799.955775410093,0.0,68929.39558410093,21079.962409098578,1535.6052946397265,0.0,0.8867700484347479,2.817206949182906,0.0014959080323721466,354377.2032473389,1555081.2522555017,4.388209055225618,1555081.2522555017,4.388209055225618,0.85,0.09564514945065915,4.564652377983593,1.2670887391874568,1.0,0.0,4.564652377984151,1.2847694283648154,1.2850684403274153,3.5528961673638464,19315.169982881245,1969.5991987968619,2034.6934298245008,2034.6934298245008,7.598378406566803,5.025222344711206,0.5650480386088494,4.460174306102356,3.4490699911307123,3.4490699911307123,0.9854485688944893,0.0,0.0,0.0002327237790215496,1.000024118166846,0.00023271816628598702,198.94652521846712,0.0,1.122680397930846e-06,3.1816762477360174,0.007278595880994963,7.848042566967992e-05,0.0001542433533518697,0.0007040672896657755,0.09564514945063632,0.0813200786719809,0.014325070778655411,0.09564516298789895,0.08132007867200032,0.01432507077865883,0.42802152653661546,0.42802152653661546,0.07539882846347712,0.0,4.808972245756479,4.730917709709161,5.252571119055801,4.806382627281778,4.729503728604868,5.243292743208656,24799.955775410093,21079.962409098578,0.85,0.9198058394018237,0.6955129888675607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516702544140216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.01580714505,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.406939556076,1535.6052946397265,0.42802152653661546,0.07539882846347712,6.112851554438009,3.4490699911307123
554.0,-30.029668009948722,5.025136240843196,35.00658076616107,24.097737797442846,4.992095689696468,-26.52749580881664,-40.04232909120617,1.4899234885643053,-0.21427497641877835,-5.020222646472352,40.01267279334042,47941.02991729606,15460.332464161214,15460.332464161214,63401.36238145727,87657.60012595926,87657.60012595926,15460.332464161214,103117.93259012047,103117.93259012047,103117.93259012047,127917.78178011366,103725.73374784656,64009.235978718614,44129.44196569772,24799.84918999318,0.0,68929.2911556909,21079.871811494202,1535.6006803598018,0.0,0.886769928718018,2.8172076071911536,0.0014959080323721466,354376.527976,1555079.7146880964,4.38821307824714,1555079.7146880964,4.38821307824714,0.85,0.09564496292172617,4.564652377983593,1.267088263886981,1.0,0.0,4.564652377983683,1.2847699021568677,1.2850689070182868,3.5528948571417094,19315.13429388828,1969.595559532387,2034.6934298245008,2034.6934298245008,7.598359653372803,5.025136240843196,0.5649937761154753,4.460142464727721,3.449086101818993,3.449086101818993,0.9854531719482837,0.0,0.0,0.00023271816628598702,1.0000239959639907,0.00023271258212324622,198.94671561764346,0.0,1.1166342371473346e-06,3.1645414280755464,0.00727971251523211,7.847878148864408e-05,0.00015423938479734294,0.0007040491745939179,0.0956449629216906,0.08131986388261059,0.014325099039080011,0.09564488501469533,0.08131986388264083,0.014325099039085333,0.4280205284267099,0.4280205284267099,0.07539900053599481,0.0,4.808386109673165,4.73061850545605,5.250350428947343,4.80594767005357,4.729329113981919,5.241374590541682,24799.84918999318,21079.871811494202,0.85,0.9198029069855417,0.6955102702131586,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516716426464769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.99867232538,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.401324958877,1535.6006803598018,0.4280205284267099,0.07539900053599481,6.112851554438009,3.449086101818993
555.0,-30.029897121625332,5.025050621995455,35.00656277612274,24.097605258598946,4.992028455039129,-26.52770876528913,-40.04251373754812,1.489840098702816,-0.21497555814613634,-5.02025805380079,40.01263753361074,47940.77458779427,15460.274261728804,15460.274261728804,63401.048849523075,87657.29958383006,87657.29958383006,15460.274261728804,103117.57384555886,103117.57384555886,103117.57384555886,127917.31301503832,103725.50716052513,64009.05416828734,44129.392213597544,24799.739169479464,0.0,68929.13138307701,21079.778294057545,1535.5955555565383,0.0,0.8867698761677577,2.817212691432256,0.0014959080323721466,354376.038824122,1555078.1939872,4.3882148441728885,1555078.1939872,4.3882148441728885,0.85,0.09564476985158439,4.564652377983593,1.2670877210004257,1.0,0.0,4.564652377983012,1.2847703037871325,1.2850693015672832,3.5528937464761703,19315.092100264916,1969.591256980204,2034.6934298245008,2034.6934298245008,7.598331048359607,5.025050621995455,0.5649457189959133,4.460104902999542,3.449102164393329,3.449102164393329,0.9854577612552369,0.0,0.0,0.00023271258212324622,1.0000238521923996,0.0002327070315503569,198.94690487602088,0.0,1.1109508367567712e-06,3.1484346713686895,0.007280823466068867,7.84771410627227e-05,0.00015423544106052352,0.0007040311728062669,0.09564476985156345,0.08131964371310046,0.014325126138462986,0.09564473275904725,0.08131964371311827,0.014325126138466121,0.42801953239886725,0.42801953239886725,0.07539917185288843,0.0,4.807779054712796,4.7303031975890235,5.248081459210823,4.805282495654637,4.7289749088906206,5.238938226457208,24799.739169479464,21079.778294057545,0.85,0.9198004904075848,0.6955081781222671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516730238449687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.98256556868,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.395726163437,1535.5955555565383,0.42801953239886725,0.07539917185288843,6.112851554438009,3.449102164393329
556.0,-30.030125352709984,5.024965369754041,35.00654483446003,24.097458540368848,4.9919511726068375,-26.527921933933165,-40.042694577109046,1.48974775383003,-0.21572160276588193,-5.020302325293849,40.01260296257601,47940.505886326435,15460.230268969817,15460.230268969817,63400.736155296254,87656.98000845972,87656.98000845972,15460.230268969817,103117.21027742953,103117.21027742953,103117.21027742953,127916.84748280872,103725.25652730757,64008.85413065414,44129.335996281596,24799.637205379182,0.0,68928.97320166077,21079.691624572304,1535.5910947158088,0.0,0.8867697759985534,2.817217338635507,0.0014959080323721466,354375.4272146458,1555076.702989805,4.388218210310312,1555076.702989805,4.388218210310312,0.85,0.09564458189043493,4.564652377983593,1.267087187455036,1.0,0.0,4.5646523779852135,1.284770747240017,1.285069737991785,3.5528925201554564,19315.045428970527,1969.586497832647,2034.6934298245008,2034.6934298245008,7.598309427039,5.024965369754041,0.5648939324614934,4.460071437292547,3.449118229775666,3.449118229775666,0.985462351364476,0.0,0.0,0.0002327070315503569,1.0000237605597806,0.00023270150243239732,198.9470934072986,0.0,1.1042692966161989e-06,3.1294991866103077,0.0072819277353654835,7.847553448754394e-05,0.00015423149706281296,0.0007040131698277386,0.09564458189040473,0.08131942871125006,0.014325153179154667,0.0956446018838154,0.08131942871127573,0.014325153179159193,0.4280185368602528,0.4280185368602528,0.0753993381558586,0.0,4.807156412938298,4.729960981759632,5.2458613719732625,4.804580722527987,4.728508273622822,5.236896745181639,24799.637205379182,21079.691624572304,0.85,0.9197980647384528,0.6955058759698941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516743967680237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.96363008392,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.390147359183,1535.5910947158088,0.4280185368602528,0.0753993381558586,6.112851554438009,3.449118229775666
557.0,-30.030352153553626,5.024880610345286,35.006526945098564,24.097336024884157,4.991886711232455,-26.52813253304094,-40.042875067424006,1.4896670907196883,-0.2162832313671288,-5.020336287083473,40.012568602633685,47940.24238961564,15460.171129050554,15460.171129050554,63400.413518666195,87656.71280281566,87656.71280281566,15460.171129050554,103116.8839318662,103116.8839318662,103116.8839318662,127916.41589923576,103725.06349159485,64008.664352842854,44129.3323763911,24799.531967369545,0.0,68928.86434376065,21079.602172264113,1535.5862147902076,0.0,0.8867697275482882,2.8172207630888253,0.0014959080323721466,354374.95803400525,1555075.2210975832,4.388219838458113,1555075.2210975832,4.388219838458113,0.85,0.09564438782934097,4.564652377983593,1.2670866473158822,1.0,0.0,4.564652377983613,1.2847711360013216,1.2850701197395409,3.5528914450790534,19315.009483110414,1969.5828323750125,2034.6934298245008,2034.6934298245008,7.598280361274891,5.024880610345286,0.5648469666677167,4.460033643677569,3.449134263052832,3.449134263052832,0.9854669323008091,0.0,0.0,0.00023270150243239732,1.0000236117032697,0.0002326960080833024,198.94728075743183,0.0,1.1000019471675175e-06,3.1174055182727445,0.007283027737312651,7.84739310453782e-05,0.00015422757138701913,0.0007039952504823911,0.09564438782932462,0.08131920889508051,0.014325178934244101,0.09564440897086718,0.08131920889509442,0.014325178934246553,0.42801753987039937,0.42801753987039937,0.0753995019005818,0.0,4.806548853966035,4.7296442707056485,5.2435971141819095,4.804053055716338,4.728313107700842,5.234475491305716,24799.531967369545,21079.602172264113,0.85,0.9197948366373327,0.6955031516336759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516757644167075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.95153641558,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.384578559067,1535.5862147902076,0.42801753987039937,0.0753995019005818,6.112851554438009,3.449134263052832
558.0,-30.030577817134553,5.024796189091694,35.00650909853367,24.097189551126235,4.991807531874211,-26.528343580309535,-40.04305559266356,1.4895732950491463,-0.21697098453182662,-5.020381966010903,40.012534070449654,47939.98471354774,15460.130550431062,15460.130550431062,63400.115263978805,87656.40311441087,87656.40311441087,15460.130550431062,103116.53366484193,103116.53366484193,103116.53366484193,127915.96446909044,103724.82070015465,64008.47321480588,44129.274983720854,24799.430804248503,0.0,68928.70578796936,21079.516183611227,1535.581833382173,0.0,0.8867696200733761,2.8172244788165206,0.0014959080323721466,354374.3269823856,1555073.7317779132,4.388223450101139,1555073.7317779132,4.388223450101139,0.85,0.09564419879350337,4.564652377983593,1.2670861373981466,1.0,0.0,4.564652377982165,1.2847715861255387,1.285070562909157,3.552890200311114,19314.964272061017,1969.5782221310048,2034.6934298245008,2034.6934298245008,7.598260417916893,5.024796189091694,0.5647949925523879,4.460001196539306,3.449150302914114,3.449150302914114,0.9854715151183183,0.0,0.0,0.0002326960080833024,1.0000234933476753,0.00023269054140351249,198.94746716843179,0.0,1.0930858119652373e-06,3.0978051911094826,0.007284120823124616,7.847232732324707e-05,0.00015422368076005533,0.000703977491122769,0.09564419879347255,0.08131899435855815,0.014325204434914402,0.09564425063003472,0.08131899435858435,0.014325204434919022,0.4280165430387005,0.4280165430387005,0.075399659438969,0.0,4.805938830037405,4.729311159686574,5.241409735651359,4.8034109814790895,4.727892205572573,5.23257325706453,24799.430804248503,21079.516183611227,0.85,0.9197926254266695,0.6955010131920257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516771234972734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.93193608842,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.379030803742,1535.581833382173,0.4280165430387005,0.075399659438969,6.112851554438009,3.449150302914114
559.0,-30.030802162243383,5.024712180100175,35.00649126113516,24.097057815548055,4.99173454018462,-26.528552821937012,-40.043239610362775,1.4894851998782561,-0.21750933794658067,-5.020421485069909,40.01249864430772,47939.74998260014,15460.08107898222,15460.08107898222,63399.83106158236,87656.1328145807,87656.1328145807,15460.08107898222,103116.21389356293,103116.21389356293,103116.21389356293,127915.53536269216,103724.61953326485,64008.307200944575,44129.235924800305,24799.321469129227,0.0,68928.55739392953,21079.423248759842,1535.5768456593707,0.0,0.8867695471939823,2.8172269478657705,0.0014959080323721466,354373.78102968767,1555072.2039043414,4.388225899178656,1555072.2039043414,4.388225899178656,0.85,0.0956440044029499,4.564652377983593,1.267085670339875,1.0,0.0,4.564652377984821,1.2847720095258128,1.285070979384157,3.5528890294460314,19314.926812065783,1969.574402274557,2034.6934298245008,2034.6934298245008,7.598236103959751,5.024712180100175,0.5647459450652947,4.45996623503488,3.449166303519856,3.449166303519856,0.9854760867199588,0.0,0.0,0.00023269054140351249,1.0000233561258378,0.00023268510678087795,198.94765249060407,0.0,1.087582098024635e-06,3.0822076658018154,0.007285208405222641,7.847069260652794e-05,0.00015421984879698456,0.0007039599995434257,0.09564400440292214,0.08131877553112743,0.014325228871794715,0.09564401593094303,0.08131877553115102,0.014325228871798873,0.4280155451274534,0.4280155451274534,0.07539981516679069,0.0,4.805348706175039,4.728999430861336,5.239233860620914,4.8029121471233225,4.727677671856441,5.230455151242097,24799.321469129227,21079.423248759842,0.85,0.9197904824737551,0.6954991050896728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678475765323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.91633856311,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.373498271554,1535.5768456593707,0.4280155451274534,0.07539981516679069,6.112851554438009,3.449166303519856
560.0,-30.031025663762936,5.024628554628774,35.00647344615312,24.096921120677166,4.991659741311563,-26.52876148491716,-40.04341597957534,1.4893955624657997,-0.21809897197385908,-5.020462874411789,40.01246362243814,47939.48338270398,15460.035056568131,15460.035056568131,63399.518439272106,87655.84793047115,87655.84793047115,15460.035056568131,103115.88298703928,103115.88298703928,103115.88298703928,127915.09842597127,103724.40256748124,64008.10825277242,44129.21590523203,24799.215438931988,0.0,68928.43134416401,21079.33312309219,1535.5720892229392,0.0,0.8867694633293317,2.8172298733856933,0.0014959080323721466,354373.20923988573,1555070.6934675148,4.388228717410862,1555070.6934675148,4.388228717410862,0.8500000000000001,0.09564381130263264,4.564652377983593,1.2670851818518716,1.0,0.0,4.564652377983759,1.2847724400748202,1.2850714030507373,3.5528878388127354,19314.886410102874,1969.5702824208954,2034.6934298245008,2034.6934298245008,7.5982134851153535,5.024628554628774,0.5646962646680596,4.459932289960714,3.4491822877892337,3.4491822877892337,0.9854806536540668,0.0,0.0,0.00023268510678087795,1.0000232683430874,0.0002326796927099585,198.9478371162252,0.0,1.0812054153135116e-06,3.064136146998492,0.007286289610637954,7.846912586450062e-05,0.00015421598091637734,0.0007039423440130142,0.0956438113026075,0.08131855816354139,0.01432525313906612,0.0956438099492826,0.08131855816356276,0.014325253139069884,0.4280145474276801,0.4280145474276801,0.07539996868578663,0.0,4.8047676649910045,4.728692689534228,5.237090405444121,4.802363902437946,4.727387338432436,5.228437802895428,24799.215438931988,21079.33312309219,0.85,0.9197876290367658,0.6954965091739737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679820134936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.89826704431,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.367984630635,1535.5720892229392,0.4280145474276801,0.07539996868578663,6.112851554438009,3.4491822877892337
561.0,-30.031247866677777,5.024545478589954,35.00645570687199,24.096797208208613,4.991603503924663,-26.528967122777978,-40.04359192969275,1.4893227600248309,-0.21884499272346147,-5.0204907971888,40.01243019742404,47939.2210302912,15459.96912465838,15459.96912465838,63399.19015494958,87655.53664703183,87655.53664703183,15459.96912465838,103115.50577169021,103115.50577169021,103115.50577169021,127914.61906051832,103724.16712430914,64007.921331062375,44129.1619924964,24799.113288828114,0.0,68928.27528132452,21079.246295503897,1535.5672438771974,0.0,0.8867694422357504,2.8172364302375708,0.0014959080323721466,354372.8234897996,1555069.251901525,4.388229426250817,1555069.251901525,4.388229426250817,0.85,0.09564361313528685,4.564652377983593,1.2670846026996152,1.0,0.0,4.564652377984716,1.2847727918270537,1.2850717479286096,3.552886866083362,19314.84256740036,1969.565811709438,2034.6934298245008,2034.6934298245008,7.598181081260905,5.024545478589954,0.564652845435015,4.459892633154939,3.4491982477388614,3.4491982477388614,0.9854852136396747,0.0,0.0,0.0002326796927099585,1.000023133188359,0.0002326743102113141,198.948020669421,0.0,1.0771176994183491e-06,3.0525515601516013,0.007287366728337372,7.846756287424116e-05,0.00015421212983571735,0.0007039247651685217,0.09564361313527212,0.08131833669746098,0.014325276437811136,0.0956437284813855,0.08131833669747351,0.014325276437813344,0.4280135499918415,0.4280135499918415,0.07540012095394308,0.0,4.80415410351668,4.72836239186978,5.234863467669413,4.801645804465352,4.72698832149382,5.225902649109742,24799.113288828114,21079.246295503897,0.85,0.9197849488644758,0.6954942777057979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516811594517736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.886682457465,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.362480411452,1535.5672438771974,0.4280135499918415,0.07540012095394308,6.112851554438009,3.4491982477388614
562.0,-30.031468828434495,5.024462585915655,35.006437976805024,24.096647661086195,4.991509986656881,-26.529175371657427,-40.043772000912554,1.4892165298797053,-0.21926144498166877,-5.020547058551636,40.01239498723942,47938.98427626426,15459.947120915902,15459.947120915902,63398.93139718016,87655.27869783159,87655.27869783159,15459.947120915902,103115.22581874748,103115.22581874748,103115.22581874748,127914.23825693918,103723.96734234388,64007.74235278266,44129.13887729024,24799.0124381917,0.0,68928.15131548194,21079.160572462944,1535.5631284937047,0.0,0.8867692833437713,2.817235339309224,0.0014959080323721466,354372.04624627513,1555067.7333451563,4.388234765742339,1555067.7333451563,4.388234765742339,0.85,0.09564342603821015,4.564652377983593,1.2670841587195176,1.0,0.0,4.564652377983007,1.2847732998904038,1.2850722491945312,3.552885461094946,19314.8053652968,1969.5620181506224,2034.6934298245008,2034.6934298245008,7.598170266981882,5.024462585915655,0.5645969709546126,4.459865614961043,3.4492142340581986,3.4492142340581986,0.9854897811594853,0.0,0.0,0.0002326743102113141,1.0000230040136486,0.00023266895789143113,198.94820319764065,0.0,1.070837451560997e-06,3.034753337723865,0.007288437565788933,7.846596330543614e-05,0.00015420834690587796,0.0007039074974088346,0.0956434260381654,0.08131812581366883,0.014325300224496577,0.0956434179784358,0.08131812581370687,0.01432530022450328,0.428012551133572,0.428012551133572,0.07540026572784686,0.0,4.80360195731339,4.728071281568589,5.2328244660618,4.8012856135699735,4.726800287941046,5.2245612866911415,24799.0124381917,21079.160572462944,0.85,0.9197828490569155,0.6954920937433685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451682490989156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.86888423503,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.3569947576,1535.5631284937047,0.428012551133572,0.07540026572784686,6.112851554438009,3.4492142340581986
563.0,-30.031688573281254,5.0243801308730465,35.00642020192248,24.096520814951532,4.991439013490038,-26.529380270458272,-40.04394777640698,1.4891307106670586,-0.21973629191199961,-5.0205831215846795,40.01235822175493,47938.73335363744,15459.89460511302,15459.89460511302,63398.62795875046,87655.02144236553,87655.02144236553,15459.89460511302,103114.91604747855,103114.91604747855,103114.91604747855,127913.80936784965,103723.77804208698,64007.559001522226,44129.132267294175,24798.893320371102,0.0,68928.02558766528,21079.059322315436,1535.5575011333615,0.0,0.8867692329083461,2.817237376348843,0.0014959080323721466,354371.5480407941,1555066.1477125008,4.388236460601759,1555066.1477125008,4.388236460601759,0.85,0.09564322630210541,4.564652377983593,1.2670836553955453,1.0,0.0,4.564652377983208,1.2847737124085985,1.2850726549318354,3.5528843203260445,19314.770115029085,1969.5584236236723,2034.6934298245008,2034.6934298245008,7.5981444568022685,5.0243801308730465,0.5645502283884918,4.459829902484555,3.4492301372324357,3.4492301372324357,0.985494324923553,0.0,0.0,0.00023266895789143113,1.000022877362727,0.00023266363516105616,198.94838472090967,0.0,1.0648344236529258e-06,3.0177407566323917,0.007289502400212586,7.846440192454341e-05,0.00015420455596688772,0.000703890193090158,0.09564322630208291,0.08131790357953825,0.014325322722544668,0.09564313119136172,0.08131790357955737,0.014325322722548038,0.42801155329452606,0.42801155329452606,0.07540041442318414,0.0,4.8030648259144755,4.727803020191686,5.230755914235431,4.800846829672707,4.726661676507888,5.222413081457034,24798.893320371102,21079.059322315436,0.85,0.9197801245317505,0.6954897219951142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516838150912874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.85187165394,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.351526561517,1535.5575011333615,0.42801155329452606,0.07540041442318414,6.112851554438009,3.4492301372324357
564.0,-30.0319070816736,5.024298191009768,35.006402503266116,24.09639718187975,4.991380764328136,-26.529582783918112,-40.044119430799014,1.4890564665726684,-0.22042659058774916,-5.020612628057776,40.01232489224377,47938.46902324619,15459.832783593378,15459.832783593378,63398.30180683956,87654.72057112127,87654.72057112127,15459.832783593378,103114.55335471465,103114.55335471465,103114.55335471465,127913.34568921434,103723.55039807687,64007.36750840519,44129.0920996352,24798.792334499693,0.0,68927.88443413489,21078.97348432474,1535.552759765241,0.0,0.8867692034066447,2.817243014953925,0.0014959080323721466,354371.1404136307,1555064.7102685717,4.388237451993021,1555064.7102685717,4.388237451993021,0.85,0.09564302878098498,4.564652377983593,1.267083099870943,1.0,0.0,4.564652377982697,1.2847740707170148,1.2850730064847613,3.5528833294682878,19314.727724636,1969.554101006562,2034.6934298245008,2034.6934298245008,7.598114073099868,5.024298191009768,0.5645066772156717,4.459791513794096,3.4492460342711078,3.4492460342711078,0.9854988669346022,0.0,0.0,0.00023266363516105616,1.000022748676389,0.0002326583424917136,198.94856522307828,0.0,1.0589486104059404e-06,3.0010603618904352,0.007290561348822992,7.84628771783557e-05,0.00015420075798270046,0.0007038728566126061,0.09564302878096766,0.08131768328819353,0.01432534549277413,0.09564302411633913,0.08131768328820825,0.01432534549277672,0.4280105574629535,0.4280105574629535,0.07540056310362053,0.0,4.802500474642329,4.72751507950079,5.228617273082875,4.800186037470041,4.726307437005062,5.22000660757169,24798.792334499693,21078.97348432474,0.85,0.9197772763129093,0.6954873113660486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516851319034354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.835191259204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.346075378806,1535.552759765241,0.4280105574629535,0.07540056310362053,6.112851554438009,3.4492460342711078
565.0,-30.032124512619507,5.024216482426803,35.00638482220877,24.09625182570892,4.991293429767984,-26.52978723624383,-40.044298908300675,1.4889561533923419,-0.2208918289572921,-5.020664024917543,40.01229000753577,47938.24680289512,15459.805029955709,15459.805029955709,63398.051832850826,87654.45360886135,87654.45360886135,15459.805029955709,103114.25863881706,103114.25863881706,103114.25863881706,127912.94983001449,103723.34282495995,64007.20433722206,44129.042764153215,24798.691191197435,0.0,68927.73395535065,21078.88751251782,1535.5485144130603,0.0,0.8867690680993356,2.8172431344060036,0.0014959080323721466,354370.4303751871,1555063.2057527776,4.388241998934183,1555063.2057527776,4.388241998934183,0.85,0.09564283981273397,4.564652377983593,1.2670826949039475,1.0,0.0,4.564652377984667,1.2847745509160051,1.2850734799952412,3.55288200153804,19314.68907171464,1969.5501595055032,2034.6934298245008,2034.6934298245008,7.598100432893798,5.024216482426803,0.5644535525035064,4.459762929923297,3.4492619492971404,3.4492619492971404,0.9855034140848973,0.0,0.0,0.0002326583424917136,1.000022636543719,0.0002326530760301867,198.94874483549287,0.0,1.0529689719027771e-06,2.9841140663724706,0.007291614317794895,7.846128297150278e-05,0.00015419705952021082,0.0007038559744170079,0.09564283981270091,0.0813174711868693,0.01432536862583162,0.09564274915315565,0.0813174711868974,0.014325368625836573,0.42800956186464034,0.42800956186464034,0.07540070614101589,0.0,4.801974521922602,4.727247692712126,5.2266186016166785,4.799772195960259,4.726080806661855,5.218526026442191,24798.691191197435,21078.88751251782,0.85,0.919775657704317,0.6954856057497567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451686441308442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.81824496368,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.340641641571,1535.5485144130603,0.42800956186464034,0.07540070614101589,6.112851554438009,3.4492619492971404
566.0,-30.032340729771214,5.024135344528071,35.00636716856526,24.09613800644877,4.991239480517934,-26.529987257171324,-40.04446637174112,1.4888860079181157,-0.22148388800826524,-5.020688439840192,40.012255443906696,47937.9741136486,15459.736547847897,15459.736547847897,63397.710661496494,87654.17795930964,87654.17795930964,15459.736547847897,103113.91450715755,103113.91450715755,103113.91450715755,127912.49475133784,103723.14132784866,64007.00541762255,44129.03990025123,24798.58024418029,0.0,68927.62014443152,21078.793207553248,1535.543086237269,0.0,0.8867690689868042,2.817248074863165,0.0014959080323721466,354370.09308778,1555061.7150856396,4.388241969111202,1555061.7150856396,4.388241969111202,0.85,0.09564263722789522,4.564652377983593,1.267082120147534,1.0,0.0,4.564652377982357,1.2847748899351261,1.2850738123266723,3.5528810640236608,19314.6515502277,1969.5463333786463,2034.6934298245008,2034.6934298245008,7.598066775681952,5.024135344528071,0.5644126609270037,4.4597226836010675,3.4492777975262956,3.4492777975262956,0.9855079421503702,0.0,0.0,0.0002326530760301867,1.0000225102152516,0.00023264783907725123,198.94892344551647,0.0,1.0477559105037359e-06,2.9693402503675874,0.007292662073705399,7.845979550641702e-05,0.00015419328052376967,0.0007038387246119164,0.09564263722788004,0.08131724713172458,0.014325390096155449,0.09564257887429223,0.08131724713173749,0.014325390096157724,0.42800856750791094,0.42800856750791094,0.07540085172971195,0.0,4.801429999793811,4.726979830581342,5.224498439926492,4.799204551831906,4.7258621452066905,5.2159714061846785,24798.58024418029,21078.793207553248,0.85,0.9197722267017545,0.695482797943683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516877442591232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.80347114768,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.335222205564,1535.543086237269,0.42800856750791094,0.07540085172971195,6.112851554438009,3.4492777975262956
567.0,-30.03255571312754,5.0240546522060425,35.006349627128024,24.096009658556454,4.99117751169457,-26.53018696964922,-40.044637607038,1.4888087682162612,-0.22217157183303016,-5.0207221361464,40.012223404866866,47937.72498118399,15459.683078643438,15459.683078643438,63397.40805982742,87653.87246377725,87653.87246377725,15459.683078643438,103113.5555424207,103113.5555424207,103113.5555424207,127912.04423880143,103722.90574010285,64006.82580389025,44128.97770690289,24798.48869638073,0.0,68927.46640328362,21078.71539192362,1535.53898148516,0.0,0.8867690134820749,2.8172531897629414,0.0014959080323721466,354369.62758027785,1555060.3333004543,4.3882438343228936,1555060.3333004543,4.3882438343228936,0.85,0.09564244263352367,4.564652377983593,1.2670815662713721,1.0,0.0,4.564652377984492,1.2847752620806676,1.2850741778301413,3.552880034902937,19314.607680603607,1969.5418599219518,2034.6934298245008,2034.6934298245008,7.598040496929748,5.0240546522060425,0.5643679302677098,4.459686721938333,3.4492936817308895,3.4492936817308895,0.9855124804945399,0.0,0.0,0.00023264783907725123,1.0000223818037788,0.00023264263211550864,198.9491010366221,0.0,1.0418861486446843e-06,2.952705345259035,0.007293703959854043,7.845827456542538e-05,0.00015418956451182585,0.0007038217623091604,0.09564244263350125,0.08131703096872489,0.014325411664776357,0.09564249086487647,0.08131703096874396,0.014325411664779712,0.42800757393735334,0.42800757393735334,0.075400990656594,0.0,4.800867098469155,4.726690400856228,5.222378100698904,4.798550564313359,4.725468867660652,5.213832651245525,24798.48869638073,21078.71539192362,0.85,0.9197698880864023,0.6954807347873198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516890399383808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.78683624257,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.329819838205,1535.53898148516,0.42800757393735334,0.075400990656594,6.112851554438009,3.4492936817308895
568.0,-30.032769706505125,5.023974132311882,35.006332058537126,24.095865175500535,4.991084242511781,-26.53038892113574,-40.04481289358807,1.488703457142355,-0.2224774466920394,-5.020776957925276,40.012187531076556,47937.49996249956,15459.66238729921,15459.66238729921,63397.162349798775,87653.63679033589,87653.63679033589,15459.66238729921,103113.2991776351,103113.2991776351,103113.2991776351,127911.68193879019,103722.72516059193,64006.65556670921,44128.966215425244,24798.382761155102,0.0,68927.34897658034,21078.625346981837,1535.5345421792688,0.0,0.8867688643211973,2.817250811708035,0.0014959080323721466,354368.87022976513,1555058.786130598,4.388248846808501,1555058.786130598,4.388248846808501,0.85,0.09564225214109814,4.564652377983593,1.2670811541611329,1.0,0.0,4.564652377984338,1.2847757654839786,1.2850746746604476,3.55287864280665,19314.574054256722,1969.5384309888416,2034.6934298245008,2034.6934298245008,7.5980303276610375,5.023974132311882,0.5643139151988672,4.459660217113015,3.449309565121291,3.449309565121291,0.9855170186060832,0.0,0.0,0.00023264263211550864,1.0000222787756137,0.00023263744923797774,198.94927781021474,0.0,1.0359203578186982e-06,2.9357982940581904,0.0072947398802118615,7.845671766874763e-05,0.00015418591444676103,0.0007038051010309825,0.0956422521410608,0.081316819359823,0.014325432781237794,0.0956421175388576,0.08131681935985476,0.014325432781243388,0.4280065795087243,0.4280065795087243,0.07540112282981312,0.0,4.800374572899955,4.726450967958215,5.220444124666699,4.7982995112332105,4.725389411322851,5.212603795078508,24798.382761155102,21078.625346981837,0.85,0.9197678902657264,0.6954786550515302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516903282263216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.76992919137,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.32443498064,1535.5345421792688,0.4280065795087243,0.07540112282981312,6.112851554438009,3.449309565121291
569.0,-30.032982360146413,5.023894205107914,35.00631449612346,24.095745593681954,4.991032990050018,-26.530585464706036,-40.04497983315957,1.488636094609559,-0.22322203856646183,-5.020798483517861,40.01215257382161,47937.242198247564,15459.591264476165,15459.591264476165,63396.83346272373,87653.32239853153,87653.32239853153,15459.591264476165,103112.9136630077,103112.9136630077,103112.9136630077,127911.18175794579,103722.48452843497,64006.471139810375,44128.90376513844,24798.268094938085,0.0,68927.17186007653,21078.527880697373,1535.5288301325154,0.0,0.8867688813430405,2.8172580973891437,0.0014959080323721466,354368.5728589045,1555057.2784903257,4.388248274796895,1555057.2784903257,4.388248274796895,0.8500000000000001,0.09564204604294761,4.564652377983593,1.267080575558357,1.0,0.0,4.564652377984823,1.2847760913123565,1.285074993905447,3.552877741771292,19314.529245295056,1969.533861746372,2034.6934298245008,2034.6934298245008,7.5979953726049105,5.023894205107914,0.5642749338880089,4.459619271219905,3.4493253660402297,3.4493253660402297,0.9855215331543513,0.0,0.0,0.00023263744923797774,1.0000221393332827,0.00023263229891397978,198.9494534773655,0.0,1.0311297417525091e-06,2.9222216881266108,0.007295771009953614,7.845523493656077e-05,0.00015418221430141697,0.0007037882111537388,0.0956420460429328,0.08131659381879268,0.014325452224140122,0.09564201093367065,0.08131659381880527,0.01432545222414234,0.4280055872338258,0.4280055872338258,0.07540125949257627,0.0,4.799823314790046,4.7261670394255475,5.218370430022958,4.797576444951403,4.7249905614234535,5.210034772157428,24798.268094938085,21078.527880697373,0.85,0.9197654822022947,0.6954767025050886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516916105839828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.756352585435,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.319062789538,1535.5288301325154,0.4280055872338258,0.07540125949257627,6.112851554438009,3.4493253660402297
570.0,-30.03319397984037,5.023814637575637,35.00629701967887,24.095618433225923,4.990963064130234,-26.530782945162333,-40.04514691242946,1.488552029452268,-0.2237029036042486,-5.020837783378044,40.01211995302821,47936.990088362516,15459.548103873234,15459.548103873234,63396.53819223575,87653.05895086755,87653.05895086755,15459.548103873234,103112.60705474079,103112.60705474079,103112.60705474079,127910.78236851195,103722.28579910766,64006.28342206479,44128.89153004763,24798.17531377116,0.0,68927.06684381879,21078.449016705486,1535.5247873651672,0.0,0.8867687994188248,2.8172598357183904,0.0014959080323721466,354368.02994133724,1555055.8716182176,4.388251027824503,1555055.8716182176,4.388251027824503,0.85,0.09564185203755027,4.564652377983593,1.2670800903672355,1.0,0.0,4.564652377982294,1.2847764952095997,1.2850753912792972,3.5528766248474297,19314.49223920692,1969.5300881755668,2034.6934298245008,2034.6934298245008,7.597974160267807,5.023814637575637,0.5642283033214142,4.459586334254223,3.4493412115542186,3.4493412115542186,0.9855260604440624,0.0,0.0,0.00023263229891397978,1.000022031726314,0.00023262717373575485,198.94962829067336,0.0,1.0246541446249335e-06,2.9038698458670615,0.007296795664098239,7.845375098953269e-05,0.0001541785479244471,0.0007037714754173847,0.09564185203752787,0.08131637952421694,0.01432547251331093,0.09564180930353779,0.08131637952423598,0.014325472513314284,0.428004593822888,0.428004593822888,0.07540138998139484,0.0,4.799300730616778,4.725906665717218,5.216354585725924,4.797134879773807,4.724790743952553,5.208216413403534,24798.17531377116,21078.449016705486,0.85,0.9197625997329233,0.6954741044905117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516928849154032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.73800074318,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.313710304707,1535.5247873651672,0.428004593822888,0.07540138998139484,6.112851554438009,3.4493412115542186
571.0,-30.033404338925713,5.023735452725847,35.006279559307316,24.095480725541734,4.990893080942884,-26.53097929654994,-40.045313782151766,1.4884680385671962,-0.22437314341141246,-5.020874925693235,40.01208546829545,47936.743335859435,15459.502181974805,15459.502181974805,63396.24551783424,87652.74745067826,87652.74745067826,15459.502181974805,103112.24963265307,103112.24963265307,103112.24963265307,127910.31983433651,103722.03841449067,64006.1003877472,44128.82002971497,24798.070201683437,0.0,68926.8902313984,21078.35967143092,1535.5199821204046,0.0,0.8867687352285962,2.817264318643333,0.0014959080323721466,354367.5168303051,1555054.384359034,4.388253184909434,1555054.384359034,4.388253184909434,0.85,0.09564165342063147,4.564652377983593,1.2670795568218458,1.0,0.0,4.564652377983678,1.284776898707715,1.2850757882862307,3.5528755090280035,19314.446172845885,1969.5253907140445,2034.6934298245008,2034.6934298245008,7.597951590824295,5.023735452725847,0.5641828197286376,4.45955263299721,3.4493570323571623,3.4493570323571623,0.985530580673475,0.0,0.0,0.00023262717373575485,1.000021900520765,0.00023262207919107913,198.94980206289523,0.0,1.0196523027740023e-06,2.8896946260615226,0.007297815316401013,7.84522689295426e-05,0.00015417490480621225,0.0007037548458490707,0.09564165342060989,0.08131616177253484,0.014325491648075048,0.09564165526873324,0.08131616177255319,0.014325491648078283,0.4280036007428258,0.4280036007428258,0.07540151765818236,0.0,4.79875522271152,4.725614161485794,5.214368228665876,4.796501782281837,4.724373804849165,5.206352118044833,24798.070201683437,21078.35967143092,0.85,0.9197607102975789,0.6954723065980237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516941530529932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.723825523375,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.308371444835,1535.5199821204046,0.4280036007428258,0.07540151765818236,6.112851554438009,3.4493570323571623
572.0,-30.03361365825511,5.0236568407779565,35.006262184145015,24.095371167082362,4.990844617252421,-26.531172559936063,-40.045480232778914,1.4884035189333817,-0.2249748990104763,-5.020896677453319,40.01205302945389,47936.499499750076,15459.433433746939,15459.433433746939,63395.93293349702,87652.46623565699,87652.46623565699,15459.433433746939,103111.89966940392,103111.89966940392,103111.89966940392,127909.87053980457,103721.83071339867,64005.92973758647,44128.778862013554,24797.970870400648,0.0,68926.7497324142,21078.27523984055,1535.5151590331202,0.0,0.8867687419782564,2.817269698057688,0.0014959080323721466,354367.21633589733,1555052.9853361223,4.388252958090005,1555052.9853361223,4.388252958090005,0.85,0.09564144888127381,4.564652377983593,1.2670790672348815,1.0,0.0,4.5646523779828465,1.2847772110549698,1.285076094160454,3.5528746452744264,19314.407496093838,1969.521446782932,2034.6934298245008,2034.6934298245008,7.597917802821217,5.0236568407779565,0.564144471137701,4.459512369640255,3.449372835990101,3.449372835990101,0.9855350959971717,0.0,0.0,0.00023262207919107913,1.0000217923078822,0.0002326170099295801,198.9499749764674,0.0,1.0135586548341382e-06,2.8724252277999476,0.0072988288750558475,7.845079061754911e-05,0.00015417128857353002,0.0007037383390039585,0.09564144888126243,0.0813159392241684,0.014325509657094037,0.09564153820709871,0.08131593922417807,0.01432550965709574,0.42800260580462973,0.42800260580462973,0.07540164353034122,0.0,4.798196977834209,4.725324267700046,5.212281864427098,4.795921778442846,4.724123500948792,5.203895102663864,24797.970870400648,21078.27523984055,0.85,0.919758050098274,0.6954701866234521,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516954136384443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.70655612511,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.303050785164,1535.5151590331202,0.42800260580462973,0.07540164353034122,6.112851554438009,3.449372835990101
573.0,-30.033821933717988,5.02357835313256,35.006244808352534,24.09522155011075,4.9907502021796795,-26.531369479148047,-40.04565094420684,1.4882977476096801,-0.2253289572768722,-5.020953250135798,40.01201826076876,47936.281025235825,15459.418517447597,15459.418517447597,63395.69954268342,87652.21208500641,87652.21208500641,15459.418517447597,103111.63060245401,103111.63060245401,103111.63060245401,127909.50298661369,103721.62851501851,64005.7628860902,44128.73958769813,24797.872384159673,0.0,68926.61197185781,21078.19152653572,1535.5111859560022,0.0,0.8867685799011318,2.8172677497143663,0.0014959080323721466,354366.4348012404,1555051.4858327329,4.3882584046227215,1555051.4858327329,4.3882584046227215,0.85,0.09564125784168598,4.564652377983593,1.2670786161115393,1.0,0.0,4.564652377983265,1.2847777163285072,1.2850765930383221,3.5528732480105125,19314.369844021152,1969.5176073400348,2034.6934298245008,2034.6934298245008,7.5979104718399855,5.02357835313256,0.5640907707132898,4.45948758241927,3.4493886804736973,3.4493886804736973,0.985539622992485,0.0,0.0,0.0002326170099295801,1.0000216836664941,0.00023261196604928573,198.95014702799025,0.0,1.0085294483831764e-06,2.858172456717922,0.0072998374045042305,7.844927449049664e-05,0.00015416773543908347,0.0007037221201803577,0.09564125784164083,0.08131572953732218,0.014325528304318658,0.0956412071154834,0.08131572953736056,0.014325528304325423,0.4280016093432909,0.4280016093432909,0.07540176056745693,0.0,4.797704082531311,4.725070538281614,5.210426931562665,4.795624292858918,4.723948481723141,5.202899437001292,24797.872384159673,21078.19152653572,0.85,0.9197565023008439,0.6954684069602584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516966679951904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.69230335403,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.2977439433,1535.5111859560022,0.4280016093432909,0.07540176056745693,6.112851554438009,3.4493886804736973
574.0,-30.034028922918683,5.02350050300698,35.006227440190116,24.09511653184893,4.990705714675327,-26.53156024738544,-40.045809432025976,1.4882370391420858,-0.22592005254779224,-5.020969242982487,40.01198373142593,47936.01125517277,15459.342015069527,15459.342015069527,63395.353270242296,87651.9336791635,87651.9336791635,15459.342015069527,103111.27569423303,103111.27569423303,103111.27569423303,127909.03346534191,103721.42438172798,64005.566983199824,44128.73044280906,24797.757771108885,0.0,68926.48821391794,21078.094105442553,1535.5053538424659,0.0,0.8867686235390917,2.8172736616002436,0.0014959080323721466,354366.213865101,1555049.9966527785,4.3882569381875385,1555049.9966527785,4.3882569381875385,0.85,0.09564104606295253,4.564652377983593,1.2670780237717554,1.0,0.0,4.564652377985206,1.2847780107426099,1.2850768810403101,3.552872433849638,19314.331831641983,1969.5137311561016,2034.6934298245008,2034.6934298245008,7.597872872869574,5.02350050300698,0.5640553519667515,4.459445151040229,3.4494044314352994,3.4494044314352994,0.9855441232672284,0.0,0.0,0.00023261196604928573,1.0000215497882843,0.0002326069534186861,198.95031801722195,0.0,1.0034807261546589e-06,2.843864377922303,0.007300840885230385,7.844786694834492e-05,0.00015416409910094082,0.0007037055215608077,0.09564104606294442,0.08131550133853012,0.014325544724414297,0.0956410492588083,0.08131550133853702,0.01432554472441551,0.42800061366414693,0.42800061366414693,0.07540188318579867,0.0,4.797179361195845,4.724809305995905,5.208401809355564,4.795049190434668,4.723734091449671,5.200270991864727,24797.757771108885,21078.094105442553,0.85,0.9197531299359196,0.6954657417972634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516979160985684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.67799527523,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.292451036252,1535.5053538424659,0.42800061366414693,0.07540188318579867,6.112851554438009,3.4494044314352994
575.0,-30.034234791421042,5.0234229842444025,35.00621016398208,24.09498926661911,4.990635766920884,-26.531752553172335,-40.045975673105545,1.488153528672192,-0.2263773918617744,-5.021008727711891,40.01195167346966,47935.78352848827,15459.302251509318,15459.302251509318,63395.085779997586,87651.66990493177,87651.66990493177,15459.302251509318,103110.97215644109,103110.97215644109,103110.97215644109,127908.64051950557,103721.22268481115,64005.40098048452,44128.69078258514,24797.66836306448,0.0,68926.35914564962,21078.018108604807,1535.501508945553,0.0,0.8867685386350628,2.817275068807448,0.0014959080323721466,354365.6683964635,1555048.6140596373,4.388259791351606,1555048.6140596373,4.388259791351606,0.85,0.0956408497773274,4.564652377983593,1.2670775709999726,1.0,0.0,4.564652377984288,1.2847784117618255,1.2850772757123576,3.5528713248878874,19314.294272948548,1969.5099012352382,2034.6934298245008,2034.6934298245008,7.597853330092449,5.0234229842444025,0.5640097459763389,4.459413238268064,3.4494202439026367,3.4494202439026367,0.985548641115039,0.0,0.0,0.0002326069534186861,1.0000214331466035,0.00023260196802660514,198.9504880809266,0.0,9.972644519001109e-07,2.8262474566849143,0.007301838149682285,7.844639057399733e-05,0.00015416056284468877,0.0007036893797802977,0.09564084977730011,0.08131528745855343,0.014325562318746689,0.09564084838884838,0.08131528745857662,0.014325562318750776,0.42799961798643194,0.42799961798643194,0.0754019987076792,0.0,4.796684915712831,4.724568746704847,5.206461646194782,4.794631335850113,4.723531733323114,5.19862584359953,24797.66836306448,21078.018108604807,0.85,0.9197509714104615,0.6954637401809406,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516991564959727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.660378354,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.287176954807,1535.501508945553,0.42799961798643194,0.0754019987076792,6.112851554438009,3.4494202439026367
