time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
576.0,-30.034439588676427,5.023345850698353,35.00619289432754,24.094856378529244,4.9905680883797965,-26.531943667636508,-40.046137967705704,1.4880721673399164,-0.22698330037229653,-5.021043651538221,40.011917311932535,47935.5424100652,15459.256025525972,15459.256025525972,63394.798435591176,87651.36985419612,87651.36985419612,15459.256025525972,103110.6258797221,103110.6258797221,103110.6258797221,127908.18871873195,103720.98526311218,64005.222153307666,44128.625677560565,24797.562839009857,0.0,68926.18851657043,21077.928413158377,1535.4966300946908,0.0,0.8867684852922298,2.817278964326863,0.0014959080323721466,354365.1859357615,1555047.132118865,4.388261583915188,1555047.132118865,4.388261583915188,0.85,0.0956406471822714,4.564652377983593,1.2670770418504254,1.0,0.0,4.564652377984959,1.284778802671201,1.2850776603072065,3.5528702438841315,19314.250061817576,1969.5053929545336,2034.6934298245008,2034.6934298245008,7.597830611198951,5.023345850698353,0.5639663505506602,4.459379500147692,3.4494360265809374,3.4494360265809374,0.9855531504516964,0.0,0.0,0.00023260196802660514,1.000021321652841,0.00023259700867393432,198.9506572599509,0.0,9.918461877810513e-07,2.8108920961714996,0.007302829995870066,7.844494927281215e-05,0.000154157018753793,0.0007036732022373624,0.09564064718225371,0.08131506854758637,0.014325578634667342,0.09564067099431148,0.08131506854760141,0.014325578634669987,0.42799862338986694,0.42799862338986694,0.07540211235649145,0.0,4.796173430740623,4.724303196521532,5.20454970453352,4.794060351165911,4.723174858087759,5.196835484398491,24797.562839009857,21077.928413158377,0.85,0.9197490794134154,0.6954619636125838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700390179521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.645022993485,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.281918425046,1535.4966300946908,0.42799862338986694,0.07540211235649145,6.112851554438009,3.4494360265809374
577.0,-30.03464318461172,5.023269216276222,35.00617568210634,24.094747623335593,4.990513842969538,-26.532132357390573,-40.046296106278874,1.4880030157484583,-0.22742296175545107,-5.021069205338255,40.01188444549259,47935.287690933525,15459.196130655713,15459.196130655713,63394.48382158924,87651.11893821921,87651.11893821921,15459.196130655713,103110.31506887492,103110.31506887492,103110.31506887492,127907.77735979017,103720.80258991584,64005.03529832647,44128.63032398819,24797.462290915253,0.0,68926.09261490343,21077.842947277964,1535.4918269726875,0.0,0.8867684742352098,2.8172817662372123,0.0014959080323721466,354364.8329190903,1555045.7146594864,4.388261955481738,1555045.7146594864,4.388261955481738,0.85,0.09564044144129523,4.564652377983593,1.2670765390759335,1.0,0.0,4.56465237798522,1.2847791364088645,1.2850779877504976,3.552869320981058,19314.21604559815,1969.5019242654882,2034.6934298245008,2034.6934298245008,7.597801174395654,5.023269216276222,0.5639273800571747,4.459341836219047,3.4494517962682867,3.4494517962682867,0.9855576560766534,0.0,0.0,0.00023259700867393432,1.0000211966162957,0.00023259207850889272,198.95082544683976,0.0,9.86666473444778e-07,2.7962127857425005,0.007303816662343511,7.844354490390055e-05,0.00015415346377003377,0.0007036569749722922,0.09564044144127615,0.08131484711326381,0.014325594328012338,0.09564046575088832,0.08131484711328003,0.014325594328015197,0.42799762798173496,0.42799762798173496,0.07540222492551127,0.0,4.795677867185304,4.724065242001927,5.202587306952921,4.7936462435828275,4.723065031256681,5.1946891445485335,24797.462290915253,21077.842947277964,0.85,0.9197457946119213,0.6954592357171977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517016174455226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.63034368305,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.276674493649,1535.4918269726875,0.42799762798173496,0.07540222492551127,6.112851554438009,3.4494517962682867
578.0,-30.03484570261612,5.023192872666118,35.006158500718364,24.09461054429414,4.990439070079395,-26.532322129749097,-40.04645819133145,1.4879154972123565,-0.22794631087106154,-5.021110693174687,40.0118509191308,47935.056722147485,15459.161233212486,15459.161233212486,63394.21795535997,87650.83230126147,87650.83230126147,15459.161233212486,103109.99353447396,103109.99353447396,103109.99353447396,127907.35812798205,103720.57428396835,64004.86232070153,44128.56884807424,24797.364593508082,0.0,68925.93344158233,21077.75990448187,1535.4875491213813,0.0,0.8867683844517404,2.817283808364781,0.0014959080323721466,354364.25977995433,1555044.2687400936,4.388264972618041,1555044.2687400936,4.388264972618041,0.8500000000000001,0.0956402425951313,4.564652377983593,1.2670760626764972,1.0,0.0,4.564652377983684,1.28477955600855,1.2850784011132808,3.552868160639704,19314.173531943376,1969.4975890791836,2034.6934298245008,2034.6934298245008,7.597784023191097,5.023192872666118,0.5638815177929812,4.459311354873137,3.4494675879687744,3.4494675879687744,0.9855621679910784,0.0,0.0,0.00023259207850889272,1.0000210844255246,0.00023258717454193313,198.95099274351853,0.0,9.8086040461499e-07,2.7797583866788815,0.007304797522748126,7.844210551191825e-05,0.00015414997299697446,0.0007036410408067461,0.0956402425951085,0.08131463240504104,0.01432561019006746,0.09564025894048071,0.08131463240506043,0.014325610190070876,0.4279966334214529,0.4279966334214529,0.07540233229507691,0.0,4.795191081690689,4.72381899951813,5.200730808063895,4.793164382303644,4.722755460623944,5.193225834729105,24797.364593508082,21077.75990448187,0.85,0.9197440613421548,0.6954574907973425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170283751447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.61388928399,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.271447802123,1535.4875491213813,0.4279966334214529,0.07540233229507691,6.112851554438009,3.4494675879687744
579.0,-30.035047105866354,5.023116907993383,35.006141299960014,24.09448813358324,4.990371115729279,-26.532510216673646,-40.046619962062664,1.4878342265365208,-0.2283382864696364,-5.0211449621727855,40.01181599214909,47934.830010735386,15459.115760728193,15459.115760728193,63393.94577146358,87650.58171499004,87650.58171499004,15459.115760728193,103109.69747571823,103109.69747571823,103109.69747571823,127906.95260365216,103720.384647791,64004.696207987225,44128.54271089308,24797.25512793392,0.0,68925.797838827,21077.666858743833,1535.4824335546823,0.0,0.8867683364902263,2.8172849645857085,0.0014959080323721466,354363.78636695223,1555042.7624160773,4.38826658434503,1555042.7624160773,4.38826658434503,0.85,0.09564003774318594,4.564652377983593,1.2670755741884934,1.0,0.0,4.5646523779837365,1.2847799463263645,1.2850787852210384,3.5528670812737473,19314.138219122728,1969.4939881736095,2034.6934298245008,2034.6934298245008,7.597761674623184,5.023116907993383,0.563839032919244,4.459277875074139,3.4494833396735203,3.4494833396735203,0.9855666684781487,0.0,0.0,0.00023258717454193313,1.0000209684004173,0.00023258229766318577,198.951159119564,0.0,9.756490949920143e-07,2.7649895352073686,0.0073057731718431185,7.844066893560499e-05,0.00015414650560632815,0.000703625213373787,0.09564003774316113,0.08131441243659836,0.014325625306562763,0.09563997438748997,0.08131441243661945,0.014325625306566482,0.4279956388780112,0.4279956388780112,0.07540244062133479,0.0,4.794727374915851,4.723596138242442,5.198895681723968,4.7928066757031615,4.722639795238649,5.191489964756556,24797.25512793392,21077.666858743833,0.85,0.9197419218809936,0.6954555698118149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704051125752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.59912043252,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.266235918614,1535.4824335546823,0.4279956388780112,0.07540244062133479,6.112851554438009,3.4494833396735203
580.0,-30.035247343657602,5.023041494330255,35.006124172314784,24.094372952263825,4.990323839603912,-26.532695186670466,-40.04677376998586,1.487771682616794,-0.22904034862079925,-5.021165274266451,40.01178372021055,47934.57127045623,15459.049639575298,15459.049639575298,63393.62091003153,87650.26935745528,87650.26935745528,15459.049639575298,103109.31899703058,103109.31899703058,103109.31899703058,127906.47483390535,103720.14219458384,64004.50700473347,44128.48354427819,24797.155836874765,0.0,68925.63938115296,21077.58246134355,1535.4775756286174,0.0,0.8867683499644121,2.8172918327375833,0.0014959080323721466,354363.5057634409,1555041.3705992214,4.388266131550537,1555041.3705992214,4.388266131550537,0.85,0.09563982981615354,4.564652377983593,1.2670750109711664,1.0,0.0,4.564652377982405,1.2847802489830147,1.2850790816820425,3.5528662443221752,19314.09307105689,1969.4893843521377,2034.6934298245008,2034.6934298245008,7.597729177760549,5.023041494330255,0.563803038248297,4.459238456081958,3.449499078451688,3.449499078451688,0.9855711652719109,0.0,0.0,0.00023258229766318577,1.0000208470957463,0.00023257744909883595,198.95132453308577,0.0,9.702606796721584e-07,2.7497187661908966,0.00730674343252279,7.84393030941538e-05,0.00015414299456903196,0.0007036091867090437,0.09563982981614261,0.08131418975665632,0.014325640059486291,0.09563990641334973,0.08131418975666561,0.014325640059487933,0.42799464560234013,0.42799464560234013,0.07540254977188185,0.0,4.794214766762764,4.723332703117308,5.196964306026132,4.7921249256456235,4.722240497892756,5.189200226406854,24797.155836874765,21077.58246134355,0.85,0.9197393231199521,0.6954534147355835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517052580586698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.583849663504,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.261039616746,1535.4775756286174,0.42799464560234013,0.07540254977188185,6.112851554438009,3.449499078451688
581.0,-30.035446625598805,5.022966435580745,35.00610712337856,24.094255361147248,4.990258589126425,-26.532881093844892,-40.046931454539276,1.4876930573725462,-0.22939425348727127,-5.021200490226183,40.011751757484845,47934.335583528264,15459.00704994122,15459.00704994122,63393.34263346948,87650.02836240602,87650.02836240602,15459.00704994122,103109.03541234725,103109.03541234725,103109.03541234725,127906.10010902237,103719.96241940394,64004.33223623251,44128.47798130158,24797.064696675123,0.0,68925.5426779767,21077.504992173854,1535.4735343257369,0.0,0.8867682864465228,2.8172923772692444,0.0014959080323721466,354363.01926934754,1555039.9921189556,4.388268266043264,1555039.9921189556,4.388268266043264,0.85,0.09563962905955817,4.564652377983593,1.2670745263295249,1.0,0.0,4.564652377985417,1.2847806268112592,1.285079453368502,3.552865199495387,19314.059594487313,1969.4859706920624,2034.6934298245008,2034.6934298245008,7.597708246040097,5.022966435580745,0.5637606615890762,4.459205773991669,3.4495148568433005,3.4495148568433005,0.9855756733838001,0.0,0.0,0.00023257744909883595,1.000020747613489,0.0002325726237719298,198.95148915723462,0.0,9.646282994801414e-07,2.7337566007267204,0.00730770806082227,7.843790285036905e-05,0.0001541395462484669,0.0007035934463243763,0.0956396290595367,0.08131397416200974,0.014325654897526963,0.0956396663286238,0.08131397416202799,0.014325654897530179,0.4279936507308312,0.4279936507308312,0.07540265251931498,0.0,4.793746589234729,4.723110374510725,5.1950963203155425,4.791806236738921,4.722154369200268,5.187557368805926,24797.064696675123,21077.504992173854,0.85,0.9197365761724371,0.6954509710207097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517064580093364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.56788749804,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.255859949466,1535.4735343257369,0.4279936507308312,0.07540265251931498,6.112851554438009,3.4495148568433005
582.0,-30.035644841740655,5.0228916899933935,35.00609006260675,24.09412310170012,4.99018616444553,-26.533066759011923,-40.04709287602452,1.4876080817167805,-0.22986264182645755,-5.021238662829323,40.01171731487063,47934.12268676886,15458.969470482225,15458.969470482225,63393.092157251085,87649.75303953086,87649.75303953086,15458.969470482225,103108.72251001309,103108.72251001309,103108.72251001309,127905.68217473086,103719.74453749252,64004.17644447651,44128.40899224001,24796.959664717768,0.0,68925.36865695778,21077.415715010102,1535.4687595486655,0.0,0.8867682168583205,2.8172940833365367,0.0014959080323721466,354362.49193102645,1555038.5066877252,4.388270604526621,1555038.5066877252,4.388270604526621,0.85,0.09563942571156543,4.564652377983593,1.2670740971853962,1.0,0.0,4.5646523779840695,1.284781034299568,1.2850798547517772,3.5528640726488714,19314.01902192902,1969.481833442513,2034.6934298245008,2034.6934298245008,7.597689776693096,5.0228916899933935,0.56371712852191,4.4591745614714835,3.4495306166110824,3.4495306166110824,0.9855801761745949,0.0,0.0,0.0002325726237719298,1.0000206366835982,0.00023256782434332368,198.95165290117941,0.0,9.600059736518857e-07,2.720656929329444,0.007308668066795922,7.843646944644949e-05,0.0001541361543254803,0.0007035779633750496,0.09563942571154763,0.08131375680803901,0.014325668903508608,0.09563941933436097,0.08131375680805415,0.014325668903511276,0.42799265690082394,0.42799265690082394,0.07540275270233239,0.0,4.793287122729112,4.722884632941771,5.1933060374879005,4.791376021002861,4.721909376670794,5.186072248628818,24796.959664717768,21077.415715010102,0.85,0.9197352642792396,0.6954496380764743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517076522338297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.55478782664,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.250692756457,1535.4687595486655,0.42799265690082394,0.07540275270233239,6.112851554438009,3.4495306166110824
583.0,-30.035841801046583,5.022817438679285,35.00607302959503,24.0940140321851,4.99013311568024,-26.533249355190133,-40.04724629977716,1.4875406698237617,-0.23031246126879523,-5.021262244219438,40.01168400190001,47933.87824425153,15458.910157693052,15458.910157693052,63392.78840194458,87649.49525070257,87649.49525070257,15458.910157693052,103108.40540839563,103108.40540839563,103108.40540839563,127905.26056149116,103719.55250463873,64003.99736198971,44128.394602943365,24796.85515309553,0.0,68925.24975603889,21077.3268801312,1535.4636817090843,0.0,0.8867682174595277,2.8172972494958985,0.0014959080323721466,354362.16616443195,1555037.0699764611,4.388270584323297,1555037.0699764611,4.388270584323297,0.85,0.09563921648538934,4.564652377983593,1.267073566387407,1.0,0.0,4.564652377983695,1.284781359569639,1.2850801739309634,3.5528631731648153,19313.983262814807,1969.4781870276606,2034.6934298245008,2034.6934298245008,7.5976606259678325,5.022817438679285,0.5636803188510475,4.459137119828237,3.4495463457515325,3.4495463457515325,0.9855846702147236,0.0,0.0,0.00023256782434332368,1.000020505863721,0.00023256305543700235,198.95181560710293,0.0,9.548542541673085e-07,2.706056956310152,0.0073096229210500895,7.843510708390723e-05,0.00015413271725941643,0.0007035622743632679,0.09563921648537199,0.0813135342410926,0.014325682244279398,0.09563921059896195,0.08131353424110734,0.014325682244281998,0.427991663548746,0.427991663548746,0.07540285430246832,0.0,4.792828769715754,4.722670768785406,5.191455658818484,4.790949782950634,4.721770655251362,5.184009322797067,24796.85515309553,21077.3268801312,0.85,0.9197324438623513,0.6954472912889489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517088400732352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.54018785362,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.245540272228,1535.4636817090843,0.427991663548746,0.07540285430246832,6.112851554438009,3.4495463457515325
584.0,-30.036037710794247,5.0227435094023205,35.00605603641397,24.093886382784717,4.990064493310485,-26.53343256409368,-40.04739975845439,1.487459346609882,-0.2307725587583036,-5.021298913632336,40.01165109602898,47933.63931304458,15458.871513235754,15458.871513235754,63392.51082628033,87649.2236641961,87649.2236641961,15458.871513235754,103108.09517743185,103108.09517743185,103108.09517743185,127904.85391427521,103719.33904837888,64003.816230210396,44128.35868685388,24796.75873684336,0.0,68925.11742369723,21077.244926316856,1535.4593671175126,0.0,0.8867681499580751,2.8172990220703884,0.0014959080323721466,354361.6595929916,1555035.6508234448,4.388272852682507,1555035.6508234448,4.388272852682507,0.85,0.09563901458221835,4.564652377983593,1.2670730366883802,1.0,0.0,4.564652377981952,1.2847817498554017,1.285080558180176,3.552862093890523,19313.94351437268,1969.474133814573,2034.6934298245008,2034.6934298245008,7.59764163320129,5.0227435094023205,0.563637900812,4.4591056085903205,3.4495620994217653,3.4495620994217653,0.9855891712633615,0.0,0.0,0.00023256305543700235,1.0000203966236196,0.0002325583120326422,198.95197744623079,0.0,9.487825710880366e-07,2.688849806463496,0.007310571703621178,7.843374443312765e-05,0.0001541293110038747,0.0007035467259908093,0.09563901458219592,0.0813133185259536,0.014325696056242329,0.09563899475017329,0.08131331852597266,0.014325696056245693,0.4279906711490801,0.4279906711490801,0.07540295219696277,0.0,4.792382361072953,4.72245797436301,5.189679114699288,4.790526354874032,4.72153735357432,5.182503148820103,24796.75873684336,21077.244926316856,0.85,0.91973018249056,0.6954451599753744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517100203827054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.522980703776,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.240406359408,1535.4593671175126,0.4279906711490801,0.07540295219696277,6.112851554438009,3.4495620994217653
585.0,-30.036232582651145,5.022669932433666,35.00603903087116,24.093763762526237,4.989997122834347,-26.53361471348487,-40.04755684928966,1.4873792536681298,-0.23116216966735692,-5.0213328912827,40.01161674960141,47933.42246832958,15458.829236238615,15458.829236238615,63392.251704568196,87648.96947159586,87648.96947159586,15458.829236238615,103107.79870783447,103107.79870783447,103107.79870783447,127904.45096316727,103719.14308598293,64003.65728856467,44128.31755268695,24796.652255332792,0.0,68924.96980801974,21077.154417032874,1535.4544143323471,0.0,0.8867681013769938,2.8173001813021212,0.0014959080323721466,354361.1902075465,1555034.169543648,4.388274485230386,1555034.169543648,4.388274485230386,0.8500000000000001,0.09563880909931873,4.564652377983593,1.2670725756743924,1.0,0.0,4.564652377983844,1.2847821343333947,1.2850809366530307,3.552861030677352,19313.90702352458,1969.4704127836299,2034.6934298245008,2034.6934298245008,7.597620855133928,5.022669932433666,0.5635968482035105,4.459073084230155,3.4495778264876797,3.4495778264876797,0.9855936647107656,0.0,0.0,0.0002325583120326422,1.000020288597764,0.00023255359384631805,198.9521384281978,0.0,9.43709677281018e-07,2.6744732254144052,0.007311515413298459,7.843234955292729e-05,0.0001541259624797149,0.0007035314411420406,0.09563880909930003,0.08131309974138022,0.014325709357919816,0.09563872036942891,0.08131309974139611,0.014325709357922616,0.427989679433665,0.427989679433665,0.07540305037265432,0.0,4.791953086492526,4.722259100022313,5.187938001625071,4.790170721615368,4.721399257156577,5.180908889116438,24796.652255332792,21077.154417032874,0.85,0.9197283927891139,0.6954435033028089,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517111944043515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.508604122726,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.235286907428,1535.4544143323471,0.427989679433665,0.07540305037265432,6.112851554438009,3.4495778264876797
586.0,-30.036426252089232,5.022596875426515,35.00602208138486,24.093648616131418,4.989948997235457,-26.53379385598137,-40.04770594239233,1.487316601127596,-0.23182659164478991,-5.021353290799827,40.011584371283526,47933.173855071414,15458.766840858112,15458.766840858112,63391.94069592953,87648.66112520068,87648.66112520068,15458.766840858112,103107.42796605879,103107.42796605879,103107.42796605879,127903.97987380344,103718.90124956079,64003.47480648807,44128.25160341413,24796.551907744655,0.0,68924.80351115878,21077.069121582957,1535.4494966517093,0.0,0.8867681147914116,2.8173065440161813,0.0014959080323721466,354360.9083979352,1555032.7731447215,4.3882740344442075,1555032.7731447215,4.3882740344442075,0.85,0.09563859972760808,4.564652377983593,1.2670720558660107,1.0,0.0,4.564652377985273,1.2847824371714887,1.2850812334993973,3.5528601932268766,19313.861990312456,1969.465820673977,2034.6934298245008,2034.6934298245008,7.597590189393532,5.022596875426515,0.5635620964554349,4.4590347789710805,3.4495935366178063,3.4495935366178063,0.9855981533193733,0.0,0.0,0.00023255359384631805,1.0000201634417551,0.00023254890486001966,198.9522984170847,0.0,9.386932586904712e-07,2.6602566951287954,0.00731245410655715,7.843102570940598e-05,0.00015412256813691205,0.0007035159471470939,0.09563859972759516,0.08131287749387643,0.01432572223371872,0.09563863150300374,0.08131287749388742,0.014325722233720655,0.42798868896827247,0.42798868896827247,0.0754031497384242,0.0,4.791475713740681,4.722018363215682,5.186113338959558,4.789526699155033,4.721016785831807,5.178775933585939,24796.551907744655,21077.069121582957,0.85,0.9197260995552422,0.6954415741977579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517123622080648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.49438759244,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.230181717536,1535.4494966517093,0.42798868896827247,0.0754031497384242,6.112851554438009,3.4495935366178063
587.0,-30.036618789502956,5.022524263274237,35.006005233661135,24.09353944184261,4.9898960931499206,-26.53397245744034,-40.0478549307212,1.4872497610873143,-0.23226996591228044,-5.021379075112978,40.01155343636141,47932.93036575246,15458.713458273447,15458.713458273447,63391.6438240259,87648.40222750336,87648.40222750336,15458.713458273447,103107.11568577681,103107.11568577681,103107.11568577681,127903.57823439247,103718.70615122851,64003.29475987255,44128.234879284406,24796.462548615655,0.0,68924.69742790006,21076.993166323307,1535.4453380715836,0.0,0.8867680955654549,2.8173093680963146,0.0014959080323721466,354360.5522001833,1555031.4389968666,4.3882746805248445,1555031.4389968666,4.3882746805248445,0.8500000000000001,0.09563839428514023,4.564652377983593,1.2670715157268568,1.0,0.0,4.5646523779831245,1.2847827595390002,1.285081549917238,3.5528593017713437,19313.825660364695,1969.4621160503023,2034.6934298245008,2034.6934298245008,7.5975639532127515,5.022524263274237,0.5635252337531975,4.458999029521039,3.4496092809747054,3.4496092809747054,0.9856026517070587,0.0,0.0,0.00023254890486001966,1.0000200456142077,0.00023254424336783088,198.95245747103976,0.0,9.328846013105741e-07,2.643794960114167,0.007313386991158461,7.842970281683963e-05,0.00015411920204318002,0.0007035005820993354,0.09563839428512637,0.08131265939194444,0.014325734893181919,0.09563846627206608,0.08131265939195624,0.014325734893183995,0.42798769683065885,0.42798769683065885,0.07540324382683947,0.0,4.7910123355461565,4.721795515029839,5.184280568559302,4.7891091092006945,4.7208552941579,5.176900467050643,24796.462548615655,21076.993166323307,0.85,0.9197232079304793,0.69543911187849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135228078506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.47792585743,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.225094120371,1535.4453380715836,0.42798769683065885,0.07540324382683947,6.112851554438009,3.4496092809747054
588.0,-30.036810218995896,5.022451925733513,35.00598840039524,24.093407007772498,4.989823915146509,-26.534151989079014,-40.04800783060489,1.487165685229663,-0.23272565858502503,-5.021417848758423,40.01152016202318,47932.710671793364,15458.680504886812,15458.680504886812,63391.391176680176,87648.12507093599,87648.12507093599,15458.680504886812,103106.8055758228,103106.8055758228,103106.8055758228,127903.17007690121,103718.48344394288,64003.12916612352,44128.171419799284,24796.364501078417,0.0,68924.53592087771,21076.909825916653,1535.440976595529,0.0,0.8867680186861351,2.8173108369677626,0.0014959080323721466,354360.01656164916,1555030.0039566585,4.3882772640240155,1555030.0039566585,4.3882772640240155,0.85,0.09563819107796866,4.564652377983593,1.2670710305357353,1.0,0.0,4.564652377983879,1.2847831624809567,1.2850819469635846,3.5528581875007648,19313.78418925647,1969.4578871741594,2034.6934298245008,2034.6934298245008,7.597547757462495,5.022451925733513,0.5634827687242634,4.45896915700925,3.449625037767812,3.449625037767812,0.9856071536479464,0.0,0.0,0.00023254424336783088,1.0000199302956425,0.0002325396087846792,198.95261560997088,0.0,9.274153264396123e-07,2.6282950351298613,0.0073143144064849,7.84283452143639e-05,0.000154115898153467,0.0007034855009913002,0.09563819107794444,0.08131244413665342,0.014325746941291025,0.09563823618008183,0.081312444136674,0.014325746941294654,0.42798670428002017,0.42798670428002017,0.07540333198506004,0.0,4.790563169859581,4.721569736281481,5.182559558142202,4.7886921901733785,4.720593194248465,5.175601713710819,24796.364501078417,21076.909825916653,0.85,0.9197216975018978,0.6954375540057024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517146766255287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.46242593244,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.22002274578,1535.440976595529,0.42798670428002017,0.07540333198506004,6.112851554438009,3.449625037767812
589.0,-30.03700082828255,5.022380028903428,35.00597156591577,24.093293118663155,4.989767465239186,-26.53432920939068,-40.04815660938618,1.4870958463473372,-0.23316892528600874,-5.021443261108058,40.01148646014267,47932.475585132765,15458.62761961016,15458.62761961016,63391.103204742925,87647.86074888818,87647.86074888818,15458.62761961016,103106.48836849834,103106.48836849834,103106.48836849834,127902.74642570049,103718.28041330731,64002.95511218111,44128.139223473554,24796.258057202158,0.0,68924.39728067571,21076.819348621833,1535.4358281232028,0.0,0.8867680113747958,2.817313703124522,0.0014959080323721466,354359.6655030834,1555028.5504786242,4.388277509718705,1555028.5504786242,4.388277509718705,0.85,0.09563797987219569,4.564652377983593,1.2670705387508496,1.0,0.0,4.564652377984615,1.284783498765404,1.2850822773714912,3.5528572575612434,19313.746382206566,1969.4540319279843,2034.6934298245008,2034.6934298245008,7.5975217656959355,5.022380028903428,0.563446443998501,4.458933584904927,3.4496407563818177,3.4496407563818177,0.9856116446805193,0.0,0.0,0.0002325396087846792,1.000019844931732,0.00023253499414359512,198.9527730715542,0.0,9.220624402900709e-07,2.613124955782061,0.0073152364689251905,7.842702422413072e-05,0.0001541125845605485,0.0007034703755915051,0.09563797987218321,0.08131222193073773,0.01432575794144548,0.09563801200397097,0.08131222193074834,0.01432575794144735,0.42798571107260847,0.42798571107260847,0.07540342095738356,0.0,4.790115200548939,4.721349693407603,5.180813939052882,4.788274335822052,4.720421398420001,5.173783141007277,24796.258057202158,21076.819348621833,0.85,0.9197193694215423,0.6954355420757747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715823805514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.44725585309,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.21496714862,1535.4358281232028,0.42798571107260847,0.07540342095738356,6.112851554438009,3.4496407563818177
590.0,-30.03719021029568,5.02230852966693,35.00595477692306,24.093184747640066,4.989709156864577,-26.534505510975663,-40.048305213544495,1.4870244575445457,-0.2334664181492485,-5.021471628205842,40.011454116083705,47932.24584646728,15458.579908379828,15458.579908379828,63390.82575484711,87647.6303413206,87647.6303413206,15458.579908379828,103106.21024970044,103106.21024970044,103106.21024970044,127902.37136339197,103718.10988211713,64002.78486337299,44128.138909715715,24796.161113691527,0.0,68924.30002340724,21076.736946637797,1535.4312962302963,0.0,0.8867679841038278,2.8173143052912004,0.0014959080323721466,354359.27362651116,1555027.155561011,4.388278426148892,1555027.155561011,4.388278426148892,0.85,0.09563777200322603,4.564652377983593,1.267070072242059,1.0,0.0,4.564652377983292,1.2847838422595508,1.285082615016393,3.5528563076849826,19313.714626992885,1969.4507937973606,2034.6934298245008,2034.6934298245008,7.597498316841363,5.02230852966693,0.5634090401398693,4.45889948952706,3.4496564873809645,3.4496564873809645,0.9856161392517041,0.0,0.0,0.00023253499414359512,1.000019717185865,0.00023253040929829572,198.9529295195095,0.0,9.180956404071067e-07,2.6018830449137402,0.0073161545645655975,7.842570480488922e-05,0.0001541092893387059,0.0007034553340492854,0.09563777200320783,0.08131200287376542,0.014325769129442422,0.09563774722524923,0.08131200287378088,0.014325769129445148,0.42798471753723566,0.42798471753723566,0.07540350794072306,0.0,4.789704118700399,4.721170487130223,5.179082774969004,4.78800521005661,4.720399942256165,5.172104162414939,24796.161113691527,21076.736946637797,0.85,0.919716641784089,0.6954331901838555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517169660719673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.43601394222,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.209921601945,1535.4312962302963,0.42798471753723566,0.07540350794072306,6.112851554438009,3.4496564873809645
591.0,-30.037378526138383,5.0222374337955555,35.005938026652856,24.09306572461503,4.989651640716106,-26.534680773600698,-40.04845371292902,1.486953888178495,-0.23397812889095349,-5.021499142058991,40.01142166597185,47932.020565067825,15458.53150456493,15458.53150456493,63390.55206963276,87647.34738114651,87647.34738114651,15458.53150456493,103105.87888571144,103105.87888571144,103105.87888571144,127901.94197709762,103717.88667436145,64002.6189984875,44128.0751954155,24796.06309138618,0.0,68924.13828680168,21076.65362767825,1535.426677041282,0.0,0.8867679615606341,2.8173178269323595,0.0014959080323721466,354358.8935373913,1555025.756070555,4.3882791837041095,1555025.756070555,4.3882791837041095,0.8499999999999999,0.0956375635330865,4.564652377983593,1.2670695919962602,1.0,0.0,4.564652377984472,1.2847841818589254,1.285082948803897,3.552855368579569,19313.673062690366,1969.4465554180447,2034.6934298245008,2034.6934298245008,7.597474527599116,5.0222374337955555,0.5633722392504259,4.45886519454513,3.449672218492793,3.449672218492793,0.9856206338550837,0.0,0.0,0.00023253040929829572,1.0000196062125806,0.00023252585034704335,198.9530850869196,0.0,9.121684037084977e-07,2.5850852561098825,0.007317066732969306,7.842438633640827e-05,0.00015410602296188746,0.0007034404241745737,0.09563756353307196,0.08131178366792761,0.01432577986514434,0.09563757662429734,0.08131178366793998,0.014325779865146517,0.42798372607021884,0.42798372607021884,0.07540359304606628,0.0,4.7892780882362445,4.720972148074168,5.177360487896294,4.787521013168032,4.720126688397954,5.170419010184446,24796.06309138618,21076.65362767825,0.85,0.9197148291627093,0.6954315535381362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718100985425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.41921615342,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.204894288006,1535.426677041282,0.42798372607021884,0.07540359304606628,6.112851554438009,3.449672218492793
592.0,-30.03756572163587,5.022166704715911,35.005921303095654,24.09294726038354,4.989590606495373,-26.53485537958728,-40.048602072615154,1.4868802644467474,-0.23440051445226118,-5.02152913887297,40.01138894350291,47931.80027681642,15458.487489557332,15458.487489557332,63390.28776637375,87647.08303923806,87647.08303923806,15458.487489557332,103105.57052879539,103105.57052879539,103105.57052879539,127901.53490775723,103717.67995813365,64002.45598301644,44128.02663901912,24795.96437896184,0.0,68923.99101798095,21076.56972211756,1535.4220767599468,0.0,0.8867679273635664,2.817319882735963,0.0014959080323721466,354358.47914786416,1555024.3448349966,4.388280332883264,1555024.3448349966,4.388280332883264,0.85,0.0956373556664471,4.564652377983593,1.267069114497863,1.0,0.0,4.5646523779836,1.2847845356936964,1.2850832968633747,3.55285439010907,19313.63456933335,1969.4426301880205,2034.6934298245008,2034.6934298245008,7.597452895343887,5.022166704715911,0.56333454218887,4.458832162527041,3.44968795212104,3.44968795212104,0.98562512917744,0.0,0.0,0.00023252585034704335,1.0000194895984245,0.00023252131859991874,198.95323972902722,0.0,9.070174164200271e-07,2.570487358134357,0.007317973750385726,7.84230691287183e-05,0.00015410278121832504,0.0007034256267421127,0.09563735566642609,0.08131156532798425,0.014325790338441828,0.09563735618383894,0.08131156532800213,0.014325790338444978,0.42798273497769407,0.42798273497769407,0.07540367603344175,0.0,4.788859725618181,4.720776854237954,5.175672186443933,4.7871286244206885,4.719938873348383,5.168861913663818,24795.96437896184,21076.56972211756,0.85,0.9197129595968468,0.6954298433518153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517192295113017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.404618255445,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.19988202028,1535.4220767599468,0.42798273497769407,0.07540367603344175,6.112851554438009,3.44968795212104
593.0,-30.037751855376793,5.02209641025549,35.00590461651259,24.09283808609473,4.989536964450888,-26.535028290570306,-40.04874638104809,1.486813399644326,-0.23480448273863885,-5.021553419043173,40.01135657333819,47931.5662035396,15458.435335250457,15458.435335250457,63390.00153879006,87646.82757290905,87646.82757290905,15458.435335250457,103105.26290815951,103105.26290815951,103105.26290815951,127901.12815985255,103717.48502365952,64002.28210711209,44128.003240608254,24795.865251693045,0.0,68923.86849230129,21076.485463939087,1535.4173221925607,0.0,0.8867679209928452,2.817322363931577,0.0014959080323721466,354358.1437309121,1555022.9487943624,4.3882805469688755,1555022.9487943624,4.3882805469688755,0.85,0.09563714513142625,4.564652377983593,1.2670685749081891,1.0,0.0,4.564652377984236,1.284784857853376,1.2850836132753456,3.552853499231173,19313.598269898193,1969.4389286757653,2034.6934298245008,2034.6934298245008,7.597427262830354,5.02209641025549,0.5632996169877931,4.458796793267697,3.4497036779050063,3.4497036779050063,0.9856296222585732,0.0,0.0,0.00023252131859991874,1.0000193790836827,0.00023251681263714903,198.9533934942286,0.0,9.016057720744044e-07,2.555150758058862,0.0073188753561578,7.842178790959984e-05,0.00015409953069031888,0.0007034107892117196,0.09563714513141573,0.08131134485554807,0.014325800275867656,0.09563714357435679,0.08131134485555702,0.014325800275869232,0.42798174423728025,0.42798174423728025,0.07540375824004596,0.0,4.7884469294565974,4.7205912000888475,5.173966307930016,4.786748936304548,4.719802603923881,5.167096629549178,24795.865251693045,21076.485463939087,0.85,0.919710441758948,0.6954276835011589,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720351324914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.38928165537,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.194885919609,1535.4173221925607,0.42798174423728025,0.07540375824004596,6.112851554438009,3.4497036779050063
594.0,-30.03793686073438,5.022026485443611,35.00588797075228,24.092724511306756,4.989477739028703,-26.535200744254613,-40.048890619631834,1.4867416225489034,-0.23516736272046046,-5.021582385085523,40.011324389220725,47931.337300177314,15458.390977425546,15458.390977425546,63389.72827760286,87646.57757521927,87646.57757521927,15458.390977425546,103104.96855264482,103104.96855264482,103104.96855264482,127900.73774418986,103717.29247962282,64002.11030201602,44127.98019734088,24795.76919154504,0.0,68923.74938888592,21076.403812813285,1535.4128513917703,0.0,0.886767890093463,2.8173237568885763,0.0014959080323721466,354357.7435815874,1555021.5607784,4.388281585330649,1555021.5607784,4.388281585330649,0.85,0.09563693707418415,4.564652377983593,1.2670681144436822,1.0,0.0,4.5646523779843,1.2847852029402926,1.2850839526530107,3.552852544952391,19313.562415594814,1969.4352725543192,2034.6934298245008,2034.6934298245008,7.597405462089139,5.022026485443611,0.5632628294207072,4.458763656022904,3.4497194169173064,3.4497194169173064,0.9856341191192304,0.0,0.0,0.00023251681263714903,1.0000192616315982,0.00023251233407022812,198.95354632747964,0.0,8.964765839924166e-07,2.5406146390345086,0.007319771832741792,7.842050732996328e-05,0.00015409630530718575,0.0007033960664589311,0.09563693707416786,0.08131112696565326,0.0143258101085146,0.09563690905270171,0.08131112696566711,0.01432581010851704,0.42798075423316695,0.42798075423316695,0.0754038376301571,0.0,4.788051684056029,4.720420287467107,5.172293988238209,4.786415022365077,4.719681783327701,5.165549608076333,24795.76919154504,21076.403812813285,0.85,0.9197080663726134,0.6954255641221156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517214667773388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.37474553635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.189904849613,1535.4128513917703,0.42798075423316695,0.0754038376301571,6.112851554438009,3.4497194169173064
595.0,-30.038120923617647,5.0219569852206565,35.00587136258677,24.09260478978979,4.989424140397003,-26.53537178682306,-40.049034648668,1.486675003602437,-0.23576387930927467,-5.021606647591564,40.01129219272698,47931.11199596845,15458.34002675457,15458.34002675457,63389.452022723024,87646.27346007564,87646.27346007564,15458.34002675457,103104.6134868302,103104.6134868302,103104.6134868302,127900.2844783791,103717.04796909474,64001.94430543461,44127.89295962236,24795.670991548894,0.0,68923.56395117125,21076.320342816558,1535.408144094667,0.0,0.886767883183678,2.817328774777567,0.0014959080323721466,354357.4084092024,1555020.1722296176,4.388281817531305,1555020.1722296176,4.388281817531305,0.85,0.09563672641061452,4.564652377983593,1.2670675704581664,1.0,0.0,4.564652377984698,1.2847855238403358,1.285084267873375,3.5528516575587257,19313.516884427998,1969.4306296674195,2034.6934298245008,2034.6934298245008,7.597380421131993,5.0219569852206565,0.5632283604503279,4.458728624770329,3.449735150282815,3.449735150282815,0.9856386143665186,0.0,0.0,0.00023251233407022812,1.0000191635349394,0.0002325078783973768,198.9536983823566,0.0,8.910267713798974e-07,2.5251698700906293,0.007320662859513172,7.841922863002357e-05,0.00015409310544020453,0.0007033814601785061,0.09563672641060203,0.08131090711737217,0.014325819293229868,0.09563678543888951,0.08131090711738279,0.01432581929323174,0.427979765588644,0.427979765588644,0.07540391566572333,0.0,4.787619251837839,4.7202072928967596,5.170612345328607,4.7858427682822935,4.719309369207167,5.163839641747643,24795.670991548894,21076.320342816558,0.85,0.9197065326980355,0.6954241662535783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45172257546927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.3593007674,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.184940180436,1535.408144094667,0.427979765588644,0.07540391566572333,6.112851554438009,3.449735150282815
596.0,-30.038303910408178,5.021887925959512,35.00585481856129,24.092500330321514,4.989373698555451,-26.5355415451061,-40.04917846815658,1.4866113332533089,-0.23613758494224157,-5.021629183903323,40.011260844610646,47930.89104151285,15458.287111337282,15458.287111337282,63389.17815285013,87646.02486661912,87646.02486661912,15458.287111337282,103104.3119779564,103104.3119779564,103104.3119779564,127899.88907622952,103716.85993613194,64001.7835725412,44127.86262621193,24795.577098273123,0.0,68923.43972448506,21076.240533532153,1535.4036499583763,0.0,0.8867678819890482,2.8173310613851044,0.0014959080323721466,354357.09708340856,1555018.820269989,4.388281857676379,1555018.820269989,4.388281857676379,0.85,0.09563651531633524,4.564652377983593,1.267067113840021,1.0,0.0,4.564652377983164,1.2847858308993363,1.2850845692788908,3.552850808440489,19313.481870147578,1969.4270592044766,2034.6934298245008,2034.6934298245008,7.597354414552079,5.021887925959512,0.5631949137404604,4.458693012219052,3.4497508951912965,3.4497508951912965,0.985643112911799,0.0,0.0,0.0002325078783973768,1.0000190515261318,0.00023250344885184524,198.95384954847356,0.0,8.864725925522356e-07,2.5122633272930357,0.007321549332105724,7.841795180969584e-05,0.00015408992658768095,0.000703366949821775,0.09563651531632025,0.08131068730446728,0.014325828011852977,0.09563658300213154,0.08131068730448002,0.014325828011855222,0.42797877536488,0.42797877536488,0.0754039909371653,0.0,4.787202415800834,4.720015126503597,5.168916573559841,4.785491598961073,4.719203784253409,5.162090648454978,24795.577098273123,21076.240533532153,0.85,0.9197042168272853,0.6954222138812581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517236785147876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.3463942246,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.179988225316,1535.4036499583763,0.42797877536488,0.0754039909371653,6.112851554438009,3.4497508951912965
597.0,-30.038485880652576,5.02181913095548,35.00583828263105,24.092377779912226,4.989304548122172,-26.535712259287557,-40.049322427343554,1.4865309267570654,-0.23644167669903027,-5.0216652198598695,40.011227992347116,47930.6756806232,15458.255400483875,15458.255400483875,63388.931081107075,87645.77914537351,87645.77914537351,15458.255400483875,103104.03454585739,103104.03454585739,103104.03454585739,127899.51436049967,103716.66572648978,64001.61940303952,44127.82924827807,24795.47981464228,0.0,68923.30906292035,21076.157842445937,1535.3992708843932,0.0,0.8867678175178796,2.8173308546302533,0.0014959080323721466,354356.59926846647,1555017.4034415043,4.388284024205225,1555017.4034415043,4.388284024205225,0.85,0.09563630844356637,4.564652377983593,1.2670666577713563,1.0,0.0,4.564652377983585,1.2847862161984445,1.2850849489762735,3.5528497429634234,19313.445705685936,1969.4233714556894,2034.6934298245008,2034.6934298245008,7.59733882947526,5.02181913095548,0.5631556370938808,4.458663493861599,3.4497666572895525,3.4497666572895525,0.9856476163684436,0.0,0.0,0.00023250344885184524,1.0000189457165516,0.0002324990439908593,198.95399987501875,0.0,8.812751352537667e-07,2.497533733309175,0.0073224306072409776,7.84166737683821e-05,0.00015408677508346312,0.000703352564300553,0.09563630844354502,0.0813104717534347,0.014325836690110323,0.0956362962686563,0.08131047175345285,0.014325836690113516,0.4279777849993029,0.4279777849993029,0.07540406201906177,0.0,4.786820451064386,4.719844437235167,5.167331880523534,4.785223543160839,4.719093438235404,5.16092452126486,24795.47981464228,21076.157842445937,0.85,0.9197023756250455,0.6954204075847128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724775113122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.33166463062,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.175051692491,1535.3992708843932,0.4279777849993029,0.07540406201906177,6.112851554438009,3.4497666572895525
598.0,-30.038666698223892,5.021750775620907,35.00582174577776,24.092268326226645,4.989252231958264,-26.535880252350818,-40.04946219557894,1.48646578608516,-0.2368617900166896,-5.021687167422624,40.01119489359999,47930.44627881375,15458.202640148726,15458.202640148726,63388.64891896248,87645.51622049326,87645.51622049326,15458.202640148726,103103.71886064198,103103.71886064198,103103.71886064198,127899.0937506085,103716.46151004397,64001.44834672147,44127.79240369167,24795.374889966515,0.0,68923.16729365819,21076.068656471536,1535.3941280999782,0.0,0.8867678256607113,2.817333820930541,0.0014959080323721466,354356.29607643187,1555015.9759838397,4.3882837505684815,1555015.9759838397,4.3882837505684815,0.85,0.09563609405966214,4.564652377983593,1.2670661368640141,1.0,0.0,4.564652377983691,1.2847865300312102,1.2850852572224094,3.552848875114458,19313.40767782213,1969.419493692763,2034.6934298245008,2034.6934298245008,7.597312899114265,5.021750775620907,0.5631228254462588,4.458627950174648,3.449782384006602,3.449782384006602,0.985652109716172,0.0,0.0,0.0002324990439908593,1.0000188257335723,0.00023249466710819933,198.95414924953343,0.0,8.763647120472267e-07,2.4836175939418403,0.007323306971953025,7.841543295193553e-05,0.00015408361103892376,0.0007033381215371222,0.09563609405965057,0.08131024948213791,0.01432584457751266,0.09563607750810933,0.08131024948214775,0.014325844577514391,0.42797679569510994,0.42797679569510994,0.07540413535758379,0.0,4.786429905510204,4.719669501234705,5.165713964648035,4.784825377405923,4.718928195396074,5.159200576276362,24795.374889966515,21076.068656471536,0.85,0.9197001735118322,0.6954185096369471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517258656210947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.31774849125,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.170129424916,1535.3941280999782,0.42797679569510994,0.07540413535758379,6.112851554438009,3.449782384006602
599.0,-30.038846560272273,5.021682892475096,35.005805287566574,24.092162993643456,4.989206719366964,-26.536046704973014,-40.04960171934215,1.486406864067753,-0.23734932847492018,-5.021706093743062,40.01116411051454,47930.22044998592,15458.145977497315,15458.145977497315,63388.36642748324,87645.24117969013,87645.24117969013,15458.145977497315,103103.38715718745,103103.38715718745,103103.38715718745,127898.66988133329,103716.24786213723,64001.2836097716,44127.73805818403,24795.282724145847,0.0,68923.02078232988,21075.99031552397,1535.3896470605234,0.0,0.8867678407974906,2.817338027751209,0.0014959080323721466,354356.0346211589,1555014.6483951667,4.388283241902819,1555014.6483951667,4.388283241902819,0.85,0.09563588153239051,4.564652377983593,1.2670656038681045,1.0,0.0,4.564652377984085,1.2847868147146297,1.285085536348367,3.5528480878732163,19313.367893692764,1969.4154368405893,2034.6934298245008,2034.6934298245008,7.5972850508642145,5.021682892475096,0.5630916344395924,4.458591258035503,3.4497981286989314,3.4497981286989314,0.9856566081996947,0.0,0.0,0.00023249466710819933,1.000018726276502,0.00023249031343030603,198.95429783488112,0.0,8.707989659780321e-07,2.467844269581743,0.0073241777709190025,7.841419432393703e-05,0.0001540804727842623,0.0007033237964955191,0.09563588153238112,0.08131002900758422,0.014325852524796893,0.09563594282982346,0.08131002900759221,0.014325852524798302,0.4279758068685963,0.4279758068685963,0.07540420742942532,0.0,4.786022599755881,4.719482490321695,5.1640526673488125,4.7843567652681145,4.71869860658785,5.1573715195455065,24795.282724145847,21075.99031552397,0.85,0.9196980298886495,0.6954167113678513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517269492228995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.30197516689,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.165224183547,1535.3896470605234,0.4279758068685963,0.07540420742942532,6.112851554438009,3.4497981286989314
