time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
600.0,-30.039025361883425,5.021615318297599,35.00578887082353,24.092049803026043,4.989144621773404,-26.536213861661295,-40.04974134787915,1.4863331215512716,-0.2376220728433509,-5.021737414908235,40.01113240193651,47930.00026193052,15458.108901299642,15458.108901299642,63388.10916323017,87645.00597569202,87645.00597569202,15458.108901299642,103103.11487699166,103103.11487699166,103103.11487699166,127898.3049862149,103716.0659561031,64001.11638573408,44127.721744854476,24795.190109223237,0.0,68922.91185407771,21075.91159283975,1535.385428050064,0.0,0.8867677961863034,2.817337959156982,0.0014959080323721466,354355.60193919454,1555013.2808934732,4.388284741044689,1555013.2808934732,4.388284741044689,0.85,0.09563567337222346,4.564652377983593,1.2670651285676282,1.0,0.0,4.564652377984175,1.2847871686826176,1.2850858848048141,3.5528471090383404,19313.33402032932,1969.4119827188001,2034.6934298245008,2034.6934298245008,7.597266828857335,5.021615318297599,0.5630551396304169,4.458560178667182,3.4498139019093133,3.4498139019093133,0.9856611148312323,0.0,0.0,0.00023249031343030603,1.0000186158957547,0.0002324859854954356,198.95444554438794,0.0,8.661829282599688e-07,2.4547624186887513,0.007325043953847262,7.841295478391222e-05,0.0001540773586463938,0.0007033095815386924,0.09563567337220108,0.08130981299570685,0.014325860376494231,0.09563567289755678,0.08130981299572587,0.014325860376497588,0.42797481757505756,0.42797481757505756,0.07540427477750548,0.0,4.785653166606892,4.719326062203436,5.162470736087016,4.784115342064865,4.718641036628583,5.156083415546675,24795.190109223237,21075.91159283975,0.85,0.9196957507749277,0.6954146157290484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517280270999884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.288893316,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.160332057238,1535.385428050064,0.42797481757505756,0.07540427477750548,6.112851554438009,3.4498139019093133
601.0,-30.039203187764297,5.0215481385077245,35.00577245992744,24.09193542497235,4.98908972916621,-26.536379419428403,-40.04988073194397,1.4862659608302138,-0.23806865260792165,-5.021761697467642,40.01109973875299,47929.78370976853,15458.061574784935,15458.061574784935,63387.84528455347,87644.73239008032,87644.73239008032,15458.061574784935,103102.79396486525,103102.79396486525,103102.79396486525,127897.8825479783,103715.84852844899,64000.955684197135,44127.65871583539,24795.08858311304,0.0,68922.74729894842,21075.825295646082,1535.3805318400491,0.0,0.8867677908646289,2.8173410011362408,0.0014959080323721466,354355.2664913747,1555011.8722232839,4.388284919877532,1555011.8722232839,4.388284919877532,0.8499999999999999,0.09563546007157839,4.564652377983593,1.2670646400796248,1.0,0.0,4.564652377983979,1.2847874918070614,1.2850862024436192,3.5528462154962153,19313.293532359872,1969.4078540949124,2034.6934298245008,2034.6934298245008,7.597243569080698,5.0215481385077245,0.563021969633998,4.4585261688737265,3.4498296551865604,3.4498296551865604,0.9856656157675887,0.0,0.0,0.0002324859854954356,1.0000185143338964,0.00023248168125196411,198.95459244802782,0.0,8.610618824985636e-07,2.440249375000929,0.007325905015729761,7.841171743223523e-05,0.00015407426806320036,0.000703295474100769,0.09563546007156921,0.0813095926636244,0.014325867407944812,0.09563547061070474,0.0813095926636322,0.01432586740794619,0.42797382963858094,0.42797382963858094,0.07540434205391797,0.0,4.78527049137557,4.7191533667993895,5.160892782782412,4.783693044859717,4.718416601715774,5.15453479132367,24795.08858311304,21075.825295646082,0.85,0.919694117960974,0.6954131340974536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729098623605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.27438027231,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.15545517962,1535.3805318400491,0.42797382963858094,0.07540434205391797,6.112851554438009,3.4498296551865604
602.0,-30.039379894208572,5.021481368313885,35.00575608925537,24.091825761739187,4.989038105664781,-26.536543642685125,-40.05001613460479,1.4862018541413362,-0.23849517137091425,-5.021784379996632,40.01106808857192,47929.553909829854,15458.012423260796,15458.012423260796,63387.566333090654,87644.4654663991,87644.4654663991,15458.012423260796,103102.47788965989,103102.47788965989,103102.47788965989,127897.47038353214,103715.63875019665,64000.782677249845,44127.617858829784,24794.99249387226,0.0,68922.61035270205,21075.74361979142,1535.3759116311317,0.0,0.8867677900196211,2.8173439659734614,0.0014959080323721466,354354.9531471634,1555010.507241927,4.388284948273694,1555010.507241927,4.388284948273694,0.85,0.0956352473291815,4.564652377983593,1.2670641438988968,1.0,0.0,4.564652377984395,1.2847878005955373,1.2850865057735605,3.5528453615980324,19313.254468812484,1969.4038707216516,2034.6934298245008,2034.6934298245008,7.597219412358404,5.021481368313885,0.5629897435095934,4.458491624804291,3.4498454148137774,3.4498454148137774,0.9856701185182221,0.0,0.0,0.00023248168125196411,1.0000183978094512,0.00023247740417698035,198.95473842708026,0.0,8.563490056672568e-07,2.4268930820610057,0.007326761364735428,7.841051544189105e-05,0.00015407116581007306,0.0007032813133936544,0.09563524732916734,0.08130937294665518,0.014325874382512165,0.09563528337890924,0.08130937294666721,0.014325874382514281,0.42797284169658656,0.42797284169658656,0.07540440845970486,0.0,4.784882976287122,4.718975708381322,5.159310709188162,4.7832892086257175,4.718222121449287,5.152939287974959,24794.99249387226,21075.74361979142,0.85,0.9196918980391694,0.6954111816798132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517301643013567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.26102397937,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.150591889076,1535.3759116311317,0.42797284169658656,0.07540440845970486,6.112851554438009,3.4498454148137774
603.0,-30.039555569384454,5.021415083134668,35.00573979818075,24.09173041759061,4.9889958501909035,-26.536706000812455,-40.05015125786883,1.4861462816190087,-0.23885223394944433,-5.021800688724533,40.01103766567279,47929.32783216842,15457.954221505966,15457.954221505966,63387.28205367438,87644.22104526796,87644.22104526796,15457.954221505966,103102.17526677392,103102.17526677392,103102.17526677392,127897.07626195978,103715.45530109343,64000.61724688025,44127.59783801465,24794.900995185864,0.0,68922.49883320052,21075.665845907984,1535.3714107145556,0.0,0.8867678171776147,2.8173467611055663,0.0014959080323721466,354354.7278529544,1555009.1951905692,4.388284035639696,1555009.1951905692,4.388284035639696,0.85,0.09563503256494543,4.564652377983593,1.267063603759743,1.0,0.0,4.564652377983201,1.2847880694039742,1.2850867691490726,3.5528446182576863,19313.220308108706,1969.4003872993028,2034.6934298245008,2034.6934298245008,7.597190807678219,5.021415083134668,0.5629606273785797,4.458454455756089,3.4498611860361486,3.4498611860361486,0.9856746245817567,0.0,0.0,0.00023247740417698035,1.0000182904642492,0.00023247315213510234,198.9548835543783,0.0,8.509443346271287e-07,2.4115762443332827,0.007327612309070055,7.840931594877615e-05,0.0001540680882282042,0.0007032672653022582,0.09563503256494006,0.0813091518215864,0.01432588074335365,0.0956351008363602,0.08130915182159097,0.014325880743354454,0.42797185333395826,0.42797185333395826,0.07540447286705819,0.0,4.784502395442928,4.71881517400891,5.157677649888626,4.782948454775067,4.718142153340068,5.151114442626238,24794.900995185864,21075.665845907984,0.85,0.9196892615149964,0.6954090267121957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517312232720117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.24570714164,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.14574509705,1535.3714107145556,0.42797185333395826,0.07540447286705819,6.112851554438009,3.4498611860361486
604.0,-30.039730372459896,5.021349067375969,35.005723540342096,24.091617471445375,4.988931586060294,-26.5368697749003,-40.05029032761229,1.4860709885006946,-0.23905881928948247,-5.02183351009586,40.011006051588055,47929.12473240073,15457.921891043927,15457.921891043927,63387.04662344465,87643.99705339353,87643.99705339353,15457.921891043927,103101.91894443745,103101.91894443745,103101.91894443745,127896.7281805202,103715.28178426337,64000.464347410496,44127.57492983652,24794.809236082743,0.0,68922.38416591927,21075.58785067033,1535.3672751289764,0.0,0.8867677645868884,2.8173456463817783,0.0014959080323721466,354354.27444791916,1555007.8317677185,4.388285802930999,1555007.8317677185,4.388285802930999,0.85,0.0956348240176976,4.564652377983593,1.2670631998917088,1.0,0.0,4.564652377983397,1.2847884304167045,1.285087124782476,3.552843619943796,19313.1879969285,1969.397092475871,2034.6934298245008,2034.6934298245008,7.597174918079538,5.021349067375969,0.5629243637143597,4.458424703661609,3.4498769922876082,3.4498769922876082,0.9856791406536024,0.0,0.0,0.00023247315213510234,1.000018199690607,0.00023246892127265945,198.95502796140963,0.0,8.459644967094827e-07,2.397463383674674,0.007328458273566764,7.840808144036435e-05,0.00015406507069473798,0.0007032534913109461,0.0956348240176732,0.0813089369270733,0.014325887090599893,0.09563479972828393,0.08130893692709405,0.01432588709060355,0.4279708655552426,0.4279708655552426,0.07540453152781613,0.0,4.784169434470357,4.718691261406093,5.156154794607403,4.782774690806377,4.718133456970463,5.150000916147633,24794.809236082743,21075.58785067033,0.85,0.9196873757421217,0.6954072368857593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517322760639184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.23159428099,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.140913074554,1535.3672751289764,0.4279708655552426,0.07540453152781613,6.112851554438009,3.4498769922876082
605.0,-30.039904136188166,5.021283382058634,35.00570725017592,24.091498657967918,4.98887093214981,-26.53703225232988,-40.05042545087633,1.4859990482915664,-0.23945103631308484,-5.021861266209998,40.01097259429962,47928.908022916476,15457.882238080183,15457.882238080183,63386.790260996655,87643.72965679906,87643.72965679906,15457.882238080183,103101.61189487924,103101.61189487924,103101.61189487924,127896.31589552433,103715.06604389672,64000.29896691186,44127.518974427614,24794.704000645084,0.0,68922.2229750727,21075.49840054832,1535.3622449162099,0.0,0.8867677444579868,2.817347567021163,0.0014959080323721466,354353.8910163398,1555006.3888538752,4.388286479355101,1555006.3888538752,4.388286479355101,0.85,0.09563461044417866,4.564652377983593,1.267062695468776,1.0,0.0,4.564652377983784,1.2847887757004803,1.2850874647104775,3.5528426651259437,19313.147823154803,1969.3929958910335,2034.6934298245008,2034.6934298245008,7.597155429657763,5.021283382058634,0.5628905044531223,4.458392877605512,3.449892769338958,3.449892769338958,0.9856836483825594,0.0,0.0,0.00023246892127265945,1.00001809150342,0.00023246471563646148,198.9551715100065,0.0,8.417513556253953e-07,2.3855233418423705,0.007329300024922389,7.840688198167337e-05,0.00015406203929098608,0.0007032396540066013,0.09563461044416578,0.08130871767126135,0.01432589277290443,0.09563454943197142,0.0813087176712723,0.014325892772906357,0.42796988035835487,0.42796988035835487,0.07540459118830202,0.0,4.783828252989679,4.718550170615117,5.15467466760731,4.782410229896925,4.717933245926645,5.1487013521911535,24794.704000645084,21075.49840054832,0.85,0.919685807057064,0.6954057189979358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517333236309211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.219654239154,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.136092667297,1535.3622449162099,0.42796988035835487,0.07540459118830202,6.112851554438009,3.449892769338958
606.0,-30.040076805477625,5.021218160036474,35.00569099370129,24.091398424375825,4.98882604897741,-26.537192167463463,-40.05055638318879,1.485941410963329,-0.23983723535718582,-5.021878209221814,40.010940995308715,47928.67709526998,15457.826642659204,15457.826642659204,63386.50373792918,87643.4748454446,87643.4748454446,15457.826642659204,103101.3014881038,103101.3014881038,103101.3014881038,127895.90683508823,103714.86962411492,64000.1260863156,44127.49281977702,24794.60534698443,0.0,68922.09816676145,21075.414544936764,1535.3573456336014,0.0,0.8867677726464399,2.8173506716429197,0.0014959080323721466,354353.6569604737,1555005.0260838347,4.388285532092836,1555005.0260838347,4.388285532092836,0.85,0.0956343944960164,4.564652377983593,1.2670621882984414,1.0,0.0,4.5646523779838315,1.2847890540212719,1.2850877376923369,3.552841895482102,19313.11124713527,1969.3892661750212,2034.6934298245008,2034.6934298245008,7.597128105924285,5.021218160036474,0.5628616929633612,4.458356467073113,3.4499085360471886,3.4499085360471886,0.9856881531563396,0.0,0.0,0.00023246471563646148,1.000017977579828,0.00023246053655860864,198.9553141546534,0.0,8.367330710749343e-07,2.371301523426364,0.007330136757993464,7.840571974129504e-05,0.00015405899589516646,0.0007032257619626361,0.09563439449600605,0.08130849603941272,0.014325898456593333,0.0956343526914718,0.08130849603942153,0.014325898456594884,0.4279688961021776,0.4279688961021776,0.07540465322551579,0.0,4.783477358014807,4.718407376316975,5.153139282503901,4.782040973864639,4.7178041147001295,5.146965551832125,24794.60534698443,21075.414544936764,0.85,0.9196833152780906,0.6954036277204367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517343649707133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.205432420735,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.131287254859,1535.3573456336014,0.4279688961021776,0.07540465322551579,6.112851554438009,3.4499085360471886
607.0,-30.04024863176692,5.021153314592681,35.005674800432665,24.091293929982953,4.988774529527319,-26.537351987507847,-40.05069108735768,1.485877885268243,-0.24015761556643156,-5.021901513388995,40.01091032336855,47928.467960081856,15457.781453255164,15457.781453255164,63386.24941333702,87643.2311238899,87643.2311238899,15457.781453255164,103101.01257714507,103101.01257714507,103101.01257714507,127895.52753366284,103714.6808634732,63999.9716464757,44127.45468555278,24794.514956517767,0.0,68921.96964207054,21075.337713040102,1535.3530672064783,0.0,0.8867677650938908,2.8173521667299513,0.0014959080323721466,354353.335029891,1555003.703295585,4.388285785893379,1555003.703295585,4.388285785893379,0.85,0.09563418315871905,4.564652377983593,1.2670617294823754,1.0,0.0,4.564652377983761,1.284789359834033,1.285088038206678,3.5528410498147704,19313.076097351197,1969.385681894551,2034.6934298245008,2034.6934298245008,7.597105896483114,5.021153314592681,0.5628302955600866,4.458323019032594,3.449924333040602,3.449924333040602,0.9856926665830291,0.0,0.0,0.00023246053655860864,1.0000178898347587,0.00023245637795241847,198.95545610306476,0.0,8.31449747089107e-07,2.356328583250529,0.007330968207740553,7.840452403608832e-05,0.0001540560125225203,0.0007032121439035924,0.09563418315870431,0.08130827873730581,0.014325904421398495,0.09563413613251388,0.08130827873731834,0.014325904421400706,0.4279679124011621,0.4279679124011621,0.07540471282503561,0.0,4.783139636511635,4.718276842092905,5.151622291402589,4.781743897822537,4.7177105744474375,5.145510011515341,24794.514956517767,21075.337713040102,0.85,0.9196813402535949,0.6954018901227965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451735399753111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.19045948056,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.126497975552,1535.3530672064783,0.4279679124011621,0.07540471282503561,6.112851554438009,3.449924333040602
608.0,-30.040419318442606,5.02108877782368,35.005658616364855,24.091174906957917,4.988714821895409,-26.537511600568813,-40.05082575660197,1.485807104021618,-0.24056953124897973,-5.021929799394975,40.010878204820955,47928.264231731344,15457.74441228014,15457.74441228014,63386.00864401148,87642.95845909722,87642.95845909722,15457.74441228014,103100.70287137736,103100.70287137736,103100.70287137736,127895.12068372515,103714.4588812513,63999.81824202164,44127.37848803295,24794.41781234779,0.0,68921.79630038074,21075.25514049562,1535.3485118794806,0.0,0.8867677374188708,2.8173542848252606,0.0014959080323721466,354352.94427903724,1555002.3181204349,4.388286715901927,1555002.3181204349,4.388286715901927,0.85,0.0956339721252826,4.564652377983593,1.2670612525334581,1.0,0.0,4.564652377983599,1.2847896995472776,1.285088372655684,3.552840110402537,19313.034761259638,1969.3814667862766,2034.6934298245008,2034.6934298245008,7.5970876917872685,5.02108877782368,0.5627968627008846,4.458291915122795,3.4499401349317846,3.4499401349317846,0.9856971814090814,0.0,0.0,0.00023245637795241847,1.0000177712068283,0.0002324522469954594,198.95559711020027,0.0,8.273773913192683e-07,2.344787526998806,0.007331795585131872,7.840332865774178e-05,0.00015405304929467668,0.0007031986177985695,0.0956339721252678,0.0813080620247634,0.014325910100504389,0.0956339213033564,0.081308062024776,0.014325910100506606,0.42796692979285766,0.42796692979285766,0.07540477056671298,0.0,4.7827946203001375,4.718127144258347,5.15016551933013,4.781360268145988,4.717474788319066,5.14428461423455,24794.41781234779,21075.25514049562,0.85,0.9196801599273077,0.6954006831575656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517364294849289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.17891842431,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.121719828709,1535.3485118794806,0.42796692979285766,0.07540477056671298,6.112851554438009,3.4499401349317846
609.0,-30.040589095971253,5.021024683897629,35.00564245872422,24.091074743215017,4.988669074674016,-26.53766899911655,-40.05095630474386,1.4857489778193693,-0.24092767263937276,-5.021947193870771,40.01084660643325,47928.04561175061,15457.691271126094,15457.691271126094,63385.73688287671,87642.70801998183,87642.70801998183,15457.691271126094,103100.39929110793,103100.39929110793,103100.39929110793,127894.71833743528,103714.2651146073,63999.65600821066,44127.343451551824,24794.319046327357,0.0,68921.66249787918,21075.171189378252,1535.3436157568478,0.0,0.8867677633068408,2.817356967401094,0.0014959080323721466,354352.70398701756,1555000.9553791033,4.388285845946512,1555000.9553791033,4.388285845946512,0.85,0.09563375607211269,4.564652377983593,1.2670607948163526,1.0,0.0,4.564652377983746,1.2847899800012765,1.2850886478671912,3.5528393348608285,19312.998679290245,1969.377787449358,2034.6934298245008,2034.6934298245008,7.5970615742634875,5.021024683897629,0.5627684966292765,4.458256187268352,3.4499559218641243,3.4499559218641243,0.9857016919611784,0.0,0.0,0.0002324522469954594,1.000017676573941,0.00023244813810875868,198.95573736644909,0.0,8.21877008428592e-07,2.32919944188663,0.0073326174621403005,7.840216987604062e-05,0.0001540500771194188,0.0007031850508517108,0.09563375607210006,0.08130784084711248,0.014325915224987582,0.0956337101837726,0.08130784084712321,0.014325915224989473,0.4279659468091069,0.4279659468091069,0.07540482946407676,0.0,4.782446329154084,4.717981200535405,5.148665511038189,4.7810195212313715,4.7173644864848825,5.142632424682006,24794.319046327357,21075.171189378252,0.85,0.9196780023236842,0.695398861181351,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517374523885769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.16333033919,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.11695878458,1535.3436157568478,0.4279659468091069,0.07540482946407676,6.112851554438009,3.4499559218641243
610.0,-30.040757619644165,5.020960972572361,35.005626359721596,24.09096989957618,4.988619318047094,-26.53782567007286,-40.05108674811197,1.4856873684758467,-0.24128347044012344,-5.021968882644757,40.0108159991093,47927.83259735569,15457.645359032156,15457.645359032156,63385.47795638785,87642.45467032575,87642.45467032575,15457.645359032156,103100.10002935791,103100.10002935791,103100.10002935791,127894.32815248048,103714.06602355366,63999.49685791125,44127.29907293602,24794.22812312257,0.0,68921.5271960586,21075.093904654186,1535.3392678845862,0.0,0.8867677637439557,2.817359117477374,0.0014959080323721466,354352.4043725735,1554999.635380168,4.388285831257431,1554999.635380168,4.388285831257431,0.85,0.0956335434117819,4.564652377983593,1.2670603052293883,1.0,0.0,4.5646523779834345,1.2847902767045192,1.2850889393600744,3.5528385143853236,19312.961605843775,1969.3740070099143,2034.6934298245008,2034.6934298245008,7.597039009638632,5.020960972572361,0.5627384614962292,4.458222511076132,3.4499717348261383,3.4499717348261383,0.9857062099503252,0.0,0.0,0.00023244813810875868,1.0000175460505258,0.00023244405963354392,198.95587658703784,0.0,8.174865832963975e-07,2.3167569770619907,0.007333434948723597,7.840101204015511e-05,0.00015404712606860357,0.0007031715803305895,0.09563354341177317,0.08130762298039552,0.014325920431377643,0.0956335123930121,0.08130762298040295,0.01432592043137895,0.4279649636529499,0.4279649636529499,0.07540488569181095,0.0,4.782102500448616,4.717838586677033,5.147176431660512,4.780685412204605,4.71722705996126,5.141178876434424,24794.22812312257,21075.093904654186,0.85,0.9196760509394613,0.6953971356586035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517384698451874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.15088787437,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.11221026414,1535.3392678845862,0.4279649636529499,0.07540488569181095,6.112851554438009,3.4499717348261383
611.0,-30.040925170171317,5.020897638623968,35.00561029898028,24.09087043432521,4.988568780536922,-26.537981543107147,-40.051217016857095,1.4856251534727245,-0.24151727409531532,-5.021990594888079,40.010784915543795,47927.62374866539,15457.600073807247,15457.600073807247,63385.22382247264,87642.229528311,87642.229528311,15457.600073807247,103099.82960211825,103099.82960211825,103099.82960211825,127893.96376390774,103713.8943371112,63999.341158430456,44127.28130964527,24794.134161789494,0.0,68921.41547143477,21075.01403752107,1535.3347485790755,0.0,0.8867677657864045,2.8173596588696004,0.0014959080323721466,354352.10443411686,1554998.2948432786,4.388285762621717,1554998.2948432786,4.388285762621717,0.85,0.0956333295339508,4.564652377983593,1.2670598255330696,1.0,0.0,4.564652377983641,1.2847905761784706,1.2850892336633823,3.552837686248343,19312.929635506494,1969.3707469427884,2034.6934298245008,2034.6934298245008,7.597016753103938,5.020897638623968,0.5627086337398621,4.4581890048841055,3.449987556382845,3.449987556382845,0.9857107303950985,0.0,0.0,0.00023244405963354392,1.0000174447533965,0.00023244000477498113,198.95601500386297,0.0,8.114366114895158e-07,2.2996113569612877,0.007334246385335087,7.839985577002705e-05,0.00015404420386351688,0.0007031582414801916,0.09563332953394034,0.08130740447704353,0.014325925056896813,0.09563324949106469,0.08130740447705243,0.01432592505689838,0.4279639804635839,0.4279639804635839,0.07540493944685675,0.0,4.781785026370869,4.717724544934072,5.145701123296476,4.780473320792737,4.717227261965149,5.139758606521241,24794.134161789494,21075.01403752107,0.85,0.9196738544747871,0.6953952326839474,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451739479788936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.13374225427,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.107481203362,1535.3347485790755,0.4279639804635839,0.07540493944685675,6.112851554438009,3.449987556382845
612.0,-30.041091710572736,5.020834748443439,35.00559429682053,24.090769746713363,4.988525929628371,-26.538135738189712,-40.05134330419821,1.4855699572454228,-0.2419368841826781,-5.022006681507199,40.0107545003735,47927.40088003973,15457.546821663458,15457.546821663458,63384.94770170319,87641.96344086432,87641.96344086432,15457.546821663458,103099.51026252778,103099.51026252778,103099.51026252778,127893.55204856844,103713.68476995335,63999.17449213744,44127.23364201768,24794.041786040652,0.0,68921.27542805833,21074.935518134553,1535.3301868076767,0.0,0.8867677940471951,2.817363303456948,0.0014959080323721466,354351.8822095932,1554996.9831330257,4.38828481292861,1554996.9831330257,4.38828481292861,0.85,0.09563311352063546,4.564652377983593,1.267059278800152,1.0,0.0,4.564652377982962,1.2847908427687886,1.2850894951057545,3.552836949044981,19312.890611267754,1969.366767577894,2034.6934298245008,2034.6934298245008,7.596990581031523,5.020834748443439,0.5626815570986654,4.458153191344773,3.450003385596034,3.450003385596034,0.9857152530274382,0.0,0.0,0.00023244000477498113,1.0000173396055836,0.00023243597442686113,198.95615258637162,0.0,8.067385010583176e-07,2.286296911999272,0.007335053123836145,7.83987348540357e-05,0.00015404126992094543,0.000703144849052256,0.09563311352062302,0.08130718454893131,0.014325928971691711,0.09563309210680528,0.08130718454894188,0.014325928971693573,0.42796299888594985,0.42796299888594985,0.07540499106647375,0.0,4.781448207779931,4.717593155142993,5.1441951440596085,4.780069797324529,4.717037133487111,5.138140669188374,24794.041786040652,21074.935518134553,0.85,0.9196717168687034,0.6953934120105988,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517404839020605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.12042780931,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.102766020478,1535.3301868076767,0.42796299888594985,0.07540499106647375,6.112851554438009,3.450003385596034
613.0,-30.04125731240421,5.020772194777727,35.00557834139609,24.090654879715316,4.988472839409185,-26.538290112429067,-40.05146959153933,1.4855056394340138,-0.24239624995755094,-5.022030771912828,40.010723857317096,47927.18269095246,15457.506439885377,15457.506439885377,63384.68913083784,87641.67933235136,87641.67933235136,15457.506439885377,103099.18577223673,103099.18577223673,103099.18577223673,127893.13721014277,103713.45205427748,63999.007400408256,44127.16072652136,24793.95143790605,0.0,68921.11216442741,21074.858722220142,1535.3259229779187,0.0,0.8867677823874467,2.8173665364108555,0.0014959080323721466,354351.5494189938,1554995.6615956125,4.38828520475001,1554995.6615956125,4.38828520475001,0.85,0.09563290071546725,4.564652377983593,1.2670587859163063,1.0,0.0,4.564652377981759,1.284791151980906,1.2850897992113237,3.552836093979755,19312.847276461922,1969.3623486574847,2034.6934298245008,2034.6934298245008,7.596970734416065,5.020772194777727,0.5626511412700577,4.45812105350767,3.4500192431226138,3.4500192431226138,0.9857197837493182,0.0,0.0,0.00023243597442686113,1.0000172419075695,0.00023243196685637243,198.95628939367447,0.0,8.018625555378759e-07,2.2724784823943405,0.007335854986391683,7.839761395286082e-05,0.00015403836047400032,0.0007031315684383394,0.095632900715454,0.08130696808835314,0.014325932627100855,0.09563293500237213,0.0813069680883644,0.01432593262710284,0.42796201746922524,0.42796201746922524,0.07540503813350917,0.0,4.781094728861547,4.717432853716446,5.142742201246847,4.779634521955302,4.716746029213027,5.1368846137464175,24793.95143790605,21074.858722220142,0.85,0.9196701437379429,0.6953918935116858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517414819629195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.106609379705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.098065488764,1535.3259229779187,0.42796201746922524,0.07540503813350917,6.112851554438009,3.4500192431226138
614.0,-30.041421918511688,5.0207100900860056,35.005562431494866,24.09055922124537,4.988430987823276,-26.53844246642435,-40.05159556455908,1.4854515357360305,-0.2427315826169547,-5.0220456482658244,40.01069327242764,47926.96795111828,15457.452563006584,15457.452563006584,63384.42051412486,87641.43191267423,87641.43191267423,15457.452563006584,103098.88447568082,103098.88447568082,103098.88447568082,127892.74184264176,103713.26072865725,63998.84844122555,44127.12476381299,24793.857366960925,0.0,68920.98213077392,21074.778761916787,1535.321237777909,0.0,0.886767817424181,2.8173692129692802,0.0014959080323721466,354351.34391363454,1554994.3425676012,4.3882840273539285,1554994.3425676012,4.3882840273539285,0.85,0.09563268233656079,4.564652377983593,1.26705831006635,1.0,0.0,4.564652377982615,1.2847914133627685,1.2850900555047837,3.552835371180003,19312.81164904416,1969.358715671933,2034.6934298245008,2034.6934298245008,7.596944255302303,5.0207100900860056,0.5626250619766289,4.458085028109377,3.45003509734753,3.45003509734753,0.9857243135278658,0.0,0.0,0.00023243196685637243,1.0000171382584222,0.0002324279834455276,198.95642537855247,0.0,7.97331353916425e-07,2.259637056999148,0.0073366523177456,7.839649585630067e-05,0.00015403547100007175,0.0007031183789943002,0.09563268233655176,0.08130674707101601,0.014325935265535746,0.09563273780050603,0.08130674707102369,0.0143259352655371,0.4279610343396624,0.4279610343396624,0.07540508377203625,0.0,4.780744360403787,4.717281943859291,5.141256672804218,4.779314065648862,4.716650134177598,5.135286306042644,24793.857366960925,21074.778761916787,0.85,0.9196679814262698,0.6953900897723626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517424744003173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.09376795431,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.093378208388,1535.321237777909,0.4279610343396624,0.07540508377203625,6.112851554438009,3.45003509734753
615.0,-30.041585532273068,5.020648396491025,35.005546595654614,24.090458638407313,4.988387167557209,-26.538594124093684,-40.05171766094861,1.4853957593778442,-0.24311229284751334,-5.0220630427569795,40.010663609808425,47926.73977872877,15457.403231397606,15457.403231397606,63384.143010126376,87641.17075398924,87641.17075398924,15457.403231397606,103098.57398538684,103098.57398538684,103098.57398538684,127892.34396869536,103713.05430659416,63998.674693126726,44127.08845940826,24793.769983308517,0.0,68920.85844271678,21074.70448581224,1535.3169928228779,0.0,0.8867678363013204,2.817372192737676,0.0014959080323721466,354351.1036222537,1554993.0633149485,4.388283392994893,1554993.0633149485,4.388283392994893,0.85,0.09563246585514201,4.564652377983593,1.267057772674598,1.0,0.0,4.564652377981829,1.284791682519837,1.2850903196062966,3.552834626879766,19312.773210464595,1969.3547960276542,2034.6934298245008,2034.6934298245008,7.596920010072898,5.020648396491025,0.5625981228487644,4.458050273642261,3.450050982756824,3.450050982756824,0.9857288522162354,0.0,0.0,0.0002324279834455276,1.000017034960564,0.00023242402411144272,198.95656054379322,0.0,7.925251825013407e-07,2.2460163672087994,0.007337444842928101,7.83954121815492e-05,0.00015403257126397841,0.0007031051427070463,0.09563246585512901,0.08130652830148337,0.014325937553645635,0.09563257656967339,0.08130652830149443,0.014325937553647585,0.42796005030271667,0.42796005030271667,0.07540512532226655,0.0,4.780392354418666,4.717128086118237,5.139776989202346,4.778950749909484,4.716479716427273,5.133825203252115,24793.769983308517,21074.70448581224,0.85,0.9196656054829582,0.6953880271030407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743460871712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.08014726452,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.088705355622,1535.3169928228779,0.42796005030271667,0.07540512532226655,6.112851554438009,3.450050982756824
616.0,-30.041748355196734,5.020586879691269,35.00553073558987,24.09034635582941,4.988317385941108,-26.53874766610905,-40.0518513523042,1.4853166968534066,-0.2431463986175686,-5.022098511969714,40.01063123253265,47926.57005740376,15457.382015970772,15457.382015970772,63383.95207337453,87640.9751760231,87640.9751760231,15457.382015970772,103098.35719199387,103098.35719199387,103098.35719199387,127892.03091967992,103712.90119210062,63998.54718621406,44127.06000654062,24793.673727686048,0.0,68920.73373422667,21074.62266853314,1535.3126593828033,0.0,0.8867677729948735,2.817368498152215,0.0014959080323721466,354350.61364303436,1554991.6669888627,4.388285520383858,1554991.6669888627,4.388285520383858,0.8499999999999999,0.09563225408410457,4.564652377983593,1.2670573836425318,1.0,0.0,4.564652377985796,1.2847920605640473,1.2850906926511936,3.5528335814743643,19312.744698475348,1969.3518886138843,2034.6934298245008,2034.6934298245008,7.596909583230934,5.020586879691269,0.5625632777780103,4.458023601913259,3.4500668886724815,3.4500668886724815,0.9857333967635661,0.0,0.0,0.00023242402411144272,1.0000169526429534,0.00023242008397674388,198.9566950558649,0.0,7.877354915704925e-07,2.232442383110776,0.007338232578419672,7.83942256107771e-05,0.00015402979850066563,0.0007030924860063969,0.09563225408408796,0.08130631413910532,0.014325939944982644,0.0956321744107903,0.08130631413911944,0.014325939944985133,0.42795906526041966,0.42795906526041966,0.07540516296609415,0.0,4.780117872201174,4.717036553044011,5.138461278770706,4.7789521133521475,4.716603253484209,5.133130924832983,24793.673727686048,21074.62266853314,0.85,0.9196644991882534,0.6953868228132776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744441397324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.06657328042,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.084046895985,1535.3126593828033,0.42795906526041966,0.07540516296609415,6.112851554438009,3.4500668886724815
617.0,-30.0419100841024,5.020525845200403,35.00551486403613,24.090250313188903,4.988277729854715,-26.53889721059192,-40.051973099447764,1.48526485634421,-0.2435273354010974,-5.0221097180901015,40.01059917776263,47926.3495915381,15457.324138903881,15457.324138903881,63383.67373044198,87640.71586183996,87640.71586183996,15457.324138903881,103098.04000074384,103098.04000074384,103098.04000074384,127891.60892483384,103712.6976634165,63998.38216162786,44127.01722420961,24793.568924089996,0.0,68920.5861482996,21074.533585476496,1535.307271981702,0.0,0.8867678320396499,2.817372203851448,0.0014959080323721466,354350.45883942343,1554990.2845723294,4.388283536206694,1554990.2845723294,4.388283536206694,0.85,0.09563203113042053,4.564652377983593,1.2670568709773944,1.0,0.0,4.564652377983265,1.2847923112194175,1.285090938302307,3.552832888337576,19312.706798682073,1969.3480239105172,2034.6934298245008,2034.6934298245008,7.596881138126607,5.020525845200403,0.5625394242631137,4.4579864209372895,3.4500827450987064,3.4500827450987064,0.985737927171059,0.0,0.0,0.00023242008397674388,1.000016838758442,0.00023241617037699286,198.95682866429996,0.0,7.839161777567445e-07,2.221618447762614,0.007339016494597428,7.839314506469175e-05,0.00015402693891205214,0.0007030794329784324,0.09563203113041199,0.08130608960842033,0.014325941521991665,0.09563197099080838,0.08130608960842758,0.01432594152199294,0.42795808309229966,0.42795808309229966,0.0754052064460495,0.0,4.779815144862255,4.7169262698726016,5.137063322885183,4.778582382689024,4.716463916849364,5.131450230685402,24793.568924089996,21074.533585476496,0.85,0.9196624299459151,0.6953851130693051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745417184758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.055749345076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.079398825672,1535.307271981702,0.42795808309229966,0.0754052064460495,6.112851554438009,3.4500827450987064
618.0,-30.042070847773637,5.020465145168558,35.00549904737922,24.090145504474663,4.988226979420636,-26.53904699582705,-40.052098653372354,1.4852031274740554,-0.24383489729888197,-5.022132083802602,40.010569033644956,47926.151748298566,15457.284003821436,15457.284003821436,63383.43575212,87640.46720029315,87640.46720029315,15457.284003821436,103097.75120411458,103097.75120411458,103097.75120411458,127891.23169260749,103712.49925503536,63998.23426777639,44126.961096954416,24793.480488492907,0.0,68920.44158544732,21074.45841521897,1535.3030807893247,0.0,0.8867678273530204,2.817373639942086,0.0014959080323721466,354350.1498751118,1554988.98455678,4.388283693699084,1554988.98455678,4.388283693699084,0.85,0.0956318173248478,4.564652377983593,1.2670564297446978,1.0,0.0,4.56465237798213,1.2847926080796075,1.285091230203071,3.552832067431042,19312.669852358453,1969.3442564339966,2034.6934298245008,2034.6934298245008,7.5968614127557705,5.020465145168558,0.5625108435132642,4.457954301655294,3.4500986444934476,3.4500986444934476,0.9857424698552707,0.0,0.0,0.00023241617037699286,1.0000167382822285,0.00023241228019465362,198.9569614754868,0.0,7.786373951243401e-07,2.2066583777823796,0.007339795131992553,7.839203074658932e-05,0.00015402413963040354,0.0007030666552307985,0.0956318173248351,0.08130587308025757,0.014325944244577535,0.09563175816840838,0.08130587308026836,0.014325944244579433,0.42795710202499326,0.42795710202499326,0.07540524872820925,0.0,4.7795201530943245,4.71681813854201,5.135704869038193,4.778297186503721,4.716343260157885,5.130228516891066,24793.480488492907,21074.45841521897,0.85,0.9196609060250643,0.6953837010588491,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517463864170514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.040789275095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.074767244754,1535.3030807893247,0.42795710202499326,0.07540524872820925,6.112851554438009,3.4500986444934476
619.0,-30.042230513665825,5.020404939753112,35.00548329930503,24.090059101022803,4.988192693768878,-26.53919414632279,-40.05221627941353,1.4851563264258592,-0.24415010377282442,-5.022141469229054,40.010539397947916,47925.921882843206,15457.224649853544,15457.224649853544,63383.14653269675,87640.22743339764,87640.22743339764,15457.224649853544,103097.45208325118,103097.45208325118,103097.45208325118,127890.84139415673,103712.31679364502,63998.06136245682,44126.950479098,24793.389310905546,0.0,68920.33979000355,21074.380914269714,1535.2984345451662,0.0,0.8867678869054587,2.817376693061446,0.0014959080323721466,354350.0202230647,1554987.7064685216,4.388281692462303,1554987.7064685216,4.388281692462303,0.85,0.09563159745799754,4.564652377983593,1.2670559242228046,1.0,0.0,4.56465237798442,1.2847928350565248,1.2850914522344055,3.552831439772755,19312.63587558017,1969.3407917668287,2034.6934298245008,2034.6934298245008,7.596832241792211,5.020404939753112,0.5624882988051283,4.457916640947984,3.4501145430591746,3.4501145430591746,0.9857470123026213,0.0,0.0,0.00023241228019465362,1.0000166240052883,0.0002324084166359064,198.95709337992383,0.0,7.739788578005218e-07,2.1934560830066787,0.007340569110850353,7.839098680344496e-05,0.00015402129339120866,0.0007030536631382892,0.09563159745799293,0.08130565134376842,0.014325946114224516,0.0956315788165356,0.08130565134377234,0.014325946114225208,0.4279561218953607,0.4279561218953607,0.07540529151661893,0.0,4.779218074560333,4.716715465867935,5.1342680091939314,4.7779913654562165,4.7162870026319865,5.128502775922925,24793.389310905546,21074.380914269714,0.85,0.9196580679349765,0.6953813929076791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517473498659739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.027586980315,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.070149609737,1535.2984345451662,0.4279561218953607,0.07540529151661893,6.112851554438009,3.4501145430591746
620.0,-30.042389300596113,5.020345026513743,35.00546760740203,24.08994947271424,4.988139068243376,-26.539342439760677,-40.052337817009516,1.4850922074079869,-0.24448003079032787,-5.022166308673954,40.010509537902784,47925.714837811174,15457.189588724255,15457.189588724255,63382.90442653543,87639.96977661786,87639.96977661786,15457.189588724255,103097.15936534212,103097.15936534212,103097.15936534212,127890.46270543826,103712.10716657377,63997.90207046559,44126.89455123131,24793.30334009614,0.0,68920.19789132745,21074.307839081717,1535.2944392732668,0.0,0.8867678685966648,2.8173781346130276,0.0014959080323721466,354349.6770864776,1554986.4187056858,4.388282307722261,1554986.4187056858,4.388282307722261,0.85,0.09563138493092628,4.564652377983593,1.267055386831053,1.0,0.0,4.564652377983341,1.2847931429951631,1.2850917552804841,3.5528305882317253,19312.596840184742,1969.336811264269,2034.6934298245008,2034.6934298245008,7.596815010140124,5.020345026513743,0.5624591018956435,4.4578859246180995,3.4501304896674627,3.4501304896674627,0.9857515684764179,0.0,0.0,0.0002324084166359064,1.000016532510826,0.00023240457440476406,198.957224558379,0.0,7.686824184472143e-07,2.1784459738794055,0.0073413377932688,7.838990815835205e-05,0.00015401850847755435,0.0007030409509755545,0.09563138493091328,0.08130543672545168,0.0143259482054616,0.09563137691335795,0.08130543672546273,0.014325948205463549,0.42795514277493807,0.42795514277493807,0.07540532904776213,0.0,4.778921249184066,4.71660479285498,5.132911795676591,4.7776862778836175,4.716115063426344,5.127439692984467,24793.30334009614,21074.307839081717,0.85,0.9196564485562976,0.695379820490067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517483067371686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.01257687119,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.065548608105,1535.2944392732668,0.42795514277493807,0.07540532904776213,6.112851554438009,3.4501304896674627
621.0,-30.04254704111375,5.020285464209443,35.00545191441658,24.089844454452418,4.988089204430355,-26.53948941500814,-40.05246295183895,1.485031578324685,-0.24479985885432143,-5.022186225700995,40.01047812256463,47925.529750034206,15457.147476516075,15457.147476516075,63382.67722655028,87639.71616835074,87639.71616835074,15457.147476516075,103096.86364486683,103096.86364486683,103096.86364486683,127890.06929713264,103711.9028355785,63997.765930743284,44126.81878315024,24793.205652265813,0.0,68920.02443541605,21074.22480442594,1535.289658489634,0.0,0.886767880979891,2.817380018273728,0.0014959080323721466,354349.4019492502,1554985.0638691864,4.388281891588718,1554985.0638691864,4.388281891588718,0.85,0.09563116722867981,4.564652377983593,1.2670549692260105,1.0,0.0,4.56465237798426,1.284793434563345,1.285092041979702,3.5528297819602055,19312.558790990282,1969.332931326221,2034.6934298245008,2034.6934298245008,7.5967943130623405,5.020285464209443,0.562432273407178,4.457853190802265,3.450146424073175,3.450146424073175,0.9857561211637643,0.0,0.0,0.00023240457440476406,1.0000164235812725,0.0002324007575520346,198.95735487251372,0.0,7.644396441940804e-07,2.166421951646024,0.007342102232912994,7.83887976021812e-05,0.00015401577680258287,0.0007030284818289001,0.09563116722866682,0.08130521775827206,0.014325949470394774,0.09563114439800255,0.0813052177582831,0.014325949470396719,0.4279541639080811,0.4279541639080811,0.07540536630772945,0.0,4.778621940080654,4.716487314508981,5.1315776824962995,4.777386366846656,4.715979685344905,5.1262033582604545,24793.205652265813,21074.22480442594,0.85,0.9196554665465225,0.6953788850574846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749258341975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.00055284896,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.060959892813,1535.289658489634,0.4279541639080811,0.07540536630772945,6.112851554438009,3.450146424073175
622.0,-30.04270394124687,5.0202263148319215,35.00543625887095,24.089748691208683,4.988047244086695,-26.53963484340115,-40.05258026355875,1.4849781462409783,-0.24511497067948085,-5.022200892259097,40.01044782710948,47925.31212335613,15457.097925302505,15457.097925302505,63382.41004865864,87639.46873484226,87639.46873484226,15457.097925302505,103096.56666014476,103096.56666014476,103096.56666014476,127889.67914016299,103711.70792141129,63997.60055887412,44126.78595837463,24793.112480018233,0.0,68919.89843839286,21074.145608015497,1535.2850170936533,0.0,0.8867679160364708,2.817382453229651,0.0014959080323721466,354349.1993430081,1554983.7573302723,4.388280713525915,1554983.7573302723,4.388280713525915,0.85,0.09563094839994285,4.564652377983593,1.2670544823864476,1.0,0.0,4.564652377981707,1.2847936924103411,1.2850922949825025,3.552829068937957,19312.522495336547,1969.3292301995634,2034.6934298245008,2034.6934298245008,7.59676995990287,5.0202263148319215,0.5624080107133862,4.457818304118535,3.450162364488901,3.450162364488901,0.9857606755682574,0.0,0.0,0.0002324007575520346,1.000016336102705,0.00023239696109140986,198.95748449253134,0.0,7.593909229924997e-07,2.1521138757607443,0.007342861623835986,7.838775648835271e-05,0.0001540130010636819,0.0007030158115457251,0.09563094839993638,0.08130499778982928,0.014325950610107111,0.09563094172237878,0.08130499778983477,0.014325950610108077,0.42795318475743777,0.42795318475743777,0.07540540378736749,0.0,4.778320413145536,4.71637115811285,5.130221235775878,4.777085921579612,4.715878759457041,5.124767584332687,24793.112480018233,21074.145608015497,0.85,0.9196532711857642,0.6953769986500534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750203676845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.98624477307,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.056386847757,1535.2850170936533,0.42795318475743777,0.07540540378736749,6.112851554438009,3.450162364488901
623.0,-30.042859816981363,5.020167557292141,35.005420663070105,24.08965827142822,4.988004638743903,-26.539779414253534,-40.05269747050477,1.4849242360161445,-0.24531308127257034,-5.022216791854761,40.01041825621221,47925.09889097251,15457.050904773625,15457.050904773625,63382.14979574614,87639.2487806589,87639.2487806589,15457.050904773625,103096.29968543253,103096.29968543253,103096.29968543253,127889.32380366385,103711.53972162264,63997.438758606615,44126.778847795584,24793.024118231322,0.0,68919.80296602691,21074.070500496622,1535.2806825119262,0.0,0.8867679421917296,2.8173832038639155,0.0014959080323721466,354348.97970348544,1554982.482039851,4.388279834588602,1554982.482039851,4.388279834588602,0.85,0.09563073096177598,4.564652377983593,1.2670540037890894,1.0,0.0,4.564652377983077,1.2847939524521623,1.285092550206837,3.5528283498466666,19312.491174261355,1969.3260363387453,2034.6934298245008,2034.6934298245008,7.596746850510471,5.020167557292141,0.5623834423735286,4.457784114918613,3.450178330200364,3.450178330200364,0.985765237200104,0.0,0.0,0.00023239696109140986,1.0000162294644654,0.00023239318947439926,198.95761326640925,0.0,7.553342558732763e-07,2.140617281144865,0.00734361695809186,7.838671631713322e-05,0.00015401024477427664,0.000703003230042737,0.09563073096176977,0.08130477933138353,0.01432595163038624,0.09563070002630182,0.0813047793313888,0.014325951630387171,0.42795220538164475,0.42795220538164475,0.07540543919843187,0.0,4.778043215436583,4.716283701155817,5.1288642920604275,4.776903710582189,4.715903765057021,5.12340630401502,24793.024118231322,21074.070500496622,0.85,0.9196507689812973,0.6953748680128489,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517511439764792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.97474817846,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.051825380386,1535.2806825119262,0.42795220538164475,0.07540543919843187,6.112851554438009,3.450178330200364
