time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
624.0,-30.043014871886975,5.020109135230736,35.00540510142538,24.089558282308303,4.9879561398902,-26.539923835596515,-40.05281844930721,1.4848651035997453,-0.24556071327265272,-5.022236735011673,40.01038805947779,47924.907307796,15457.010647368706,15457.010647368706,63381.9179551647,87639.0118391756,87639.0118391756,15457.010647368706,103096.0224865443,103096.0224865443,103096.0224865443,127888.95605352994,103711.35145522852,63997.29559215027,44126.728736753605,24792.93356698564,0.0,68919.66230373924,21073.993531937795,1535.27631266238,0.0,0.8867679500285173,2.817384134058287,0.0014959080323721466,354348.7042057208,1554981.1797600545,4.3882795712364,1554981.1797600545,4.3882795712364,0.85,0.09563051454680697,4.564652377983593,1.2670535207958893,1.0,0.0,4.5646523779834185,1.2847942368731902,1.285092829847963,3.5528275633401103,19312.45611651287,1969.3224614432932,2034.6934298245008,2034.6934298245008,7.596727065021255,5.020109135230736,0.5623572840848627,4.457751851145873,3.450194315533917,3.450194315533917,0.985769804438262,0.0,0.0,0.00023239318947439926,1.0000161440213078,0.00023238943777436415,198.95774136232046,0.0,7.503919185830196e-07,2.1266106972642778,0.0073443673500104435,7.83856426853715e-05,0.00015400754678902774,0.0007029909146779549,0.09563051454679275,0.0813045622033351,0.01432595234345765,0.09563046025259317,0.0813045622033472,0.014325952343459783,0.4279512274893937,0.4279512274893937,0.07540547202018849,0.0,4.777777450423173,4.716202744778684,5.127546847378937,4.776676021739036,4.715841153812619,5.122239147670143,24792.93356698564,21073.993531937795,0.85,0.9196492820268203,0.6953735074409357,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517520781380624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.96074159457,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.04727920513,1535.27631266238,0.4279512274893937,0.07540547202018849,6.112851554438009,3.450194315533917
625.0,-30.04316890655034,5.020051100487111,35.00538956893988,24.089457420073472,4.98791286024771,-26.54006681663069,-40.05293537685645,1.4848107703279843,-0.2459345348342481,-5.022252246941874,40.010357785511864,47924.70192455241,15456.964169234989,15456.964169234989,63381.666093787404,87638.74706929766,87638.74706929766,15456.964169234989,103095.71123853265,103095.71123853265,103095.71123853265,127888.5517867557,103711.13728831624,63997.140490924256,44126.66310821332,24792.84054822306,0.0,68919.50365643637,21073.9144659896,1535.2716962948741,0.0,0.8867679807036444,2.817387243182234,0.0014959080323721466,354348.4899217038,1554979.8741503602,4.388278540410728,1554979.8741503602,4.388278540410728,0.85,0.09563029575096632,4.564652377983593,1.2670530482428153,1.0,0.0,4.564652377982972,1.2847944988018898,1.2850930870171218,3.552826839031667,19312.416235737648,1969.3183947359853,2034.6934298245008,2034.6934298245008,7.59670422220226,5.020051100487111,0.5623333110740454,4.457717789413065,3.4502103041408803,3.4502103041408803,0.9857743726116801,0.0,0.0,0.00023238943777436415,1.000016037815075,0.000232385710815308,198.95786861552045,0.0,7.464297652544099e-07,2.1153819547309975,0.0073451137797756975,7.83846050195567e-05,0.00015400483275480745,0.0007029785260551973,0.09563029575095522,0.081304343188113,0.014325952562842224,0.09563028154549251,0.08130434318812244,0.014325952562843889,0.4279502511200401,0.4279502511200401,0.07540550426214448,0.0,4.777491495762035,4.716098594335563,5.126226309893013,4.776317712107641,4.715652618610136,5.120914682286866,24792.84054822306,21073.9144659896,0.85,0.9196477445592893,0.6953721280910116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517530073815665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.94951285204,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.042744277955,1535.2716962948741,0.4279502511200401,0.07540550426214448,6.112851554438009,3.4502103041408803
626.0,-30.0433218761022,5.019993546041704,35.00537411998744,24.089365219138585,4.98788118861544,-26.5402076780901,-40.0530482182279,1.4847669906033145,-0.2463930508156409,-5.02226001470524,40.010329153620155,47924.48248478937,15456.906533448844,15456.906533448844,63381.38901823822,87638.46875982912,87638.46875982912,15456.906533448844,103095.37529327796,103095.37529327796,103095.37529327796,127888.12941296303,103710.91442047294,63996.976157770136,44126.59806966978,24792.754119685073,0.0,68919.35218935486,21073.84100173231,1535.2672790781185,0.0,0.8867680448558795,2.817392372008884,0.0014959080323721466,354348.38261675084,1554978.6393583147,4.388276384600061,1554978.6393583147,4.388276384600061,0.85,0.0956300749594114,4.564652377983593,1.267052493817173,1.0,0.0,4.564652377984143,1.2847947113080609,1.285093294784053,3.5528262513909943,19312.374734731413,1969.3141628110939,2034.6934298245008,2034.6934298245008,7.5966758956812726,5.019993546041704,0.5623130610029428,4.457680485038761,3.450226312218604,3.450226312218604,0.9857789463481726,0.0,0.0,0.000232385710815308,1.000015926936713,0.00023238200968174653,198.95799498893828,0.0,7.415078302289896e-07,2.1014331908689563,0.007345855287605926,7.838360362829923e-05,0.00015400210718700876,0.0007029660847856637,0.09563007495940846,0.08130412271636361,0.014325952243044846,0.09563018740720357,0.08130412271636613,0.014325952243045286,0.42794927450792686,0.42794927450792686,0.07540553497433339,0.0,4.777169645377626,4.715963054787949,5.1248442730898205,4.775866963889598,4.715406187874976,5.119301409637842,24792.754119685073,21073.84100173231,0.85,0.9196457454228361,0.6953704723329028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517539305118876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.93556408818,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.038224621136,1535.2672790781185,0.42794927450792686,0.07540553497433339,6.112851554438009,3.450226312218604
627.0,-30.043473945826598,5.019936246941497,35.005358713109445,24.089260829519503,4.987826824167052,-26.54034999899516,-40.05316504100335,1.4847028773356856,-0.24658383743252443,-5.0222850282510425,40.010299481219846,47924.28618691237,15456.87589202484,15456.87589202484,63381.16207893721,87638.23864457107,87638.23864457107,15456.87589202484,103095.11453659591,103095.11453659591,103095.11453659591,127887.78322297169,103710.72892315565,63996.82419470928,44126.56080938485,24792.668686375782,0.0,68919.22949576064,21073.768383419414,1535.263319143631,0.0,0.8867680249812171,2.8173919615303937,0.0014959080323721466,354348.0370763568,1554977.3596936015,4.3882770524802615,1554977.3596936015,4.3882770524802615,0.85,0.09562986048693606,4.564652377983593,1.2670520443422717,1.0,0.0,4.564652377983389,1.2847950188852661,1.285093597677293,3.5528254008519173,19312.340192622476,1969.3106404962425,2034.6934298245008,2034.6934298245008,7.5966608362017665,5.019936246941497,0.5622853431813253,4.457650903760172,3.4502423684617183,3.4502423684617183,0.9857835338462052,0.0,0.0,0.00023238200968174653,1.0000158332672018,0.00023237833037354982,198.95812061911803,0.0,7.363701125757545e-07,2.086872899039688,0.007346591657718502,7.838256691721934e-05,0.00015399944276452718,0.0007029539226232471,0.09562986048692146,0.08130390849788208,0.014325951989039378,0.09562992467098418,0.0813039084978945,0.014325951989041567,0.4279482957278999,0.4279482957278999,0.0754055598513917,0.0,4.7768855447458805,4.715852852888247,5.123570589025633,4.775701190818495,4.7153646786556465,5.118428269505898,24792.668686375782,21073.768383419414,0.85,0.9196440897940671,0.6953688620366874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517548472601007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.92100379635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.033721167563,1535.263319143631,0.4279482957278999,0.0754055598513917,6.112851554438009,3.4502423684617183
628.0,-30.04362516615092,5.019879345500344,35.00534330941613,24.08917547380554,4.987784983517473,-26.54049030276124,-40.05328154945744,1.4846501201277804,-0.24668397425216426,-5.022298563656329,40.01026876022183,47924.09262474123,15456.828172938336,15456.828172938336,63380.920797679566,87638.03839700938,87638.03839700938,15456.828172938336,103094.86656994771,103094.86656994771,103094.86656994771,127887.4383391872,103710.57865182313,63996.680341480765,44126.55367815818,24792.571769239483,0.0,68919.12544739767,21073.68600385356,1535.2584394155103,0.0,0.8867680673375387,2.8173916985718344,0.0014959080323721466,354347.85009660764,1554976.034807453,4.3882756291127825,1554976.034807453,4.3882756291127825,0.85,0.09562963817108872,4.564652377983593,1.2670515937684108,1.0,0.0,4.564652377983473,1.2847952732916477,1.2850938474153932,3.5528246973457067,19312.31221006826,1969.307787069821,2034.6934298245008,2034.6934298245008,7.596637383486092,5.019879345500344,0.5622629233829075,4.457616422117437,3.450258405809892,3.450258405809892,0.9857881159456835,0.0,0.0,0.00023237833037354982,1.0000157448478377,0.00023237467166970302,198.95824554771724,0.0,7.320282439958174e-07,2.0745680434841463,0.007347323685962497,7.838153300812251e-05,0.00015399679736542731,0.0007029418472959552,0.095629638171078,0.0813036874439394,0.014325950727138602,0.09562961636012592,0.08130368744394852,0.014325950727140206,0.4279473166603329,0.4279473166603329,0.07540558571238719,0.0,4.776636593282944,4.715786259369963,5.122283966152452,4.775614589404142,4.7154942540378215,5.117111760275634,24792.571769239483,21073.68600385356,0.85,0.9196419772629714,0.6953671033060215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517557586167342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.908698940795,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.029230641547,1535.2584394155103,0.4279473166603329,0.07540558571238719,6.112851554438009,3.450258405809892
629.0,-30.043775431958334,5.019822759131797,35.00532792897847,24.08907014122235,4.987736418375613,-26.54063041989131,-40.05339805791152,1.4845914063086898,-0.2470139839940657,-5.022318204014724,40.01023863020617,47923.90357555846,15456.790364225733,15456.790364225733,63380.69393978419,87637.77730946887,87637.77730946887,15456.790364225733,103094.5676736946,103094.5676736946,103094.5676736946,127887.04876412987,103710.36401805047,63996.53744580112,44126.47396916595,24792.481090435263,0.0,68918.95505960121,21073.608926869972,1535.25405134142,0.0,0.8867680764742206,2.8173937486692724,0.0014959080323721466,354347.57878242474,1554974.7354090752,4.3882753220782,1554974.7354090752,4.3882753220782,0.85,0.0956294204342774,4.564652377983593,1.2670511453924704,1.0,0.0,4.5646523779833785,1.284795555521797,1.2850941250101988,3.5528239168991678,19312.27224235733,1969.303711497538,2034.6934298245008,2034.6934298245008,7.596618801466781,5.019822759131797,0.5622379918868337,4.457584767244963,3.450274467620047,3.450274467620047,0.9857927050342992,0.0,0.0,0.00023237467166970302,1.0000156454834186,0.00023237103611251057,198.95836968789249,0.0,7.279292983389155e-07,2.0629516314924863,0.007348051615260836,7.838049911163339e-05,0.00015399417255806963,0.0007029298659628082,0.09562942043427053,0.08130347048654621,0.014325949947724313,0.09562941360240897,0.08130347048655205,0.014325949947725345,0.4279463399348412,0.4279463399348412,0.0754056107264553,0.0,4.77637767137827,4.715699439732475,5.121045695617227,4.775304220020644,4.715314969398378,5.116055264179181,24792.481090435263,21073.608926869972,0.85,0.9196409592248239,0.6953660793915666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517566648839815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.897082528805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.024752062855,1535.25405134142,0.4279463399348412,0.0754056107264553,6.112851554438009,3.450274467620047
630.0,-30.043924699879227,5.019766607950268,35.00531258948856,24.088978534005605,4.987700552701381,-26.5407683687475,-40.05350667340679,1.4845442215696343,-0.2473588728771574,-5.0223280447463035,40.01020906202174,47923.68233597724,15456.738141783533,15456.738141783533,63380.420477760774,87637.52101417749,87637.52101417749,15456.738141783533,103094.25915596102,103094.25915596102,103094.25915596102,127886.64860986546,103710.15954700574,63996.36771660202,44126.43536711524,24792.389453904438,0.0,68918.82482101968,21073.53103581877,1535.2493834953846,0.0,0.8867681334643418,2.817397139487134,0.0014959080323721466,354347.4428414815,1554973.4602412388,4.388273406947828,1554973.4602412388,4.388273406947828,0.85,0.09562919857646836,4.564652377983593,1.267050604154356,1.0,0.0,4.564652377985363,1.2847957837689057,1.2850943486391575,3.552823285731322,19312.234167083763,1969.299828900161,2034.6934298245008,2034.6934298245008,7.5965931354664695,5.019766607950268,0.5622176523129268,4.457548955637341,3.450290529641369,3.450290529641369,0.9857972941832482,0.0,0.0,0.00023237103611251057,1.0000155416030165,0.00023236742475024112,198.95849300381195,0.0,7.23324531917384e-07,2.0499017234538663,0.007348774939792753,7.837953526864881e-05,0.00015399150084386174,0.0007029176705161959,0.09562919857646102,0.08130324981684711,0.0143259487596139,0.09562924408536877,0.08130324981685336,0.014325948759614997,0.42794536381156273,0.42794536381156273,0.07540563713860808,0.0,4.776099809748985,4.715598137032714,5.119763152618873,4.774969171869145,4.71517429172917,5.114614305057557,24792.389453904438,21073.53103581877,0.85,0.9196387292203256,0.6953641833045434,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517575654318546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.884032620765,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.020287565641,1535.2493834953846,0.42794536381156273,0.07540563713860808,6.112851554438009,3.450290529641369
631.0,-30.044073024596628,5.0197107156684115,35.00529727459914,24.088879103679233,4.987647550690795,-26.54090718234931,-40.053622937388695,1.4844817084434205,-0.24747833293059784,-5.022351342133389,40.01017909958163,47923.501818327095,15456.707073822707,15456.707073822707,63380.2088921498,87637.30749660097,87637.30749660097,15456.707073822707,103094.01457042368,103094.01457042368,103094.01457042368,127886.31565478297,103709.98955944297,63996.230432276716,44126.39903018472,24792.301084359293,0.0,68918.70011454402,21073.455921705397,1535.2452156579045,0.0,0.8867681233768192,2.81739599049667,0.0014959080323721466,354347.12100898963,1554972.1680714036,4.388273745935005,1554972.1680714036,4.388273745935005,0.85,0.09562898295632369,4.564652377983593,1.2670502173202114,1.0,0.0,4.564652377983043,1.2847960836754457,1.285094643975285,3.5528224564052113,19312.202513100852,1969.296601092203,2034.6934298245008,2034.6934298245008,7.596577866354986,5.0197107156684115,0.5621915183831367,4.457519197285275,3.450306628633494,3.450306628633494,0.985801893895284,0.0,0.0,0.00023236742475024112,1.0000154434158335,0.0002323638362588931,198.95861554064865,0.0,7.185111948206515e-07,2.0362607261217263,0.007349493450987573,7.837850356590454e-05,0.00015398892118433658,0.00070290589526721,0.09562898295630712,0.0813030348239523,0.014325948132354813,0.09562894438744689,0.08130303482396639,0.014325948132357295,0.42794438723353595,0.42794438723353595,0.07540566115785215,0.0,4.775863387526613,4.715530332462208,5.118567216919644,4.774873009202793,4.7152149971898325,5.113739155228529,24792.301084359293,21073.455921705397,0.85,0.9196373232056154,0.695362822262716,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517584600004183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.87039162343,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.01583805056,1535.2452156579045,0.42794438723353595,0.07540566115785215,6.112851554438009,3.450306628633494
632.0,-30.04422040672203,5.0196552822309055,35.00528199037667,24.08879758967089,4.987614417175657,-26.541043160464465,-40.05373501041902,1.4844371709180921,-0.2476904348656035,-5.02235860456864,40.010149363043006,47923.30615428714,15456.652012500706,15456.652012500706,63379.958166787845,87637.08478954747,87637.08478954747,15456.652012500706,103093.73680204818,103093.73680204818,103093.73680204818,127885.94380471925,103709.81906776792,63996.0866871313,44126.369311818475,24792.20700267108,0.0,68918.57631448956,21073.375952270417,1535.2403505887455,0.0,0.8867681941023479,2.8173979343952413,0.0014959080323721466,354347.02068501204,1554970.8856446687,4.388271369231918,1554970.8856446687,4.388271369231918,0.85,0.09562875964889939,4.564652377983593,1.2670497222384438,1.0,0.0,4.5646523779823225,1.2847962994413358,1.2850948551805943,3.552821859751952,19312.17076524542,1969.293363711912,2034.6934298245008,2034.6934298245008,7.596550805117549,5.0196552822309055,0.5621727423664851,4.4574825398644204,3.450322712141718,3.450322712141718,0.985806489183348,0.0,0.0,0.0002323638362588931,1.000015345291957,0.0002323602706227012,198.9587372989053,0.0,7.139612704800812e-07,2.02336624054055,0.007350207412258053,7.837750906468968e-05,0.00015398632719420343,0.0007028940546039802,0.09562875964889543,0.08130281293964062,0.014325946709254812,0.09562871495420107,0.08130281293964398,0.014325946709255404,0.4279434122563953,0.4279434122563953,0.07540568766191673,0.0,4.775627204368504,4.715475036995201,5.1173017633905715,4.774668169703034,4.715240102726511,5.112226183957716,24792.20700267108,21073.375952270417,0.85,0.9196353371777752,0.6953612322982891,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517593489173688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.85749713785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.011402455393,1535.2403505887455,0.4279434122563953,0.07540568766191673,6.112851554438009,3.450322712141718
633.0,-30.04436699903316,5.019600154460052,35.005266758478115,24.088691837992542,4.987567945905287,-26.54117976154448,-40.05384338144211,1.4843807084165936,-0.24806741680606592,-5.022377468783852,40.010120318643494,47923.09697511709,15456.615332502379,15456.615332502379,63379.71230761947,87636.81228754683,87636.81228754683,15456.615332502379,103093.4276200492,103093.4276200492,103093.4276200492,127885.54971840771,103709.59229993117,63995.92299360064,44126.29922925615,24792.12209835851,0.0,68918.42132761466,21073.303783604733,1535.2362728964013,0.0,0.8867682032584773,2.817400693591891,0.0014959080323721466,354346.7600930363,1554969.633068101,4.3882710615438745,1554969.633068101,4.3882710615438745,0.85,0.09562854362455885,4.564652377983593,1.267049195836298,1.0,0.0,4.5646523779834975,1.2847965709476084,1.2850951221686027,3.552821108961172,19312.128538007666,1969.2890577320152,2034.6934298245008,2034.6934298245008,7.596532777832564,5.019600154460052,0.5621490292587792,4.457451125201273,3.450338840914184,3.450338840914184,0.9858110974040526,0.0,0.0,0.0002323602706227012,1.0000152630749881,0.00023235672414459658,198.95885840479534,0.0,7.094144744083956e-07,2.010480620473393,0.007350916826732462,7.837654742503073e-05,0.00015398372319767048,0.0007028821682650138,0.09562854362455113,0.08130259779303199,0.014325945831519134,0.09562855559885813,0.08130259779303856,0.014325945831520292,0.4279424392736461,0.4279424392736461,0.07540571113913225,0.0,4.775371029902658,4.715386864071149,5.1160896034265875,4.774310051977807,4.714998450484472,5.111205092674709,24792.12209835851,21073.303783604733,0.85,0.9196338379013927,0.6953597608875433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517602321863516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.84461151779,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.006980799326,1535.2362728964013,0.4279424392736461,0.07540571113913225,6.112851554438009,3.450338840914184
634.0,-30.04451250728523,5.019545423405997,35.005251557750334,24.088605783786647,4.987529822914972,-26.541314551934438,-40.05395147306842,1.484331867564167,-0.24825168310894696,-5.022388838111427,40.0100907627596,47922.89182887762,15456.567726486568,15456.567726486568,63379.459555364185,87636.5918338609,87636.5918338609,15456.567726486568,103093.15956034747,103093.15956034747,103093.15956034747,127885.19019314961,103709.42091479375,63995.766575052345,44126.28259971267,24792.03063280214,0.0,68918.3132325148,21073.226037881817,1535.231651366899,0.0,0.886768252422248,2.8174017912649627,0.0014959080323721466,354346.6030361892,1554968.3584339041,4.38826940941521,1554968.3584339041,4.38826940941521,0.85,0.09562832257796543,4.564652377983593,1.267048723283224,1.0,0.0,4.564652377982178,1.2847968067587632,1.2850953534778127,3.5528204568776327,19312.09662377746,1969.2858033862185,2034.6934298245008,2034.6934298245008,7.596509380688247,5.019545423405997,0.562128863223494,4.457416560182503,3.4503549695070284,3.4503549695070284,0.9858157055734367,0.0,0.0,0.00023235672414459658,1.0000151502208736,0.00023235320394223615,198.95897861522857,0.0,7.056032350534483e-07,1.9996795681414723,0.007351622429967515,7.837558827548813e-05,0.00015398113586910845,0.0007028703580095405,0.09562832257795856,0.08130237836933196,0.014325944208626602,0.09562831028675259,0.08130237836933779,0.014325944208627631,0.42794146585498066,0.42794146585498066,0.07540573458437577,0.0,4.775128669641106,4.715318584191664,5.114856708536706,4.7741371550025065,4.715023935354395,5.109903537603884,24792.03063280214,21073.226037881817,0.85,0.9196316128854782,0.6953578748684203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517611107229536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.833810465454,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15862.002570053137,1535.231651366899,0.42794146585498066,0.07540573458437577,6.112851554438009,3.4503549695070284
635.0,-30.04465717014693,5.019491113682202,35.005236429745985,24.088519031088822,4.9874962487670205,-26.541448126451467,-40.05405939007176,1.4842872050716047,-0.2485452506374486,-5.022397845960552,40.01006247952973,47922.68994182624,15456.517166855461,15456.517166855461,63379.2071086817,87636.34713111672,87636.34713111672,15456.517166855461,103092.86429797218,103092.86429797218,103092.86429797218,127884.81012637912,103709.22698116921,63995.61519117877,44126.2353222116,24791.945828406937,0.0,68918.18115061853,21073.153954145895,1535.2273552968231,0.0,0.8867683089987037,2.817404603782726,0.0014959080323721466,354346.4786010434,1554967.1386852313,4.388267508186415,1554967.1386852313,4.388267508186415,0.85,0.09562810200293803,4.564652377983593,1.2670482298498973,1.0,0.0,4.564652377983128,1.2847970229684949,1.2850955652148037,3.5528198589977,19312.06051071403,1969.2821208785906,2034.6934298245008,2034.6934298245008,7.596484531917244,5.019491113682202,0.5621100058739854,4.457381107808216,3.4503711258964884,3.4503711258964884,0.985820321684711,0.0,0.0,0.00023235320394223615,1.00001506221665,0.00023234970424065233,198.9590981273767,0.0,7.003758661498486e-07,1.984865204668671,0.007352322805833665,7.837463068628594e-05,0.0001539785732559502,0.000702858660571294,0.09562810200292937,0.08130215970717035,0.014325942295759017,0.09562814425151311,0.08130215970717772,0.014325942295760315,0.42794049323564504,0.42794049323564504,0.07540575593801623,0.0,4.774876972775303,4.715244388108715,5.113595052310302,4.773852595323092,4.714930546325775,5.108531337724514,24791.945828406937,21073.153954145895,0.85,0.9196297123710857,0.6953562781509381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517619827637278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.81899610198,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.998176137853,1535.2273552968231,0.42794049323564504,0.07540575593801623,6.112851554438009,3.4503711258964884
636.0,-30.044800935460735,5.0194371393861825,35.00522135765878,24.08842829698699,4.9874543049406395,-26.54158173008463,-40.05416730707509,1.4842350995644604,-0.24872758197102485,-5.022413188082587,40.01003385222492,47922.492437110006,15456.476915522328,15456.476915522328,63378.96935263233,87636.12272883505,87636.12272883505,15456.476915522328,103092.59964435738,103092.59964435738,103092.59964435738,127884.46115104365,103709.04909704131,63995.46392231602,44126.20574969477,24791.86150668627,0.0,68918.06725638104,21073.082280683328,1535.2232337195198,0.0,0.8867683345746219,2.8174052118739747,0.0014959080323721466,354346.26666382485,1554965.9040986453,4.388266648718135,1554965.9040986453,4.388266648718135,0.85,0.09562788360682631,4.564652377983593,1.2670477682864294,1.0,0.0,4.56465237798363,1.2847972739559645,1.285095811763953,3.552819164947919,19312.02738628391,1969.2787431267468,2034.6934298245008,2034.6934298245008,7.59646474941215,5.0194371393861825,0.5620885572616592,4.457348582124523,3.4503873181688203,3.4503873181688203,0.9858249480482344,0.0,0.0,0.00023234970424065233,1.0000149687814528,0.00023234622630076947,198.95921689814782,0.0,6.962974708308783e-07,1.973307032334709,0.007353019103304496,7.837367310790033e-05,0.000153976031132752,0.0007028470566625921,0.09562788360681786,0.08130194358908875,0.014325940017729103,0.0956279109194046,0.08130194358909594,0.014325940017730373,0.42793952085133696,0.42793952085133696,0.07540577305158987,0.0,4.774644615994021,4.7151860575402225,5.112372518203529,4.773685606111542,4.714923682858171,5.107453222761308,24791.86150668627,21073.082280683328,0.85,0.9196277823180561,0.6953545615090203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517628497390125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.807437929645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.99379430828,1535.2232337195198,0.42793952085133696,0.07540577305158987,6.112851554438009,3.4503873181688203
637.0,-30.04494361976575,5.0193834628925424,35.0052062922601,24.08832781892272,4.9874072098063325,-26.541714875794938,-40.05427892608566,1.4841784658355328,-0.24897739409209407,-5.022431157725944,40.01000390286454,47922.31765021916,15456.44117923684,15456.44117923684,63378.758829456005,87635.87737161794,87635.87737161794,15456.44117923684,103092.31855085478,103092.31855085478,103092.31855085478,127884.08873616962,103708.84739987743,63995.3324556178,44126.127715844035,24791.77018531484,0.0,68917.89790115887,21073.004657517613,1535.218768034229,0.0,0.886768351562404,2.8174064014072595,0.0014959080323721466,354346.0184299571,1554964.6124976317,4.388266077850678,1554964.6124976317,4.388266077850678,0.85,0.09562766441790548,4.564652377983593,1.2670473330980165,1.0,0.0,4.564652377983349,1.284797546082583,1.285096079485122,3.552818412442851,19311.989827544472,1969.2749132011925,2034.6934298245008,2034.6934298245008,7.596447185937986,5.0193834628925424,0.5620661178855393,4.457317345007003,3.450403521112325,3.450403521112325,0.9858295774606642,0.0,0.0,0.00023234622630076947,1.0000148562438866,0.00023234277455984532,198.95933477597438,0.0,6.91968195514109e-07,1.961037866086985,0.00735371107150001,7.837268269192678e-05,0.00015397354360884268,0.0007028357019806642,0.09562766441789597,0.08130172712872122,0.014325937289174754,0.09562767496196002,0.0813017271287293,0.014325937289176176,0.42793854956809474,0.42793854956809474,0.07540578830541451,0.0,4.774413356656169,4.7151190134179615,5.111206875185189,4.773453763633825,4.714816809001036,5.106510133930726,24791.77018531484,21073.004657517613,0.85,0.9196269874677979,0.6953537340757072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517637113362059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.7951687634,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.98942563749,1535.218768034229,0.42793854956809474,0.07540578830541451,6.112851554438009,3.450403521112325
638.0,-30.04508549996923,5.0193301823750325,35.00519124995546,24.088236211705976,4.98737059513966,-26.541846249544154,-40.0543827219866,1.4841313447145574,-0.2492859161655474,-5.022441077840526,40.009974444730965,47922.1099900929,15456.393662101165,15456.393662101165,63378.503652194064,87635.62449106445,87635.62449106445,15456.393662101165,103092.01815316561,103092.01815316561,103092.01815316561,127883.6964776034,103708.64262073937,63995.17264395655,44126.07775198091,24791.678324437795,0.0,68917.75607641871,21072.926575772126,1535.214085831036,0.0,0.8867684077498537,2.817409304255955,0.0014959080323721466,354345.8813928818,1554963.3420821382,4.388264189694557,1554963.3420821382,4.388264189694557,0.85,0.09562744185670825,4.564652377983593,1.2670468325214461,1.0,0.0,4.5646523779849,1.2847977736531775,1.2850963026735747,3.5528177831477077,19311.95169489976,1969.2710247535865,2034.6934298245008,2034.6934298245008,7.596423832475996,5.0193301823750325,0.5620474713741315,4.457282711000901,3.4504197239357204,3.4504197239357204,0.9858342068387772,0.0,0.0,0.00023234277455984532,1.000014772537687,0.00023233934231815475,198.95945198961923,0.0,6.867560780874085e-07,1.9462667252997157,0.007354397827578097,7.837176170222417e-05,0.00015397101285762114,0.0007028241499810827,0.0956274418567063,0.08130150762470623,0.014325934232000072,0.09562748789747108,0.08130150762470789,0.014325934232000367,0.42793757859819587,0.42793757859819587,0.07540580470780991,0.0,4.774165577745691,4.7150363132211055,5.110019808069865,4.7731551616749925,4.71468672757635,5.10525270532446,24791.678324437795,21072.926575772126,0.85,0.9196251773188537,0.695352151874402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517645664557914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.78039762261,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.98507383073,1535.214085831036,0.42793757859819587,0.07540580470780991,6.112851554438009,3.4504197239357204
639.0,-30.045226556810476,5.019277239532733,35.00517625024921,24.088145268056564,4.987329599700112,-26.54197732029031,-40.054490219894774,1.4840803631799837,-0.24948502466901346,-5.022455182620852,40.009945600890674,47921.92389562121,15456.35314107593,15456.35314107593,63378.27703669714,87635.39483846085,87635.39483846085,15456.35314107593,103091.74797953678,103091.74797953678,103091.74797953678,127883.33989619132,103708.45868269878,63995.03200506445,44126.02964181592,24791.591916654543,0.0,68917.62155847046,21072.85312915636,1535.2098147099557,0.0,0.8867684404091096,2.8174102777875665,0.0014959080323721466,354345.6865486483,1554962.098159499,4.388263092193779,1554962.098159499,4.388263092193779,0.85,0.09562722220961459,4.564652377983593,1.2670463528251275,1.0,0.0,4.5646523779837,1.284798019243439,1.2850965439109332,3.5528171040234913,19311.917443149232,1969.267532047053,2034.6934298245008,2034.6934298245008,7.596403917424107,5.019277239532733,0.5620271834417663,4.457250056090967,3.4504359567510923,3.4504359567510923,0.9858388447860263,0.0,0.0,0.00023233934231815475,1.0000146868257829,0.00023233593004082717,198.95956852316823,0.0,6.828769258510735e-07,1.9352732078619423,0.007355080704503948,7.837080787484995e-05,0.0001539685344433048,0.00070281283688128,0.09562722220960272,0.08130129076411141,0.014325931445491314,0.09562725841718618,0.0813012907641215,0.014325931445493092,0.42793660688447377,0.42793660688447377,0.07540581995223804,0.0,4.7739319393334085,4.714965897216132,5.108857447764194,4.772970157951818,4.714657524016388,5.104181199574043,24791.591916654543,21072.85312915636,0.85,0.9196236840954576,0.6953508088633575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517654167572798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.76940410517,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.98073337666,1535.2098147099557,0.42793660688447377,0.07540581995223804,6.112851554438009,3.4504359567510923
640.0,-30.045366672217728,5.019224738192982,35.00516131302827,24.08806832917037,4.987299874042827,-26.542106416589913,-40.05459366654975,1.4840396184149824,-0.24966246571523243,-5.022460741446692,40.009917421495935,47921.72324698147,15456.300160770177,15456.300160770177,63378.02340775165,87635.17758337475,87635.17758337475,15456.300160770177,103091.47774414493,103091.47774414493,103091.47774414493,127882.98344350397,103708.29188227763,63994.88151506427,44126.011519125954,24791.505699359037,0.0,68917.517218485,21072.77984445518,1535.2053592478626,0.0,0.886768514167879,2.81741196444075,0.0014959080323721466,354345.6097587361,1554960.8828925388,4.388260613561059,1554960.8828925388,4.388260613561059,0.85,0.09562699889028346,4.564652377983593,1.2670458846678962,1.0,0.0,4.564652377983093,1.2847982169027123,1.285096737231817,3.5528165574417496,19311.88638265519,1969.2643647581174,2034.6934298245008,2034.6934298245008,7.596377878953163,5.019224738192982,0.5620109465287433,4.4572137916642385,3.450452202630957,3.450452202630957,0.9858434864659877,0.0,0.0,0.00023233593004082717,1.0000145888198468,0.00023233254058324806,198.95968427907454,0.0,6.789052247778946e-07,1.9240174070205533,0.007355759609728726,7.836989000431906e-05,0.0001539660400365081,0.0007028014507813638,0.09562699889027916,0.08130107081951567,0.014325928070763496,0.0956270460906639,0.08130107081951932,0.014325928070764141,0.42793563526580064,0.42793563526580064,0.07540583497779403,0.0,4.773707412358874,4.714915011022526,5.107644982688782,4.772798275731475,4.71470093994202,5.102784598153221,24791.505699359037,21072.77984445518,0.85,0.9196213962094452,0.6953489501813909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517662621252236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.75814830433,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.976404687943,1535.2053592478626,0.42793563526580064,0.07540583497779403,6.112851554438009,3.450452202630957
641.0,-30.04550584674119,5.01917245650341,35.0051463985457,24.087963380757742,4.98724775446931,-26.542236905505792,-40.05469728782771,1.4839788132339586,-0.2498791646059999,-5.02248334219702,40.00988820935458,47921.52812713374,15456.273802748594,15456.273802748594,63377.801929882335,87634.93454071005,87634.93454071005,15456.273802748594,103091.20834345864,103091.20834345864,103091.20834345864,127882.62881030553,103708.08858875268,63994.725848516195,44125.95860026276,24791.420466846892,0.0,68917.37906710965,21072.707396819857,1535.2013479713587,0.0,0.8867685049095477,2.8174121770259393,0.0014959080323721466,354345.2975509203,1554959.6230880201,4.3882609246834114,1554959.6230880201,4.3882609246834114,0.85,0.09562678278308596,4.564652377983593,1.2670454285992307,1.0,0.0,4.564652377983539,1.2847985083619786,1.2850970244038065,3.552815751477779,19311.848526651735,1969.2605045200692,2034.6934298245008,2034.6934298245008,7.596364924656856,5.01917245650341,0.5619873098166117,4.457185146686799,3.4504684934593532,3.4504684934593532,0.9858481409883867,0.0,0.0,0.00023233254058324806,1.0000144908708695,0.0002323291739311894,198.95979925779034,0.0,6.743654098166394e-07,1.9111515714203562,0.007356433975138543,7.836897059434182e-05,0.00015396356998890624,0.0007027901758727042,0.09562678278307407,0.08130085768558665,0.01432592509748742,0.09562680244762722,0.08130085768559676,0.014325925097489206,0.4279346648610312,0.4279346648610312,0.0754058460136561,0.0,4.773495428546539,4.714858884965167,5.106546180833789,4.772604177591006,4.714591583204935,5.102107979473885,24791.420466846892,21072.707396819857,0.85,0.9196200260048624,0.6953475128598435,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767101851989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.74528246873,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.972090157391,1535.2013479713587,0.4279346648610312,0.0754058460136561,6.112851554438009,3.4504684934593532
642.0,-30.04564428443045,5.019120572250501,35.00513148362236,24.08788204137238,4.987212138028949,-26.542365080653614,-40.0548005598597,1.4839329342521876,-0.25000673907806004,-5.022491701519112,40.00985836754969,47921.33498511486,15456.226110349106,15456.226110349106,63377.56109546396,87634.72434755065,87634.72434755065,15456.226110349106,103090.95045789976,103090.95045789976,103090.95045789976,127882.27552746588,103707.92538045371,63994.579459559616,44125.93991210455,24791.32506956613,0.0,68917.26498167068,21072.62630913121,1535.1964293560777,0.0,0.8867685704322714,2.8174128800105414,0.0014959080323721466,354345.18207491044,1554958.336129389,4.3882587228197805,1554958.336129389,4.3882587228197805,0.85,0.09562655851165738,4.564652377983593,1.2670449549471958,1.0,0.0,4.564652377982829,1.284798729946191,1.2850972417138071,3.552815138737541,19311.81813505942,1969.257405440127,2034.6934298245008,2034.6934298245008,7.596341485057164,5.019120572250501,0.5619701950801526,4.457150377170349,3.450484763046654,3.450484763046654,0.9858527894419012,0.0,0.0,0.0002323291739311894,1.000014414167419,0.00023232582514784997,198.95991362788857,0.0,6.698284177636708e-07,1.8982937359422432,0.007357103803556307,7.836805429307303e-05,0.00015396111963811635,0.0007027789908731442,0.09562655851164917,0.0813006371604874,0.014325921351161766,0.09562652699588739,0.08130063716049439,0.014325921351162998,0.4279336950755755,0.4279336950755755,0.07540585994502168,0.0,4.773296601399181,4.714824271000737,5.105413033473724,4.7724849624410695,4.714669985655462,5.100864578297376,24791.32506956613,21072.62630913121,0.85,0.9196180537971136,0.6953458614160047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767935940855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.73242463325,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.967789805363,1535.1964293560777,0.4279336950755755,0.07540585994502168,6.112851554438009,3.450484763046654
643.0,-30.045781551301175,5.0190689726208255,35.005116593146795,24.08778645275163,4.987167060891262,-26.542493148126866,-40.05490383189169,1.4838786577169432,-0.2501992460815927,-5.022508546289515,40.0098292497976,47921.14747561319,15456.191955561033,15456.191955561033,63377.339431174216,87634.49197372237,87634.49197372237,15456.191955561033,103090.6839292834,103090.6839292834,103090.6839292834,127881.92161957236,103707.73511426552,63994.43368972749,44125.890471708924,24791.23769028896,0.0,68917.12816199788,21072.552036745616,1535.1921629513588,0.0,0.8867685901347766,2.817413446547012,0.0014959080323721466,354344.9493806692,1554957.0803970592,4.38825806072541,1554957.0803970592,4.38825806072541,0.85,0.0956263402954976,4.564652377983593,1.2670444818446414,1.0,0.0,4.5646523779823545,1.284798990779219,1.2850974983047,3.5528144174639897,19311.782704922236,1969.2537925715956,2034.6934298245008,2034.6934298245008,7.596324698848702,5.0190689726208255,0.5619495030963142,4.457119469524511,3.450501065391199,3.450501065391199,0.9858574472546283,0.0,0.0,0.00023232582514784997,1.0000142922767752,0.0002323225047303113,198.96002703083127,0.0,6.662736439686185e-07,1.8882195070070646,0.007357770077200275,7.836713800170828e-05,0.00015395868714614168,0.0007027678873928676,0.09562634029548733,0.08130042191443351,0.014325918381053824,0.09562628259748353,0.08130042191444224,0.014325918381055363,0.42793272705322044,0.42793272705322044,0.07540587337662819,0.0,4.773105623010849,4.71478982822839,5.104331391676851,4.772309300207894,4.714620159281992,5.0999727929686856,24791.23769028896,21072.552036745616,0.85,0.919616663105843,0.6953445210741929,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517687656146971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.722350404314,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.96349957543,1535.1921629513588,0.42793272705322044,0.07540587337662819,6.112851554438009,3.450501065391199
644.0,-30.04591798326249,5.019017861987252,35.00510176541262,24.08770843120294,4.987143634178655,-26.54261829885362,-40.0550028780475,1.483843949769751,-0.2505281457715114,-5.02250896950568,40.00980129632408,47920.94422571973,15456.133276028828,15456.133276028828,63377.07750174856,87634.24094596645,87634.24094596645,15456.133276028828,103090.37422199527,103090.37422199527,103090.37422199527,127881.5243709751,103707.53574655397,63994.281837326926,44125.83767691894,24791.150148979832,0.0,68916.98782589877,21072.477626632855,1535.1875081016049,0.0,0.8867686892197846,2.817417727192022,0.0014959080323721466,354344.9435343476,1554955.874876136,4.388254731015825,1554955.874876136,4.388254731015825,0.85,0.09562611552956456,4.564652377983593,1.2670439625857401,1.0,0.0,4.564652377985733,1.2847991600074928,1.2850976633060003,3.5528139495024047,19311.74557995832,1969.2500068788343,2034.6934298245008,2034.6934298245008,7.596295859353108,5.019017861987252,0.5619363712201162,4.457081490767136,3.450517367123331,3.450517367123331,0.9858621048923802,0.0,0.0,0.0002323225047303113,1.0000142053610206,0.00023231920455213858,198.96013974412722,0.0,6.606303632506427e-07,1.8722264494523213,0.007358430707563526,7.836625921415535e-05,0.00015395624551615592,0.000702756742200747,0.09562611552956597,0.08130020082155055,0.014325914708015423,0.09562614862404419,0.08130020082154935,0.014325914708015211,0.4279317604286555,0.4279317604286555,0.0754058887776667,0.0,4.77288092084342,4.714733137949679,5.103150789020901,4.771980823734168,4.714505575558746,5.098427632509583,24791.150148979832,21072.477626632855,0.85,0.9196147350759817,0.6953429878099112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517695882725759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.70635734676,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.959228186306,1535.1875081016049,0.4279317604286555,0.0754058887776667,6.112851554438009,3.450517367123331
645.0,-30.04605355320588,5.018967046409213,35.00508701200463,24.08762265639382,4.987102591033629,-26.54274443545683,-40.055109607614554,1.4837934732845848,-0.2506186134982613,-5.02252417035577,40.0097738057636,47920.78139021766,15456.097869364652,15456.097869364652,63376.87925958231,87634.03525435217,87634.03525435217,15456.097869364652,103090.13312371682,103090.13312371682,103090.13312371682,127881.20475328786,103707.37323736356,63994.16191320146,44125.79036018011,24791.07162957105,0.0,68916.86198975117,21072.410885135392,1535.183714062918,0.0,0.8867687113979799,2.8174171424001146,0.0014959080323721466,354344.73354938347,1554954.6893194767,4.388253985727065,1554954.6893194767,4.388253985727065,0.85,0.09562589860011848,4.564652377983593,1.267043563113548,1.0,0.0,4.56465237798405,1.2847994029628214,1.285097902077488,3.5528132776659467,19311.71531854947,1969.2469210739114,2034.6934298245008,2034.6934298245008,7.596278457879422,5.018967046409213,0.5619169023389956,4.457050144070218,3.4505337303699046,3.4505337303699046,0.9858667801056871,0.0,0.0,0.00023231920455213858,1.0000141156223887,0.00023231592526826262,198.96025174537846,0.0,6.566039104215647e-07,1.8608154821347143,0.007359087311473948,7.836531226569246e-05,0.00015395389228644614,0.0007027460005251563,0.09562589860011002,0.08129998721562795,0.014325911384482064,0.09562589483826438,0.08129998721563515,0.014325911384483334,0.4279307935496788,0.4279307935496788,0.07540589902953083,0.0,4.7726917044184916,4.714707781200389,5.102029306948168,4.771905556857519,4.714577569339667,5.0975144828798875,24791.07162957105,21072.410885135392,0.85,0.9196135376710459,0.6953418946635165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517704059276189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.694946379444,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.954968947639,1535.183714062918,0.4279307935496788,0.07540589902953083,6.112851554438009,3.4505337303699046
646.0,-30.046188313012,5.018916494883853,35.00507224870437,24.087527312245243,4.987055632409516,-26.542870434310352,-40.055208758544154,1.4837377537078784,-0.250757710781329,-5.0225415214156435,40.00974401080927,47920.58684553026,15456.0661830432,15456.0661830432,63376.65302857346,87633.81269251183,87633.81269251183,15456.0661830432,103089.87887555503,103089.87887555503,103089.87887555503,127880.85873498132,103707.190773624,63994.00721185733,44125.759513074074,24790.97985942628,0.0,68916.73937250035,21072.33288051234,1535.1792062462355,0.0,0.8867687309757103,2.817416946639216,0.0014959080323721466,354344.4938614816,1554953.4043844081,4.3882533278258355,1554953.4043844081,4.3882533278258355,0.8500000000000001,0.09562567926785008,4.564652377983593,1.2670431130891666,1.0,0.0,4.564652377984778,1.2847996704034779,1.2850981653668372,3.552812538121302,19311.681341333737,1969.2434563621357,2034.6934298245008,2034.6934298245008,7.596262884859437,5.018916494883853,0.5618966293285101,4.457019865555343,3.4505500974405083,3.4505500974405083,0.9858714564115738,0.0,0.0,0.00023231592526826262,1.0000140312853656,0.0002323126656229572,198.96036307744427,0.0,6.524471455068949e-07,1.8490352103665402,0.007359739758619454,7.836443256748568e-05,0.00015395149270077692,0.000702735047250725,0.09562567926783774,0.08129977182728694,0.014325907440550801,0.09562560951530243,0.08129977182729743,0.014325907440552649,0.4279298283302799,0.4279298283302799,0.07540590796163574,0.0,4.772516795998968,4.714687688801462,5.100973557651571,4.771783810634304,4.714574462617065,5.096717563907134,24790.97985942628,21072.33288051234,0.85,0.9196118911839068,0.6953403089272079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771218417344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.68316610768,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.950722430329,1535.1792062462355,0.4279298283302799,0.07540590796163574,6.112851554438009,3.4505500974405083
647.0,-30.04632201590769,5.018866394809934,35.00505752311104,24.08744447110223,4.98702895907016,-26.542993453187798,-40.055307455454,1.4837003963502322,-0.2510991819658557,-5.022543815254643,40.00971558250533,47920.39539495082,15456.01200887025,15456.01200887025,63376.40740382107,87633.55458579966,87633.55458579966,15456.01200887025,103089.56659466992,103089.56659466992,103089.56659466992,127880.45646212301,103706.98158870722,63993.864350893564,44125.68581979295,24790.889867453094,0.0,68916.57568724605,21072.25638733513,1535.1744513751398,0.0,0.8867688222573942,2.8174211742827144,0.0014959080323721466,354344.46217435104,1554952.1783881523,4.388250260344287,1554952.1783881523,4.388250260344287,0.85,0.09562545454194617,4.564652377983593,1.267042589983903,1.0,0.0,4.56465237798387,1.2847998519009833,1.2850983427182998,3.5528120362325355,19311.642388273445,1969.2394842554233,2034.6934298245008,2034.6934298245008,7.596236259633169,5.018866394809934,0.5618832857005742,4.45698310910936,3.450566459474373,3.450566459474373,0.9858761312783922,0.0,0.0,0.0002323126656229572,1.000013921253654,0.00023230943158443387,198.9604735364502,0.0,6.485402134684153e-07,1.837962964969489,0.007360388298832923,7.83635569065522e-05,0.000153949108716405,0.0007027241651907927,0.09562545454194009,0.08129955154695694,0.014325902994983155,0.09562546666949243,0.0812995515469621,0.014325902994984065,0.42792886474100944,0.42792886474100944,0.07540591907806697,0.0,4.772303326920053,4.714635360960585,5.099843292250398,4.771444633288809,4.71442170602262,5.095317917289549,24790.889867453094,21072.25638733513,0.85,0.9196105112858899,0.6953391824402434,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517720260526636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.67209386228,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.946487623773,1535.1744513751398,0.42792886474100944,0.07540591907806697,6.112851554438009,3.450566459474373
