time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
648.0,-30.046454924907408,5.018816538432086,35.00504283744582,24.08735422594475,4.986982867607433,-26.5431176993958,-40.05540636191142,1.483645642095841,-0.2511591448351851,-5.022562022425763,40.00968729430943,47920.20863367831,15455.982765341838,15455.982765341838,63376.19139902015,87633.35140074554,87633.35140074554,15455.982765341838,103089.33416608737,103089.33416608737,103089.33416608737,127880.14162619214,103706.81805273177,63993.71698906018,44125.66784852399,24790.807460104767,0.0,68916.47530862875,21072.18634108905,1535.1705019880255,0.0,0.8867688320197861,2.817419836669382,0.0014959080323721466,354344.21066026523,1554950.9584349059,4.388249932283349,1554950.9584349059,4.388249932283349,0.85,0.09562523800559437,4.564652377983593,1.2670421712799,1.0,0.0,4.56465237798441,1.2848001147323869,1.2850986014554562,3.552811309434208,19311.611935663343,1969.2363789533983,2034.6934298245008,2034.6934298245008,7.596221887183745,5.018816538432086,0.5618630633948047,4.456953475037281,3.4505828734435475,3.4505828734435475,0.9858808209838708,0.0,0.0,0.00023230943158443387,1.0000138386071034,0.00023230621678997206,198.96058333968415,0.0,6.434458360380878e-07,1.8235254993319407,0.007361031744668961,7.836267939554089e-05,0.00015394675218889298,0.0007027134084618812,0.09562523800558628,0.08129933877198656,0.014325899233599731,0.09562517631679596,0.08129933877199343,0.014325899233600942,0.42792790048682994,0.42792790048682994,0.07540592671748272,0.0,4.772130230600055,4.714615446720302,5.098798665930531,4.77140287759056,4.714501312030734,5.094585533741224,24790.807460104767,21072.18634108905,0.85,0.9196087164237936,0.6953374852541017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517728273546116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.657656396645,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.942269498662,1535.1705019880255,0.42792790048682994,0.07540592671748272,6.112851554438009,3.4505828734435475
649.0,-30.046586951408155,5.018767188680296,35.00502821129061,24.08727550590413,4.986963303930435,-26.54323849826253,-40.0555047095753,1.4836148507847944,-0.25157199283614773,-5.022559232558569,40.009659656334755,47920.02379064361,15455.921970214771,15455.921970214771,63375.945760858376,87633.07949523046,87633.07949523046,15455.921970214771,103089.00146544522,103089.00146544522,103089.00146544522,127879.72132682882,103706.59756447808,63993.58328585549,44125.57142069177,24790.71986138359,0.0,68916.29128207536,21072.11188217605,1535.1657656334294,0.0,0.8867689463193048,2.8174255979510616,0.0014959080323721466,354344.2491995154,1554949.766523721,4.388246091298065,1554949.766523721,4.388246091298065,0.85,0.09562501152973821,4.564652377983593,1.267041676747613,1.0,0.0,4.564652377982202,1.2848002654198947,1.285098748047388,3.5528108927435396,19311.57087776887,1969.232192213332,2034.6934298245008,2034.6934298245008,7.596192007927158,5.018767188680296,0.5618524328470267,4.456914755833269,3.45059927742758,3.45059927742758,0.9858855078364515,0.0,0.0,0.00023230621678997206,1.0000137467347914,0.00023230302338191842,198.96069241394437,0.0,6.396173814379555e-07,1.8126756589951658,0.0073616713620503985,7.836180685122675e-05,0.00015394440993874532,0.0007027027169041748,0.09562501152973565,0.08129911731826775,0.014325894211467904,0.09562508915791497,0.08129911731826991,0.014325894211468288,0.427926937632263,0.427926937632263,0.07540593601721342,0.0,4.771900667322257,4.714548814602722,5.09764215716865,4.770987239722444,4.714287569312717,5.093021492812909,24790.71986138359,21072.11188217605,0.85,0.9196076077492292,0.6953366598690907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517736238994567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.6468065563,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.938062821171,1535.1657656334294,0.427926937632263,0.07540593601721342,6.112851554438009,3.45059927742758
650.0,-30.046718126512054,5.018718137545944,35.005013670168715,24.087194445915543,4.986925332411702,-26.543360371735176,-40.05559942508114,1.4835675776347979,-0.25162710883654427,-5.022572307097234,40.00963288080103,47919.82604778211,15455.886136122203,15455.886136122203,63375.71218390431,87632.88126418625,87632.88126418625,15455.886136122203,103088.76740030845,103088.76740030845,103088.76740030845,127879.41160958521,103706.4419147447,63993.427856642724,44125.57117566887,24790.64420927675,0.0,68916.21538494562,21072.047577885238,1535.1620860427784,0.0,0.88676897673256,2.8174247961467747,0.0014959080323721466,354344.0685877486,1554948.6118066933,4.388245069274049,1554948.6118066933,4.388245069274049,0.85,0.09562479364989475,4.564652377983593,1.2670412256242707,1.0,0.0,4.564652377983934,1.2848004931691919,1.2850989717464898,3.5528102629569007,19311.541893683683,1969.2292366591735,2034.6934298245008,2034.6934298245008,7.596174396383304,5.018718137545944,0.5618349928213018,4.456883144724642,3.450615751149843,3.450615751149843,0.9858902146142409,0.0,0.0,0.00023230302338191842,1.0000136581006016,0.0002322998506071891,198.96080078492403,0.0,6.353626775133434e-07,1.8006178280728151,0.007362306724727912,7.836096654005054e-05,0.00015394205684186787,0.0007026919758349175,0.09562479364988839,0.08129890411788261,0.014325889532005785,0.09562483602311043,0.08129890411788801,0.014325889532006733,0.4279259730498922,0.4279259730498922,0.0754059391612437,0.0,4.771714618655153,4.714522726002372,5.096546085393356,4.7709451982606765,4.714393613250877,5.0921369515484685,24790.64420927675,21072.047577885238,0.85,0.9196052312203492,0.6953345563176404,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517744151561716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.63474872538,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.933869392777,1535.1620860427784,0.4279259730498922,0.0754059391612437,6.112851554438009,3.450615751149843
651.0,-30.04684849963037,5.018669414411699,35.004999148473296,24.087108007539086,4.98688806876832,-26.543481452416557,-40.05569784259421,1.4835210215545023,-0.251793265293486,-5.022582757092091,40.00960436439022,47919.649426460295,15455.84677610949,15455.84677610949,63375.49620256979,87632.65507855227,87632.65507855227,15455.84677610949,103088.50185466176,103088.50185466176,103088.50185466176,127879.05854672831,103706.2582688506,63993.293522912165,44125.51638437603,24790.55669206654,0.0,68916.07307644257,21071.973188256557,1535.1576617003427,0.0,0.8867690268118339,2.81742576286564,0.0014959080323721466,354343.9242314993,1554947.3820136164,4.3882433863822685,1554947.3820136164,4.3882433863822685,0.8499999999999999,0.09562457137942226,4.564652377983593,1.2670407629618423,1.0,0.0,4.564652377985219,1.2848007175213376,1.2850991920741606,3.552809642564497,19311.507696334782,1969.225749500062,2034.6934298245008,2034.6934298245008,7.5961550519394985,5.018669414411699,0.5618189073463409,4.456850507065358,3.450632232705448,3.450632232705448,0.985894923630128,0.0,0.0,0.0002322998506071891,1.0000135746109189,0.0002322966972699059,198.96090849344236,0.0,6.312578008578443e-07,1.7889846076311307,0.00736293798252877,7.83600933936794e-05,0.00015393975721350969,0.0007026814788308639,0.09562457137941857,0.08129868754180802,0.014325883837610553,0.09562459864313057,0.08129868754181116,0.014325883837611105,0.4279250095004969,0.4279250095004969,0.07540594027621834,0.0,4.771533642216809,4.71449783159369,5.095477147748568,4.77078949179861,4.714378465532832,5.091181546390601,24790.55669206654,21071.973188256557,0.85,0.9196039961863889,0.6953334293047606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517752013111398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.62311550494,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.929688619815,1535.1576617003427,0.4279250095004969,0.07540594027621834,6.112851554438009,3.450632232705448
652.0,-30.046978131425874,5.01862095015086,35.00498462322584,24.08701741313564,4.986843605043656,-26.54360258584637,-40.05579619025809,1.4834680594641638,-0.25188016095262356,-5.022598324324072,40.00957521753731,47919.476439755534,15455.815711300653,15455.815711300653,63375.29215105619,87632.44298742662,87632.44298742662,15455.815711300653,103088.25869872727,103088.25869872727,103088.25869872727,127878.72615928526,103706.08507480849,63993.15920018526,44125.47319402581,24790.467460557997,0.0,68915.94065458381,21071.897341474298,1535.1532573921115,0.0,0.8867690531235015,2.8174250882495886,0.0014959080323721466,354343.7091858125,1554946.1250329772,4.3882425021903995,1554946.1250329772,4.3882425021903995,0.85,0.09562435095852079,4.564652377983593,1.2670403151353824,1.0,0.0,4.564652377982108,1.2848009718022655,1.2850994423625393,3.5528089394114386,19311.475445262062,1969.2224608058882,2034.6934298245008,2034.6934298245008,7.596139784377133,5.01862095015086,0.5618007106467111,4.4568202395041485,3.45064873145586,3.45064873145586,0.9858996375588172,0.0,0.0,0.0002322966972699059,1.0000134974373323,0.00023229356190211144,198.96101558961462,0.0,6.273908506487279e-07,1.778025670738495,0.007363565373379419,7.835922087598538e-05,0.00015393747639392053,0.0007026710676823025,0.09562435095851006,0.08129847267764292,0.014325878280867134,0.0956243042404613,0.08129847267765204,0.014325878280868743,0.42792404683253715,0.42792404683253715,0.0754059406833712,0.0,4.771376534430317,4.714488813499031,5.094477521177623,4.770718163371441,4.714423262496382,5.090449413353269,24790.467460557997,21071.897341474298,0.85,0.9196028023284465,0.6953322552750829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517759826604755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.61215656805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.925519540793,1535.1532573921115,0.42792404683253715,0.0754059406833712,6.112851554438009,3.45064873145586
653.0,-30.047106815581785,5.018572890291536,35.00497012127805,24.086934921238594,4.986814551314514,-26.543721325194106,-40.05588667988775,1.4834290609268634,-0.25214900944280316,-5.022602144275171,40.009546845696285,47919.27087045205,15455.767183118829,15455.767183118829,63375.038053570875,87632.19715100797,87632.19715100797,15455.767183118829,103087.96433412681,103087.96433412681,103087.96433412681,127878.34213378577,103705.88477234948,63992.998867012095,44125.42878370821,24790.37779965896,0.0,68915.80658336717,21071.821129710115,1535.1485551998014,0.0,0.8867691364314804,2.8174281815330358,0.0014959080323721466,354343.6564170369,1554944.9014760638,4.388239702663128,1554944.9014760638,4.388239702663128,0.85,0.0956241261727063,4.564652377983593,1.2670398184051739,1.0,0.0,4.564652377983694,1.2848011607213252,1.2850996272969526,3.5528084170011662,19311.438146235527,1969.2186573636795,2034.6934298245008,2034.6934298245008,7.596115934011712,5.018572890291536,0.5617879497330511,4.456784940558485,3.450665227094526,3.450665227094526,0.9859043505984361,0.0,0.0,0.00023229356190211144,1.00001339878134,0.0002322904494931713,198.96112190298874,0.0,6.238159606342978e-07,1.7678944324376,0.007364189189340053,7.835841808088501e-05,0.00015393514382122642,0.0007026604202988075,0.09562412617269976,0.08129825367692536,0.014325872495774397,0.0956241253122639,0.08129825367693093,0.014325872495775374,0.4279230858162927,0.4279230858162927,0.07540594401651335,0.0,4.771193390768872,4.714457209414661,5.093432245019073,4.770453134832394,4.71432355953624,5.089243913402754,24790.37779965896,21071.821129710115,0.85,0.9196009042846557,0.695330625093741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517767595677287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.60202532975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.92136096717,1535.1485551998014,0.4279230858162927,0.07540594401651335,6.112851554438009,3.450665227094526
654.0,-30.047234539850674,5.018525149710452,35.00495567206726,24.086848133616172,4.9867789385327175,-26.54383985650929,-40.055984643381066,1.4833842551913072,-0.25235480088025497,-5.022612249646497,40.009519377879,47919.10536844707,15455.728869730096,15455.728869730096,63374.834238177165,87631.96198377013,87631.96198377013,15455.728869730096,103087.69085350023,103087.69085350023,103087.69085350023,127877.98709576069,103705.69169021254,63992.87514844641,44125.351713073476,24790.296242260465,0.0,68915.64795533394,21071.751805921394,1535.1444629509276,0.0,0.8867691844674622,2.8174297103420414,0.0014959080323721466,354343.51682154497,1554943.7169065455,4.388238088435659,1554943.7169065455,4.388238088435659,0.85,0.09562390605838127,4.564652377983593,1.2670393738755958,1.0,0.0,4.564652377984637,1.2848013767605055,1.2850998393872846,3.5528078195969046,19311.4021917306,1969.2149910245193,2034.6934298245008,2034.6934298245008,7.596097103956935,5.018525149710452,0.5617726155018561,4.456752534208596,3.450681763953882,3.450681763953882,0.9859090754153949,0.0,0.0,0.0002322904494931713,1.0000132988498078,0.00023228736033845392,198.96122742344417,0.0,6.192483745512741e-07,1.7549498934783108,0.007364808437714605,7.835754898862475e-05,0.00015393290050454654,0.0007026501803379902,0.09562390605837569,0.0812980388231714,0.014325867235204291,0.09562392747471027,0.08129803882317614,0.014325867235205127,0.42792212474519165,0.42792212474519165,0.0754059462546209,0.0,4.771010120286121,4.714421254440765,5.092410864937563,4.770257448766245,4.714258298753293,5.088306146610478,24790.296242260465,21071.751805921394,0.85,0.9196000635334963,0.6953298240699225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517775307963883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.589080790785,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.917217056865,1535.1444629509276,0.42792212474519165,0.0754059462546209,6.112851554438009,3.450681763953882
655.0,-30.047361551908285,5.018477722503542,35.00494124560611,24.08676155554133,4.9867420095932395,-26.54395787829695,-40.05607502823693,1.483338335981911,-0.2525255394554051,-5.022622489625535,40.009491142087036,47918.907417005255,15455.691264829193,15455.691264829193,63374.598681834446,87631.73376042514,87631.73376042514,15455.691264829193,103087.42502525433,103087.42502525433,103087.42502525433,127877.6349458361,103705.50462273718,63992.71812893128,44125.318326451,24790.209920581765,0.0,68915.52824703277,21071.6784324945,1535.1401004259965,0.0,0.8867692345995638,2.817430761935803,0.0014959080323721466,354343.3753666275,1554942.4992182746,4.3882364037691595,1554942.4992182746,4.3882364037691595,0.85,0.09562368471583532,4.564652377983593,1.267038900773041,1.0,0.0,4.564652377984314,1.2848015979608383,1.2851000566698452,3.552807207920928,19311.367357237003,1969.21143889473,2034.6934298245008,2034.6934298245008,7.596078622105886,5.018477722503542,0.5617574109819037,4.4567203115216385,3.450698317029074,3.450698317029074,0.9859138048654498,0.0,0.0,0.00023228736033845392,1.0000132247065714,0.00023228428844689807,198.96133235559836,0.0,6.146220142697537e-07,1.7418387884404818,0.007365423059728874,7.835674713885676e-05,0.00015393061319959715,0.0007026397395860138,0.0956236847158306,0.08129782293575948,0.01432586178007113,0.0956236968307221,0.08129782293576349,0.014325861780071837,0.427921163345182,0.427921163345182,0.07540594836954534,0.0,4.770831454946688,4.714386934099366,5.0914109825699825,4.770096950170114,4.714230262044566,5.0873919971956525,24790.209920581765,21071.6784324945,0.85,0.91959824286137,0.695328159500373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778296273036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.57596968575,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.913088086825,1535.1401004259965,0.427921163345182,0.07540594836954534,6.112851554438009,3.450698317029074
656.0,-30.04748759051452,5.01843059761427,35.00492683227267,24.08667515208947,4.9867040069021975,-26.54407513124632,-40.05616901032624,1.4832915476340114,-0.25266861245029304,-5.022633277918248,40.00946267153647,47918.73145024986,15455.654986712661,15455.654986712661,63374.38643696252,87631.51117000391,87631.51117000391,15455.654986712661,103087.16615671657,103087.16615671657,103087.16615671657,127877.28847268058,103705.32224992488,63992.58207388806,44125.26686226314,24790.122315964007,0.0,68915.38917822714,21071.603968569405,1535.1356770483271,0.0,0.8867692827905341,2.8174313852390562,0.0014959080323721466,354343.2263373604,1554941.2714066047,4.3882347843336165,1554941.2714066047,4.3882347843336165,0.85,0.0956234633671914,4.564652377983593,1.2670384414074944,1.0,0.0,4.564652377985165,1.2848018231916387,1.2851002780059892,3.5528065850998853,19311.333396953145,1969.2079759095252,2034.6934298245008,2034.6934298245008,7.596060792335563,5.01843059761427,0.5617421452180009,4.456688452396269,3.4507148850711737,3.4507148850711737,0.9859185385917639,0.0,0.0,0.00023228428844689807,1.000013123362132,0.00023228124013606726,198.96143648362354,0.0,6.111876368043198e-07,1.7321057627034424,0.007366034247365679,7.835591338425616e-05,0.00015392837506264192,0.0007026295232688388,0.09562346336718468,0.08129760695307998,0.014325856414104688,0.09562344765052032,0.0812976069530857,0.014325856414105694,0.4279202017572432,0.4279202017572432,0.07540595100919789,0.0,4.770662273650146,4.7143595402776555,5.090435126326099,4.769964665467967,4.714229535984487,5.086511199505765,24790.122315964007,21071.603968569405,0.85,0.9195970187887262,0.6953270092739914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779057482026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.566236660015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.908969127277,1535.1356770483271,0.4279202017572432,0.07540595100919789,6.112851554438009,3.4507148850711737
657.0,-30.047612731294556,5.018383917889809,35.0049124811481,24.086607223749184,4.986682133960711,-26.544189962962406,-40.05625887131316,1.483259365628581,-0.2528124075020628,-5.022632475476651,40.00943565683705,47918.54040129713,15455.601566935318,15455.601566935318,63374.14196823245,87631.2992716895,87631.2992716895,15455.601566935318,103086.90083862482,103086.90083862482,103086.90083862482,127876.93927348882,103705.15755937928,63992.437950545005,44125.24400981586,24790.03843486401,0.0,68915.28244467988,21071.53266963441,1535.1312022755526,0.0,0.8867693847149868,2.8174333721475073,0.0014959080323721466,354343.2374222715,1554940.1063801732,4.3882313592093425,1554940.1063801732,4.3882313592093425,0.85,0.09562323822555742,4.564652377983593,1.2670379699533805,1.0,0.0,4.564652377983482,1.2848019800417532,1.2851004309758596,3.5528061513691407,19311.302729346466,1969.2048486839508,2034.6934298245008,2034.6934298245008,7.596034537875521,5.018383917889809,0.5617322828397251,4.4566516350500835,3.4507314652670824,3.4507314652670824,0.985923275790595,0.0,0.0,0.00023228124013606726,1.0000130298916874,0.00023227821357610303,198.961539869996,0.0,6.064963017458012e-07,1.7188105191476006,0.007366640743667424,7.835511619735707e-05,0.00015392612393871018,0.0007026192476706307,0.09562323822555363,0.08129738755715044,0.014325850668403192,0.0956232473435736,0.08129738755715366,0.014325850668403759,0.4279192404162897,0.4279192404162897,0.0754059548596295,0.0,4.770493616103636,4.714346336290191,5.089382116226886,4.769820067974592,4.714295039876333,5.085171651649603,24790.03843486401,21071.53266963441,0.85,0.9195948956474865,0.6953253139427036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517798128576787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.552941416456,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.904865435468,1535.1312022755526,0.4279192404162897,0.0754059548596295,6.112851554438009,3.4507314652670824
658.0,-30.047737051679444,5.018337536664848,35.004898199773834,24.086520296428375,4.986647010431911,-26.544305381385207,-40.0563526089303,1.4832153401377093,-0.2530226150598196,-5.022642765839412,40.00940898621386,47918.37151135156,15455.565746995233,15455.565746995233,63373.93725834679,87631.06124194035,87631.06124194035,15455.565746995233,103086.62698893558,103086.62698893558,103086.62698893558,127876.58832203512,103704.96028219994,63992.309555312895,44125.16747431894,24789.961333099553,0.0,68915.1288074185,21071.467133134618,1535.1273678321065,0.0,0.8867694289219985,2.8174349375023406,0.0014959080323721466,354343.09527144197,1554938.9561928993,4.388229873653244,1554938.9561928993,4.388229873653244,0.85,0.09562301910025679,4.564652377983593,1.2670375127857554,1.0,0.0,4.564652377983971,1.284802192253744,1.2851006393484126,3.552805564548795,19311.26599366792,1969.20110268725,2034.6934298245008,2034.6934298245008,7.596016933287256,5.018337536664848,0.5617177156861812,4.456619820978667,3.450748101212894,3.450748101212894,0.9859280289179697,0.0,0.0,0.00023227821357610303,1.0000129444832826,0.0002322752068935704,198.96164257868423,0.0,6.021690309933067e-07,1.706547033835031,0.007367242912698417,7.835428462756308e-05,0.00015392392894853993,0.0007026092283035304,0.09562301910024816,0.08129717401048832,0.01432584508975984,0.09562306639102204,0.08129717401049566,0.014325845089761133,0.42791828011551186,0.42791828011551186,0.07540595434744633,0.0,4.770322908704998,4.714323150274254,5.088372170572995,4.769620150779588,4.7142109200952405,5.084312837922084,24789.961333099553,21071.467133134618,0.85,0.9195939753003086,0.6953244133847326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780562853214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.540677931145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.900775528824,1535.1273678321065,0.42791828011551186,0.07540595434744633,6.112851554438009,3.450748101212894
659.0,-30.047860653843212,5.018291427333915,35.0048839228998,24.086434172373288,4.986607159963766,-26.544420625952323,-40.05644250484181,1.4831671320729474,-0.25311281793318585,-5.022654849225879,40.00938055453998,47918.188212319976,15455.533119711901,15455.533119711901,63373.72133203188,87630.8482892647,87630.8482892647,15455.533119711901,103086.3814089766,103086.3814089766,103086.3814089766,127876.2555213066,103704.78558511204,63992.164286077365,44125.13477670519,24789.87411232999,0.0,68915.00888903518,21071.39299548049,1535.1229955599392,0.0,0.8867694703790958,2.8174347134375597,0.0014959080323721466,354342.92835188186,1554937.7300599215,4.388228480506837,1554937.7300599215,4.388228480506837,0.85,0.09562279791313621,4.564652377983593,1.267037076498382,1.0,0.0,4.56465237798433,1.284802423991879,1.285100867277184,3.552804923733896,19311.233462707743,1969.1977854524985,2034.6934298245008,2034.6934298245008,7.596000897808467,5.018291427333915,0.561702515338026,4.4565889119958895,3.450764749406514,3.450764749406514,0.9859327855447183,0.0,0.0,0.0002322752068935704,1.0000128697132786,0.00023227221761672708,198.96174469409877,0.0,5.982144954012681e-07,1.6953398799671937,0.007367841127193819,7.835348714616381e-05,0.0001539217197474066,0.0007025991440683236,0.09562279791312929,0.08129695897224963,0.014325838940879654,0.0956227909079877,0.08129695897225553,0.014325838940880693,0.4279173200324955,0.4279173200324955,0.07540595225574094,0.0,4.770171397521494,4.714313539710588,5.087413383813669,4.769542031292701,4.714252215997135,5.083555268425982,24789.87411232999,21071.39299548049,0.85,0.9195924422512125,0.6953229635285452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517813079326785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.52947077728,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.89669788607,1535.1229955599392,0.4279173200324955,0.07540595225574094,6.112851554438009,3.450764749406514
660.0,-30.047983251949223,5.018245754429252,35.00486969354204,24.08636617418381,4.986585238353325,-26.544533173780916,-40.05653198165817,1.4831351601849958,-0.2532480641643815,-5.022653665818043,40.00935338480649,47918.0079472523,15455.480748559643,15455.480748559643,63373.488695811946,87630.63645370319,87630.63645370319,15455.480748559643,103086.11720226283,103086.11720226283,103086.11720226283,127875.90594893704,103704.61977175031,63992.02972775058,44125.100048888584,24789.788746674207,0.0,68914.88879556279,21071.320434673074,1535.1184253545389,0.0,0.8867695748043962,2.817436632310072,0.0014959080323721466,354342.9446994418,1554936.5583495644,4.38822497134374,1554936.5583495644,4.38822497134374,0.85,0.0956225718351864,4.564652377983593,1.2670366017473862,1.0,0.0,4.564652377984942,1.2848025797372469,1.285101019217899,3.5528044930584612,19311.202586017516,1969.1946369063357,2034.6934298245008,2034.6934298245008,7.595975158720953,5.018245754429252,0.5616934503118998,4.456552304117352,3.450781402319457,3.450781402319457,0.9859375435198449,0.0,0.0,0.00023227221761672708,1.0000127651809119,0.00023226925265769664,198.96184598009037,0.0,5.947517361239545e-07,1.685526420175287,0.007368435878929943,7.835269339007761e-05,0.00015391952422664948,0.0007025891222792787,0.09562257183518699,0.08129673961544481,0.014325832219742173,0.09562258261609254,0.08129673961544431,0.014325832219742082,0.4279163609318084,0.4279163609318084,0.07540595133076028,0.0,4.770017874279404,4.714313851791985,5.086384750790444,4.769405601653659,4.714317341053345,5.082272517666354,24789.788746674207,21071.320434673074,0.85,0.9195906690615216,0.695321559458681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517820487084094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.51965731748,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.892630487666,1535.1184253545389,0.4279163609318084,0.07540595133076028,6.112851554438009,3.450781402319457
661.0,-30.04810518338992,5.018200290232772,35.00485549707639,24.086275370232784,4.986541319669926,-26.544647321356827,-40.056621737871296,1.483083457636797,-0.25333488365549783,-5.022669984549661,40.0093258841425,47917.83200640715,15455.45570357759,15455.45570357759,63373.28770998474,87630.42087267993,87630.42087267993,15455.45570357759,103085.87657625752,103085.87657625752,103085.87657625752,127875.58539038149,103704.43981524833,63991.88920182665,44125.056237135206,24789.70881412397,0.0,68914.76505125918,21071.252492005373,1535.1145674319775,0.0,0.8867695913283626,2.8174358689033716,0.0014959080323721466,354342.71927303285,1554935.3723683185,4.3882244160636725,1554935.3723683185,4.3882244160636725,0.85,0.095622354374681,4.564652377983593,1.2670361335901545,1.0,0.0,4.564652377983436,1.284802827737433,1.2851012634661056,3.552803807275276,19311.16907568332,1969.1912198032276,2034.6934298245008,2034.6934298245008,7.595962849750134,5.018200290232772,0.5616767850199054,4.456523505212867,3.4507981100387735,3.4507981100387735,0.9859423171539353,0.0,0.0,0.00023226925265769664,1.0000126957785456,0.00023226630385613927,198.96194671539814,0.0,5.899137219510267e-07,1.6718154880092098,0.007369025792651894,7.835189716290914e-05,0.0001539173554947875,0.0007025792227722277,0.0956223543746708,0.08129652826127384,0.014325826113396953,0.09562231817814278,0.08129652826128252,0.014325826113398481,0.42791540321255145,0.42791540321255145,0.07540594646262821,0.0,4.769887587246728,4.714323419854679,5.085458842232697,4.769335100894182,4.714330790455051,5.0817241734611684,24789.70881412397,21071.252492005373,0.85,0.9195894038505006,0.6953202549666332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782783467309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.50594638532,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.888579083814,1535.1145674319775,0.42791540321255145,0.07540594646262821,6.112851554438009,3.4507981100387735
662.0,-30.048226168389476,5.0181551786261105,35.00484129907842,24.086198291648202,4.986510202885642,-26.544759336679796,-40.05671114483846,1.483043371176003,-0.2534394104097828,-5.022674744038356,40.00929744657699,47917.65920787383,15455.413392799386,15455.413392799386,63373.072600673215,87630.20954236371,87630.20954236371,15455.413392799386,103085.62293516309,103085.62293516309,103085.62293516309,127875.24094175268,103704.26955048989,63991.75717148812,44125.01375444641,24789.61800658959,0.0,68914.631761036,21071.17530560115,1535.1098198667903,0.0,0.8867696700912703,2.817436689047933,0.0014959080323721466,354342.6535256381,1554934.145983396,4.388221769273652,1554934.145983396,4.388221769273652,0.85,0.09562212984236745,4.564652377983593,1.2670357011491435,1.0,0.0,4.564652377985269,1.2848030213613422,1.2851014533461635,3.5528032718564218,19311.137370082826,1969.187986731741,2034.6934298245008,2034.6934298245008,7.5959420550802434,5.0181551786261105,0.5616654335464428,4.456489745079668,3.450814804596884,3.450814804596884,0.9859470870276812,0.0,0.0,0.00023226630385613927,1.0000125972448664,0.0002322633779774934,198.96204666887974,0.0,5.866992983321586e-07,1.6627058114733375,0.007369612491950226,7.835110404133685e-05,0.00015391519981480242,0.0007025693828424577,0.09562212984236389,0.08129631055594622,0.014325819286417671,0.09562205878055974,0.08129631055594926,0.014325819286418205,0.42791444716017624,0.42791444716017624,0.07540594398617059,0.0,4.769759023610732,4.7143385733535865,5.084512703456028,4.769235333628558,4.714390174640187,5.080719124761231,24789.61800658959,21071.17530560115,0.85,0.9195880610727437,0.6953190923812822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517835142314326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.496836708786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.884536948888,1535.1098198667903,0.42791444716017624,0.07540594398617059,6.112851554438009,3.450814804596884
663.0,-30.048346379511784,5.018110414867668,35.004827149949016,24.08611566005277,4.986481042048182,-26.544870459849506,-40.056800412107236,1.4830051223859395,-0.2536914939640269,-5.022679501964883,40.00927047398444,47917.489546710196,15455.37165101308,15455.37165101308,63372.86119772328,87629.9636243241,87629.9636243241,15455.37165101308,103085.33527533717,103085.33527533717,103085.33527533717,127874.87134237378,103704.06524134535,63991.62887600226,44124.929294825655,24789.53606703661,0.0,68914.46536186227,21071.10565698112,1535.105577462727,0.0,0.8867697435564121,2.817439452082688,0.0014959080323721466,354342.5877998319,1554932.9827768789,4.388219300512815,1554932.9827768789,4.388219300512815,0.85,0.09562190796195208,4.564652377983593,1.2670352390361952,1.0,0.0,4.56465237798324,1.2848032063408796,1.2851016346092938,3.5528027603415824,19311.099324957268,1969.1841072086052,2034.6934298245008,2034.6934298245008,7.595921540055379,5.018110414867668,0.561654305035022,4.456456109832646,3.450831529745929,3.450831529745929,0.985951865641694,0.0,0.0,0.0002322633779774934,1.0000125166787885,0.0002322604708477845,198.9621459830994,0.0,5.821388036860329e-07,1.6497813696462171,0.007370194630753913,7.835031216642282e-05,0.00015391306581107058,0.0007025596418572485,0.09562190796194846,0.08129609514190869,0.014325812820039762,0.0956218962183258,0.08129609514191177,0.014325812820040305,0.4279134927865349,0.4279134927865349,0.0754059415784802,0.0,4.769606706593095,4.714327596719954,5.083556328598661,4.768988008000861,4.7142746804314015,5.0797218096777215,24789.53606703661,21071.10565698112,0.85,0.919587213873885,0.6953183093723608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784239324004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.48391226696,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.88050970995,1535.105577462727,0.4279134927865349,0.0754059415784802,6.112851554438009,3.450831529745929
664.0,-30.048465849719477,5.018065969878508,35.004813045107085,24.086038616392784,4.986449364840496,-26.544981167737834,-40.05688583767039,1.4829646828589205,-0.2537809253714727,-5.022686185384054,40.00924346569175,47917.30542361291,15455.333398699233,15455.333398699233,63372.63882231215,87629.75515787925,87629.75515787925,15455.333398699233,103085.08855657848,103085.08855657848,103085.08855657848,127874.5431097092,103703.89689033308,63991.48463546985,44124.90250540359,24789.454553130705,0.0,68914.3570585343,21071.0363701611,1535.1014068163504,0.0,0.8867698073485523,2.8174398487234145,0.0014959080323721466,354342.49547536444,1554931.818031433,4.388217156808784,1554931.818031433,4.388217156808784,0.85,0.095621686812914,4.564652377983593,1.2670347659336407,1.0,0.0,4.5646523779839185,1.2848034015305807,1.285101826109048,3.5528022205932377,19311.067975722195,1969.1809104762785,2034.6934298245008,2034.6934298245008,7.5959027400173555,5.018065969878508,0.5616425272217951,4.456423442656713,3.450848284643176,3.450848284643176,0.9859566527551931,0.0,0.0,0.0002322604708477845,1.0000124395446706,0.00023225758166922224,198.9622446852881,0.0,5.784087655322839e-07,1.6392104415184927,0.007370773039519445,7.834955437756129e-05,0.00015391091647022322,0.0007025498308634385,0.09562168681290832,0.08129588053638502,0.014325806276523297,0.0956216567687677,0.08129588053638985,0.014325806276524149,0.427912538180755,0.427912538180755,0.07540593797405551,0.0,4.76946903245954,4.714331696475199,5.082612144163818,4.768905260012559,4.714335439561637,5.078822719845675,24789.454553130705,21071.0363701611,0.85,0.919585432226914,0.6953167303427504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517849597792252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.47334133883,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.87649394152,1535.1014068163504,0.427912538180755,0.07540593797405551,6.112851554438009,3.450848284643176
665.0,-30.048584268162013,5.018021818132175,35.00479896384807,24.085956788063072,4.986414837337452,-26.545091213965097,-40.05697112353516,1.4829217831405606,-0.25389704599820107,-5.022694549177503,40.00921594290882,47917.12596783231,15455.298209559895,15455.298209559895,63372.424177392204,87629.53763393985,87629.53763393985,15455.298209559895,103084.83584349975,103084.83584349975,103084.83584349975,127874.20636058477,103703.7176925453,63991.34317546437,44124.86057453436,24789.37051708502,0.0,68914.23109161938,21070.964939522266,1535.0971284757852,0.0,0.8867698644495813,2.817440400439425,0.0014959080323721466,354342.379938304,1554930.6310990322,4.388215237956485,1554930.6310990322,4.388215237956485,0.85,0.09562146574801828,4.564652377983593,1.2670342906331644,1.0,0.0,4.564652377983371,1.2848036081926792,1.2851020291069284,3.5528016491210237,19311.03460667084,1969.1775077800107,2034.6934298245008,2034.6934298245008,7.595885445451585,5.018021818132175,0.5616301869330833,4.456391631199092,3.4508650610962253,3.4508650610962253,0.9859614460274929,0.0,0.0,0.00023225758166922224,1.0000123300435142,0.00023225471795844345,198.96234251862975,0.0,5.748374520464695e-07,1.6290893390996946,0.007371347876971491,7.83487978346871e-05,0.00015390878383453514,0.0007025400961228735,0.09562146574801181,0.08129566616112625,0.014325799586885547,0.09562141515242194,0.08129566616113176,0.014325799586886517,0.42791158429658066,0.42791158429658066,0.07540593351421244,0.0,4.769337978020644,4.714338800867836,5.081695137607198,4.768797503179314,4.714351380492644,5.078011223515773,24789.37051708502,21070.964939522266,0.85,0.919583998450777,0.6953153972526799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517856757946381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.46322023641,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.872489009043,1535.0971284757852,0.42791158429658066,0.07540593351421244,6.112851554438009,3.4508650610962253
666.0,-30.048701923106865,5.0179780722323315,35.00478493646057,24.085888754948996,4.98639275012238,-26.545199328799942,-40.05705616492776,1.4828901558154686,-0.25402155089307143,-5.022693717729888,40.00918934951467,47916.948878605246,15455.249507981312,15455.249507981312,63372.19838658656,87629.32629957868,87629.32629957868,15455.249507981312,103084.57580755999,103084.57580755999,103084.57580755999,127873.8638393338,103703.55004344508,63991.20953156405,44124.82279097893,24789.28803177382,0.0,68914.11082275274,21070.894827007745,1535.0927284506274,0.0,0.886769964995658,2.817442136789687,0.0014959080323721466,354342.39142388187,1554929.484247588,4.388211859154906,1554929.484247588,4.388211859154906,0.85,0.09562124130554583,4.564652377983593,1.2670338565437125,1.0,0.0,4.564652377984662,1.2848037620670747,1.285102179337566,3.5528012236200857,19311.003388141282,1969.174324375937,2034.6934298245008,2034.6934298245008,7.595861509866072,5.0179780722323315,0.5616221669273083,4.456355905305023,3.4508818519358795,3.4508818519358795,0.9859662434102513,0.0,0.0,0.00023225471795844345,1.000012250557477,0.00023225187274352726,198.96243972127937,0.0,5.697706048443113e-07,1.6147298941287784,0.007371917647576336,7.83480434671709e-05,0.00015390667449127255,0.000702530467704134,0.09562124130554295,0.08129544888192623,0.01432579242361671,0.09562121084622417,0.08129544888192869,0.014325792423617143,0.42791063117470535,0.42791063117470535,0.07540592938936966,0.0,4.769204581764484,4.714352615747657,5.0807243435489795,4.768672166836836,4.714409449731022,5.0768427910898595,24789.28803177382,21070.894827007745,0.85,0.9195823268993487,0.695314041007476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517863855072193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.44886079144,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.868501164587,1535.0927284506274,0.42791063117470535,0.07540592938936966,6.112851554438009,3.4508818519358795
667.0,-30.04881886388247,5.017934580485906,35.0047709543532,24.085807206016057,4.986356241441242,-26.545308243034224,-40.05714508295057,1.4828456205929832,-0.2540856587223743,-5.022704420583315,40.00916261361894,47916.79357998452,15455.21900957112,15455.21900957112,63372.01258955564,87629.11919669896,87629.11919669896,15455.21900957112,103084.33820627007,103084.33820627007,103084.33820627007,127873.54773103366,103703.37968205671,63991.090749982715,44124.76548008221,24789.209524763588,0.0,68913.9750048458,21070.82809604905,1535.0888211287183,0.0,0.8867700073391427,2.8174417304500583,0.0014959080323721466,354342.2435751943,1554928.3312513502,4.388210436223029,1554928.3312513502,4.388210436223029,0.85,0.09562102249156576,4.564652377983593,1.2670334493787965,1.0,0.0,4.5646523779841095,1.2848039762898145,1.285102389954329,3.55280063124115,19310.971664546993,1969.1710894695939,2034.6934298245008,2034.6934298245008,7.595846520674213,5.017934580485906,0.561609215138855,4.456325365347051,3.4508986916196465,3.4508986916196465,0.9859710547484705,0.0,0.0,0.00023225187274352726,1.0000121762074423,0.00023224904483097914,198.96253633398888,0.0,5.660909012548347e-07,1.6043016141562016,0.007372483738477591,7.834725471883e-05,0.00015390461802469726,0.0007025210806490908,0.09562102249155824,0.08129523699957444,0.014325785491983798,0.09562095823361005,0.08129523699958084,0.014325785491984926,0.42790967907450833,0.42790967907450833,0.07540592165808097,0.0,4.769091553618011,4.714379166228753,5.079817321559403,4.768618761860921,4.714465100898451,5.076168892014948,24789.209524763588,21070.82809604905,0.85,0.9195814431702647,0.6953131578408469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517870906446164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.438432511466,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.864524668252,1535.0888211287183,0.42790967907450833,0.07540592165808097,6.112851554438009,3.4508986916196465
668.0,-30.048934935192882,5.01789144067698,35.00475699538472,24.08572422517466,4.986328653056204,-26.545415482525787,-40.057226177863754,1.4828092003890978,-0.25436662446861646,-5.022707145630207,40.009135323371915,47916.60581182348,15455.176777071163,15455.176777071163,63371.78258889464,87628.86459955345,87628.86459955345,15455.176777071163,103084.0413766246,103084.0413766246,103084.0413766246,127873.16548401465,103703.16552156517,63990.94314531546,44124.69152916634,24789.124107390042,0.0,68913.81563655638,21070.755491281536,1535.0843288351264,0.0,0.8867700923036159,2.8174451112616765,0.0014959080323721466,354342.20593153895,1554927.1543491546,4.388207581034182,1554927.1543491546,4.388207581034182,0.85,0.09562079877870244,4.564652377983593,1.2670329575939108,1.0,0.0,4.564652377984837,1.2848041525127123,1.2851025625846542,3.5528001439413375,19310.9317849674,1969.1670228842063,2034.6934298245008,2034.6934298245008,7.595825764476089,5.01789144067698,0.5616000032112565,4.456291437465723,3.4509155350631957,3.4509155350631957,0.985975867160913,0.0,0.0,0.00023224904483097914,1.0000120856872343,0.0002322462379755856,198.96263222845607,0.0,5.626486531046525e-07,1.5945462828985852,0.007373046387130695,7.834653537187346e-05,0.00015390250945910568,0.0007025114557801491,0.09562079877869785,0.08129502094347779,0.014325777835220052,0.09562080231038543,0.0812950209434817,0.014325777835220743,0.42790872857349044,0.42790872857349044,0.07540591426327835,0.0,4.768942458836193,4.714366311468723,5.078893215286428,4.768340521161576,4.7143097321965115,5.0751916389521625,24789.124107390042,21070.755491281536,0.85,0.9195802322586549,0.6953120411229325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517877915024557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.42867718021,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.860558557279,1535.0843288351264,0.42790872857349044,0.07540591426327835,6.112851554438009,3.4509155350631957
669.0,-30.04905006076488,5.017848644552667,35.004743091360645,24.085656855627917,4.986301973278215,-26.54552177989885,-40.05730713307855,1.4827736924121748,-0.2543720070254949,-5.022710144635554,40.00910900580908,47916.42199247414,15455.135534917552,15455.135534917552,63371.55752739169,87628.67748728704,87628.67748728704,15455.135534917552,103083.8130222046,103083.8130222046,103083.8130222046,127872.85759785085,103703.01882997039,63990.79944956021,44124.68820045575,24789.04457564624,0.0,68913.73277610198,21070.687889299305,1535.0801872226264,0.0,0.8867701723506314,2.8174448317645306,0.0014959080323721466,354342.1645034395,1554926.0193949684,4.3882048910943965,1554926.0193949684,4.3882048910943965,0.8500000000000001,0.0956205762890751,4.564652377983593,1.2670324982283638,1.0,0.0,4.56465237798177,1.284804324424536,1.2851027309299585,3.5527996685628382,19310.90446900876,1969.1642374316166,2034.6934298245008,2034.6934298245008,7.595805495007966,5.017848644552667,0.5615908925791615,4.456257751973506,3.4509324121883127,3.4509324121883127,0.9859806891966608,0.0,0.0,0.0002322462379755856,1.000011987224926,0.00023224345402106467,198.9627273416645,0.0,5.584593373828861e-07,1.5826737621430993,0.007373604846468078,7.834581727019154e-05,0.00015390042070539408,0.0007025019213455524,0.09562057628907622,0.08129480611784727,0.01432577017122895,0.0956205434739635,0.08129480611784631,0.014325770171228784,0.4279077769789315,0.4279077769789315,0.07540590549653674,0.0,4.768822809430333,4.714388908508283,5.077964426683536,4.768338137610044,4.714473617669853,5.074243599903809,24789.04457564624,21070.687889299305,0.85,0.9195780720989734,0.6953102097683885,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517884871499926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.41680465946,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.856605966565,1535.0801872226264,0.4279077769789315,0.07540590549653674,6.112851554438009,3.4509324121883127
670.0,-30.049164437576433,5.017806214792562,35.00472925266266,24.085578449908667,4.986278378009122,-26.545627094791737,-40.05739172045139,1.4827410352244228,-0.25464749901078676,-5.022710984922187,40.009083100522304,47916.258898813016,15455.091571212663,15455.091571212663,63371.350470025674,87628.42565953298,87628.42565953298,15455.091571212663,103083.51723074564,103083.51723074564,103083.51723074564,127872.48378923186,103702.80849588511,63990.677614290296,44124.589868438685,24788.96655848623,0.0,68913.55642692492,21070.621574713296,1535.0760760255687,0.0,0.8867702618940438,2.8174483607115426,0.0014959080323721466,354342.15289576544,1554924.9022209437,4.388201882033341,1554924.9022209437,4.388201882033341,0.85,0.09562035312638963,4.564652377983593,1.2670320339174945,1.0,0.0,4.564652377982408,1.284804482952369,1.2851028859175877,3.5527992301944793,19310.86530195776,1969.1602435039247,2034.6934298245008,2034.6934298245008,7.595783887966708,5.017806214792562,0.5615829737323654,4.456223241060196,3.45094932109194,3.45094932109194,0.9859855203119829,0.0,0.0,0.00023224345402106467,1.0000119092724429,0.00023224068820343655,198.96282183634958,0.0,5.539031842800112e-07,1.5697616242495518,0.007374158749652358,7.834506695647127e-05,0.0001538983870645934,0.0007024926384822356,0.09562035312638427,0.0812945910787429,0.014325762047641369,0.09562041680960955,0.08129459107874745,0.014325762047642169,0.4279068266517124,0.4279068266517124,0.07540589473211173,0.0,4.76867133996933,4.714377054514273,5.077018787661018,4.768063485911398,4.7143280473493405,5.073234670439547,24788.96655848623,21070.621574713296,0.85,0.9195774206955039,0.695309622419833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517891771300862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.40389252156,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.852668453099,1535.0760760255687,0.4279068266517124,0.07540589473211173,6.112851554438009,3.45094932109194
671.0,-30.049278030122178,5.017764031716755,35.00471544442195,24.085496796201937,4.986242371493682,-26.54573294493784,-40.0574725708924,1.4826972863093324,-0.25471259341975383,-5.0227208786421365,40.009056310256575,47916.082210977576,15455.061969096754,15455.061969096754,63371.144180074334,87628.21562894118,87628.21562894118,15455.061969096754,103083.27759803794,103083.27759803794,103083.27759803794,127872.16451452234,103702.63390549015,63990.53612024424,44124.55309471768,24788.886916484404,0.0,68913.44001120208,21070.553879011743,1535.0720829654736,0.0,0.8867703085535433,2.8174480618920428,0.0014959080323721466,354342.01622447773,1554923.746882552,4.388200314064643,1554923.746882552,4.388200314064643,0.85,0.09562013272530717,4.564652377983593,1.2670315723540262,1.0,0.0,4.564652377982893,1.2848046933328308,1.2851030927931908,3.552798648441045,19310.832790865257,1969.1569282951118,2034.6934298245008,2034.6934298245008,7.595769339280663,5.017764031716755,0.5615712109318016,4.4561928207849535,3.4509662691885628,3.4509662691885628,0.9859903626253036,0.0,0.0,0.00023224068820343655,1.000011827622783,0.00023223794138067,198.96291568317622,0.0,5.502948799756469e-07,1.5595356898509831,0.007374709044532334,7.834434979659411e-05,0.00015389633840684244,0.0007024832870717611,0.0956201327252992,0.08129437888057904,0.01432575384472016,0.09562016297029535,0.08129437888058581,0.014325753844721352,0.4279058752634005,0.4279058752634005,0.07540588072808882,0.0,4.768542554162991,4.71437955165851,5.076143209908253,4.768008285222379,4.714370805149144,5.072622096466205,24788.886916484404,21070.553879011743,0.85,0.9195759806762392,0.6953082330992137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789862623267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.39366658716,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.84874210228,1535.0720829654736,0.4279058752634005,0.07540588072808882,6.112851554438009,3.4509662691885628
