time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
672.0,-30.049390838818038,5.017722185283657,35.00470165005486,24.085424292739503,4.98621470841459,-26.545837255071707,-40.057549474854,1.4826611246682548,-0.2547831483864229,-5.022723420015857,40.009029097873075,47915.89049713168,15455.021571971738,15455.021571971738,63370.91206910342,87628.00943749376,87628.00943749376,15455.021571971738,103083.0310094655,103083.0310094655,103083.0310094655,127871.83243297525,103702.46662411027,63990.38307019685,44124.537282126024,24788.80142350975,0.0,68913.33870563578,21070.48120998329,1535.0675854540768,0.0,0.8867703941709699,2.8174486939173717,0.0014959080323721466,354341.98111809185,1554922.5733408628,4.3881974369349495,1554922.5733408628,4.3881974369349495,0.85,0.09561990780915514,4.564652377983593,1.2670310767227781,1.0,0.0,4.5646523779825605,1.2848048681788422,1.2851032641504958,3.5527981649492024,19310.801640810194,1969.1537518734935,2034.6934298245008,2034.6934298245008,7.5957494851225755,5.017722185283657,0.5615629017870702,4.456159283496587,3.4509832209853486,3.4509832209853486,0.9859952059958139,0.0,0.0,0.00023223794138067,1.000011746016228,0.000232235213542083,198.9630088824864,0.0,5.465158664989387e-07,1.5488259656579921,0.007375255560398832,7.834366764842443e-05,0.00015389427373224557,0.0007024738625499527,0.09561990780915078,0.08129416267812442,0.014325745131026352,0.0956199135008276,0.08129416267812813,0.014325745131027008,0.4279049238889474,0.4279049238889474,0.07540586775234526,0.0,4.768423136365527,4.714394279399016,5.075260732052357,4.7679402716294135,4.714448377936208,5.071726016086188,24788.80142350975,21070.48120998329,0.85,0.9195739643350194,0.6953064732766037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517905434167293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.382956862966,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.844827650362,1535.0675854540768,0.4279049238889474,0.07540586775234526,6.112851554438009,3.4509832209853486
673.0,-30.04950289525764,5.017680616449976,35.004687881191224,24.085342010390036,4.986182219126398,-26.545941370745158,-40.05763385267926,1.4826206946139373,-0.25493219755719565,-5.022730262853775,40.00900225198165,47915.73784924374,15454.988260041677,15454.988260041677,63370.72610928542,87627.78058874088,87627.78058874088,15454.988260041677,103082.76884878255,103082.76884878255,103082.76884878255,127871.48881379742,103702.27412679729,63990.26653739825,44124.45287711004,24788.719965014865,0.0,68913.1728421249,21070.411970262634,1535.063415532783,0.0,0.8867704565632704,2.8174498568722144,0.0014959080323721466,354341.8865915472,1554921.415604906,4.388195340273944,1554921.415604906,4.388195340273944,0.85,0.09561968594919439,4.564652377983593,1.2670306497765704,1.0,0.0,4.5646523779834975,1.284805062954478,1.285103455466445,3.552797626347245,19310.7657952074,1969.1500966392603,2034.6934298245008,2034.6934298245008,7.595733113157356,5.017680616449976,0.5615528673923027,4.456127749057673,3.451000204030892,3.451000204030892,0.9860000582945405,0.0,0.0,0.000232235213542083,1.0000116676990893,0.00023223250392310845,198.96310146038036,0.0,5.427389730122664e-07,1.538122249516763,0.007375798299371844,7.83429192124272e-05,0.00015389229432965582,0.0007024648272652144,0.09561968594919114,0.08129394912450968,0.014325736824681454,0.095619699951442,0.08129394912451245,0.014325736824681941,0.4279039732692356,0.4279039732692356,0.07540585459690043,0.0,4.768300790899275,4.714399285400418,5.07441394835223,4.767798065296574,4.714406351569778,5.071013817536709,24788.719965014865,21070.411970262634,0.85,0.9195734791440118,0.6953059316977791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517912195129523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.37225314683,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.840925115152,1535.063415532783,0.4279039732692356,0.07540585459690043,6.112851554438009,3.451000204030892
674.0,-30.049614037414283,5.017639462589721,35.004674169445096,24.085278377775126,4.986164604872744,-26.5460431758563,-40.05771410940213,1.4825937433147995,-0.25505100000464154,-5.0227259706567,40.008976377924775,47915.57028581207,15454.938463230545,15454.938463230545,63370.508749042616,87627.56910086815,87627.56910086815,15454.938463230545,103082.50756409869,103082.50756409869,103082.50756409869,127871.14700901839,103702.10539709672,63990.14144497181,44124.404391249904,24788.639444919692,0.0,68913.0438361696,21070.343528181736,1535.0590453432835,0.0,0.886770572121782,2.8174519224724635,0.0014959080323721466,354341.94588369236,1554920.2997801797,4.388191456990418,1554920.2997801797,4.388191456990418,0.8499999999999999,0.09561945978022082,4.564652377983593,1.267030228325166,1.0,0.0,4.564652377983331,1.2848051946353003,1.285103583696336,3.55279726221787,19310.734375455446,1969.1468927162127,2034.6934298245008,2034.6934298245008,7.595708639292938,5.017639462589721,0.561548018788681,4.45609144380104,3.4510172010748708,3.4510172010748708,0.9860049145928202,0.0,0.0,0.00023223250392310845,1.0000115725108585,0.00023222981644103604,198.96319328299444,0.0,5.391141949546159e-07,1.5278496285013814,0.007376337413566799,7.83422073369708e-05,0.00015389029658613765,0.0007024557082605135,0.09561945978021771,0.08129373167664168,0.014325728103576026,0.09561951029411804,0.08129373167664433,0.014325728103576492,0.42790302267334984,0.42790302267334984,0.07540584287482145,0.0,4.768174075592185,4.714410664193053,5.073501738738116,4.767674970652081,4.714464307225512,5.069861107330723,24788.639444919692,21070.343528181736,0.85,0.9195720464720216,0.6953048017981057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517918911012744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.36198052581,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.83703388985,1535.0590453432835,0.42790302267334984,0.07540584287482145,6.112851554438009,3.4510172010748708
675.0,-30.049724401663777,5.017598485992429,35.004660483858295,24.08519749240952,4.9861233918791275,-26.54614664077796,-40.057794575672574,1.4825456309933327,-0.25498313354103175,-5.022739989878793,40.008949716376364,47915.407637145305,15454.91719167501,15454.91719167501,63370.32482882032,87627.3865033898,87627.3865033898,15454.91719167501,103082.30369506481,103082.30369506481,103082.30369506481,127870.86556345047,103701.95437409365,63990.01012640003,44124.38249743735,24788.561868385652,0.0,68912.944365823,21070.277588127803,1535.0552662408868,0.0,0.886770597313105,2.817449391118322,0.0014959080323721466,354341.7522230526,1554919.1499953296,4.388190610449237,1554919.1499953296,4.388190610449237,0.85,0.09561924187138955,4.564652377983593,1.2670297909388322,1.0,0.0,4.564652377984233,1.2848054252674208,1.2851038109289483,3.5527966244643627,19310.70625293001,1969.1440250166988,2034.6934298245008,2034.6934298245008,7.59569818486515,5.017598485992429,0.5615351946835352,4.456063291308894,3.4510342540211107,3.4510342540211107,0.9860097868631745,0.0,0.0,0.00023222981644103604,1.0000114915224068,0.00023222714779756365,198.9632844629969,0.0,5.347100150182501e-07,1.515368182561721,0.007376872123581817,7.834149360883598e-05,0.00015388832283220007,0.0007024466987599089,0.09561924187138363,0.08129352181010299,0.014325720061280632,0.0956191916988655,0.08129352181010803,0.014325720061281518,0.42790207248647827,0.42790207248647827,0.07540582776574058,0.0,4.768096019265386,4.714459594488858,5.072701337239664,4.767756856337769,4.714628768451519,5.069473070628476,24788.561868385652,21070.277588127803,0.85,0.9195707049233044,0.6953034452103412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792557210607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.34949907987,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.83315724547,1535.0552662408868,0.42790207248647827,0.07540582776574058,6.112851554438009,3.4510342540211107
676.0,-30.049833911694922,5.01755790691662,35.00464681264966,24.08512373166161,4.986103218804999,-26.54624723259574,-40.057870850991435,1.482516539705766,-0.2552346066938753,-5.022736452421591,40.00892276399671,47915.22939021985,15454.869489097042,15454.869489097042,63370.098879316894,87627.14023561253,87627.14023561253,15454.869489097042,103082.00972470957,103082.00972470957,103082.00972470957,127870.4845510443,103701.74894408695,63989.87244893553,44124.30721683492,24788.474826334732,0.0,68912.78204316965,21070.20360238452,1535.0505340304487,0.0,0.886770712934701,2.8174531152940974,0.0014959080323721466,354341.80108925275,1554917.987668973,4.388186725046632,1554917.987668973,4.388186725046632,0.85,0.0956190149988202,4.564652377983593,1.2670293156383559,1.0,0.0,4.564652377984485,1.284805566875147,1.2851039491406953,3.552796232884917,19310.66799908476,1969.1401242100778,2034.6934298245008,2034.6934298245008,7.595674740262998,5.01755790691662,0.5615303690328899,4.45602753788373,3.4510512918519103,3.4510512918519103,0.9860146548148315,0.0,0.0,0.00023222714779756365,1.0000114025878737,0.00023222449983729786,198.96337493733978,0.0,5.309620703257913e-07,1.5047465073032926,0.007377403085652143,7.834081705959052e-05,0.00015388633073797314,0.0007024376055422587,0.095619014998817,0.08129330383746751,0.014325711161349487,0.09561903578639117,0.08129330383747023,0.014325711161349966,0.4279011249125284,0.4279011249125284,0.07540581612194414,0.0,4.767975918795116,4.714470522736065,5.071835912351446,4.767501845727736,4.714520934391999,5.068380979288065,24788.474826334732,21070.20360238452,0.85,0.9195695921784061,0.6953024964251754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793218658279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.33887740461,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.829292480425,1535.0505340304487,0.4279011249125284,0.07540581612194414,6.112851554438009,3.4510512918519103
677.0,-30.04994270074191,5.017517698894388,35.00463322979627,24.08506030859428,4.98608391550823,-26.546347088523877,-40.0579470564611,1.4824883032901726,-0.2553097023874784,-5.022734567749715,40.00889799511781,47915.05413298036,15454.824962667848,15454.824962667848,63369.87909564821,87626.93754764846,87626.93754764846,15454.824962667848,103081.7625103163,103081.7625103163,103081.7625103163,127870.16414741168,103701.58716289508,63989.737871958496,44124.276989929545,24788.40163709537,0.0,68912.67862702491,21070.141391531062,1535.0466389338847,0.0,0.886770812234334,2.8174543241899332,0.0014959080323721466,354341.8271239885,1554916.9195070725,4.388183388135515,1554916.9195070725,4.388183388135515,0.85,0.09561879213549791,4.564652377983593,1.2670288271503525,1.0,0.0,4.564652377984198,1.2848057044408678,1.2851040833360727,3.5527958524826717,19310.637873239088,1969.1370522287518,2034.6934298245008,2034.6934298245008,7.59565285665707,5.017517698894388,0.5615250649810983,4.45599263391329,3.451068381307362,3.451068381307362,0.9860195375163892,0.0,0.0,0.00023222449983729786,1.000011327526059,0.00023222186933802148,198.96346481609626,0.0,5.268471111828474e-07,1.4930847130921896,0.007377929932763326,7.834014113529061e-05,0.00015388435870200724,0.0007024286038835975,0.09561879213549178,0.08129308954380418,0.014325702591687592,0.0956188448937846,0.0812930895438094,0.014325702591688512,0.42790017715607853,0.42790017715607853,0.07540580277202193,0.0,4.767865067826904,4.71449731543521,5.070942153957674,4.767424865362216,4.714608055149711,5.067370742624689,24788.40163709537,21070.141391531062,0.85,0.9195677828549386,0.6953009966759572,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517938749869204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.3272156104,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.825441149413,1535.0466389338847,0.42790017715607853,0.07540580277202193,6.112851554438009,3.451068381307362
678.0,-30.050050820615176,5.017477666334324,35.004619662804195,24.084979283530288,4.986043418311809,-26.546448461581036,-40.05802720841018,1.482441059277742,-0.2552555468078026,-5.022747721634688,40.00887129140114,47914.90094154453,15454.803907207675,15454.803907207675,63369.70484875221,87626.7509722768,87626.7509722768,15454.803907207675,103081.55487948448,103081.55487948448,103081.55487948448,127869.87783861773,103701.43146396162,63989.61534671008,44124.24013027949,24788.32295913325,0.0,68912.56308941274,21070.074515263263,1535.0427743387934,0.0,0.8867708419836114,2.817452074444193,0.0014959080323721466,354341.6454171054,1554915.7679056,4.388182388427037,1554915.7679056,4.388182388427037,0.85,0.09561857394124605,4.564652377983593,1.2670284221833574,1.0,0.0,4.56465237798312,1.284805930893308,1.2851043064612464,3.552795226287485,19310.608879992178,1969.1340957403577,2034.6934298245008,2034.6934298245008,7.595642508434655,5.017477666334324,0.5615132260448501,4.455964440289474,3.4510855150655164,3.4510855150655164,0.9860244328758618,0.0,0.0,0.00023222186933802148,1.0000112578587794,0.00023221925504644228,198.9635541420693,0.0,5.2337325022523e-07,1.4832397911383017,0.007378453306013551,7.833943021247911e-05,0.00015388243912554237,0.0007024198416843224,0.09561857394124135,0.08129287983443334,0.014325694106808005,0.09561853102222401,0.08129287983443734,0.01432569410680871,0.4278992302233575,0.4278992302233575,0.07540578576134983,0.0,4.767795547018011,4.714553262040113,5.0701589493136225,4.767492174826884,4.714752139867244,5.0670011172103955,24788.32295913325,21070.074515263263,0.85,0.9195667960649094,0.6952999394228867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517945269950348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.31737068845,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.82160061178,1535.0427743387934,0.4278992302233575,0.07540578576134983,6.112851554438009,3.4510855150655164
679.0,-30.050158173659046,5.017437955909919,35.00460608250291,24.08490660544487,4.986016153298811,-26.546547821025516,-40.05810330910606,1.4824058006652605,-0.25532949603899624,-5.022749130039612,40.00884376975611,47914.732319852585,15454.765250928582,15454.765250928582,63369.49757078117,87626.54224484837,87626.54224484837,15454.765250928582,103081.30749577696,103081.30749577696,103081.30749577696,127869.54159449346,103701.25933375019,63989.48308135906,44124.19583599014,24788.23409871651,0.0,68912.42993470666,21069.998983909034,1535.0380529883391,0.0,0.8867709344885988,2.81745288352475,0.0014959080323721466,354341.6259614992,1554914.5810315302,4.388179279846954,1554914.5810315302,4.388179279846954,0.85,0.09561834905958311,4.564652377983593,1.2670280001824725,1.0,0.0,4.564652377983499,1.2848061012413494,1.2851044734898156,3.5527947552345314,19310.576827019115,1969.130827246727,2034.6934298245008,2034.6934298245008,7.595623509857998,5.017437955909919,0.5615067654650172,4.455931190444902,3.4511026347413876,3.4511026347413876,0.986029324211825,0.0,0.0,0.00023221925504644228,1.0000111780229564,0.00023221665932329354,198.96364283457692,0.0,5.201487441607069e-07,1.4741015409514435,0.007378973454757712,7.83387552285407e-05,0.0001538804998179016,0.0007024109894190883,0.0956183490595788,0.08129266399516445,0.01432568506441436,0.095618274360126,0.0812926639951681,0.014325685064415002,0.4278982857361517,0.4278982857361517,0.07540577193316639,0.0,4.767720971488018,4.714606052319766,5.069359895178934,4.767419634000589,4.714814546546506,5.066161025180463,24788.23409871651,21069.998983909034,0.85,0.9195655650340974,0.6952988360046362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517951749931275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.30823243826,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.81776985363,1535.0380529883391,0.4278982857361517,0.07540577193316639,6.112851554438009,3.4511026347413876
680.0,-30.050264547614738,5.017398557261231,35.00459253963663,24.084833717811875,4.98599026084814,-26.546646161974813,-40.058179235178955,1.4823718752081696,-0.2554395411149244,-5.022751011051982,40.008817699530745,47914.56776239368,15454.727837842582,15454.727837842582,63369.29560023626,87626.32614366151,87626.32614366151,15454.727837842582,103081.0539815041,103081.0539815041,103081.0539815041,127869.2081668958,103701.0800111333,63989.35499502503,44124.13890678696,24788.154185391697,0.0,68912.29309217866,21069.93105758294,1535.03385486633,0.0,0.8867710193310351,2.817454112633712,0.0014959080323721466,354341.5999773275,1554913.4567507282,4.3881764287631455,1554913.4567507282,4.3881764287631455,0.8499999999999999,0.09561812728132149,4.564652377983593,1.2670275149913506,1.0,0.0,4.5646523779851425,1.284806265314221,1.2851046342656152,3.5527943015340373,19310.54343472289,1969.1274221801423,2034.6934298245008,2034.6934298245008,7.595605122279089,5.017398557261231,0.5615002972182799,4.455898260042951,3.451119784873916,3.451119784873916,0.9860342242496902,0.0,0.0,0.00023221665932329354,1.0000110760855636,0.00023221408730019353,198.96373071825417,0.0,5.164545334632377e-07,1.4636321478348158,0.007379489909291175,7.833808179879931e-05,0.00015387857752449424,0.0007024022148179153,0.09561812728131847,0.0812924506740765,0.01432567660724196,0.09561806371856206,0.08129245067407907,0.014325676607242412,0.427897343051172,0.427897343051172,0.07540575916730168,0.0,4.767639857554514,4.714651873387197,5.0685567537337874,4.767311469937056,4.714831595779856,5.065340635163182,24788.154185391697,21069.93105758294,0.85,0.9195644602258706,0.695297828767678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517958183959054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.29776304514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.81395085363,1535.03385486633,0.427897343051172,0.07540575916730168,6.112851554438009,3.451119784873916
681.0,-30.050370276502907,5.017359522670305,35.00457905847244,24.084759747516387,4.985970813083894,-26.546743277738383,-40.058251179847844,1.4823438143193837,-0.25570683737959143,-5.022748430950797,40.008792411003604,47914.38770657913,15454.684150911104,15454.684150911104,63369.071857490235,87626.07572954227,87626.07572954227,15454.684150911104,103080.75988045338,103080.75988045338,103080.75988045338,127868.83686217472,103700.86903789564,63989.21417742405,44124.06095607954,24788.076981721344,0.0,68912.13793780089,21069.865434463143,1535.0297058929361,0.0,0.8867711240528081,2.8174579333123355,0.0014959080323721466,354341.6356186624,1554912.3661813175,4.388172909645574,1554912.3661813175,4.388172909645574,0.85,0.09561790450079709,4.564652377983593,1.2670270232064649,1.0,0.0,4.564652377983588,1.2848064019021115,1.2851047675805014,3.5527939238361377,19310.504148653075,1969.1234161159086,2034.6934298245008,2034.6934298245008,7.595583651264913,5.017359522670305,0.5614960375461298,4.455863485124175,3.4511369628747453,3.4511369628747453,0.9860391322499272,0.0,0.0,0.00023221408730019353,1.0000110089277225,0.00023221153090023351,198.9638180690596,0.0,5.117393114709415e-07,1.4502692087086482,0.007380001648602646,7.833744368723915e-05,0.00015387664361295438,0.000702393387184006,0.09561790450079216,0.08129223651973515,0.01432566798105702,0.09561794623357707,0.08129223651973932,0.014325667981057758,0.4278964014203679,0.4278964014203679,0.07540574647062569,0.0,4.76751929995396,4.714658081383675,5.067715137730829,4.767041593571207,4.714687799162448,5.064353615673554,24788.076981721344,21069.865434463143,0.85,0.919563283825068,0.6952967813859726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517964559312169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.28440010602,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.810147889595,1535.0297058929361,0.4278964014203679,0.07540574647062569,6.112851554438009,3.4511369628747453
682.0,-30.05047519212446,5.017320729761681,35.00456561670289,24.084693006612383,4.985939166455334,-26.546840881435532,-40.05832696622235,1.4823048557663951,-0.2555726220512611,-5.022755115472679,40.00876659612653,47914.229717933464,15454.655149034854,15454.655149034854,63368.88486696832,87625.91423981644,87625.91423981644,15454.655149034854,103080.56938885129,103080.56938885129,103080.56938885129,127868.56973504627,103700.74101955308,63989.089404743325,44124.05734978862,24788.00034619499,0.0,68912.05769598362,21069.80029426574,1535.0258103852739,0.0,0.8867711835169168,2.8174553852825452,0.0014959080323721466,354341.54327915615,1554911.2529136299,4.388170911387167,1554911.2529136299,4.388170911387167,0.85,0.09561768515793743,4.564652377983593,1.2670266610989347,1.0,0.0,4.564652377984008,1.284806589440081,1.2851049518773718,3.5527934052493215,19310.480309906518,1969.1209852402726,2034.6934298245008,2034.6934298245008,7.595569397581368,5.017320729761681,0.561487842280723,4.455832887480958,3.451154185035251,3.451154185035251,0.9860440528672145,0.0,0.0,0.00023221153090023351,1.0000109242560187,0.00023220899418973116,198.96390474802956,0.0,5.08631096556844e-07,1.441460527642096,0.007380510279699203,7.833677150695906e-05,0.00015387475939327447,0.0007023847863761634,0.09561768515793581,0.08129202569905937,0.014325659458876438,0.09561762351785946,0.08129202569906076,0.01432565945887668,0.42789545826025865,0.42789545826025865,0.07540573095974987,0.0,4.7674545440777365,4.714720312423879,5.066928080887806,4.767182493421444,4.714956578636702,5.063767156075414,24788.00034619499,21069.80029426574,0.85,0.9195616411068456,0.6952952983832615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517970896009489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.27559142495,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.806354302615,1535.0258103852739,0.42789545826025865,0.07540573095974987,6.112851554438009,3.451154185035251
683.0,-30.050579345095272,5.017282243390336,35.00455218924588,24.08462008405479,4.9859131373891525,-26.546937236808063,-40.05839880611745,1.482271029101961,-0.25567372356454143,-5.022756431665793,40.00874012946889,47914.05679877214,15454.618364561346,15454.618364561346,63368.67516333348,87625.69869501486,87625.69869501486,15454.618364561346,103080.3170595762,103080.3170595762,103080.3170595762,127868.23439750713,103700.56117501273,63988.95194630883,44124.01025411544,24787.917337930925,0.0,68911.92759204637,21069.729737241287,1535.021419890455,0.0,0.8867712726703777,2.8174565626296575,0.0014959080323721466,354341.5250973612,1554910.1115385026,4.388167915434877,1554910.1115385026,4.388167915434877,0.85,0.09561746233828339,4.564652377983593,1.2670261742593723,1.0,0.0,4.564652377982962,1.284806752929031,1.2851051121449353,3.552792953163853,19310.446820421086,1969.1175702631467,2034.6934298245008,2034.6934298245008,7.59555131894949,5.017282243390336,0.5614822072225429,4.455800036167793,3.4511714150456,3.4511714150456,0.9860489757273143,0.0,0.0,0.00023220899418973116,1.0000108448544704,0.00023220647594429243,198.96399079698026,0.0,5.047138267635211e-07,1.4303589850478187,0.007381014993525966,7.833613433453708e-05,0.0001538728598551941,0.0007023761156451478,0.09561746233828067,0.08129181190418791,0.01432565043409275,0.09561739960076222,0.08129181190419023,0.01432565043409316,0.4278945172795753,0.4278945172795753,0.07540571594635923,0.0,4.767380747446964,4.7147722914780275,5.066138872164572,4.76708270810127,4.714977715407997,5.062979558792335,24787.917337930925,21069.729737241287,0.85,0.9195603341481239,0.6952941018051315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517977183970157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.26448988236,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.80257348378,1535.021419890455,0.4278945172795753,0.07540571594635923,6.112851554438009,3.4511714150456
684.0,-30.050682773420874,5.017244099885234,35.00453881228024,24.084551561996363,4.985892428924295,-26.547032407821124,-40.05847043646497,1.4822420633244946,-0.25580658642854814,-5.022754551655794,40.00871474522541,47913.886582658524,15454.577220612236,15454.577220612236,63368.46380327076,87625.47893601046,87625.47893601046,15454.577220612236,103080.0561566227,103080.0561566227,103080.0561566227,127867.89559140634,103700.37922600785,63988.819312587075,44123.95545935642,24787.839434783647,0.0,68911.79489414007,21069.6635195661,1535.017248313894,0.0,0.8867713741747051,2.817458531556854,0.0014959080323721466,354341.5510676818,1554909.0168431012,4.388164504439115,1554909.0168431012,4.388164504439115,0.85,0.09561723964718978,4.564652377983593,1.267025697310456,1.0,0.0,4.564652377983308,1.2848068936392938,1.2851052496522464,3.5527925640669134,19310.412939055906,1969.1141153254075,2034.6934298245008,2034.6934298245008,7.595531097746379,5.017244099885234,0.5614782075133249,4.455765892371909,3.451188672873181,3.451188672873181,0.9860539065351945,0.0,0.0,0.00023220647594429243,1.000010769410051,0.00023220397524446754,198.96407624730963,0.0,5.010401622955954e-07,1.4199478199457174,0.007381516033688262,7.833549902543457e-05,0.00015387097691885786,0.0007023675206953231,0.09561723964718824,0.08129159829329625,0.01432564135389199,0.09561721751586243,0.08129159829329756,0.014325641353892223,0.42789357746196616,0.42789357746196616,0.07540570067570476,0.0,4.767293549717181,4.714812773943095,5.065325446028851,4.766947965227246,4.7149782639526165,5.062075348640576,24787.839434783647,21069.6635195661,0.85,0.9195590377614633,0.6952929706193576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798342622764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.254078717255,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.798804446194,1535.017248313894,0.42789357746196616,0.07540570067570476,6.112851554438009,3.451188672873181
685.0,-30.05078541472566,5.017206224161069,35.00452547747834,24.084473645221465,4.985864624020966,-26.547127580115113,-40.058545873593516,1.4822067894103543,-0.25595992409881774,-5.022758227268054,40.00868921940221,47913.737966562476,15454.545086899854,15454.545086899854,63368.28305346233,87625.2485868513,87625.2485868513,15454.545086899854,103079.79367375116,103079.79367375116,103079.79367375116,127867.55664036261,103700.18307060735,63988.70464308508,44123.86491946919,24787.762966611448,0.0,68911.62788608063,21069.59852161973,1535.0132849595052,0.0,0.886771447909497,2.817460121013097,0.0014959080323721466,354341.5002930446,1554907.9160426615,4.3881620266232835,1554907.9160426615,4.3881620266232835,0.85,0.0956170194207777,4.564652377983593,1.2670252753095705,1.0,0.0,4.564652377984203,1.2848070638245994,1.2851054166639881,3.5527920934646686,19310.37641226775,1969.1103906295984,2034.6934298245008,2034.6934298245008,7.595515304845143,5.017206224161069,0.5614719282047087,4.45573429595636,3.4512059699881252,3.4512059699881252,0.9860588485680358,0.0,0.0,0.00023220397524446754,1.0000106874705856,0.00023220149359783477,198.96416104748286,0.0,4.975494306319525e-07,1.4100550864109533,0.007382013583118893,7.833482995810204e-05,0.0001538691452863655,0.0007023591599297112,0.09561701942077484,0.08129138714097936,0.014325632279795488,0.09561703252835546,0.08129138714098179,0.014325632279795915,0.4278926379120094,0.4278926379120094,0.0754056832039104,0.0,4.767195963584527,4.714835146385553,5.064545529218094,4.766798303169253,4.714917675858999,5.061418891853975,24787.762966611448,21069.59852161973,0.85,0.9195586434007605,0.6952924990506647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517989625059637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.24418598372,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.7950464539,1535.0132849595052,0.4278926379120094,0.0754056832039104,6.112851554438009,3.4512059699881252
686.0,-30.050887273617477,5.017168633924696,35.00451216179785,24.084406031202548,4.985837984688707,-26.547221931530803,-40.05861739916725,1.482172642602044,-0.25594180256092613,-5.0227602239582385,40.00866310674847,47913.574812153325,15454.510828364851,15454.510828364851,63368.08564051818,87625.06023970894,87625.06023970894,15454.510828364851,103079.5710680738,103079.5710680738,103079.5710680738,127867.25311786805,103700.02909426986,63988.57561376956,44123.83720055589,24787.68204979425,0.0,68911.51925035015,21069.52974232511,1535.00903156871,0.0,0.8867715323165407,2.8174596491536246,0.0014959080323721466,354341.472710916,1554906.7899357828,4.388159190172835,1554906.7899357828,4.388159190172835,0.8499999999999999,0.09561679712714896,4.564652377983593,1.267024881881662,1.0,0.0,4.564652377983255,1.2848072286976824,1.2851055783867538,3.552791637552083,19310.347739791505,1969.107466850709,2034.6934298245008,2034.6934298245008,7.595498467647706,5.017168633924696,0.561466568892925,4.455702065031771,3.4512232843111446,3.4512232843111446,0.9860637955174699,0.0,0.0,0.00023220149359783477,1.0000106060107041,0.00023219903089242763,198.96424520130535,0.0,4.937587403044095e-07,1.3993122700226965,0.007382507341859198,7.833419558802876e-05,0.000153867298009806,0.0007023507277543711,0.0956167971271458,0.08129117425043136,0.014325622876714435,0.0956167606693687,0.08129117425043406,0.01432562287671491,0.42789169750448813,0.42789169750448813,0.07540566546181908,0.0,4.767121281789514,4.714881987417584,5.063779632246849,4.766818421397318,4.715065570608601,5.06071226911439,24787.68204979425,21069.52974232511,0.85,0.9195572283105077,0.6952912275535106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517995776727641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.23344316733,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.791300780647,1535.00903156871,0.42789169750448813,0.07540566546181908,6.112851554438009,3.4512232843111446
687.0,-30.050988368182146,5.0171313310206385,35.004498870642394,24.08433831240984,4.985812088261485,-26.547315520659584,-40.05868878504259,1.4821392407388971,-0.2559413700512323,-5.022761772011702,40.008637189731566,47913.41484487151,15454.476348486878,15454.476348486878,63367.89119335839,87624.86788401088,87624.86788401088,15454.476348486878,103079.34423249775,103079.34423249775,103079.34423249775,127866.94626804408,103699.8711005797,63988.44976846319,44123.80148012944,24787.602035546322,0.0,68911.40351567576,21069.461730214374,1535.0048188809062,0.0,0.8867716182989159,2.8174594626040297,0.0014959080323721466,354341.451326223,1554905.6722663408,4.388156300784645,1554905.6722663408,4.388156300784645,0.85,0.09561657507300178,4.564652377983593,1.2670243884483354,1.0,0.0,4.564652377984206,1.284807390046627,1.285105736608899,3.552791191384676,19310.318319229867,1969.1044667883393,2034.6934298245008,2034.6934298245008,7.595481521665838,5.0171313310206385,0.561461590093856,4.4556697409267825,3.451240621630107,3.451240621630107,0.9860687490371733,0.0,0.0,0.00023219903089242763,1.000010526433827,0.00023219658669042297,198.96432872371778,0.0,4.899903224852983e-07,1.3886325739233354,0.007382997332181684,7.833356246169537e-05,0.00015386546843073226,0.0007023423763619014,0.09561657507299745,0.08129096156818327,0.014325613504814183,0.09561650119829455,0.08129096156818695,0.014325613504814833,0.427890757910258,0.427890757910258,0.07540564783408257,0.0,4.7670617622633245,4.714944842368482,5.0630240626819045,4.7668204019604445,4.715193330868658,5.059998862485315,24787.602035546322,21069.461730214374,0.85,0.919555950981954,0.6952900739276383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518001881507703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.22276347123,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.787567360358,1535.0048188809062,0.427890757910258,0.07540564783408257,6.112851554438009,3.451240621630107
688.0,-30.051088676175777,5.0170943794122165,35.004485630759625,24.08426933633166,4.985793808844052,-26.547407640026268,-40.05875618951393,1.4821127726945516,-0.2561275898401618,-5.022757964072553,40.00861210084815,47913.23991410448,15454.434193010615,15454.434193010615,63367.6741071151,87624.63497014395,87624.63497014395,15454.434193010615,103079.06916315456,103079.06916315456,103079.06916315456,127866.59382191514,103699.6756837807,63988.312087762555,44123.737328909054,24787.524658760576,0.0,68911.26198766963,21069.39595994649,1535.000630154542,0.0,0.8867717285479703,2.817462359280239,0.0014959080323721466,354341.5039288083,1554904.5903106718,4.388152595929242,1554904.5903106718,4.388152595929242,0.8500000000000001,0.09561635173798039,4.564652377983593,1.2670239593042067,1.0,0.0,4.564652377982819,1.2848075189190136,1.2851058623707186,3.5527908350225963,19310.281929979297,1969.100756117461,2034.6934298245008,2034.6934298245008,7.59546080332289,5.0170943794122165,0.5614592062219739,4.455635173190243,3.4512579829772574,3.4512579829772574,0.9860737094220735,0.0,0.0,0.00023219658669042297,1.0000104445405944,0.00023219416152907708,198.9644115963414,0.0,4.863090111233036e-07,1.3781997375234425,0.007383483641192807,7.833296465105568e-05,0.0001538636220393673,0.0007023339482271667,0.09561635173797714,0.08129074781054824,0.014325603927428905,0.09561635047191136,0.081290747810551,0.014325603927429391,0.4278898199693992,0.4278898199693992,0.07540563041376126,0.0,4.7669741108116455,4.714980673817877,5.062234067669351,4.7666303742323635,4.715131210586833,5.059081362611948,24787.524658760576,21069.39595994649,0.85,0.9195546893112123,0.695288963401623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518007940483657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.21233063484,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.783845856791,1535.000630154542,0.4278898199693992,0.07540563041376126,6.112851554438009,3.4512579829772574
689.0,-30.05118831402304,5.017057711048197,35.0044724454403,24.08420657683166,4.985769590769783,-26.547499750082114,-40.058827365841694,1.4820810268288664,-0.2560669886278788,-5.022759144433502,40.00858721035896,47913.08600038681,15454.400203682357,15454.400203682357,63367.486204069166,87624.45770898575,87624.45770898575,15454.400203682357,103078.8579126681,103078.8579126681,103078.8579126681,127866.30835159982,103699.53288831454,63988.1924292568,44123.711621175265,24787.45043893172,0.0,68911.16206010699,21069.33287309196,1534.9967420464766,0.0,0.8867718126843487,2.81746142349407,0.0014959080323721466,354341.4876233897,1554903.5169112966,4.388149768575558,1554903.5169112966,4.388149768575558,0.85,0.09561613094822882,4.564652377983593,1.2670235274126758,1.0,0.0,4.564652377982963,1.284807672443268,1.2851060128145946,3.5527904104924697,19310.255339532494,1969.0980446464894,2034.6934298245008,2034.6934298245008,7.595444098433716,5.017057711048197,0.5614548074430665,4.45560290360513,3.451275388127084,3.451275388127084,0.986078682322024,0.0,0.0,0.00023219416152907708,1.0000103747699383,0.00023219175259306236,198.96449391536262,0.0,4.825208002102694e-07,1.3674639477959034,0.007383966161993018,7.833233339237813e-05,0.00015386182813669896,0.0007023257596850857,0.09561613094822662,0.0812905366009203,0.014325594347306323,0.09561608559297748,0.08129053660092217,0.014325594347306654,0.427888881753715,0.427888881753715,0.07540561056718191,0.0,4.766918235406479,4.715050096117579,5.061465549412901,4.766692155805629,4.7153255503304194,5.058389255228235,24787.45043893172,21069.33287309196,0.85,0.9195532960073665,0.6952877381257213,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518013952322242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.20159484511,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.780136741047,1534.9967420464766,0.427888881753715,0.07540561056718191,6.112851554438009,3.451275388127084
690.0,-30.051287207761458,5.017021363395769,35.00445930349859,24.084132711309962,4.985748967033865,-26.54759083086775,-40.05889456076545,1.4820525901401325,-0.25628956617413223,-5.022757065085068,40.00856210318497,47912.917222401666,15454.361718291259,15454.361718291259,63367.27894069292,87624.21302100751,87624.21302100751,15454.361718291259,103078.57473929877,103078.57473929877,103078.57473929877,127865.94815735151,103699.32397484375,63988.0591921078,44123.62753637327,24787.373418052743,0.0,68911.00095442601,21069.26740534483,1534.9926110103436,0.0,0.8867719141997582,2.8174645969223597,0.0014959080323721466,354341.5163473547,1554902.4341679856,4.388146357210207,1554902.4341679856,4.388146357210207,0.85,0.09561590815091342,4.564652377983593,1.2670230416720738,1.0,0.0,4.564652377982927,1.2848078104527698,1.285106147760962,3.5527900288643144,19310.21643701912,1969.0940776941281,2034.6934298245008,2034.6934298245008,7.5954251838441555,5.017021363395769,0.5614520560896699,4.455569307306099,3.451292817136292,3.451292817136292,0.9860836620389406,0.0,0.0,0.00023219175259306236,1.0000102972977318,0.00023218936167007507,198.96457561967384,0.0,4.792927350434531e-07,1.3583156111131462,0.007384445454728061,7.833173744885549e-05,0.00015386001514420687,0.0007023174840045955,0.09561590815090859,0.08129032392507878,0.014325584225829817,0.09561594690977519,0.08129032392508288,0.01432558422583054,0.427887945379903,0.427887945379903,0.07540558955585598,0.0,4.766827367293615,4.715079720889662,5.060689355669865,4.766467498910913,4.715202157585679,5.0575885644698815,24787.373418052743,21069.26740534483,0.85,0.9195524381165294,0.6952869144084652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518019924001118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.19244650842,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.776437706967,1534.9926110103436,0.427887945379903,0.07540558955585598,6.112851554438009,3.451292817136292
691.0,-30.051385254982478,5.016985230451316,35.00444617835065,24.084060557093494,4.985717491196745,-26.547682234959776,-40.05896559739483,1.4820144711740981,-0.2562430605346435,-5.022763007491487,40.00853630845391,47912.77055677005,15454.335953334385,15454.335953334385,63367.10651010443,87624.02596516463,87624.02596516463,15454.335953334385,103078.36191849902,103078.36191849902,103078.36191849902,127865.65744177313,103699.16732684072,63987.94266853473,44123.58295367332,24787.295523274104,0.0,68910.87847694743,21069.20119478299,1534.9886191646922,0.0,0.8867719773686675,2.8174632903812347,0.0014959080323721466,354341.4342593987,1554901.3217744646,4.388144234456605,1554901.3217744646,4.388144234456605,0.85,0.09561568814457856,4.564652377983593,1.2670226240670313,1.0,0.0,4.564652377983516,1.2848079937215948,1.2851063280003059,3.5527895220838013,19310.187267042624,1969.0911031843316,2034.6934298245008,2034.6934298245008,7.595412521024052,5.016985230451316,0.561445897761538,4.455539332689778,3.451310281779557,3.451310281779557,0.9860886519370162,0.0,0.0,0.00023218936167007507,1.0000102091620162,0.00023218699123546348,198.96465662466534,0.0,4.7570897750560986e-07,1.3481592422508983,0.0073849211637055665,7.833110743827512e-05,0.00015385825423179994,0.0007023094460515897,0.09561568814457555,0.08129011390508306,0.014325574239492494,0.09561566072578133,0.08129011390508561,0.014325574239492943,0.427887008111487,0.427887008111487,0.0754055666347411,0.0,4.766768201902607,4.715134805405285,5.059980354936613,4.766519946956862,4.715343890715758,5.057133063315234,24787.295523274104,21069.20119478299,0.85,0.9195515702401393,0.695286021825976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518025851087333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.182290139564,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.772750258606,1534.9886191646922,0.427887008111487,0.0754055666347411,6.112851554438009,3.451310281779557
692.0,-30.05148249599763,5.01694951911853,35.00443310396539,24.08400069633501,4.98570760621677,-26.5477707541131,-40.0590286712162,1.4819958643322184,-0.2564297963527906,-5.022752395732347,40.00851153673132,47912.59027272584,15454.285359934349,15454.285359934349,63366.875632660194,87623.79644354594,87623.79644354594,15454.285359934349,103078.0818034803,103078.0818034803,103078.0818034803,127865.29844158882,103698.97775098852,63987.802077124456,44123.52852651562,24787.216638108523,0.0,68910.74516462414,21069.134142392242,1534.984186240362,0.0,0.8867721211052513,2.817466988737171,0.0014959080323721466,354341.5808494518,1554900.25349858,4.388139404275013,1554900.25349858,4.388139404275013,0.8499999999999999,0.09561546119964358,4.564652377983593,1.2670221146987752,1.0,0.0,4.564652377983764,1.2848080856647826,1.2851064169191309,3.552789267839765,19310.151965455334,1969.0875034242413,2034.6934298245008,2034.6934298245008,7.595387655656475,5.01694951911853,0.5614473242430051,4.455502194875525,3.4513277506136397,3.4513277506136397,0.9860936430324685,0.0,0.0,0.00023218699123546348,1.0000101252235318,0.00023218464031407962,198.96473696364043,0.0,4.716327085466164e-07,1.3366070960211107,0.007385392796414113,7.833054805227634e-05,0.00015385644318318716,0.0007023011792442327,0.09561546119964234,0.08128989768218106,0.014325563517461285,0.09561552560365698,0.0812898976821821,0.01432556351746147,0.4278860716916954,0.4278860716916954,0.0754055457447085,0.0,4.766675126371126,4.715165459847469,5.0591835669014245,4.766322599379578,4.715308172702521,5.056016639706854,24787.216638108523,21069.134142392242,0.85,0.919549998788724,0.6952847507056438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518031727443033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.17073799333,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.769076472352,1534.984186240362,0.4278860716916954,0.0754055457447085,6.112851554438009,3.4513277506136397
693.0,-30.05157897890077,5.016914025110448,35.00442008853127,24.083933361712866,4.985678918882859,-26.54786047126432,-40.0590994633734,1.481960411246408,-0.25634962269850803,-5.022757440808859,40.00848710503842,47912.450040427626,15454.25928096981,15454.25928096981,63366.70932139744,87623.61857156709,87623.61857156709,15454.25928096981,103077.8778525369,103077.8778525369,103077.8778525369,127865.02427546981,103698.8308506386,63987.69257841357,44123.48696913892,24787.14642293291,0.0,68910.63339207183,21069.074459492975,1534.980614753656,0.0,0.8867721839056962,2.8174653437458064,0.0014959080323721466,354341.5111571339,1554899.1998869567,4.388137293904105,1554899.1998869567,4.388137293904105,0.8500000000000001,0.09561524246758288,4.564652377983593,1.2670217427005994,1.0,0.0,4.564652377982954,1.2848082563793157,1.2851065846526633,3.552788795774958,19310.124610623665,1969.0847140077055,2034.6934298245008,2034.6934298245008,7.595374838509601,5.016914025110448,0.5614419865940761,4.455472038516372,3.4513452864123346,3.4513452864123346,0.986098653260667,0.0,0.0,0.00023218464031407962,1.0000100462926833,0.00023218230774266015,198.96481667633202,0.0,4.677504547621558e-07,1.3256047887959495,0.007385860546868875,7.832992021867948e-05,0.00015385472009540012,0.0007022933139474682,0.09561524246757853,0.08128968909395966,0.014325553373618873,0.09561525407852961,0.08128968909396335,0.014325553373619524,0.42788513450543525,0.42788513450543525,0.07540552068111156,0.0,4.7666236419831876,4.715232028418541,5.058460652522456,4.766407818110338,4.715488749235931,5.055559415316225,24787.14642293291,21069.074459492975,0.85,0.919549076858257,0.6952838434647148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518037555484131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.15973568611,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.76541556885,1534.980614753656,0.42788513450543525,0.07540552068111156,6.112851554438009,3.4513452864123346
694.0,-30.051674811435525,5.01687882977759,35.004407085870085,24.083870218042307,4.985656576445224,-26.54794896838538,-40.05916250227017,1.4819307333950626,-0.2563247166755218,-5.022755840954565,40.008461446206155,47912.27657560536,15454.22343994292,15454.22343994292,63366.500015548285,87623.43104555095,87623.43104555095,15454.22343994292,103077.65448549387,103077.65448549387,103077.65448549387,127864.72016637135,103698.67691043018,63987.55249515368,44123.471572529445,24787.065680877487,0.0,68910.53725340693,21069.005828745863,1534.976284797829,0.0,0.88677228497789,2.8174652027344558,0.0014959080323721466,354341.5332574028,1554898.0933557895,4.388133897434686,1554898.0933557895,4.388133897434686,0.85,0.09561501855415151,4.564652377983593,1.2670212772907692,1.0,0.0,4.564652377985541,1.2848084000377653,1.2851067253474067,3.55278839852652,19310.095944875142,1969.081790914853,2034.6934298245008,2034.6934298245008,7.595357223557705,5.01687882977759,0.5614397695060616,4.455439060271528,3.451362828251761,3.451362828251761,0.9861036652147889,0.0,0.0,0.00023218230774266015,1.0000099785805232,0.00023217999091592492,198.9648958517551,0.0,4.640996448580867e-07,1.3152583935278177,0.007386324646513733,7.832936115025096e-05,0.0001538529465924092,0.0007022852185228233,0.09561501855414885,0.08128947604704644,0.014325542507102417,0.09561499047441503,0.0812894760470487,0.014325542507102815,0.427884198905227,0.427884198905227,0.07540549622913963,0.0,4.766584597152246,4.715313130484333,5.057738281526156,4.766431124279052,4.7156405686199605,5.054851865049727,24787.065680877487,21069.005828745863,0.85,0.9195473223859599,0.6952822962243932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518043338092976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.14938929084,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.761766611491,1534.976284797829,0.427884198905227,0.07540549622913963,6.112851554438009,3.451362828251761
695.0,-30.051769923297805,5.016843901244021,35.00439411010999,24.083802150003635,4.985632108180212,-26.548037029423803,-40.05922924317417,1.4818992143062242,-0.2563472795511643,-5.022756435609043,40.00843622443621,47912.12408783377,15454.191424028259,15454.191424028259,63366.31551186203,87623.2306366541,87623.2306366541,15454.191424028259,103077.42206068237,103077.42206068237,103077.42206068237,127864.41049091861,103698.50878209816,63987.43206165944,44123.41857826524,24786.988430236255,0.0,68910.4070085015,21068.940165700817,1534.972203672867,0.0,0.8867723732955268,2.8174654303305675,0.0014959080323721466,354341.52504288976,1554897.005673409,4.388130929574802,1554897.005673409,4.388130929574802,0.85,0.09561479696498439,4.564652377983593,1.2670208415528763,1.0,0.0,4.564652377983822,1.2848085522775818,1.2851068746457386,3.5527879775487383,19310.064637106145,1969.078598410889,2034.6934298245008,2034.6934298245008,7.595341488551048,5.016843901244021,0.5614367560565903,4.455407145187431,3.4513804010348665,3.4513804010348665,0.9861086860099618,0.0,0.0,0.00023217999091592492,1.0000099035477445,0.0002321776915330716,198.96497443182417,0.0,4.6096719008250636e-07,1.306381016693823,0.007386785613703815,7.832876925412363e-05,0.0001538512216618013,0.0007022773448142221,0.09561479696498201,0.0812892650321451,0.0143255319328369,0.09561475350414134,0.08128926503214713,0.014325531932837256,0.427883265499938,0.427883265499938,0.07540547181749,0.0,4.766549799097618,4.715395126257079,5.0570392185483115,4.766409156057875,4.715721983564492,5.054241855971497,24786.988430236255,21068.940165700817,0.85,0.9195463829439363,0.6952813975097091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518049081726982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.140511914,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.758127467081,1534.972203672867,0.427883265499938,0.07540547181749,6.112851554438009,3.4513804010348665
