time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
696.0,-30.051864337132432,5.01680926579637,35.00438116266367,24.08373886663469,4.985610574919841,-26.548124168610414,-40.05929584437979,1.4818704063978028,-0.2563440549738516,-5.022754671365583,40.008411097614875,47911.97435511163,15454.156253718105,15454.156253718105,63366.13060882974,87623.03869912906,87623.03869912906,15454.156253718105,103077.19495284716,103077.19495284716,103077.19495284716,127864.1054981987,103698.35015257228,63987.31541775609,44123.37192757355,24786.910545351537,0.0,68910.28247292509,21068.873963548805,1534.9680320774175,0.0,0.8867724732777279,2.817465593987552,0.0014959080323721466,354341.54941401945,1554895.9220862382,4.388127569734895,1554895.9220862382,4.388127569734895,0.85,0.09561457476620659,4.564652377983593,1.2670204503228892,1.0,0.0,4.564652377982063,1.284808691797712,1.2851070112438432,3.5527875917438756,19310.035098143297,1969.075586274956,2034.6934298245008,2034.6934298245008,7.595324203239342,5.01680926579637,0.5614349729426342,4.455374292853736,3.4513979956435357,3.4513979956435357,0.9861137130410101,0.0,0.0,0.0002321776915330716,1.000009830872703,0.0002321754090461805,198.96505243524692,0.0,4.5749665061795435e-07,1.2965455078512826,0.007387243110354433,7.832817860104289e-05,0.00015384951293202873,0.0007022695450568025,0.09561457476620179,0.08128905339623385,0.014325521369967944,0.09561450998613913,0.08128905339623793,0.014325521369968664,0.42788233395887065,0.42788233395887065,0.07540544837053731,0.0,4.766521358799537,4.715484693090218,5.056339620554979,4.766410616391738,4.715846301662339,5.053544607503568,24786.910545351537,21068.873963548805,0.85,0.9195453615173665,0.6952804811667445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518054782172443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.13067640516,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.754499565726,1534.9680320774175,0.42788233395887065,0.07540544837053731,6.112851554438009,3.4513979956435357
697.0,-30.051958022722307,5.016774952679406,35.00436826610941,24.08367491969841,4.985593171937045,-26.548210239246345,-40.059358499106,1.481845388461142,-0.25644269511440143,-5.022750281933165,40.00838668506304,47911.80965206372,15454.117574035632,15454.117574035632,63365.92722609935,87622.8247458849,87622.8247458849,15454.117574035632,103076.94231992052,103076.94231992052,103076.94231992052,127863.77804270945,103698.17106916706,63987.18535589723,44123.3174591887,24786.835722788936,0.0,68910.15318197763,21068.810364370594,1534.963973096985,0.0,0.88677258403711,2.817467405516153,0.0014959080323721466,354341.610049323,1554894.869302285,4.388123847735098,1554894.869302285,4.388123847735098,0.85,0.09561435268776114,4.564652377983593,1.2670199563400821,1.0,0.0,4.564652377982558,1.2848088135523736,1.2851071300940633,3.5527872550646387,19310.001750391522,1969.072185750641,2034.6934298245008,2034.6934298245008,7.595305193160529,5.016774952679406,0.561434562542324,4.455340390137082,3.4514156204522344,3.4514156204522344,0.9861187487006384,0.0,0.0,0.0002321754090461805,1.0000097550511176,0.00023217314418529086,198.9651298370572,0.0,4.541351239735097e-07,1.2870189413409265,0.007387697245478406,7.832762295109049e-05,0.00015384778609509,0.0007022616626464636,0.09561435268775882,0.08128884187559422,0.014325510812164594,0.09561433056757837,0.0812888418755962,0.014325510812164939,0.4278814044231555,0.4278814044231555,0.0754054251968426,0.0,4.766477005449872,4.715559007373486,5.055620361226772,4.766307586818755,4.715864576881074,5.05275170030319,24786.835722788936,21068.810364370594,0.85,0.9195441353723723,0.695279395556391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806044078646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.121149838655,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.750882477796,1534.963973096985,0.4278814044231555,0.0754054251968426,6.112851554438009,3.4514156204522344
698.0,-30.052050853829886,5.016740853754644,35.00435539534163,24.08359689814972,4.985564802959989,-26.548296637410182,-40.059424995537825,1.4818105865403213,-0.25656647513659436,-5.0227540781402595,40.00836164303924,47911.66710397258,15454.09187097144,15454.09187097144,63365.758974944016,87622.59664083507,87622.59664083507,15454.09187097144,103076.68851180651,103076.68851180651,103076.68851180651,127863.4489893929,103697.97241136643,63987.071986822804,44123.22269393736,24786.760477586395,0.0,68909.98317152375,21068.746405948434,1534.960075460326,0.0,0.8867726554054908,2.817468591734869,0.0014959080323721466,354341.55760879064,1554893.7893731021,4.388121449445612,1554893.7893731021,4.388121449445612,0.85,0.09561413398185654,4.564652377983593,1.267019526646473,1.0,0.0,4.564652377983059,1.284808981043035,1.2851072947135487,3.5527867919151,19309.96475762262,1969.0684135380197,2034.6934298245008,2034.6934298245008,7.595292560759098,5.016740853754644,0.5614306759193015,4.455310177835343,3.451433284771611,3.451433284771611,0.9861237956490317,0.0,0.0,0.00023217314418529086,1.0000096660847448,0.00023217090000169616,198.96520653295772,0.0,4.5062834096747216e-07,1.277080718301816,0.007388147873819374,7.83270332351717e-05,0.00015384611095011917,0.0007022540161919891,0.09561413398185407,0.08128863347591977,0.014325500505934294,0.09561413573103254,0.08128863347592188,0.014325500505934665,0.4278804756261119,0.4278804756261119,0.07540540058256795,0.0,4.766420627647847,4.715608946364114,5.054959275309898,4.7661876030036865,4.715801513671295,5.052307725594403,24786.760477586395,21068.746405948434,0.85,0.91954396240702,0.6952790422937081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518066055757906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.111211615615,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.747276831908,1534.960075460326,0.4278804756261119,0.07540540058256795,6.112851554438009,3.451433284771611
699.0,-30.05214294446664,5.016707180596037,35.004342584895575,24.08354692105206,4.985558518366388,-26.54838016044752,-40.05948349423704,1.481795734347209,-0.2566388188913038,-5.022740949617645,40.00833765850416,47911.49062165281,15454.040779032837,15454.040779032837,63365.53140068565,87622.39584018319,87622.39584018319,15454.040779032837,103076.43661921602,103076.43661921602,103076.43661921602,127863.1208198056,103697.81085247193,63986.934513788474,44123.195931870505,24786.684200589567,0.0,68909.88013246006,21068.681570501132,1534.955732879679,0.0,0.8867728091027436,2.817471078012074,0.0014959080323721466,354341.7389652847,1554892.755048312,4.388116284547124,1554892.755048312,4.388116284547124,0.85,0.09561390784227519,4.564652377983593,1.2670190914580601,1.0,0.0,4.564652377983905,1.2848090551602855,1.2851073659645107,3.552786586964187,19309.934673171723,1969.065345777786,2034.6934298245008,2034.6934298245008,7.5952674503725115,5.016707180596037,0.5614345437424593,4.455272636853578,3.4514509565171068,3.4514509565171068,0.9861288447191734,0.0,0.0,0.00023217090000169616,1.0000095889897629,0.00023216867373866042,198.96528261714215,0.0,4.4651445241899585e-07,1.2654219581554342,0.007388594388271793,7.832651444961395e-05,0.00015384438555208222,0.0007022461403497367,0.09561390784227197,0.08128841842605557,0.01432548941621641,0.0956139661740482,0.0812884184260583,0.014325489416216895,0.42787954599078076,0.42787954599078076,0.0754053778655101,0.0,4.766352016935286,4.71566174420758,5.054200190314475,4.766102130726324,4.715897796817956,5.051188861109438,24786.684200589567,21068.681570501132,0.85,0.9195420348850274,0.6952775208657497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518071619520725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.09955285546,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.743685181294,1534.955732879679,0.42787954599078076,0.0754053778655101,6.112851554438009,3.4514509565171068
700.0,-30.052234413752345,5.016673742016817,35.004329849357696,24.08348391707989,4.985534950444747,-26.548464852673476,-40.05954593941567,1.4817653893658391,-0.2565795924753047,-5.022742435722983,40.00831421947303,47911.33573024202,15454.012629506378,15454.012629506378,63365.3483597484,87622.21449413322,87622.21449413322,15454.012629506378,103076.2271236396,103076.2271236396,103076.2271236396,127862.84454793711,103697.66053363822,63986.81045448425,44123.16675461552,24786.617424297507,0.0,68909.78417891303,21068.62481065288,1534.9522722777942,0.0,0.8867728864255965,2.817470124600813,0.0014959080323721466,354341.7184363255,1554891.7442486933,4.388113686162258,1554891.7442486933,4.388113686162258,0.85,0.09561368959314609,4.564652377983593,1.267018637037836,1.0,0.0,4.564652377983227,1.2848092017204118,1.2851075096981934,3.5527861816924546,19309.906681772143,1969.0624914493883,2034.6934298245008,2034.6934298245008,7.595253615597184,5.016673742016817,0.5614321241193156,4.455241617897501,3.4514686998705177,3.4514686998705177,0.9861339142487193,0.0,0.0,0.00023216867373866042,1.0000095242980784,0.0002321664625160676,198.96535818802454,0.0,4.4294905408550754e-07,1.2553176192783284,0.007389037337325878,7.8325960668894e-05,0.00015384271306976644,0.0007022385060493569,0.09561368959314422,0.08128821085755712,0.014325478735587092,0.09561372659174035,0.08128821085755872,0.014325478735587375,0.42787861589154924,0.42787861589154924,0.0754053502802243,0.0,4.7663148077860455,4.715741293205554,5.05349895679052,4.766162843247685,4.716056675275809,5.050691215653558,24786.617424297507,21068.62481065288,0.85,0.9195406590627333,0.6952762412642018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518077138908005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.08944851659,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.74010527041,1534.9522722777942,0.42787861589154924,0.0754053502802243,6.112851554438009,3.4514686998705177
701.0,-30.052325188434665,5.0166404557387825,35.004317086917226,24.083412216883175,4.985499767827612,-26.548550081106747,-40.05961222629992,1.4817246604997212,-0.2564298479414333,-5.022750172505491,40.00828796479585,47911.20235848846,15453.994353364096,15453.994353364096,63365.19671185256,87622.04658742921,87622.04658742921,15453.994353364096,103076.0409407933,103076.0409407933,103076.0409407933,127862.57694954515,103697.51800758472,63986.70224530561,44123.12862475456,24786.536008751842,0.0,68909.6646335064,21068.555607439066,1534.948115105472,0.0,0.8867729421254339,2.8174672491511097,0.0014959080323721466,354341.61156094907,1554890.6120259594,4.388111814405145,1554890.6120259594,4.388111814405145,0.85,0.09561347039796318,4.564652377983593,1.2670182617427783,1.0,0.0,4.564652377984112,1.2848093968284304,1.285107702010365,3.5527856421750177,19309.88014149362,1969.0597850941576,2034.6934298245008,2034.6934298245008,7.59524463333872,5.0166404557387825,0.5614270289935241,4.455213426745258,3.4514864578667797,3.4514864578667797,0.986138987961937,0.0,0.0,0.0002321664625160676,1.000009451978778,0.00023216426810433247,198.96543318508367,0.0,4.399566952111332e-07,1.2468372742283516,0.00738947729402109,7.832537282285182e-05,0.0001538410896932158,0.0007022310958997246,0.09561347039795823,0.0812880026653024,0.014325467732655828,0.09561337606187292,0.08128800266530661,0.014325467732656574,0.4278776870792994,0.4278776870792994,0.07540532180395541,0.0,4.766318905217588,4.715852118096052,5.0528960396674165,4.766320324564049,4.716280767218905,5.05046966270146,24786.536008751842,21068.555607439066,0.85,0.919540053617415,0.69527551198083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518082621059016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.08096817154,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.73653473757,1534.948115105472,0.4278776870792994,0.07540532180395541,6.112851554438009,3.4514864578667797
702.0,-30.05241522728306,5.016607560150579,35.00430434284777,24.083347047586017,4.985489565022203,-26.548632149053223,-40.05967051545156,1.4817064867923728,-0.25669881536634875,-5.02273894259253,40.008262975012485,47911.034840536595,15453.947470584473,15453.947470584473,63364.98231112107,87621.79407228802,87621.79407228802,15453.947470584473,103075.74154287249,103075.74154287249,103075.74154287249,127862.19563760268,103697.30199800633,63986.57100191647,44123.03444009984,24786.454094730194,0.0,68909.48853483003,21068.485980520665,1534.9434855269703,0.0,0.8867730897978843,2.817472102420942,0.0014959080323721466,354341.76669019554,1554889.5343518595,4.388106851968469,1554889.5343518595,4.388106851968469,0.85,0.0956132442482793,4.564652377983593,1.2670177452312785,1.0,0.0,4.564652377983002,1.284809486381986,1.2851077887651654,3.5527853945394035,19309.83991758905,1969.055683397394,2034.6934298245008,2034.6934298245008,7.595221591646572,5.016607560150579,0.5614305585653856,4.455177001585193,3.451504206076267,3.451504206076267,0.9861440588789334,0.0,0.0,0.00023216426810433247,1.000009375366117,0.00023216209149972618,198.96550757425405,0.0,4.366120814688579e-07,1.2373586388827433,0.007389913906102559,7.832485590575556e-05,0.0001538394121985769,0.0007022234387198321,0.0956132442482763,0.08128778787263398,0.01432545637564233,0.09561326830304302,0.08128778787263652,0.01432545637564278,0.4278767612470717,0.4278767612470717,0.07540529811193937,0.0,4.766258956729075,4.7159027763484005,5.0522070203718386,4.7660401272261765,4.716126675314911,5.049472335575729,24786.454094730194,21068.485980520665,0.85,0.9195392921700978,0.6952748577769541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518088061583343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.071489536196,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.732975070976,1534.9434855269703,0.4278767612470717,0.07540529811193937,6.112851554438009,3.451504206076267
703.0,-30.052504409278953,5.016574918967599,35.004291665765706,24.083288863208168,4.9854686097351575,-26.548714521132382,-40.05973257645962,1.4816787215886118,-0.25660503293056536,-5.022738034598686,40.00823943802693,47910.88947268494,15453.916941957556,15453.916941957556,63364.806414642495,87621.62278827485,87621.62278827485,15453.916941957556,103075.53973023241,103075.53973023241,103075.53973023241,127861.92501999646,103697.16189343511,63986.45654456259,44123.00594319169,24786.385289764043,0.0,68909.39123295574,21068.427496299435,1534.9398528736479,0.0,0.8867731796630185,2.817470973731731,0.0014959080323721466,354341.77923316276,1554888.5193295812,4.388103832109616,1554888.5193295812,4.388103832109616,0.85,0.09561302550967732,4.564652377983593,1.267017337516882,1.0,0.0,4.564652377982556,1.2848096207706863,1.2851079203883993,3.5527850229246494,19309.81382822328,1969.0530230224674,2034.6934298245008,2034.6934298245008,7.595206587603963,5.016574918967599,0.5614297080172799,4.455145210950319,3.4515220166667238,3.4515220166667238,0.9861491476190639,0.0,0.0,0.00023216209149972618,1.0000092861520813,0.00023215993562725678,198.96558125555006,0.0,4.330692402801468e-07,1.227318226953936,0.007390346975342839,7.832430554272673e-05,0.00015383778595699945,0.0007022160154923485,0.09561302550967617,0.08128757963716746,0.01432544587250871,0.09561301340764268,0.08128757963716844,0.014325445872508884,0.42787583422263553,0.42787583422263553,0.07540527262184904,0.0,4.766233484197016,4.715989064657549,5.051545928798134,4.766133001668095,4.716335937670692,5.048903309395882,24786.385289764043,21068.427496299435,0.85,0.9195380380074878,0.6952737299726961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518093458009769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.06144912427,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.729427119768,1534.9398528736479,0.42787583422263553,0.07540527262184904,6.112851554438009,3.4515220166667238
704.0,-30.052592974032404,5.016542502958579,35.00427900008041,24.083220830094092,4.985443035243967,-26.54879679947133,-40.05979086561126,1.48164686068293,-0.25659317103333024,-5.02273916349097,40.00821441581446,47910.72925416896,15453.8899210824,15453.8899210824,63364.61917525136,87621.4277576579,87621.4277576579,15453.8899210824,103075.3176787403,103075.3176787403,103075.3176787403,127861.62583355866,103696.99564102574,63986.32491045576,44122.96747841109,24786.30815481835,0.0,68909.27563322944,21068.3619315956,1534.9357854643295,0.0,0.886773264537944,2.8174706856682623,0.0014959080323721466,354341.7636387187,1554887.440258087,4.3881009799438315,1554887.440258087,4.3881009799438315,0.85,0.09561280573638144,4.564652377983593,1.267016907273792,1.0,0.0,4.564652377983988,1.2848097742775308,1.285108071160854,3.552784598444054,19309.78286977644,1969.0498661394506,2034.6934298245008,2034.6934298245008,7.595193307532013,5.016542502958579,0.5614280993781131,4.455114403580466,3.451539849176776,3.451539849176776,0.986154242621936,0.0,0.0,0.00023215993562725678,1.0000092218876016,0.00023215779469416828,198.9656544269341,0.0,4.289444189861675e-07,1.2156284834067987,0.007390775919761825,7.832378863214261e-05,0.00015383614699511418,0.0007022085342010814,0.09561280573637942,0.0812873705902602,0.014325435146119227,0.09561275942012107,0.0812873705902619,0.014325435146119529,0.4278749084397616,0.4278749084397616,0.07540524692823489,0.0,4.76621647602019,4.716078402361347,5.050924078532773,4.766145992457666,4.716433615760593,5.048434545805208,24786.30815481835,21068.3619315956,0.85,0.9195368634044336,0.6952725712743589,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518098803085009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.049759380716,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.725893332872,1534.9357854643295,0.4278749084397616,0.07540524692823489,6.112851554438009,3.451539849176776
705.0,-30.052680795138397,5.016510442035017,35.0042663763358,24.083166347723477,4.985431494638176,-26.54887700496017,-40.05984884044153,1.4816277044599515,-0.2566304129044852,-5.022729799796774,40.00819030605749,47910.5712267755,15453.847310827487,15453.847310827487,63364.418537602985,87621.2304437562,87621.2304437562,15453.847310827487,103075.07775458369,103075.07775458369,103075.07775458369,127861.30966115794,103696.83320421525,63986.201526720884,44122.924086104846,24786.231906574252,0.0,68909.1559926791,21068.297120588115,1534.931527603625,0.0,0.886773399522671,2.8174722699476433,0.0014959080323721466,354341.8929881877,1554886.4005363553,4.388096443872045,1554886.4005363553,4.388096443872045,0.85,0.09561258220913334,4.564652377983593,1.2670164534030484,1.0,0.0,4.56465237798351,1.2848098683172082,1.2851081624715295,3.5527843384034625,19309.752621845717,1969.0467817089136,2034.6934298245008,2034.6934298245008,7.595172365676945,5.016510442035017,0.5614313571148273,4.45507908492019,3.4515576952123346,3.4515576952123346,0.9861593414892385,0.0,0.0,0.00023215779469416828,1.0000091444608676,0.0002321556717557127,198.96572698397037,0.0,4.2597215303772216e-07,1.2072050817089046,0.007391201891914863,7.8323274512101e-05,0.00015383452018206728,0.0007022011083650384,0.09561258220912885,0.08128715810001196,0.014325424109116892,0.0956125625111018,0.08128715810001577,0.014325424109117565,0.4278739838926596,0.4278739838926596,0.07540522301171333,0.0,4.76618957204812,4.716166162420166,5.050245062300576,4.766099386892279,4.7165349348891255,5.047546837013954,24786.231906574252,21068.297120588115,0.85,0.9195355482852644,0.6952714851400229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518104111169874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.04133597902,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.72236893867,1534.931527603625,0.4278739838926596,0.07540522301171333,6.112851554438009,3.4515576952123346
706.0,-30.052767959531323,5.0164785769621725,35.004253790249486,24.083093215618305,4.98540492037116,-26.54895812280739,-40.05991069190202,1.4815950836472782,-0.2566919743731546,-5.022732612764921,40.008166155446204,47910.434786686936,15453.823808741347,15453.823808741347,63364.258595428284,87621.0164911702,87621.0164911702,15453.823808741347,103074.84029991155,103074.84029991155,103074.84029991155,127861.00086801982,103696.6469302873,63986.09255912539,44122.8381901799,24786.16056810828,0.0,68908.99875828819,21068.236482892036,1534.9278285337573,0.0,0.8867734726677904,2.8174727518516667,0.0014959080323721466,354341.85413002304,1554885.3590533268,4.388093985879448,1554885.3590533268,4.388093985879448,0.85,0.09561236502885367,4.564652377983593,1.2670160352485258,1.0,0.0,4.564652377983462,1.2848100253111763,1.2851083167742323,3.552783904280363,19309.717935121374,1969.0432446473949,2034.6934298245008,2034.6934298245008,7.595160815000173,5.0164785769621725,0.5614293703340376,4.455049206628135,3.4515755943386575,3.4515755943386575,0.9861644555253307,0.0,0.0,0.0002321556717557127,1.000009076086157,0.00023215356470995772,198.96579899848214,0.0,4.2239199315863835e-07,1.197058908611581,0.0073916242839080215,7.832272601759403e-05,0.00015383294573811866,0.0007021939215757243,0.0956123650288515,0.08128695143039585,0.014325413598455641,0.09561235633219413,0.08128695143039771,0.014325413598455967,0.42787306029802313,0.42787306029802313,0.07540519663423036,0.0,4.766160913022759,4.7162404061871825,5.049631139131634,4.7660406383917575,4.716532054613253,5.047170109530953,24786.16056810828,21068.236482892036,0.85,0.9195353253889356,0.695271091584746,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518109374688257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.03118980592,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.718856490044,1534.9278285337573,0.42787306029802313,0.07540519663423036,6.112851554438009,3.4515755943386575
707.0,-30.052854300496918,5.016447065030146,35.00424123957693,24.083043937012576,4.985393722758345,-26.549036961664115,-40.05996842226011,1.4815763839255387,-0.25663632239394474,-5.022722806881396,40.0081420147744,47910.28301161055,15453.781431843177,15453.781431843177,63364.064443453724,87620.84136908052,87620.84136908052,15453.781431843177,103074.6228009237,103074.6228009237,103074.6228009237,127860.70643489264,103696.50616551549,63985.97488292818,44122.81253620811,24786.08363396895,0.0,68908.89617017706,21068.171088873605,1534.923522212048,0.0,0.8867736100153754,2.8174731647224585,0.0014959080323721466,354341.9895878943,1554884.3179994628,4.388089370406876,1554884.3179994628,4.388089370406876,0.85,0.09561214121341642,4.564652377983593,1.2670156159950423,1.0,0.0,4.564652377983586,1.284810117145259,1.2851084059223412,3.5527836503388293,19309.69172281732,1969.0405717362523,2034.6934298245008,2034.6934298245008,7.595139987834,5.016447065030146,0.5614331849006211,4.455013880129525,3.4515934991117407,3.4515934991117407,0.9861695711747831,0.0,0.0,0.00023215356470995772,1.0000089903519072,0.00023215147758647847,198.96587033273033,0.0,4.192300421636671e-07,1.1880979394918325,0.007392043513950185,7.832221407194359e-05,0.00015383135063801412,0.000702186640498239,0.09561214121341638,0.08128673887306799,0.014325402340348396,0.09561211690642445,0.08128673887306802,0.014325402340348401,0.42787213670387747,0.42787213670387747,0.07540517178427993,0.0,4.766142372808758,4.716336587306444,5.04896017387847,4.7660864844874595,4.716739881500416,5.046294993200718,24786.08363396895,21068.171088873605,0.85,0.9195338768302158,0.6952699241225916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518114598850442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.0222288368,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.715354270202,1534.923522212048,0.42787213670387747,0.07540517178427993,6.112851554438009,3.4515934991117407
708.0,-30.05294003468713,5.016415750721944,35.00422872709019,24.08297063028442,4.98536808823129,-26.5491166981441,-40.06002632724119,1.4815447516882683,-0.2567184465532364,-5.022724885782822,40.00811802567261,47910.13479182889,15453.757716984252,15453.757716984252,63363.89250881314,87620.62231033265,87620.62231033265,15453.757716984252,103074.3800273169,103074.3800273169,103074.3800273169,127860.39273647225,103696.31456243183,63985.85392831599,44122.734037906484,24786.012709155348,0.0,68908.74674706183,21068.110802782045,1534.9198284681484,0.0,0.8867736863123928,2.8174740031214447,0.0014959080323721466,354341.96087007434,1554883.2834824957,4.388086806497695,1554883.2834824957,4.388086806497695,0.85,0.09561192393503447,4.564652377983593,1.26701518190559,1.0,0.0,4.564652377981861,1.2848102694404697,1.2851085555712123,3.5527832292089965,19309.656043732113,1969.0369334820875,2034.6934298245008,2034.6934298245008,7.595128332584819,5.016415750721944,0.5614318858145246,4.454983864907419,3.4516114573071834,3.4516114573071834,0.9861747020877667,0.0,0.0,0.00023215147758647847,1.0000089271767365,0.00023214940514770945,198.96594116571003,0.0,4.152663395413379e-07,1.1768648062601517,0.007392458780289727,7.832170058086597e-05,0.0001538297770056125,0.0007021794574133548,0.0956119239350323,0.08128653234033714,0.014325391594695158,0.09561192349664296,0.08128653234033899,0.014325391594695482,0.42787121449048626,0.42787121449048626,0.07540514428652031,0.0,4.766116034694164,4.71641241109171,5.048352794876564,4.7660064392296135,4.716711769682547,5.045919338637816,24786.012709155348,21068.110802782045,0.85,0.9195333756598161,0.6952692808024652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518119773664386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.01099570357,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.711865640873,1534.9198284681484,0.42787121449048626,0.07540514428652031,6.112851554438009,3.4516114573071834
709.0,-30.05302510543225,5.016384771969747,35.0042162456684,24.082916217763,4.985355787304554,-26.549194503940615,-40.0600839179009,1.4815251858128968,-0.25673146729280916,-5.022715871379774,40.00809390553172,47909.988468336865,15453.717450263552,15453.717450263552,63363.70591860042,87620.42882760512,87620.42882760512,15453.717450263552,103074.14627786867,103074.14627786867,103074.14627786867,127860.0822987018,103696.15434994978,63985.74066680862,44122.68187015684,24785.93602083313,0.0,68908.61789098998,21068.04561770816,1534.9155515511177,0.0,0.886773819556304,2.8174752276927038,0.0014959080323721466,354342.0853945115,1554882.243315064,4.388082328927751,1554882.243315064,4.388082328927751,0.85,0.09561170057994489,4.564652377983593,1.2670147346286105,1.0,0.0,4.564652377982898,1.2848103652552532,1.285108648745411,3.5527829642600475,19309.626210001425,1969.0338912881998,2034.6934298245008,2034.6934298245008,7.5951085425171305,5.016384771969747,0.5614357026502592,4.454949069319488,3.451629422599259,3.451629422599259,0.9861798350283598,0.0,0.0,0.00023214940514770945,1.0000088581005968,0.00023214734876314083,198.9660114506001,0.0,4.12344730185878e-07,1.1685849653467781,0.007392871125019913,7.832118988022152e-05,0.00015382821526748792,0.0007021723286217107,0.0956117005799442,0.08128632043081893,0.014325380149125266,0.09561171300499871,0.08128632043081951,0.01432538014912537,0.4278702922108078,0.4278702922108078,0.07540511808076909,0.0,4.766086353068886,4.716492236471765,5.047700333104046,4.765984404086964,4.716828608799233,5.0451076587622765,24785.93602083313,21068.04561770816,0.85,0.9195323873544913,0.6952684574827506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518124912114962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.002715862654,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.708386289245,1534.9155515511177,0.4278702922108078,0.07540511808076909,6.112851554438009,3.451629422599259
710.0,-30.053109413347826,5.016354059764096,35.004203822079916,24.082857369817816,4.985338340139562,-26.54927213781307,-40.060137666854985,1.4815010646048643,-0.25671540601410925,-5.022711932510701,40.00807062720782,47909.827962620846,15453.68546467818,15453.68546467818,63363.513427299025,87620.23851730225,87620.23851730225,15453.68546467818,103073.92398198042,103073.92398198042,103073.92398198042,127859.79053171477,103695.99459926896,63985.61048129585,44122.64901997012,24785.866549734343,0.0,68908.51556970447,21067.98656727419,1534.9118052445604,0.0,0.8867739239135224,2.817475476395337,0.0014959080323721466,354342.13980582985,1554881.239451012,4.388078822075879,1554881.239451012,4.388078822075879,0.85,0.09561148099578763,4.564652377983593,1.2670143142761665,1.0,0.0,4.5646523779832355,1.284810482348143,1.2851087632232834,3.5527826404725085,19309.59646226437,1969.0308578632225,2034.6934298245008,2034.6934298245008,7.595092822416551,5.016354059764096,0.5614374617115141,4.4549165980525816,3.4516474369268835,3.4516474369268835,0.9861849819791095,0.0,0.0,0.00023214734876314083,1.0000087786757395,0.00023214531083473255,198.96608110528865,0.0,4.0915063562732907e-07,1.1595329013678506,0.00739328027565554,7.832071324971075e-05,0.00015382663551343008,0.000702165117593594,0.09561148099578307,0.08128611207429641,0.014325368921486649,0.0956114993346179,0.0812861120743003,0.014325368921487334,0.4278693701714122,0.4278693701714122,0.07540508976868383,0.0,4.766066954879079,4.716581561336511,5.047062621661553,4.765996526496565,4.7169463201692,5.04451928904183,24785.866549734343,21067.98656727419,0.85,0.9195309593224891,0.6952671606190329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813001080561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.993663798676,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.70491737083,1534.9118052445604,0.4278693701714122,0.07540508976868383,6.112851554438009,3.4516474369268835
711.0,-30.053193057832665,5.01632362437656,35.004191437894576,24.082798382174246,4.985321554355277,-26.549349108325174,-40.0601951527409,1.4814776048477605,-0.25671322283346854,-5.022706894160602,40.00804692773035,47909.687991831124,15453.65224650431,15453.65224650431,63363.34023833543,87620.0446400033,87620.0446400033,15453.65224650431,103073.6968865076,103073.6968865076,103073.6968865076,127859.49076872689,103695.83128181881,63985.50086210925,44122.58935523285,24785.79388221929,0.0,68908.38323745213,21067.924799886394,1534.907849211325,0.0,0.8867740353930375,2.817476036272071,0.0014959080323721466,354342.20940532675,1554880.217425463,4.388075075884789,1554880.217425463,4.388075075884789,0.85,0.09561126006326162,4.564652377983593,1.2670138834835964,1.0,0.0,4.5646523779831725,1.2848105963084693,1.2851088745915782,3.552782325347252,19309.566050346628,1969.0277567106637,2034.6934298245008,2034.6934298245008,7.595076496530114,5.01632362437656,0.5614398897158805,4.4548837346606796,3.451665480031461,3.451665480031461,0.986190137151846,0.0,0.0,0.00023214531083473255,1.000008709600806,0.00023214328895935596,198.9661502118973,0.0,4.054786289677104e-07,1.1491264344944914,0.007393685754284508,7.832020348411471e-05,0.00015382510735061783,0.0007021581420615791,0.09561126006326243,0.08128590279273168,0.014325357270530747,0.09561128392765307,0.081285902792731,0.014325357270530626,0.4278684489537618,0.4278684489537618,0.07540506023141019,0.0,4.7660504478285475,4.716673415953778,5.046429864130118,4.765993671327124,4.7170503759136295,5.043908439077143,24785.79388221929,21067.924799886394,0.85,0.9195302118755424,0.6952664645568395,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813506377966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.983257331805,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.70146089874,1534.907849211325,0.4278684489537618,0.07540506023141019,6.112851554438009,3.451665480031461
712.0,-30.053275943738964,5.016293454540655,35.004179090660394,24.08274480784314,4.985303981845319,-26.549425474694978,-40.06024872707201,1.4814535128013033,-0.25659187496347613,-5.0227024438607195,40.008023235640735,47909.53352052009,15453.620380308625,15453.620380308625,63363.153900828715,87619.87901636444,87619.87901636444,15453.620380308625,103073.49939667307,103073.49939667307,103073.49939667307,127859.22073355586,103695.69550994596,63985.37600448853,44122.577228286034,24785.72133688279,0.0,68908.29856516882,21067.86313635037,1534.9039159031436,0.0,0.8867741438521709,2.8174749584862635,0.0014959080323721466,354342.27088153834,1554879.195719019,4.388071431192124,1554879.195719019,4.388071431192124,0.8499999999999999,0.09561103942154343,4.564652377983593,1.267013463131152,1.0,0.0,4.56465237798246,1.2848107131937103,1.2851089889060927,3.5527820021340233,19309.540767787876,1969.0251786071572,2034.6934298245008,2034.6934298245008,7.595060835106521,5.016293454540655,0.5614422349033275,4.4548512196373276,3.451683555455828,3.451683555455828,0.986195301558808,0.0,0.0,0.00023214328895935596,1.0000086306182872,0.00023214128543653267,198.9662186918143,0.0,4.022847598895196e-07,1.1400750095268986,0.007394088039044397,7.831972840763829e-05,0.00015382356055171765,0.0007021510814623011,0.09561103942154124,0.08128569396162368,0.014325345459917567,0.0956110140363714,0.08128569396162554,0.014325345459917895,0.42786752860652916,0.42786752860652916,0.07540502958938214,0.0,4.766060843894763,4.716794626852959,5.045810078523175,4.766110568897261,4.717287898638574,5.04333942135446,24785.72133688279,21067.86313635037,0.85,0.9195286376270648,0.695265077183853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140076994472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.97420590684,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.698014907115,1534.9039159031436,0.42786752860652916,0.07540502958938214,6.112851554438009,3.451683555455828
713.0,-30.053358214963964,5.0162635581197454,35.00416677977991,24.08268575035038,4.98528751644891,-26.549501177034063,-40.06030219662932,1.4814304785190426,-0.25659627253145345,-5.022697084750793,40.007999600051214,47909.38157139635,15453.587570509128,15453.587570509128,63362.96914190547,87619.6833302059,87619.6833302059,15453.587570509128,103073.27090071503,103073.27090071503,103073.27090071503,127858.91950506132,103695.52990251587,63985.25394114476,44122.52884596791,24785.64860434629,0.0,68908.1774503142,21067.801313694345,1534.899947220933,0.0,0.8867742567330595,2.8174756424808574,0.0014959080323721466,354342.3449120165,1554878.1764496116,4.388067637910138,1554878.1764496116,4.388067637910138,0.8499999999999999,0.09561081875327587,4.564652377983593,1.2670130251953378,1.0,0.0,4.564652377983292,1.284810825092525,1.2851090982566034,3.5527816927094085,19309.50992944491,1969.0220339713267,2034.6934298245008,2034.6934298245008,7.595044709925687,5.0162635581197454,0.5614451631000863,4.454818395019659,3.4517016602626245,3.4517016602626245,0.9862004743607499,0.0,0.0,0.00023214128543653267,1.0000085666191953,0.0002321392967875768,198.9662866639259,0.0,3.9863336021204065e-07,1.1297269428409231,0.007394486672404609,7.831925426291253e-05,0.00015382203117362013,0.0007021441003829314,0.09561081875327263,0.08128548526399496,0.014325333489277677,0.09561080220433714,0.08128548526399772,0.014325333489278162,0.4278666107978149,0.4278666107978149,0.07540499842867564,0.0,4.766066864396976,4.7169097183878534,5.045195834048343,4.766100812219349,4.717380233687322,5.042749070431512,24785.64860434629,21067.801313694345,0.85,0.9195275725815407,0.6952640941046672,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518145044747297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.96385784015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.694581324198,1534.899947220933,0.4278666107978149,0.07540499842867564,6.112851554438009,3.4517016602626245
714.0,-30.053439812647728,5.016233859449126,35.004154481090104,24.08261743783953,4.985263167392657,-26.54957706150087,-40.06035566618664,1.4814004162458445,-0.25660430313121196,-5.022697401703922,40.007975333368336,47909.23302172781,15453.563840474408,15453.563840474408,63362.796862202216,87619.48124809892,87619.48124809892,15453.563840474408,103073.04508857333,103073.04508857333,103073.04508857333,127858.61942500793,103695.35397373381,63985.13133340092,44122.469600369885,24785.574336434594,0.0,68908.04393680448,21067.738185969403,1534.8960191642875,0.0,0.8867743430046215,2.817475711185309,0.0014959080323721466,354342.3405336417,1554877.1299652385,4.388064738816095,1554877.1299652385,4.388064738816095,0.8499999999999999,0.09561060044498147,4.564652377983593,1.2670125658297913,1.0,0.0,4.564652377983665,1.2848109698397667,1.2851092404822777,3.552781292451812,19309.47716912662,1969.0186933485566,2034.6934298245008,2034.6934298245008,7.595033047217992,5.016233859449126,0.5614457128388688,4.454788146610257,3.451719797266551,3.451719797266551,0.9862056563618717,0.0,0.0,0.0002321392967875768,1.0000084964910865,0.00023213732443486888,198.9663540796013,0.0,3.9567409822880275e-07,1.121340394380427,0.007394882346502838,7.831878012083943e-05,0.00015382051666673738,0.0007021371871854876,0.09561060044498068,0.081285278701765,0.014325321743215692,0.09561056915399954,0.08128527870176566,0.01432532174321581,0.42786569472948116,0.42786569472948116,0.07540496677599798,0.0,4.7660722889161775,4.7170143600994265,5.044636993284371,4.766093098572696,4.717432327208087,5.042401040594314,24785.574336434594,21067.738185969403,0.85,0.919526854082699,0.6952632854542401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518149975662515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.955471291694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.691157292533,1534.8960191642875,0.42786569472948116,0.07540496677599798,6.112851554438009,3.451719797266551
715.0,-30.05352075646366,5.016204475127532,35.004142207195365,24.082562990393512,4.985250839141605,-26.549651155218015,-40.0604126980528,1.4813812378959823,-0.2566121220920081,-5.022688307581793,40.00795145819852,47909.10418820144,15453.52611859129,15453.52611859129,63362.63030679273,87619.28759321161,87619.28759321161,15453.52611859129,103072.81371180291,103072.81371180291,103072.81371180291,127858.31194698616,103695.19168871899,63985.033664520204,44122.397804665314,24785.498235183248,0.0,68907.89603984857,21067.67349990576,1534.891770350347,0.0,0.8867744757666968,2.8174768765819613,0.0014959080323721466,354342.46615941875,1554876.1003651235,4.388060277442401,1554876.1003651235,4.388060277442401,0.85,0.09561037822481655,4.564652377983593,1.2670121542690325,1.0,0.0,4.5646523779827115,1.2848110636350059,1.285109331765059,3.55278103308763,19309.446949462304,1969.015611800391,2034.6934298245008,2034.6934298245008,7.595014507873164,5.016204475127532,0.5614506226910017,4.45475385243653,3.45173794409778,3.45173794409778,0.9862108411707943,0.0,0.0,0.00023213732443486888,1.000008428411353,0.0002321353679024986,198.9664209550936,0.0,3.9243182725291936e-07,1.1121517984347735,0.007395274778330091,7.831827439286672e-05,0.00015381905004200214,0.0007021304925534023,0.09561037822481681,0.08128506842439953,0.01432530980041728,0.09561035835171994,0.08128506842439931,0.01432530980041724,0.4278647794962236,0.4278647794962236,0.07540493768140553,0.0,4.7660696799002835,4.717116112174608,5.0440408846017135,4.766076185489794,4.717540342574978,5.04167377035202,24785.498235183248,21067.67349990576,0.85,0.9195264105894472,0.6952629080489733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518154866212287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.946282695746,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.68774401177,1534.891770350347,0.4278647794962236,0.07540493768140553,6.112851554438009,3.45173794409778
716.0,-30.053600893447353,5.0161754088432025,35.004130007207756,24.082508054003142,4.985241239522077,-26.549724249879638,-40.06046574851496,1.4813645959543864,-0.25668671695933654,-5.022678573230531,40.00792906311486,47908.96081930924,15453.48795411953,15453.48795411953,63362.44877342877,87619.07936819772,87619.07936819772,15453.48795411953,103072.56732231725,103072.56732231725,103072.56732231725,127857.99807499872,103695.0157159762,63984.922294714546,44122.32602362406,24785.43075268147,0.0,68907.75677630553,21067.61613977925,1534.8879996290032,0.0,0.8867746064275286,2.817478995970736,0.0014959080323721466,354342.60062933055,1554875.1345931615,4.388055886680359,1554875.1345931615,4.388055886680359,0.85,0.09561015799227969,4.564652377983593,1.267011747653596,1.0,0.0,4.564652377982387,1.2848111455314797,1.2851094111666397,3.5527808066261457,19309.41418095794,1969.0122703428738,2034.6934298245008,2034.6934298245008,7.594995751007287,5.0161754088432025,0.5614560363056347,4.454719372537568,3.451756136259848,3.451756136259848,0.9862160389313851,0.0,0.0,0.0002321353679024986,1.000008344403747,0.0002321334308874281,198.96648716402308,0.0,3.892842431975756e-07,1.1032315452219292,0.007395664062573288,7.831780397255777e-05,0.00015381756392994082,0.0007021237089684477,0.09561015799227299,0.08128485994769,0.01432529804458299,0.09561020947701862,0.0812848599476957,0.014325298044583995,0.4278638648254835,0.4278638648254835,0.07540490799980035,0.0,4.7660504837571125,4.717203546789619,5.043415298443506,4.765991856271171,4.7175717196580536,5.0409314939569185,24785.43075268147,21067.61613977925,0.85,0.9195256345250299,0.6952622325935752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815971757566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.937362442535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.684341110235,1534.8879996290032,0.4278638648254835,0.07540490799980035,6.112851554438009,3.451756136259848
717.0,-30.05368043140896,5.016146551123237,35.00411784860176,24.08244442138823,4.985220267078998,-26.549797942646315,-40.060515131894476,1.4813377783162731,-0.25667600935668133,-5.022677128226019,40.00790586846538,47908.80298878926,15453.46292639584,15453.46292639584,63362.265915185104,87618.88330497524,87618.88330497524,15453.46292639584,103072.34623137108,103072.34623137108,103072.34623137108,127857.70804538779,103694.84641313544,63984.79103655637,44122.28375175452,24785.361814016702,0.0,68907.64556577122,21067.557541914197,1534.8843359196712,0.0,0.8867746977859312,2.8174790238080494,0.0014959080323721466,354342.6205905643,1554874.1343409778,4.388052816648335,1554874.1343409778,4.388052816648335,0.85,0.0956099404820916,4.564652377983593,1.2670112827932463,1.0,0.0,4.5646523779848875,1.2848112749927483,1.285109538169134,3.552780448637763,19309.38265447953,1969.0090555367563,2034.6934298245008,2034.6934298245008,7.594983450518515,5.016146551123237,0.5614579318735036,4.454688619249733,3.451774375389288,3.451774375389288,0.9862212501112252,0.0,0.0,0.0002321334308874281,1.0000082820346823,0.00023213150836622493,198.96655287808076,0.0,3.8540108416189135e-07,1.0922266725148,0.00739604946365745,7.831736607212932e-05,0.00015381606481529878,0.000702116866031232,0.09560994048209251,0.08128465420435504,0.01432528627773746,0.09560999205440339,0.08128465420435427,0.014325286277737322,0.4278629498039995,0.4278629498039995,0.075404875662879,0.0,4.766040119904517,4.717292225798076,5.042841674231056,4.766001118869326,4.717649678603777,5.04054994124192,24785.361814016702,21067.557541914197,0.85,0.9195244648825921,0.6952610642176287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518164520584635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.92635756983,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.680951674114,1534.8843359196712,0.4278629498039995,0.075404875662879,6.112851554438009,3.451774375389288
718.0,-30.05375930423527,5.0161179282930375,35.004105694826315,24.082391056604706,4.985200690001805,-26.549870897119632,-40.06056818235663,1.481312282886127,-0.2565005120493993,-5.022673385226413,40.007881691951404,47908.66565726357,15453.434739623968,15453.434739623968,63362.10039688754,87618.72803075021,87618.72803075021,15453.434739623968,103072.16277037418,103072.16277037418,103072.16277037418,127857.44849617139,103694.71823537485,63984.680592750046,44122.26404736089,24785.2857257972,0.0,68907.5497731581,21067.49286692762,1534.8802126368546,0.0,0.8867748043984973,2.8174771504390277,0.0014959080323721466,354342.67229621304,1554873.0917471256,4.388049234011895,1554873.0917471256,4.388049234011895,0.85,0.09560972024102801,4.564652377983593,1.2670108849694954,1.0,0.0,4.564652377983965,1.2848113982384088,1.2851096589731996,3.5527801078369468,19309.358786047174,1969.0066216340113,2034.6934298245008,2034.6934298245008,7.594969597438017,5.0161179282930375,0.5614609913216055,4.454656936971432,3.451792628991837,3.451792628991837,0.9862264654262392,0.0,0.0,0.00023213150836622493,1.000008212781302,0.00023212960193657052,198.96661804264326,0.0,3.8251741662806017e-07,1.0840543587239224,0.007396431981074078,7.831689565686423e-05,0.0001538146127093607,0.0007021102376724087,0.09560972024102604,0.08128444603644965,0.014325274204576403,0.09560968313246293,0.08128444603645131,0.014325274204576695,0.4278620346357034,0.4278620346357034,0.07540484393700533,0.0,4.766065308862835,4.717418926385847,5.042289575766574,4.766172873177027,4.717932817633482,5.04008831742027,24785.2857257972,21067.49286692762,0.85,0.9195233411356805,0.6952600377604149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451816928769423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.918185256036,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.677571567167,1534.8802126368546,0.4278620346357034,0.07540484393700533,6.112851554438009,3.451792628991837
719.0,-30.053837427007274,5.016089533975074,35.004093550284985,24.08232717951762,4.985180968957946,-26.549943190847465,-40.0606210931204,1.4812867327982022,-0.2565203153093307,-5.022669893552097,40.007857653364006,47908.53151788165,15453.40731815562,15453.40731815562,63361.93883603727,87618.52520473859,87618.52520473859,15453.40731815562,103071.9325228942,103071.9325228942,103071.9325228942,127857.14304947254,103694.54209655282,63984.57290519182,44122.18799040111,24785.210526578325,0.0,68907.39851697943,21067.428947591576,1534.8761408182118,0.0,0.8867749092320849,2.8174778191012337,0.0014959080323721466,354342.7205300698,1554872.0551017758,4.3880457111572815,1554872.0551017758,4.3880457111572815,0.85,0.09560950105225599,4.564652377983593,1.267010487695225,1.0,0.0,4.564652377982426,1.2848115217065685,1.2851097800204914,3.552779766420938,19309.32598661661,1969.003277022899,2034.6934298245008,2034.6934298245008,7.594956120484712,5.016089533975074,0.5614640877142234,4.4546254462608506,3.4518109053565986,3.4518109053565986,0.9862316872447424,0.0,0.0,0.00023212960193657052,1.0000081346854077,0.00023212771365064555,198.96668258754957,0.0,3.793158608748983e-07,1.074981149719462,0.007396811296934953,7.831642648295084e-05,0.00015381317545361966,0.0007021036770995725,0.09560950105225449,0.08128423859907946,0.014325262453175034,0.09560946348709579,0.08128423859908074,0.014325262453175258,0.42786112171571933,0.42786112171571933,0.07540481362344904,0.0,4.766080896629944,4.7175307199959775,5.0417580245959925,4.766149578242789,4.717984507244637,5.039638476179277,24785.210526578325,21067.428947591576,0.85,0.9195230149404681,0.6952596172394542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451817401494188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.90911204703,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.674202133832,1534.8761408182118,0.42786112171571933,0.07540481362344904,6.112851554438009,3.4518109053565986
