time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
720.0,-30.053914879595148,5.016061490726607,35.004081460767836,24.082282126788073,4.985175200899233,-26.550013485945186,-40.06066998755557,1.481273807249287,-0.2564893142248934,-5.022656480887436,40.00783496698069,47908.38148112058,15453.3651898161,15453.3651898161,63361.746670936685,87618.34466161202,87618.34466161202,15453.3651898161,103071.70985142812,103071.70985142812,103071.70985142812,127856.84893692228,103694.39433612327,63984.45544080947,44122.15432812644,24785.139085494156,0.0,68907.29341362059,21067.368222670033,1534.8720588584479,0.0,0.8867750596725112,2.817478977908413,0.0014959080323721466,354342.9058121596,1554871.0767696532,4.388040655719815,1554871.0767696532,4.388040655719815,0.85,0.09560927911562604,4.564652377983593,1.2670100217359144,1.0,0.0,4.564652377984128,1.2848115860757123,1.28510984197836,3.5527795884264415,19309.298471626484,1969.0004712747457,2034.6934298245008,2034.6934298245008,7.594935415478787,5.016061490726607,0.5614718016451841,4.4545896890814225,3.4518292029511684,3.4518292029511684,0.9862369151289052,0.0,0.0,0.00023212771365064555,1.0000080649060406,0.00023212584157754365,198.9667465787874,0.0,3.757059862690195e-07,1.0647507650864012,0.007397187002921222,7.831599292520901e-05,0.00015381172072543653,0.0007020970367711121,0.09560927911562572,0.0812840285290732,0.014325250586552528,0.09560926475977481,0.08128402852907346,0.014325250586552577,0.42786020977449535,0.42786020977449535,0.07540478531821684,0.0,4.766093124986412,4.717650412806222,5.041159137565273,4.766167166662569,4.718154584588035,5.038789126686368,24785.139085494156,21067.368222670033,0.85,0.9195216287280885,0.6952585003382349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518178697237873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.8988816624,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.670845097493,1534.8720588584479,0.42786020977449535,0.07540478531821684,6.112851554438009,3.4518292029511684
721.0,-30.053991740238402,5.0160335897385,35.00406940277714,24.0822140587494,4.985148825562046,-26.550085309084285,-40.060719021689124,1.481242394407903,-0.2564447518967654,-5.022659158504909,40.00781170622026,47908.23536762102,15453.34811857283,15453.34811857283,63361.58348619385,87618.15298857391,87618.15298857391,15453.34811857283,103071.50110714675,103071.50110714675,103071.50110714675,127856.57205866015,103694.2257196778,63984.33219812054,44122.1039128414,24785.070951513408,0.0,68907.1748643548,21067.310308786396,1534.8685337362992,0.0,0.8867751302834235,2.817478078364826,0.0014959080323721466,354342.8688236381,1554870.0736684606,4.388038282893576,1554870.0736684606,4.388038282893576,0.85,0.09560906483593562,4.564652377983593,1.26700958434958,1.0,0.0,4.564652377982833,1.2848117369007725,1.285109990433046,3.5527791713628516,19309.267072964154,1968.9972695022414,2034.6934298245008,2034.6934298245008,7.5949270253975,5.0160335897385,0.5614725101322495,4.4545610796062505,3.451847559127839,3.451847559127839,0.9862421597508112,0.0,0.0,0.00023212584157754365,1.0000080032734273,0.00023212398382583207,198.96681008099716,0.0,3.7248029444243333e-07,1.055609154449856,0.007397559483215664,7.831555813095935e-05,0.00015381028344658428,0.0007020904760927814,0.09560906483593196,0.0812838254643491,0.014325239371582848,0.09560902226281345,0.08128382546435223,0.014325239371583398,0.4278592991700267,0.4278592991700267,0.07540475418023428,0.0,4.766118452692922,4.717769660061947,5.040650328899119,4.766214406608128,4.718241579022447,5.0386100104676075,24785.070951513408,21067.310308786396,0.85,0.9195208425091064,0.6952575760351425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518183339369168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.88974005176,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.667498883082,1534.8685337362992,0.4278592991700267,0.07540475418023428,6.112851554438009,3.451847559127839
722.0,-30.054067876535242,5.016006066733708,35.0040573816103,24.082163313310616,4.98514566509013,-26.55015415853851,-40.060767671652115,1.481231947093364,-0.25657468050332,-5.02264308586448,40.00778866281253,47908.09073173845,15453.302760575007,15453.302760575007,63361.39349231345,87617.93435057896,87617.93435057896,15453.302760575007,103071.23711115397,103071.23711115397,103071.23711115397,127856.23301432362,103694.04045876254,63984.22071202602,44122.021940818355,24784.995903169645,0.0,68907.017843988,21067.2465176942,1534.8641784618255,0.0,0.8867752955575938,2.8174816667881477,0.0014959080323721466,354343.09085062356,1554869.0799409063,4.388032728981232,1554869.0799409063,4.388032728981232,0.85,0.09560884133174032,4.564652377983593,1.2670091661950575,1.0,0.0,4.5646523779832835,1.2848117896129183,1.2851100407704428,3.5527790256025034,19309.232574876478,1968.9937516763093,2034.6934298245008,2034.6934298245008,7.594904733096775,5.016006066733708,0.5614817452221752,4.454524321511533,3.4518659114809713,3.4518659114809713,0.9862474032802775,0.0,0.0,0.00023212398382583207,1.0000079278540381,0.00023212214359535864,198.9668729847877,0.0,3.696309319754543e-07,1.0475340612184376,0.007397929114147639,7.831512674542248e-05,0.0001538088570804096,0.0007020839652270302,0.0956088413317383,0.08128361413708136,0.014325227194656943,0.09560889055630796,0.08128361413708307,0.014325227194657243,0.4278583896877271,0.4278583896877271,0.07540472584154752,0.0,4.766102408954907,4.717856341726701,5.040050107123193,4.766068405361182,4.718233505977423,5.0376798182524,24784.995903169645,21067.2465176942,0.85,0.9195201805971293,0.6952570613374518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518187946024985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.88166495853,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.664161945542,1534.8641784618255,0.4278583896877271,0.07540472584154752,6.112851554438009,3.4518659114809713
723.0,-30.054143440446776,5.015978786611864,35.00404543824519,24.08210904048758,4.985131602487048,-26.550223583113937,-40.0608163914643,1.4812117451542401,-0.2565333320808918,-5.022637250118937,40.00776688662287,47907.949265011724,15453.273614621323,15453.273614621323,63361.222879633046,87617.74950316006,87617.74950316006,15453.273614621323,103071.02311778138,103071.02311778138,103071.02311778138,127855.95599370328,103693.88372413488,63984.10717845037,44121.973939649455,24784.932875921888,0.0,68906.90681557135,21067.192944533603,1534.8607510796357,0.0,0.8867754041301454,2.8174818041606,0.0014959080323721466,354343.17146546976,1554868.1408615056,4.388029080484271,1554868.1408615056,4.388029080484271,0.8499999999999999,0.09560862458354091,4.564652377983593,1.2670087293582042,1.0,0.0,4.564652377984298,1.2848118879241117,1.2851101367399846,3.5527787537510758,19309.203388769303,1968.9907755216414,2034.6934298245008,2034.6934298245008,7.594890408602843,5.015978786611864,0.5614866367277473,4.454492149884117,3.451884331357423,3.451884331357423,0.9862526661021208,0.0,0.0,0.00023212214359535864,1.0000078682578475,0.00023212031721285117,198.96693541570832,0.0,3.661449028696332e-07,1.0376546547325405,0.007398295259050509,7.831469474272577e-05,0.00015380744885263285,0.0007020775371567603,0.09560862458354133,0.08128340911394304,0.014325215469598288,0.0956086934272384,0.08128340911394269,0.014325215469598227,0.42785747920701517,0.42785747920701517,0.07540469385736298,0.0,4.766100554835134,4.717955301298616,5.039474953708066,4.766103918038027,4.718362191362303,5.037185458382396,24784.932875921888,21067.192944533603,0.85,0.9195191862147974,0.6952561285799241,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518192509269727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.871785552044,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.660836957053,1534.8607510796357,0.42785747920701517,0.07540469385736298,6.112851554438009,3.451884331357423
724.0,-30.054218255882116,5.01595168264389,35.00403350161813,24.08204561742025,4.98510865798306,-26.550293222160512,-40.060865111276485,1.4811836242615102,-0.25646738953605563,-5.022636419087263,40.00774319614827,47907.811589151475,15453.25247615689,15453.25247615689,63361.06406530837,87617.56356097084,87617.56356097084,15453.25247615689,103070.81603712773,103070.81603712773,103070.81603712773,127855.67624908056,103693.72147710506,63983.99296290197,44121.92057133677,24784.86021195282,0.0,68906.78078328959,21067.131180159897,1534.856884487176,0.0,0.8867754941583813,2.8174810330260227,0.0014959080323721466,354343.18294532225,1554867.1192307062,4.388026055155218,1554867.1192307062,4.388026055155218,0.8500000000000001,0.0956084072160185,4.564652377983593,1.2670083271386101,1.0,0.0,4.564652377983475,1.2848120232541054,1.2851102697547128,3.5527783795348347,19309.173176178305,1968.9876946947536,2034.6934298245008,2034.6934298245008,7.594880019585943,5.01595168264389,0.5614894312082122,4.454462251435678,3.45190277863189,3.45190277863189,0.9862579367519686,0.0,0.0,0.00023212031721285117,1.0000077903256273,0.00023211850893408245,198.96699722827185,0.0,3.6338973040817353e-07,1.0298464959767637,0.007398658648780918,7.831426274223205e-05,0.00015380605447061913,0.0007020711722875856,0.09560840721601553,0.08128320385443308,0.014325203361582455,0.09560843611038984,0.0812832038544356,0.014325203361582902,0.42785656873022077,0.42785656873022077,0.07540466007744624,0.0,4.766113989819303,4.7180610324517716,5.038963496443728,4.766169029551179,4.718485531306669,5.036919259939907,24784.86021195282,21067.131180159897,0.85,0.9195185632685063,0.6952554022197113,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518197038211145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.86397739329,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.657520897475,1534.856884487176,0.42785656873022077,0.07540466007744624,6.112851554438009,3.45190277863189
725.0,-30.054292479700834,5.015924839710812,35.004021568618775,24.081991414446406,4.985094014931149,-26.55036149842151,-40.06090984968466,1.4811630336518173,-0.2564078076708256,-5.022628704577143,40.00771942855862,47907.658068462275,15453.221151969372,15453.221151969372,63360.87922043165,87617.38169654802,87617.38169654802,15453.221151969372,103070.60284851739,103070.60284851739,103070.60284851739,127855.38686656057,103693.56684653675,63983.86649040542,44121.88928459037,24784.784018043185,0.0,68906.67330263356,21067.066415336707,1534.8526575199019,0.0,0.8867756195069556,2.8174811498239496,0.0014959080323721466,354343.28951340023,1554866.0942748964,4.388021842914274,1554866.0942748964,4.388021842914274,0.85,0.09560818641966543,4.564652377983593,1.26700789634604,1.0,0.0,4.564652377984685,1.284812123317677,1.2851103675180928,3.552778102837808,19309.144381875434,1968.9847584930058,2034.6934298245008,2034.6934298245008,7.5948646245455596,5.015924839710812,0.561495432365259,4.454429407345553,3.4519212335792373,3.4519212335792373,0.9862632095940678,0.0,0.0,0.00023211850893408245,1.0000077287266862,0.00023211671496743314,198.96705855207483,0.0,3.5978779676385004e-07,1.019638616028751,0.007399018436577681,7.831386604694489e-05,0.00015380464288713757,0.0007020647288996898,0.09560818641966479,0.08128299536335729,0.0143251910563075,0.09560819028447277,0.08128299536335783,0.014325191056307595,0.42785565873334275,0.42785565873334275,0.07540462834174129,0.0,4.7661325030580315,4.718174249779679,5.03844343163945,4.7662208969063045,4.718641728928105,5.036377862767097,24784.784018043185,21067.066415336707,0.85,0.9195173149943672,0.6952542587283964,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518201522295124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.85376951334,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.654217313573,1534.8526575199019,0.42785565873334275,0.07540462834174129,6.112851554438009,3.4519212335792373
726.0,-30.05436603021588,5.01589832261893,35.00400969733684,24.081941018253588,4.9850882631707885,-26.55042827949483,-40.06095437854526,1.4811505124497337,-0.2564685926132029,-5.022615586755218,40.00769736021511,47907.50679271312,15453.182051025848,15453.182051025848,63360.688843738964,87617.17663697546,87617.17663697546,15453.182051025848,103070.35868800132,103070.35868800132,103070.35868800132,127855.07444535634,103693.39279208289,63983.74600850565,44121.82975953026,24784.715757355025,0.0,68906.54551688528,21067.00839375177,1534.848759356699,0.0,0.8867757662075549,2.8174834826732087,0.0014959080323721466,354343.4707227703,1554865.1425979964,4.388016913156233,1554865.1425979964,4.388016913156233,0.85,0.09560796566198602,4.564652377983593,1.267007423792966,1.0,0.0,4.564652377982433,1.2848121856004426,1.285110427510286,3.552777930612756,19309.11197058241,1968.9814534609077,2034.6934298245008,2034.6934298245008,7.594845407427661,5.01589832261893,0.5615040439913175,4.454394278627612,3.4519397220988317,3.4519397220988317,0.9862684920282376,0.0,0.0,0.00023211671496743314,1.0000076586217561,0.00023211493728692454,198.96711931962642,0.0,3.569402673527419e-07,1.0115687176776704,0.007399375376845034,7.831347121155988e-05,0.00015380324375587328,0.0007020583423518371,0.09560796566198156,0.08128278680631489,0.014325178855666667,0.09560804244135761,0.08128278680631869,0.014325178855667337,0.42785474964504655,0.42785474964504655,0.0754045973782435,0.0,4.766130485304075,4.718271978750465,5.037874184805844,4.766146994141991,4.718687736824961,5.035622170971465,24784.715757355025,21067.00839375177,0.85,0.9195162573954991,0.6952533526872795,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518205970923008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.84569961499,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.650923087875,1534.848759356699,0.42785474964504655,0.0754045973782435,6.112851554438009,3.4519397220988317
727.0,-30.054439002892316,5.015871916135581,35.00399784113715,24.08188363714146,4.98506035449603,-26.550496756250375,-40.06100673051549,1.4811181078540652,-0.2561809591541646,-5.022619095332346,40.00767405695085,47907.39503325656,15453.168778001835,15453.168778001835,63360.56381125839,87617.04107642102,87617.04107642102,15453.168778001835,103070.20985442286,103070.20985442286,103070.20985442286,127854.85677603193,103693.27780612111,63983.654642308036,44121.80351534786,24784.646921609066,0.0,68906.45043695693,21066.949883367706,1534.845215566989,0.0,0.8867758327420929,2.817479285694288,0.0014959080323721466,354343.4222553379,1554864.1376667607,4.388014677315879,1554864.1376667607,4.388014677315879,0.85,0.09560775155265576,4.564652377983593,1.2670070908078928,1.0,0.0,4.564652377983698,1.2848123408704606,1.2851105805322418,3.552777501258308,19309.090558641386,1968.9792700505664,2034.6934298245008,2034.6934298245008,7.594838884074405,5.015871916135581,0.5615053900769604,4.454366526058621,3.451958264175632,3.451958264175632,0.9862737897644662,0.0,0.0,0.00023211493728692454,1.0000075984572738,0.00023211317358489236,198.96717960979927,0.0,3.5369996986715675e-07,1.0023857146035222,0.0073997290768149015,7.831300701137078e-05,0.00015380193027555376,0.0007020523467707732,0.09560775155265344,0.08128258433572512,0.014325167216928324,0.09560768644747772,0.08128258433572709,0.01432516721692867,0.427853840419467,0.427853840419467,0.07540456370209178,0.0,4.766193399899635,4.718427131367548,5.037412547439544,4.766438136178181,4.719041098528237,5.035559331401771,24784.646921609066,21066.949883367706,0.85,0.9195157116564505,0.6952526901249604,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821037919879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.83651661191,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.647639876566,1534.845215566989,0.427853840419467,0.07540456370209178,6.112851554438009,3.451958264175632
728.0,-30.054511237393886,5.0158458499901215,35.00398599823175,24.081833206024044,4.985054720606564,-26.55056234088736,-40.06105104982851,1.4811058241000779,-0.25624454251357065,-5.022604364060082,40.00765073177608,47907.249328979786,15453.127937455154,15453.127937455154,63360.37726643494,87616.83528871048,87616.83528871048,15453.127937455154,103069.96322616564,103069.96322616564,103069.96322616564,127854.53318704566,103693.10247580378,63983.53916382511,44121.737013309634,24784.569960880017,0.0,68906.30697418965,21066.884466748015,1534.8407792987757,0.0,0.8867759922076892,2.817481843881561,0.0014959080323721466,354343.6257529481,1554863.131791146,4.388009318601972,1554863.131791146,4.388009318601972,0.8500000000000001,0.09560752878489856,4.564652377983593,1.2670066144084555,1.0,0.0,4.564652377981648,1.2848124019798908,1.285110639389713,3.552777332277834,19309.05790976533,1968.9759407917416,2034.6934298245008,2034.6934298245008,7.5948188119858635,5.0158458499901215,0.5615150085088985,4.454330841481223,3.451976795424187,3.451976795424187,0.9862790844069106,0.0,0.0,0.00023211317358489236,1.0000075215972042,0.00023211142773622644,198.96723929012225,0.0,3.509188190159409e-07,0.9945039330911766,0.007400079995633918,7.83126140380158e-05,0.00015380055954687655,0.0007020460898708572,0.09560752878489842,0.08128237395932449,0.014325154825573939,0.09560751410745648,0.0812823739593246,0.014325154825573958,0.4278529346329146,0.4278529346329146,0.07540453400462672,0.0,4.766221156788845,4.718554092929139,5.0368761594882585,4.76635982154653,4.719089837230797,5.0347586491408265,24784.569960880017,21066.884466748015,0.85,0.9195149188617515,0.6952520231119698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518214752844143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.8286348304,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.644365789609,1534.8407792987757,0.4278529346329146,0.07540453400462672,6.112851554438009,3.451976795424187
729.0,-30.05458274480679,5.015819971286118,35.003974200956655,24.081779561843746,4.985036047244155,-26.550628575146106,-40.06109924577174,1.481081877583449,-0.2560880533772547,-5.022601319110199,40.007628375047325,47907.12537626042,15453.105444480496,15453.105444480496,63360.230820740915,87616.67464277672,87616.67464277672,15453.105444480496,103069.78008725721,103069.78008725721,103069.78008725721,127854.283851251,103692.96597138872,63983.43912450493,44121.69649653755,24784.503763993802,0.0,68906.20026053136,21066.82819939473,1534.8372327699985,0.0,0.8867760886755227,2.8174801392324156,0.0014959080323721466,354343.6678158592,1554862.16767929,4.38800607687817,1554862.16767929,4.38800607687817,0.85,0.09560731388148752,4.564652377983593,1.2670062380144373,1.0,0.0,4.564652377984373,1.284812517614611,1.2851107528080699,3.5527770125234674,19309.032490797315,1968.9733487783612,2034.6934298245008,2034.6934298245008,7.59480775726168,5.015819971286118,0.5615196010688281,4.45430037021729,3.4519953853305325,3.4519953853305325,0.9862843958087236,0.0,0.0,0.00023211142773622644,1.0000074458913906,0.0002321096994726135,198.96729836975396,0.0,3.4736668927478985e-07,0.9844371974047544,0.0074004273623231925,7.831218669317393e-05,0.00015379924104305252,0.0007020400713592415,0.09560731388148708,0.08128217056958177,0.014325143311905304,0.09560724574465218,0.08128217056958215,0.014325143311905368,0.4278520299907617,0.4278520299907617,0.07540450264748393,0.0,4.766278479527955,4.718707393153068,5.036387684062561,4.766513265732954,4.719326361462777,5.0344395862260285,24784.503763993802,21066.82819939473,0.85,0.9195142176056527,0.695251300973289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821908224918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.81856809471,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.64110405833,1534.8372327699985,0.4278520299907617,0.07540450264748393,6.112851554438009,3.4519953853305325
730.0,-30.054653739557903,5.015794405310972,35.00396244330636,24.081729270424717,4.985029531955185,-26.550693131988915,-40.06113965352995,1.4810689243861679,-0.2561313192544503,-5.022588185081798,40.00760593465361,47906.96720265005,15453.067917017494,15453.067917017494,63360.03511966754,87616.47344673064,87616.47344673064,15453.067917017494,103069.54136374814,103069.54136374814,103069.54136374814,127853.97388943845,103692.79426132591,63983.31027599146,44121.648872593825,24784.432525690307,0.0,68906.08139828414,21066.76764683676,1534.8331605126675,0.0,0.886776236805652,2.817482243309826,0.0014959080323721466,354343.84924925707,1554861.199959921,4.388001099085484,1554861.199959921,4.388001099085484,0.85,0.09560709402168703,4.564652377983593,1.2670057726046071,1.0,0.0,4.564652377983512,1.2848125817827472,1.2851108147704906,3.552776835085075,19309.000516061606,1968.9700882627203,2034.6934298245008,2034.6934298245008,7.594789313469389,5.015794405310972,0.5615288565466932,4.454265548764279,3.4520139883381415,3.4520139883381415,0.9862897109537547,0.0,0.0,0.0002321096994726135,1.000007392513295,0.00023210798361125877,198.96735702585363,0.0,3.4386794193948423e-07,0.9745217474564983,0.007400771230265132,7.831182840644274e-05,0.00015379787106617075,0.0007020338178910103,0.09560709402168725,0.08128196284278741,0.014325131178899844,0.0956070794470803,0.08128196284278721,0.014325131178899811,0.42785112794664826,0.42785112794664826,0.07540447251170018,0.0,4.766309234025584,4.7188381170813045,5.035849959373593,4.766456865827365,4.719385886210375,5.03372406269807,24784.432525690307,21066.76764683676,0.85,0.9195129636445311,0.6952502047786309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518223368078285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.808652644766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.637854485245,1534.8331605126675,0.42785112794664826,0.07540447251170018,6.112851554438009,3.4520139883381415
731.0,-30.054723997001833,5.0157690842156795,35.0039507475153,24.081679782271408,4.985017802957401,-26.5507575466277,-40.061183798219986,1.4810513525832762,-0.25604568774991776,-5.022580055981024,40.00758422113686,47906.830295815584,15453.038531435079,15453.038531435079,63359.86882725066,87616.29991289087,87616.29991289087,15453.038531435079,103069.33844432596,103069.33844432596,103069.33844432596,127853.70614170909,103692.64748347909,63983.19989383581,44121.60843293698,24784.36769738313,0.0,68905.97613032011,21066.712542775662,1534.829573130432,0.0,0.8867763568252,2.8174820655672854,0.0014959080323721466,354343.96154464805,1554860.2635868222,4.3879970659268785,1554860.2635868222,4.3879970659268785,0.85,0.0956068777765321,4.564652377983593,1.2670053813746205,1.0,0.0,4.5646523779827985,1.2848126675326057,1.2851108983355783,3.552776597968709,19308.973184041668,1968.967301172334,2034.6934298245008,2034.6934298245008,7.594774871204039,5.0157690842156795,0.5615360757631995,4.45423300845248,3.4520326425544496,3.4520326425544496,0.9862950407298428,0.0,0.0,0.00023210798361125877,1.000007315743231,0.00023210628558127116,198.96741507281772,0.0,3.414003987715642e-07,0.967528730118613,0.0074011126306639035,7.83114369868885e-05,0.00015379654662437027,0.0007020277722745962,0.09560687777652782,0.081281758589492,0.014325119187035822,0.0956068628919803,0.08128175858949563,0.01432511918703646,0.4278502267135379,0.4278502267135379,0.07540444003956477,0.0,4.7663512338791065,4.71898019388658,5.035322881480056,4.7665343682311345,4.719563896566001,5.033230048701228,24784.36769738313,21066.712542775662,0.85,0.919511955064968,0.6952492800509875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518227623183164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.80165962743,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.634612798904,1534.829573130432,0.4278502267135379,0.07540444003956477,6.112851554438009,3.4520326425544496
732.0,-30.054793569514487,5.015743910895439,35.00393905491798,24.081611015740805,4.984994748083686,-26.550822477345825,-40.061228012759216,1.4810236559149548,-0.25607446897629416,-5.022579324804636,40.00756092257569,47906.69706854773,15453.020798428937,15453.020798428937,63359.717866976665,87616.09002484052,87616.09002484052,15453.020798428937,103069.11082326947,103069.11082326947,103069.11082326947,127853.40713522182,103692.45884166489,63983.087697914474,44121.52349305602,24784.296311952352,0.0,68905.81980500837,21066.6518651595,1534.8257745934002,0.0,0.8867764449253408,2.8174825299319863,0.0014959080323721466,354343.9716451202,1554859.2588607841,4.387994105394276,1554859.2588607841,4.387994105394276,0.85,0.09560666306052751,4.564652377983593,1.2670049720117822,1.0,0.0,4.564652377984179,1.284812800613048,1.285111029265147,3.552776229973402,19308.938056384886,1968.9637191482195,2034.6934298245008,2034.6934298245008,7.594766155883156,5.015743910895439,0.5615401239832787,4.45420378691216,3.452051328032888,3.452051328032888,0.986300379437968,0.0,0.0,0.00023210628558127116,1.0000072444268127,0.00023210460411645376,198.96747255391847,0.0,3.3785263735168994e-07,0.9574743742546893,0.007401450483301255,7.831104494981263e-05,0.00015379524063145853,0.000702021810870946,0.09560666306052691,0.08128155593226298,0.014325107128263934,0.09560665153120086,0.08128155593226348,0.014325107128264023,0.4278493269051205,0.4278493269051205,0.07540440598577049,0.0,4.766381734344975,4.719095826774719,5.034869226901321,4.766504855828316,4.719559743586785,5.03305600864303,24784.296311952352,21066.6518651595,0.85,0.9195118503237285,0.6952489238806743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518231834099522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.79160527157,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.631383516791,1534.8257745934002,0.4278493269051205,0.07540440598577049,6.112851554438009,3.452051328032888
733.0,-30.054862512645457,5.015719096512487,35.00392739960902,24.081575602199905,4.984993625643845,-26.55088464812273,-40.06127180820329,1.4810157611211285,-0.25595106030692705,-5.02256177249984,40.00753862348615,47906.56499632522,15452.977725954239,15452.977725954239,63359.54272227946,87615.93238696574,87615.93238696574,15452.977725954239,103068.91011291998,103068.91011291998,103068.91011291998,127853.13369073841,103692.33222561596,63982.98645004961,44121.49530618483,24784.223577818433,0.0,68905.71888400326,21066.590041145668,1534.8215178980258,0.0,0.8867766150349894,2.8174829557006036,0.0014959080323721466,354344.2141127438,1554858.2972363727,4.3879883890009115,1554858.2972363727,4.3879883890009115,0.85,0.09560644114388576,4.564652377983593,1.267004559901543,1.0,0.0,4.564652377983812,1.2848128410197204,1.2851110675207185,3.5527761182405015,19308.91447876436,1968.9613149000281,2034.6934298245008,2034.6934298245008,7.594744986858834,5.015719096512487,0.5615518377412911,4.454167258771196,3.452070015888308,3.452070015888308,0.9863057188252309,0.0,0.0,0.00023210460411645376,1.0000071788945835,0.00023210293787393027,198.96752951505036,0.0,3.3455680490614907e-07,0.9481339851040265,0.007401785040106162,7.831065663051647e-05,0.0001537939474859373,0.0007020159081111675,0.09560644114388576,0.08128134668447183,0.01432509445941393,0.09560641916294028,0.08128134668447183,0.01432509445941393,0.4278484267269111,0.4278484267269111,0.0754043747696116,0.0,4.766420931596542,4.719236859016576,5.034329360485515,4.766610712192914,4.719834228854154,5.032203302713469,24784.223577818433,21066.590041145668,0.85,0.919510655261281,0.6952480254501332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518236003966472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.782264882415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.628165614222,1534.8215178980258,0.4278484267269111,0.0754043747696116,6.112851554438009,3.452070015888308
734.0,-30.05493094961021,5.01569446637765,35.0039158032639,24.08151637008416,4.984976986393136,-26.550947915116563,-40.06131197148932,1.480993951899478,-0.2559392450870064,-5.022557602524282,40.00751703031759,47906.41835804312,15452.955616180436,15452.955616180436,63359.373974223556,87615.7365612955,87615.7365612955,15452.955616180436,103068.69217747594,103068.69217747594,103068.69217747594,127852.85303084888,103692.16007042272,63982.86332340956,44121.44083001462,24784.16085337294,0.0,68905.60168338756,21066.536725367,1534.8181382505752,0.0,0.8867767144642293,2.8174832873088493,0.0014959080323721466,354344.2717168258,1554857.366054477,4.387985047764625,1554857.366054477,4.387985047764625,0.8500000000000001,0.09560622733790797,4.564652377983593,1.2670041021844374,1.0,0.0,4.564652377984562,1.2848129464911682,1.2851111708757266,3.5527758265899214,19308.882421139348,1968.9580459320307,2034.6934298245008,2034.6934298245008,7.594734120468121,5.01569446637765,0.5615577786703438,4.454136687707306,3.45208877006761,3.45208877006761,0.9863110771621743,0.0,0.0,0.00023210293787393027,1.0000071261924446,0.00023210128387551475,198.9675860580139,0.0,3.3152815847116763e-07,0.9395508011072891,0.007402116568264633,7.831030051789471e-05,0.00015379263735603555,0.000702009927823596,0.09560622733790686,0.0812811448966772,0.01432508244122965,0.09560623061175733,0.08128114489667815,0.014325082441229818,0.42784752787085073,0.42784752787085073,0.07540434029093987,0.0,4.766458889002479,4.719366844719502,5.033843989922502,4.766618357437267,4.719894685249528,5.031910451661929,24784.16085337294,21066.536725367,0.85,0.9195097702702283,0.6952470798842595,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518240136113338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.77368169842,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.62495800118,1534.8181382505752,0.42784752787085073,0.07540434029093987,6.112851554438009,3.45208877006761
735.0,-30.05499867531904,5.015670032256712,35.003904206735626,24.081462481431686,4.984959448361179,-26.551010631717713,-40.06135583678258,1.4809714047598654,-0.25580480395530003,-5.022552308629214,40.00749383228895,47906.292578196655,15452.932094512578,15452.932094512578,63359.224672709235,87615.56958830371,87615.56958830371,15452.932094512578,103068.50168281629,103068.50168281629,103068.50168281629,127852.58934728411,103692.01603022411,63982.76025322638,44121.39530777526,24784.087664467825,0.0,68905.48297224309,21066.47451479765,1534.8141342330784,0.0,0.8867768254269535,2.817482135693467,0.0014959080323721466,354344.344846753,1554856.365665209,4.3879813189558705,1554856.365665209,4.3879813189558705,0.85,0.09560601052735511,4.564652377983593,1.267003703261726,1.0,0.0,4.564652377981869,1.2848130553895682,1.2851112776742142,3.552775525463153,19308.855598906528,1968.9553108254634,2034.6934298245008,2034.6934298245008,7.59472256016743,5.015670032256712,0.5615643405940229,4.454105691662689,3.4521075384711217,3.4521075384711217,0.9863164395631776,0.0,0.0,0.00023210128387551475,1.0000070521345812,0.0002320996470775673,198.9676420133621,0.0,3.290920720806728e-07,0.9326469322766267,0.007402445660336713,7.830991158268921e-05,0.00015379137229282555,0.0007020041532498062,0.09560601052735204,0.08128094051392525,0.014325070013426793,0.09560595408053726,0.08128094051392785,0.014325070013427251,0.4278466294963744,0.4278466294963744,0.07540430614842865,0.0,4.7665146583750015,4.719512134444017,5.033390683039215,4.766747504673901,4.720103319712962,5.031587536501661,24784.087664467825,21066.47451479765,0.85,0.9195091876539342,0.6952464522670068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824423792506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.76677782959,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.621758230232,1534.8141342330784,0.4278466294963744,0.07540430614842865,6.112851554438009,3.4521075384711217
736.0,-30.05506573594783,5.015645937055852,35.00389266077282,24.081416555587225,4.984957966743461,-26.551071143929178,-40.06139561589805,1.4809633747247635,-0.25586820666296717,-5.022535522305172,40.00747211206283,47906.15073605478,15452.891424103216,15452.891424103216,63359.042160157995,87615.3654559225,87615.3654559225,15452.891424103216,103068.25688002571,103068.25688002571,103068.25688002571,127852.2753230349,103691.84189356673,63982.648198158604,44121.32632823125,24784.01844300919,0.0,68905.34477124043,21066.415676557812,1534.8100903669917,0.0,0.8867769895405456,2.817484931589562,0.0014959080323721466,354344.57673330366,1554855.4290049758,4.387975804058186,1554855.4290049758,4.387975804058186,0.85,0.09560579036123865,4.564652377983593,1.2670032927999273,1.0,0.0,4.564652377985404,1.2848130963367204,1.2851113165277819,3.552775412235758,19308.823172306096,1968.952004232444,2034.6934298245008,2034.6934298245008,7.594702571697045,5.015645937055852,0.5615762073028074,4.454069729753044,3.4521263249552683,3.4521263249552683,0.9863218071300767,0.0,0.0,0.0002320996470775673,1.0000069828848221,0.00023209802636378174,198.96769741924498,0.0,3.256698280566182e-07,0.922948292712456,0.0074027713301647695,7.830955887945674e-05,0.00015379008819811055,0.0007019982918038117,0.09560579036123734,0.08128073301292574,0.014325057348311606,0.09560581474859427,0.08128073301292685,0.014325057348311803,0.4278457325222665,0.4278457325222665,0.07540427389646204,0.0,4.766538880828591,4.719632800736065,5.0328664891000585,4.7666673156422235,4.720147256120072,5.030801662447288,24784.01844300919,21066.415676557812,0.85,0.9195083831378297,0.6952457881910163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518248297109397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.75707919002,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.618570426877,1534.8100903669917,0.4278457325222665,0.07540427389646204,6.112851554438009,3.4521263249552683
737.0,-30.05513211353484,5.015622007297374,35.00388116321115,24.081362701859348,4.984940142396826,-26.55113267573038,-40.061435534711904,1.4809407045923955,-0.25572594345027255,-5.022532046320159,40.007450429923615,47906.01291395025,15452.871571017386,15452.871571017386,63358.88448496764,87615.199901535,87615.199901535,15452.871571017386,103068.07147255239,103068.07147255239,103068.07147255239,127852.02650338027,103691.69852363455,63982.53234623343,44121.29575266792,24783.955030827885,0.0,68905.25078349581,21066.361776203703,1534.806688428226,0.0,0.8867770857590037,2.817483464603022,0.0014959080323721466,354344.62475063157,1554854.4939876224,4.387972570719379,1554854.4939876224,4.387972570719379,0.85,0.0956055769374056,4.564652377983593,1.2670028493693102,1.0,0.0,4.564652377981856,1.2848132057418118,1.2851114238758445,3.5527751097079534,19308.796474885952,1968.9492818532274,2034.6934298245008,2034.6934298245008,7.594692814410987,5.015622007297374,0.5615823181776216,4.454039689119752,3.4521451729567696,3.4521451729567696,0.9863271922733627,0.0,0.0,0.00023209802636378174,1.000006911764625,0.0002320964221679414,198.96775226082156,0.0,3.2246969008895094e-07,0.913879101712087,0.007403093799854858,7.830920493905974e-05,0.000153788821424722,0.0007019925094236513,0.0956055769374024,0.08128053173523188,0.014325045202170521,0.09560556343064745,0.0812805317352346,0.014325045202171,0.4278448352714915,0.4278448352714915,0.07540423855424513,0.0,4.766591059701398,4.719775008676606,5.032406712447596,4.766806102869907,4.720350424081289,5.03057422825384,24783.955030827885,21066.361776203703,0.85,0.9195073490704625,0.6952447363477953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518252316433868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.74800999902,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.61539368977,1534.806688428226,0.4278448352714915,0.07540423855424513,6.112851554438009,3.4521451729567696
738.0,-30.05519806656572,5.0155982953742715,35.003869667375405,24.081308289337926,4.984925784433001,-26.55119347860339,-40.0614790856838,1.4809211964706632,-0.25566744720907764,-5.022524261082763,40.00742748506863,47905.89441421857,15452.845430772271,15452.845430772271,63358.73984499084,87615.01588577846,87615.01588577846,15452.845430772271,103067.86131655073,103067.86131655073,103067.86131655073,127851.74324451835,103691.53808929712,63982.43729468593,44121.223105123536,24783.881927967625,0.0,68905.10503309115,21066.29963877248,1534.8026288193375,0.0,0.8867772084869305,2.817483603960417,0.0014959080323721466,354344.7322960787,1554853.5045175666,4.387968446553292,1554853.5045175666,4.387968446553292,0.85,0.09560535957132678,4.564652377983593,1.267002489459701,1.0,0.0,4.564652377982157,1.2848133003198907,1.2851115164146765,3.5527748481799595,19308.766599842787,1968.9462354466395,2034.6934298245008,2034.6934298245008,7.59467996714627,5.0155982953742715,0.5615904713008613,4.45400782407341,3.4521640307080554,3.4521640307080554,0.9863325802023015,0.0,0.0,0.0002320964221679414,1.0000068675600233,0.0002320948282427773,198.9678067516536,0.0,3.191832405401044e-07,0.9045653036906559,0.007403412983095398,7.830881879579803e-05,0.00015378760337214336,0.0007019869494370517,0.0956053595713297,0.0812803269637372,0.014325032607592502,0.09560532851147127,0.08128032696373472,0.014325032607592063,0.427843939186687,0.427843939186687,0.07540420429834742,0.0,4.766641311979981,4.7199127856883365,5.031959238012291,4.766856813873687,4.720478638139127,5.030184160726662,24783.881927967625,21066.29963877248,0.85,0.9195071949250101,0.6952444872003625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518256294821856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.738696201,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.612228400912,1534.8026288193375,0.427843939186687,0.07540420429834742,6.112851554438009,3.4521640307080554
739.0,-30.05526328711784,5.015574867564776,35.00385821271074,24.08125785822051,4.984919676750501,-26.55125279713888,-40.06151488339526,1.4809091867715574,-0.25571353583302425,-5.022511005578569,40.007405692595434,47905.742917439144,15452.81133713945,15452.81133713945,63358.554254578594,87614.81207750074,87614.81207750074,15452.81133713945,103067.6234146402,103067.6234146402,103067.6234146402,127851.43682488638,103691.36131230362,63982.31259942269,44121.16523653437,24783.813410246174,0.0,68904.97864678054,21066.241398709248,1534.798704675103,0.0,0.8867773548879928,2.817485759394363,0.0014959080323721466,354344.91540797474,1554852.5647430674,4.387963526872931,1554852.5647430674,4.387963526872931,0.85,0.09560514141442433,4.564652377983593,1.2670020086644223,1.0,0.0,4.564652377983161,1.2848133597966955,1.2851115738572836,3.5527746837142846,19308.733681576065,1968.9428787176116,2034.6934298245008,2034.6934298245008,7.594663210994053,5.015574867564776,0.5616012339261669,4.4539736336386095,3.452182914290082,3.452182914290082,0.986337975511452,0.0,0.0,0.0002320948282427773,1.000006791291824,0.00023209325202977238,198.96786063733276,0.0,3.1713979402403015e-07,0.8987741762641015,0.0074037301228894225,7.830850139788404e-05,0.00015378632684489327,0.0007019811225339041,0.09560514141442024,0.08128012133011887,0.01432502008430137,0.09560517299387582,0.08128012133012234,0.014325020084301983,0.42784304386065464,0.42784304386065464,0.07540417135132181,0.0,4.766667572048675,4.720028409609881,5.031477320994554,4.766797469745541,4.7205160090036316,5.029574882022246,24783.813410246174,21066.241398709248,0.85,0.9195061880704741,0.6952435637925773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518260247765828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.73290507357,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.609069404742,1534.798704675103,0.42784304386065464,0.07540417135132181,6.112851554438009,3.452182914290082
740.0,-30.055327978740582,5.015551595131996,35.00384678308027,24.081209382880502,4.984900892279132,-26.551312907308287,-40.06155832959337,1.4808858208468563,-0.2554472731349051,-5.022507594603035,40.007383512439624,47905.63007232963,15452.792691933642,15452.792691933642,63358.422764263276,87614.67562836238,87614.67562836238,15452.792691933642,103067.46832029603,103067.46832029603,103067.46832029603,127851.2148989567,103691.24583617569,63982.22056137391,44121.13919422419,24783.746578660677,0.0,68904.88577288487,21066.184591861576,1534.7951091848588,0.0,0.8867774525789403,2.8174826522040606,0.0014959080323721466,354344.9625272956,1554851.6082506562,4.387960244054223,1554851.6082506562,4.387960244054223,0.85,0.09560492768141383,4.564652377983593,1.267001664689742,1.0,0.0,4.564652377984247,1.28481347236508,1.2851116844265507,3.5527743724394463,19308.712178359474,1968.9406859997528,2034.6934298245008,2034.6934298245008,7.594654047350269,5.015551595131996,0.5616077584588117,4.453943836673185,3.452201844059841,3.452201844059841,0.9863433840170975,0.0,0.0,0.00023209325202977238,1.000006736218821,0.0002320916886093714,198.9679140860322,0.0,3.1361572949862393e-07,0.8887869773991002,0.007404043738618921,7.830811618679365e-05,0.00015378513584297872,0.0007019756860241826,0.09560492768141428,0.08127991965574537,0.014325008025668906,0.09560485412158862,0.08127991965574499,0.014325008025668842,0.42784214788953706,0.42784214788953706,0.07540413706356092,0.0,4.766744881059367,4.720193415751339,5.0310559296482324,4.767060321468136,4.72085990119092,5.029376861400522,24783.746578660677,21066.184591861576,0.85,0.9195055191455783,0.6952428631872318,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826415681017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.72291787471,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.60592288413,1534.7951091848588,0.42784214788953706,0.07540413706356092,6.112851554438009,3.452201844059841
741.0,-30.05539196055074,5.015528618391177,35.00383538050569,24.081163945980393,4.984895966009407,-26.551370992627273,-40.06159395268185,1.4808749980858937,-0.2554234915339748,-5.022492944362802,40.00736144123945,47905.483742423,15452.757208898278,15452.757208898278,63358.24095132128,87614.48957323712,87614.48957323712,15452.757208898278,103067.2467821354,103067.2467821354,103067.2467821354,127850.92221234113,103691.08678789133,63982.10101565322,44121.095302486785,24783.67543020574,0.0,68904.77073269253,21066.12411567488,1534.7910024487326,0.0,0.8867776070891884,2.8174840506502,0.0014959080323721466,354345.16490622086,1554850.6564572693,4.3879550518736945,1554850.6564572693,4.3879550518736945,0.85,0.09560470885741543,4.564652377983593,1.2670012113684788,1.0,0.0,4.5646523779828225,1.2848135262260199,1.2851117362911837,3.5527742235028392,19308.682561418136,1968.9376659122265,2034.6934298245008,2034.6934298245008,7.594636608342088,5.015528618391177,0.5616194415780269,4.45390917681315,3.452220781655227,3.452220781655227,0.9863487947586362,0.0,0.0,0.0002320916886093714,1.000006662310619,0.00023209014235275142,198.96796694830414,0.0,3.110704960225988e-07,0.8815737857280449,0.007404354809114944,7.830780033977901e-05,0.00015378388826959238,0.0007019699912853579,0.09560470885741303,0.08127971335806032,0.014324995499352703,0.09560466241730471,0.08127971335806236,0.014324995499353062,0.42784125447528865,0.42784125447528865,0.07540410505382453,0.0,4.766804295313364,4.720346115498728,5.030584889164913,4.767069452828821,4.720984660096349,5.028728609047391,24783.67543020574,21066.12411567488,0.85,0.919504415697306,0.695241900278086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518268034154702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.71570468304,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.602784785717,1534.7910024487326,0.42784125447528865,0.07540410505382453,6.112851554438009,3.452220781655227
742.0,-30.0554553510635,5.015505911372697,35.003824050338984,24.0811132703908,4.984890755608854,-26.551428574160298,-40.06163320792837,1.4808639787056754,-0.2554913642002248,-5.022480010197648,40.00734074512711,47905.35770591317,15452.724842217516,15452.724842217516,63358.08254813069,87614.2808541074,87614.2808541074,15452.724842217516,103067.00569632492,103067.00569632492,103067.00569632492,127850.61897963556,103690.90467460609,63982.001399492634,44121.003639014954,24783.613283310646,0.0,68904.6169223256,21066.07129081405,1534.7874489459457,0.0,0.8867777478835712,2.8174864553560313,0.0014959080323721466,354345.34357930114,1554849.7639632535,4.387950320603787,1554849.7639632535,4.387950320603787,0.85,0.0956044931436735,4.564652377983593,1.2670008025551218,1.0,0.0,4.564652377982845,1.2848135809713699,1.2851117890624855,3.552774072120669,19308.64864946173,1968.9342078550505,2034.6934298245008,2034.6934298245008,7.59462070094283,5.015505911372697,0.5616305608651295,4.453875350507568,3.4522397696636338,3.4522397696636338,0.9863542199038954,0.0,0.0,0.00023209014235275142,1.0000066007431254,0.00023208861039545188,198.96801932206603,0.0,3.0765553605723534e-07,0.8718957891862049,0.007404662464651001,7.830745229011945e-05,0.00015378269006263197,0.0007019645218871068,0.09560449314367263,0.08127950998224162,0.014324983161431005,0.09560453784078231,0.08127950998224237,0.014324983161431139,0.4278403624699518,0.4278403624699518,0.07540407157353253,0.0,4.766836314973773,4.720469807280324,5.030095629981815,4.766988645997401,4.720989069801931,5.028163210782793,24783.613283310646,21066.07129081405,0.85,0.9195041693585296,0.6952416230673722,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827186895799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.706026686494,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.59965875083,1534.7874489459457,0.4278403624699518,0.07540407157353253,6.112851554438009,3.4522397696636338
743.0,-30.055518098315876,5.01548341519927,35.00381276681994,24.08106888122859,4.984879280068484,-26.551486203215212,-40.06167253302408,1.4808473849678279,-0.2553034911782106,-5.022471421816502,40.007319443505246,47905.23482874525,15452.699540811227,15452.699540811227,63357.934369556475,87614.12952491517,87614.12952491517,15452.699540811227,103066.8290657264,103066.8290657264,103066.8290657264,127850.37816011,103690.77678234549,63981.901757473766,44120.97224985747,24783.5490943836,0.0,68904.52134424107,21066.01673022606,1534.7838829200589,0.0,0.8867778687483859,2.8174849851349157,0.0014959080323721466,354345.46221958444,1554848.8453578,4.387946259050088,1554848.8453578,4.387946259050088,0.85,0.09560427826748416,4.564652377983593,1.2670003959396858,1.0,0.0,4.564652377983921,1.2848136617658783,1.2851118679073643,3.552773848707233,19308.624834193335,1968.9317793735206,2034.6934298245008,2034.6934298245008,7.594608265946026,5.01548341519927,0.5616399098091858,4.4538435053900844,3.4522588007437105,3.4522588007437105,0.9863596573553458,0.0,0.0,0.00023208861039545188,1.0000065337647028,0.00023208709399298916,198.9680711643848,0.0,3.0481050957582605e-07,0.863832984137891,0.007404967275160577,7.830710362258751e-05,0.00015378150677286437,0.0007019591205806553,0.09560427826748477,0.08127930772262484,0.014324970544859933,0.09560427884920807,0.08127930772262432,0.014324970544859839,0.42783946993372735,0.42783946993372735,0.07540403549750126,0.0,4.7668994335965635,4.720625365367425,5.029633121671679,4.767167930638266,4.721263863489753,5.027799436920873,24783.5490943836,21066.01673022606,0.85,0.9195032943197685,0.695240804147159,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518275668323286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.69796388145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.596542428872,1534.7838829200589,0.42783946993372735,0.07540403549750126,6.112851554438009,3.4522588007437105
