time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
744.0,-30.055580199452724,5.015461084827422,35.00380148719412,24.081009614188247,4.984862082047431,-26.551543822919342,-40.06170801641417,1.4808257055140113,-0.2552695939776868,-5.022466159210312,40.0072969898629,47905.09730999273,15452.679644621865,15452.679644621865,63357.776954614594,87613.93618214501,87613.93618214501,15452.679644621865,103066.61582676688,103066.61582676688,103066.61582676688,127850.09507792433,103690.60395546613,63981.78455193771,44120.910448364906,24783.479251157452,0.0,68904.38969952236,21065.957363483834,1534.7800637384594,0.0,0.8867779768552945,2.817485153656599,0.0014959080323721466,354345.5349174782,1554847.877073366,4.387942626215022,1554847.877073366,4.387942626215022,0.85,0.09560406355028908,4.564652377983593,1.2669999827304852,1.0,0.0,4.564652377984136,1.2848137663209351,1.2851119705382923,3.5527735595910346,19308.592651491283,1968.9284976512147,2034.6934298245008,2034.6934298245008,7.594598487475685,5.015461084827422,0.561647899530505,4.453813185296917,3.452277857583681,3.452277857583681,0.986365102166766,0.0,0.0,0.00023208709399298916,1.000006466488885,0.00023208559321408027,198.96812247290094,0.0,3.017156731159036e-07,0.8550622176104709,0.0074052689908336924,7.830678901794761e-05,0.00015378030497504154,0.0007019536347913655,0.09560406355028733,0.08127910576943796,0.014324957780849376,0.09560405831935502,0.08127910576943945,0.014324957780849636,0.4278385789884766,0.4278385789884766,0.07540399864159208,0.0,4.766956915414141,4.720765282227092,5.029221824078945,4.767196565232609,4.721334916887315,5.02758665297938,24783.479251157452,21065.957363483834,0.85,0.9195027665277149,0.695240136642917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518279429136078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.68919311492,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.593436880548,1534.7800637384594,0.4278385789884766,0.07540399864159208,6.112851554438009,3.452277857583681
745.0,-30.055641723933025,5.015438997777173,35.003790218364855,24.080959567241393,4.984852829182307,-26.55160012896232,-40.06174336010588,1.4808112342115876,-0.25523396366685347,-5.022454601104201,40.00727474508457,47904.961684892485,15452.650446029833,15452.650446029833,63357.612130922316,87613.7488122554,87613.7488122554,15452.650446029833,103066.39925828524,103066.39925828524,103066.39925828524,127849.80712231407,103690.44048334013,63981.67264370588,44120.85315514917,24783.40786402883,0.0,68904.261019178,21065.896684424508,1534.77601183585,0.0,0.8867781162531149,2.8174860348518194,0.0014959080323721466,354345.6945817505,1554846.9177963764,4.387937941878,1554846.9177963764,4.387937941878,0.8500000000000001,0.0956038461955187,4.564652377983593,1.2669995414977895,1.0,0.0,4.564652377983506,1.284813837121626,1.285112039427094,3.5527733638126153,19308.56221077081,1968.9253935615948,2034.6934298245008,2034.6934298245008,7.5945841371113465,5.015438997777173,0.5616588295436449,4.4537801682335285,3.452296926946839,3.452296926946839,0.9863705505562397,0.0,0.0,0.00023208559321408027,1.0000064064456424,0.0002320841063798683,198.9681733050013,0.0,2.986071617486115e-07,0.846252696395565,0.007405567597995441,7.830647565306986e-05,0.0001537791175610104,0.0007019482146590845,0.09560384619551723,0.08127890123485815,0.014324944960659086,0.09560385084897995,0.0812789012348594,0.014324944960659305,0.4278376884708091,0.4278376884708091,0.07540396396022524,0.0,4.767005329970289,4.7208969253129,5.028796946380908,4.767220637437333,4.721445387290032,5.027119432213453,24783.40786402883,21065.896684424508,0.85,0.919502091652766,0.6952394667081501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518283151225198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.6803835937,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.590342184494,1534.77601183585,0.4278376884708091,0.07540396396022524,6.112851554438009,3.452296926946839
746.0,-30.055702688084587,5.015417175528311,35.00377900041066,24.080919403955363,4.984847570431675,-26.551655531240804,-40.0617785291746,1.480800413587867,-0.2550994829805404,-5.0224410762106295,40.007253689273774,47904.82815860799,15452.61866986351,15452.61866986351,63357.4468284715,87613.5884228445,87613.5884228445,15452.61866986351,103066.20709270802,103066.20709270802,103066.20709270802,127849.54981593305,103690.30556780551,63981.56441552403,44120.82350253498,24783.34272322502,0.0,68904.16622576,21065.84131474127,1534.7722756832857,0.0,0.8867782613568658,2.817485844334935,0.0014959080323721466,354345.8814153977,1554846.0097924673,4.38793306579943,1554846.0097924673,4.38793306579943,0.85,0.09560362975138528,4.564652377983593,1.2669991299370307,1.0,0.0,4.564652377984569,1.2848138908144437,1.2851120912219691,3.5527732153409852,19308.537087673816,1968.922831718662,2034.6934298245008,2034.6934298245008,7.594568519934893,5.015417175528311,0.5616708135816726,4.453746361946639,3.4523160324947266,3.4523160324947266,0.9863760092842077,0.0,0.0,0.0002320841063798683,1.0000063481025028,0.00023208263309552427,198.96822367417533,0.0,2.958326871657894e-07,0.8383898354278472,0.007405863430682607,7.830616383758813e-05,0.00015377794254228016,0.0007019428511070435,0.09560362975138345,0.0812786973689681,0.01432493238241535,0.09560362729655891,0.08127869736896966,0.014324932382415625,0.4278367978865438,0.4278367978865438,0.07540392992043413,0.0,4.767067507480419,4.721049051280772,5.02834765262395,4.767341593230071,4.721683169820665,5.0265762166948775,24783.34272322502,21065.84131474127,0.85,0.9195009576182225,0.6952384853138046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518286838753667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.67252073274,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.587256970757,1534.7722756832857,0.4278367978865438,0.07540392992043413,6.112851554438009,3.4523160324947266
747.0,-30.055763015949587,5.015395621518967,35.00376784926277,24.080873757507675,4.984843690938368,-26.55171022286504,-40.061817365325965,1.4807908978538158,-0.2550964040019039,-5.02242698215857,40.007233199243075,47904.71501052771,15452.586481121332,15452.586481121332,63357.30149164904,87613.39652144429,87613.39652144429,15452.586481121332,103065.98300256563,103065.98300256563,103065.98300256563,127849.26364303712,103690.13948188655,63981.47688334259,44120.7362206044,24783.28064047149,0.0,68904.01686107588,21065.788544400766,1534.7686981266895,0.0,0.8867784073087914,2.8174874503794096,0.0014959080323721466,354346.0761115148,1554845.1261874577,4.38792816121982,1554845.1261874577,4.38792816121982,0.85,0.09560341389532669,4.564652377983593,1.2669987436523664,1.0,0.0,4.564652377982879,1.284813938374578,1.285112136900147,3.5527730838274905,19308.50616022975,1968.919677997048,2034.6934298245008,2034.6934298245008,7.594552699987911,5.015395621518967,0.5616832399595975,4.453712381559369,3.452335181112615,3.452335181112615,0.98638148031789,0.0,0.0,0.00023208263309552427,1.0000062818498923,0.00023208117519641887,198.9682735176655,0.0,2.931367688972792e-07,0.8307496030548893,0.007406156567451505,7.830581951040625e-05,0.000153776813585118,0.0007019376978100485,0.09560341389532866,0.08127849424149862,0.014324919653830039,0.09560347467598435,0.08127849424149694,0.014324919653829742,0.42783590857939047,0.42783590857939047,0.0754038946294109,0.0,4.767114830050275,4.721187264803746,5.027878157334442,4.7673305781566455,4.721766811314751,5.026026998678219,24783.28064047149,21065.788544400766,0.85,0.9195008415748807,0.6952383502853409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829049270006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.664880500364,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.584180931457,1534.7686981266895,0.42783590857939047,0.0754038946294109,6.112851554438009,3.452335181112615
748.0,-30.055822677520833,5.015374234910967,35.003756730639594,24.080824513826542,4.984829153834834,-26.55176538054817,-40.06184869268907,1.480771856862162,-0.254927809553692,-5.022420547041634,40.0072118442971,47904.56987380105,15452.566392960001,15452.566392960001,63357.13626676105,87613.23710268985,87613.23710268985,15452.566392960001,103065.80349564984,103065.80349564984,103065.80349564984,127849.01989660546,103690.00068378907,63981.352158286674,44120.72058389155,24783.216400955615,0.0,68903.93698484715,21065.73394081227,1534.7651748782769,0.0,0.8867785174050615,2.817485982428075,0.0014959080323721466,354346.16500665044,1554844.2052845475,4.3879244615371125,1554844.2052845475,4.3879244615371125,0.85,0.09560320045548407,4.564652377983593,1.2669982881331814,1.0,0.0,4.564652377983916,1.284814030465264,1.28511222713898,3.5527728291779437,19308.480314147047,1968.9170424300908,2034.6934298245008,2034.6934298245008,7.594542827168238,5.015374234910967,0.5616924032464254,4.453681831664541,3.4523543742790097,3.4523543742790097,0.986386964079717,0.0,0.0,0.00023208117519641887,1.0000062124725553,0.00023207973340744442,198.96832281067864,0.0,2.9007566796326627e-07,0.8220744430078966,0.007406446643119468,7.83055417582946e-05,0.00015377563343812426,0.0007019323108492672,0.09560320045548043,0.08127829358414629,0.014324906871334147,0.09560321726533445,0.08127829358414937,0.01432490687133469,0.4278350195513224,0.4278350195513224,0.07540385681231317,0.0,4.767188021682728,4.721346462976101,5.027462293494182,4.767492737487942,4.721995443748881,5.025811087906845,24783.216400955615,21065.73394081227,0.85,0.9194995095954254,0.6952370498703995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518294108511727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.65620534032,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.58111560696,1534.7651748782769,0.4278350195513224,0.07540385681231317,6.112851554438009,3.4523543742790097
749.0,-30.055881847753202,5.015353063510041,35.00374561956923,24.08077991511675,4.984818479830131,-26.551819709561002,-40.06188749391583,1.4807563416379488,-0.254755238201426,-5.02241015923916,40.007189827041024,47904.46209230195,15452.540568111062,15452.540568111062,63357.00266041301,87613.08123741875,87613.08123741875,15452.540568111062,103065.62180552981,103065.62180552981,103065.62180552981,127848.76806882894,103689.86698734469,63981.26639147829,44120.66732874045,24783.146263299128,0.0,68903.81359203957,21065.674323804258,1534.7612220949877,0.0,0.8867786500210244,2.8174849239043214,0.0014959080323721466,354346.30850448605,1554843.2558208483,4.387920005101912,1554843.2558208483,4.387920005101912,0.85,0.09560298426913777,4.564652377983593,1.2669979524007067,1.0,0.0,4.564652377984308,1.2848141060279805,1.285112300866707,3.5527726202316336,19308.455418061145,1968.9145037358471,2034.6934298245008,2034.6934298245008,7.594530134912709,5.015353063510041,0.5617034536019361,4.453649609908105,3.4523735820214614,3.4523735820214614,0.9863924520061318,0.0,0.0,0.00023207973340744442,1.0000061613130007,0.0002320783035003759,198.96837169776384,0.0,2.8687033409351124e-07,0.8129905268210108,0.007406733513453561,7.830519774328498e-05,0.00015377453566415943,0.0007019272998927281,0.09560298426913857,0.08127809048850462,0.01432489378063395,0.09560294941891057,0.08127809048850394,0.014324893780633828,0.4278341321117336,0.4278341321117336,0.07540381991500024,0.0,4.767277513685826,4.721523351866097,5.027054831326268,4.7676549210377175,4.722250581508376,5.025444751680425,24783.146263299128,21065.674323804258,0.85,0.9194992172063553,0.6952367306682185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829768439009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.64712142413,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.578061619617,1534.7612220949877,0.4278341321117336,0.07540381991500024,6.112851554438009,3.4523735820214614
750.0,-30.055940421818857,5.01533208169624,35.0037345230261,24.080725118424766,4.984805898537579,-26.5518736927035,-40.06192245343698,1.4807391694222432,-0.25473499839119995,-5.022401556625777,40.00716802803747,47904.33919957661,15452.517817656097,15452.517817656097,63356.8570172327,87612.88720721207,87612.88720721207,15452.517817656097,103065.40502486817,103065.40502486817,103065.40502486817,127848.48316586048,103689.69397794783,63981.16433256721,44120.58849486735,24783.078140992304,0.0,68903.66663585966,21065.616419843456,1534.7574214636506,0.0,0.8867787727589689,2.817485662449848,0.0014959080323721466,354346.42734162795,1554842.3157694188,4.387915880609074,1554842.3157694188,4.387915880609074,0.8499999999999999,0.09560277005996798,4.564652377983593,1.2669975545769558,1.0,0.0,4.564652377983455,1.2848141893181286,1.2851123823389254,3.5527723899174295,19308.423201371865,1968.9112185478084,2034.6934298245008,2034.6934298245008,7.594518953643513,5.01533208169624,0.5617138448722674,4.4536182368239725,3.452392819040367,3.452392819040367,0.9863979482972478,0.0,0.0,0.0002320783035003759,1.000006099237747,0.00023207688800826033,198.9684200923105,0.0,2.8450628110064123e-07,0.8062908006392172,0.007407018019734662,7.830488779036402e-05,0.00015377341571001188,0.0007019221876913653,0.09560277005996808,0.0812778889871529,0.014324881072815177,0.09560275096350122,0.08127788898715281,0.014324881072815163,0.4278332471222972,0.4278332471222972,0.07540378398597404,0.0,4.767352111501282,4.72167856014903,5.026671032528668,4.767666558234566,4.722315686239938,5.025152209299392,24783.078140992304,21065.616419843456,0.85,0.9194990645716926,0.6952364299093144,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518301230821211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.64042169795,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.57501548671,1534.7574214636506,0.4278332471222972,0.07540378398597404,6.112851554438009,3.452392819040367
751.0,-30.05599835766971,5.015311400074906,35.003723475046755,24.0806893556379,4.9848055972890855,-26.55192587330545,-40.061953326780326,1.4807331129248242,-0.2546227991411456,-5.022384015477045,40.00714724947764,47904.20039455158,15452.481794560075,15452.481794560075,63356.682189111656,87612.72435643118,87612.72435643118,15452.481794560075,103065.20615099126,103065.20615099126,103065.20615099126,127848.2183188176,103689.5574903816,63981.05169058292,44120.56199977631,24783.01216782634,0.0,68903.57416760265,21065.56034265239,1534.7535417449571,0.0,0.8867789373028055,2.817486234511267,0.0014959080323721466,354346.66965645994,1554841.4197235901,4.387910351269882,1554841.4197235901,4.387910351269882,0.85,0.09560255306366149,4.564652377983593,1.2669971127947792,1.0,0.0,4.564652377983529,1.2848142205754771,1.2851124117847894,3.5527723034845096,19308.39778554133,1968.908626854362,2034.6934298245008,2034.6934298245008,7.5945012492092765,5.015311400074906,0.5617283895724352,4.453583010502471,3.452412077965721,3.452412077965721,0.9864034508473488,0.0,0.0,0.00023207688800826033,1.0000060327839948,0.00023207548794697107,198.96846795957748,0.0,2.816382298905282e-07,0.7981627435097569,0.007407299657964553,7.830461406665048e-05,0.00015377227394160984,0.0007019169759155138,0.09560255306366071,0.08127768482491289,0.014324868238747823,0.09560254643934281,0.08127768482491354,0.014324868238747939,0.4278323628956185,0.4278323628956185,0.07540374999551358,0.0,4.7674273341083335,4.721844570790665,5.026230032081287,4.7677612163358845,4.722541834633262,5.0244994087095165,24783.01216782634,21065.56034265239,0.85,0.9194977612482248,0.6952353484309579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518304741522072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.63229364082,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.571979324672,1534.7535417449571,0.4278323628956185,0.07540374999551358,6.112851554438009,3.452412077965721
752.0,-30.05605574018819,5.015290837790234,35.00371245621511,24.080635362211638,4.984787518603935,-26.551979333695105,-40.06198818152768,1.480711112110826,-0.25446841967232103,-5.0223804101746525,40.00712600250687,47904.08292746535,15452.467474160638,15452.467474160638,63356.55040162599,87612.55946283204,87612.55946283204,15452.467474160638,103065.02693699268,103065.02693699268,103065.02693699268,127847.97613965489,103689.41055002328,63980.95200317598,44120.509496497,24782.949202662203,0.0,68903.45869915921,21065.506822262872,1534.7501531610815,0.0,0.8867790326025697,2.8174846231231534,0.0014959080323721466,354346.7194604114,1554840.5034786137,4.387907148812548,1554840.5034786137,4.387907148812548,0.85,0.09560234283785772,4.564652377983593,1.2669967050803823,1.0,0.0,4.564652377982836,1.284814326393804,1.285112515828763,3.5527720108753646,19308.370423259556,1968.9058366781273,2034.6934298245008,2034.6934298245008,7.594494211097672,5.015290837790234,0.5617368699920053,4.4535539677982285,3.452431392479445,3.452431392479445,0.9864089692798415,0.0,0.0,0.00023207548794697107,1.000005975168869,0.0002320741012650259,198.9685153696948,0.0,2.785680497737126e-07,0.7894618530587015,0.007407578226014327,7.830430504478707e-05,0.000153771182902184,0.0007019119956998041,0.09560234283785594,0.08127748680900884,0.0143248560288471,0.09560229095523297,0.08127748680901035,0.014324856028847368,0.42783148003796123,0.42783148003796123,0.07540371382980642,0.0,4.767522947919815,4.722020711440166,5.025867731682922,4.767911990502341,4.722732103264207,5.024425394404545,24782.949202662203,21065.506822262872,0.85,0.9194973895033094,0.695234808699812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518308213972428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.623592750366,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.568953995731,1534.7501531610815,0.42783148003796123,0.07540371382980642,6.112851554438009,3.452431392479445
753.0,-30.056112477089368,5.015270581417161,35.00370146510755,24.080594290886097,4.984787596601825,-26.552030397120955,-40.062018915172644,1.4807055166333871,-0.25446420329876673,-5.022361954486437,40.0071047723668,47903.94917718791,15452.430764768822,15452.430764768822,63356.37994195674,87612.37037387284,87612.37037387284,15452.430764768822,103064.80113864166,103064.80113864166,103064.80113864166,127847.68090505333,103689.24744995499,63980.84403930112,44120.448234059855,24782.879766411665,0.0,68903.32800047152,21065.447801449915,1534.7460494622542,0.0,0.8867792034370185,2.8174867237518004,0.0014959080323721466,354346.9744089337,1554839.5879598423,4.387901408085628,1554839.5879598423,4.387901408085628,0.85,0.09560212533684033,4.564652377983593,1.2669962556054815,1.0,0.0,4.564652377982835,1.2848143554348594,1.285112543094837,3.552771930570963,19308.340051821255,1968.9027396533227,2034.6934298245008,2034.6934298245008,7.59447616936653,5.015270581417161,0.5617521106654877,4.453518470751673,3.452450708523694,3.452450708523694,0.986414488149627,0.0,0.0,0.0002320741012650259,1.0000059079441217,0.00023207273019230378,198.96856224641513,0.0,2.759060479184429e-07,0.7819177398008672,0.007407854132062245,7.830403256151487e-05,0.00015377006870351105,0.0007019069097701821,0.09560212533683987,0.08127728221725096,0.014324843119588912,0.09560212502386357,0.08127728221725135,0.01432484311958898,0.42783059900074866,0.42783059900074866,0.07540368040437125,0.0,4.767590963388955,4.722176242599744,5.025438121250488,4.767897751187661,4.722833320512677,5.0237547968937974,24782.879766411665,21065.447801449915,0.85,0.9194966597480339,0.6952341863205809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518311653259741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.61604863711,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.56593782069,1534.7460494622542,0.42783059900074866,0.07540368040437125,6.112851554438009,3.452450708523694
754.0,-30.056168616564804,5.015250558586896,35.00369054667196,24.080548679363005,4.984782897733985,-26.552081400562958,-40.06204961389301,1.4806956817321408,-0.2544407402683646,-5.022348861991692,40.00708490688149,47903.81828515223,15452.402739631767,15452.402739631767,63356.221024784,87612.18250679127,87612.18250679127,15452.402739631767,103064.58524642304,103064.58524642304,103064.58524642304,127847.40609207732,103689.08310642205,63980.736483436434,44120.385136650686,24782.82084565427,0.0,68903.20598230496,21065.39771880613,1534.7426720480812,0.0,0.8867793420279027,2.8174879444046024,0.0014959080323721466,354347.1552699101,1554838.7312901812,4.387896750873711,1554838.7312901812,4.387896750873711,0.85,0.09560191260357222,4.564652377983593,1.26699587426614,1.0,0.0,4.564652377984573,1.2848144042771272,1.2851125901867746,3.5527717955122045,19308.309448833028,1968.8996190169964,2034.6934298245008,2034.6934298245008,7.594462395725425,5.015250558586896,0.5617651564576756,4.45348540212922,3.452470082580801,3.452470082580801,0.9864200235945145,0.0,0.0,0.00023207273019230378,1.0000058457374321,0.00023207137356398843,198.96860862955424,0.0,2.728003682566607e-07,0.7731162436393764,0.007408126932430502,7.83037603887576e-05,0.00015376896980354618,0.0007019018936738443,0.09560191260357467,0.08127708203254458,0.0143248305710301,0.0956019709985412,0.08127708203254248,0.01432483057102973,0.42782971828700994,0.42782971828700994,0.07540364484614466,0.0,4.767649481668286,4.722320591046298,5.025008600016463,4.7679081217233374,4.722922780947158,5.023315429554486,24782.82084565427,21065.39771880613,0.85,0.9194959816681754,0.6952335178344882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518315053852775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.60724714095,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.562932666762,1534.7426720480812,0.42782971828700994,0.07540364484614466,6.112851554438009,3.452470082580801
755.0,-30.056224232501922,5.015230625417152,35.003679625789914,24.080500448495172,4.9847617049309285,-26.552133582181217,-40.062084259092785,1.4806710546102275,-0.25410823095677415,-5.02234686741417,40.00706299874733,47903.70851690111,15452.39198036929,15452.39198036929,63356.1004972704,87612.05816392865,87612.05816392865,15452.39198036929,103064.45014429794,103064.45014429794,103064.45014429794,127847.20419301125,103688.97447999925,63980.64226741262,44120.36912509625,24782.754048713316,0.0,68903.12317380957,21065.340941406317,1534.7391025150864,0.0,0.8867794315225325,2.8174837995559625,0.0014959080323721466,354347.1828232015,1554837.7865347262,4.387893743494213,1554837.7865347262,4.387893743494213,0.85,0.09560170230215416,4.564652377983593,1.2669955506222323,1.0,0.0,4.5646523779822346,1.2848145222925436,1.285112706486474,3.5527714691757293,19308.28922112416,1968.8975563647282,2034.6934298245008,2034.6934298245008,7.594457107821946,5.015230625417152,0.5617733627563863,4.453457262660765,3.452489493329366,3.452489493329366,0.986425569522676,0.0,0.0,0.00023207137356398843,1.000005791224497,0.000232070029594348,198.9686545801582,0.0,2.6992644833362517e-07,0.7649715545774938,0.0074083968588788355,7.830345322783378e-05,0.00015376792033615464,0.0007018971032200199,0.09560170230214808,0.08127688422727213,0.014324818074875961,0.09560161765274755,0.08127688422727729,0.01432481807487687,0.42782883725731974,0.42782883725731974,0.07540360730068936,0.0,4.76776660465174,4.722516908359296,5.02467539270765,4.768238636457397,4.723305956735942,5.023346362640211,24782.754048713316,21065.340941406317,0.85,0.9194953374965793,0.6952327602924908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831841863989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.59910245189,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.559937590035,1534.7391025150864,0.42782883725731974,0.07540360730068936,6.112851554438009,3.452489493329366
756.0,-30.05627922145971,5.015210987330825,35.00366871486577,24.08045948194342,4.984760952450821,-26.552183155246123,-40.06211474826557,1.4806648862372151,-0.2540824824998822,-5.022328570192973,40.00704144702918,47903.5822298139,15452.356570359187,15452.356570359187,63355.93880017309,87611.8733560129,87611.8733560129,15452.356570359187,103064.22992637209,103064.22992637209,103064.22992637209,127846.91223010092,103688.81448044564,63980.54059205093,44120.30432043857,24782.68230372882,0.0,68902.98662416739,21065.279958169496,1534.734868515171,0.0,0.8867796027145061,2.8174855981749602,0.0014959080323721466,354347.43558290455,1554836.8571496014,4.387887990756534,1554836.8571496014,4.387887990756534,0.85,0.09560148492096447,4.564652377983593,1.2669951104884967,1.0,0.0,4.564652377983918,1.284814553925603,1.2851127364000334,3.5527713817039372,19308.259427043624,1968.8945182140308,2034.6934298245008,2034.6934298245008,7.594439704703821,5.015210987330825,0.5617889600947699,4.453422027236055,3.4525088977541385,3.4525088977541385,0.9864311136440396,0.0,0.0,0.000232070029594348,1.000005725940255,0.00023206870078283222,198.96870001276218,0.0,2.6740783115457923e-07,0.7578337934920776,0.00740866426670999,7.830318291475742e-05,0.00015376684667959057,0.0007018922023510315,0.09560148492096378,0.08127667984767378,0.014324805073289997,0.09560143339493737,0.08127667984767437,0.014324805073290103,0.4278279592238786,0.4278279592238786,0.0754035737221484,0.0,4.767855615528731,4.722691809967557,5.0242760200869725,4.7682460876931145,4.723426070092614,5.0227133438274905,24782.68230372882,21065.279958169496,0.85,0.919494812986108,0.6952323052570257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518321752049572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.5919646908,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.55695113021,1534.734868515171,0.4278279592238786,0.0754035737221484,6.112851554438009,3.4525088977541385
757.0,-30.05633368286255,5.0151915210964,35.003657850172516,24.080409539770358,4.984750121578374,-26.55223326140135,-40.062145272362955,1.4806497001171899,-0.2540080823324047,-5.022319664261464,40.00702097175699,47903.458867478126,15452.335948130903,15452.335948130903,63355.79481560903,87611.6938327354,87611.6938327354,15452.335948130903,103064.0297808663,103064.0297808663,103064.0297808663,127846.6508295107,103688.65489969548,63980.437006776425,44120.24210324339,24782.621048644407,0.0,68902.8631518878,21065.227891347746,1534.7314519609556,0.0,0.8867797222018707,2.8174856590739754,0.0014959080323721466,354347.55861041334,1554835.9741849643,4.3878839755022145,1554835.9741849643,4.3878839755022145,0.85,0.09560127444195325,4.564652377983593,1.266994680794887,1.0,0.0,4.5646523779841255,1.284814627715417,1.2851128084996073,3.55277117766023,19308.229710949952,1968.8914880157804,2034.6934298245008,2034.6934298245008,7.594429569403839,5.0151915210964,0.5618005389930358,4.453390982103365,3.4525283579737915,3.4525283579737915,0.9864366737067976,0.0,0.0,0.00023206870078283222,1.0000056710089227,0.0002320673847266228,198.96874500951134,0.0,2.643918998535881e-07,0.7492866441850686,0.007408928658609843,7.830291229290779e-05,0.00015376578848992444,0.0007018873720830557,0.09560127444195735,0.08127648154265665,0.01432479289930069,0.09560123551953195,0.08127648154265317,0.014324792899300077,0.42782708241909556,0.42782708241909556,0.07540353908097178,0.0,4.767943482004682,4.722859403221548,5.023910529175566,4.768311581929083,4.723546644080216,5.022465513221505,24782.621048644407,21065.227891347746,0.85,0.9194943710241628,0.6952317607162551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518325047881915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.58341754149,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.553975377004,1534.7314519609556,0.42782708241909556,0.07540353908097178,6.112851554438009,3.4525283579737915
758.0,-30.056387522710402,5.015172309459694,35.003647021277956,24.080368887539976,4.98474716525644,-26.552282020544755,-40.06217565676195,1.480641663090813,-0.25392878703115684,-5.022304039263846,40.00700028508343,47903.33760117893,15452.305396404709,15452.305396404709,63355.642997583636,87611.52065363007,87611.52065363007,15452.305396404709,103063.82605003478,103063.82605003478,103063.82605003478,127846.38146444604,103688.50499192358,63980.33881688043,44120.18463893683,24782.555414411254,0.0,68902.74005334808,21065.172102249566,1534.7276298641864,0.0,0.8867798766579019,2.8174864404981883,0.0014959080323721466,354347.774455915,1554835.0821043511,4.38787878516164,1554835.0821043511,4.38787878516164,0.85,0.09560106023554013,4.564652377983593,1.2669942708825692,1.0,0.0,4.564652377984122,1.284814668033029,1.2851128471356,3.552771066173918,19308.20179609564,1968.888641492828,2034.6934298245008,2034.6934298245008,7.594414554008523,5.015172309459694,0.5618152584739606,4.453357050985733,3.4525478373052914,3.4525478373052914,0.9864422392300832,0.0,0.0,0.0002320673847266228,1.0000056062893619,0.00023206608369700653,198.968789492741,0.0,2.61854052352569e-07,0.7420943843671806,0.007409190512662196,7.830264291046049e-05,0.0001537647418161623,0.0007018825943811783,0.09560106023553527,0.08127627993575083,0.014324780299784437,0.09560104060030479,0.08127627993575497,0.014324780299785164,0.42782620627046647,0.42782620627046647,0.07540350537892858,0.0,4.768023962796178,4.723023830645275,5.023513678348422,4.768375252232715,4.723711133195536,5.021956005382094,24782.555414411254,21065.172102249566,0.85,0.9194938103844695,0.6952312428227045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518328312095996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.57622528168,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.551008359518,1534.7276298641864,0.42782620627046647,0.07540350537892858,6.112851554438009,3.4525478373052914
759.0,-30.056440789408516,5.015153356124094,35.00363626010319,24.080322647374146,4.984746199153633,-26.55233006477204,-40.062202129606135,1.4806354745172148,-0.2539955989241207,-5.022287833392964,40.00698059978052,47903.2008510275,15452.274400272008,15452.274400272008,63355.475251299504,87611.31271955918,87611.31271955918,15452.274400272008,103063.5871198312,103063.5871198312,103063.5871198312,127846.08267548437,103688.32098006285,63980.22580918625,44120.10574541844,24782.495555653175,0.0,68902.60130107161,21065.1212223052,1534.7241220924773,0.0,0.8867800304442008,2.8174892134530167,0.0014959080323721466,354347.9983257755,1554834.2332066465,4.387873617327972,1554834.2332066465,4.387873617327972,0.85,0.09560084711516506,4.564652377983593,1.266993830748834,1.0,0.0,4.56465237798111,1.284814699671928,1.2851128771101727,3.5527709786859982,19308.167530598806,1968.8851473845612,2034.6934298245008,2034.6934298245008,7.594399320198726,5.015153356124094,0.5618304211684393,4.453322934955655,3.4525673609967122,3.4525673609967122,0.9864478174276321,0.0,0.0,0.00023206608369700653,1.000005546610119,0.00023206479652405787,198.96883350244366,0.0,2.588642878418376e-07,0.7336213917437677,0.007409449376950038,7.830240820783147e-05,0.00015376367548917508,0.0007018777269691605,0.09560084711516738,0.08127607949012002,0.01432476762504736,0.09560093276369663,0.08127607949011804,0.014324767625047013,0.4278253305664291,0.4278253305664291,0.07540347028202996,0.0,4.768071523055255,4.7231538393638175,5.023092426274047,4.768292234468845,4.723704566793629,5.021438253979284,24782.495555653175,21065.1212223052,0.85,0.9194932274685276,0.6952306581534314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833153905776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.567752289055,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.54805197847,1534.7241220924773,0.4278253305664291,0.07540347028202996,6.112851554438009,3.4525673609967122
760.0,-30.056493509677274,5.015134494020836,35.00362550974012,24.080279271025233,4.984727256326634,-26.55237941489077,-40.062236320786155,1.480613161540089,-0.25361754589573593,-5.022284524072343,40.00695939234123,47903.10319926386,15452.263452390946,15452.263452390946,63355.366651654804,87611.20032090294,87611.20032090294,15452.263452390946,103063.46377329389,103063.46377329389,103063.46377329389,127845.8955455494,103688.22400550352,63980.143410144374,44120.089550399054,24782.431772255506,0.0,68902.52132265456,21065.06700641718,1534.7206937148433,0.0,0.8867801240935534,2.817484622581853,0.0014959080323721466,354348.04404114437,1554833.3186696018,4.387870470336407,1554833.3186696018,4.387870470336407,0.85,0.09560063782612445,4.564652377983593,1.266993516446091,1.0,0.0,4.564652377983949,1.2848148067176177,1.2851129825268404,3.5527706826831675,19308.149472624482,1968.883305983642,2034.6934298245008,2034.6934298245008,7.5943939395940125,5.015134494020836,0.5618399560708696,4.453294537949967,3.4525869305895727,3.4525869305895727,0.9864534087398779,0.0,0.0,0.00023206479652405787,1.0000054897131787,0.00023206352256187977,198.9688770606956,0.0,2.5610730011042396e-07,0.7258080885129415,0.007409705484250149,7.830210507703473e-05,0.00015376269144702314,0.0007018732351588116,0.09560063782612306,0.08127588271759588,0.014324755108527187,0.09560057352577286,0.08127588271759706,0.014324755108527393,0.42782445323961515,0.42782445323961515,0.07540343232433745,0.0,4.768189406908277,4.723349903826431,5.022765755171122,4.768666978176611,4.724140430795785,5.0214653706460695,24782.431772255506,21065.06700641718,0.85,0.9194927186332744,0.6952300478954132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518334731668392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.559938985825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.545105284862,1534.7206937148433,0.42782445323961515,0.07540343232433745,6.112851554438009,3.4525869305895727
761.0,-30.056545602044814,5.015115884210015,35.00361475949056,24.080238688644044,4.984723572872831,-26.552426673737063,-40.06226265393195,1.480604644565078,-0.2535168249776234,-5.022268411321466,40.0069378949207,47902.971614711154,15452.233177298525,15452.233177298525,63355.20479200968,87611.0308733289,87611.0308733289,15452.233177298525,103063.26405062742,103063.26405062742,103063.26405062742,127845.62466385929,103688.07669642795,63980.03376717925,44120.04769916522,24782.36061323186,0.0,68902.40831239708,21065.00652124708,1534.716542058725,0.0,0.8867802839682368,2.8174851788993256,0.0014959080323721466,354348.2666247661,1554832.3916279925,4.387865097910774,1554832.3916279925,4.387865097910774,0.85,0.09560042216856393,4.564652377983593,1.2669931142264974,1.0,0.0,4.564652377983808,1.2848148491936773,1.285113023375867,3.5527705652283457,19308.122041682567,1968.8805088060212,2034.6934298245008,2034.6934298245008,7.594379060157151,5.015115884210015,0.5618553077088961,4.453260576501119,3.4526064961152967,3.4526064961152967,0.9864589988900848,0.0,0.0,0.00023206352256187977,1.000005424332562,0.00023206226377898593,198.96892010018288,0.0,2.5347882399439496e-07,0.7183589872001153,0.007409958963074143,7.830187161442291e-05,0.00015376165094745686,0.0007018684856399921,0.09560042216855959,0.08127568009867733,0.014324742069882249,0.09560035102340798,0.08127568009868102,0.014324742069882901,0.42782357870863436,0.42782357870863436,0.07540339753508737,0.0,4.768295783783856,4.7235390721374415,5.022401375661389,4.768751586343853,4.724326262584384,5.020974514238219,24782.36061323186,21065.00652124708,0.85,0.9194918776244091,0.6952292784531356,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518337891529376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.55248988451,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.542167762498,1534.716542058725,0.42782357870863436,0.07540339753508737,6.112851554438009,3.4526064961152967
762.0,-30.05659719268902,5.015097475663015,35.00360405244979,24.08018804797905,4.98471698373977,-26.552473771595,-40.06228895215315,1.4805935626457782,-0.25354410565944363,-5.022256040797533,40.006917652972916,47902.84235057595,15452.209025640104,15452.209025640104,63355.051376216055,87610.82857714486,87610.82857714486,15452.209025640104,103063.03760278496,103063.03760278496,103063.03760278496,127845.3362473214,103687.89497588712,63979.924921332175,44119.96672728327,24782.29864453644,0.0,68902.26537181971,21064.953847855973,1534.712999958989,0.0,0.8867804202464504,2.8174869833012672,0.0014959080323721466,354348.4375128564,1554831.518727001,4.387860518421474,1554831.518727001,4.387860518421474,0.85,0.09560021093373396,4.564652377983593,1.2669926647515966,1.0,0.0,4.564652377984579,1.2848149036380716,1.2851130762155092,3.55277041467869,19308.088202860483,1968.8770582064706,2034.6934298245008,2034.6934298245008,7.594367190232149,5.015097475663015,0.5618691531086437,4.453228322554371,3.4526261063124,3.4526261063124,0.9864646018035429,0.0,0.0,0.00023206226377898593,1.0000053720906814,0.00023206101712615833,198.96896272515514,0.0,2.504586730276046e-07,0.7097998793602314,0.007410209421747171,7.830163846208552e-05,0.0001537606253169004,0.0007018638039930337,0.09560021093373407,0.08127548129055434,0.014324729643179728,0.09560020629621087,0.08127548129055424,0.014324729643179712,0.4278227061266631,0.4278227061266631,0.07540336277516718,0.0,4.768374373278334,4.723694375471041,5.022043740299296,4.768711935138072,4.724339018203807,5.020636736386223,24782.29864453644,21064.953847855973,0.85,0.9194915585769345,0.6952288446842229,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834101375753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.54393077667,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.539241061744,1534.712999958989,0.4278227061266631,0.07540336277516718,6.112851554438009,3.4526261063124
763.0,-30.056648190596032,5.015079240324071,35.003593365507875,24.080143204797082,4.984707094407414,-26.55252066593669,-40.062318987306185,1.4805795697480633,-0.2533906160168726,-5.022245661356397,40.006896824312314,47902.7336027667,15452.188240673293,15452.188240673293,63354.92184343999,87610.6679108537,87610.6679108537,15452.188240673293,103062.856151527,103062.856151527,103062.856151527,127845.08992064217,103687.75309983846,63979.834777882286,44119.90924661797,24782.233769115184,0.0,68902.14301573316,21064.898703747906,1534.709340167831,0.0,0.8867805485138645,2.8174861750512976,0.0014959080323721466,354348.5808959088,1554830.6205253655,4.387856208127732,1554830.6205253655,4.387856208127732,0.85,0.0955999998309135,4.564652377983593,1.2669923042925078,1.0,0.0,4.564652377983884,1.284814971675965,1.2851131426673907,3.5527702265403045,19308.061783621648,1968.8743641938531,2034.6934298245008,2034.6934298245008,7.594356974950321,5.015079240324071,0.561882239401033,4.453197000923038,3.4526457462077382,3.4526457462077382,0.986470213202211,0.0,0.0,0.00023206101712615833,1.0000053103715278,0.00023205978480248437,198.9690048604148,0.0,2.480452199859153e-07,0.702960153440084,0.007410457466967157,7.830137217998867e-05,0.00015375964494616966,0.0007018593289414462,0.09559999983091234,0.08127528255352652,0.014324717277385818,0.09559996472409747,0.0812752825535275,0.014324717277385992,0.42782183317553646,0.42782183317553646,0.07540332820493616,0.0,4.768466621585958,4.723861749450975,5.021708787744046,4.768855045339535,4.7245509041056835,5.020388726714998,24782.233769115184,21064.898703747906,0.85,0.9194913114527291,0.6952285009746149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518344105915468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.53709105075,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.53632267577,1534.709340167831,0.42782183317553646,0.07540332820493616,6.112851554438009,3.4526457462077382
764.0,-30.056698632957804,5.01506129541861,35.00358272918526,24.08010681336748,4.984709981728731,-26.55256578246894,-40.062341234274186,1.48057713123991,-0.2533533049847847,-5.022225837546089,40.006876924825974,47902.5907811733,15452.153388655337,15452.153388655337,63354.744169828635,87610.48753116594,87610.48753116594,15452.153388655337,103062.64091982128,103062.64091982128,103062.64091982128,127844.81128959487,103687.59711861833,63979.71618053543,44119.86770898099,24782.170369773597,0.0,68902.03807875459,21064.84481430756,1534.7055461710715,0.0,0.8867807214920831,2.817487999784887,0.0014959080323721466,354348.8547449261,1554829.7623932024,4.387850395375,1554829.7623932024,4.387850395375,0.85,0.09559978535265004,4.564652377983593,1.266991850421764,1.0,0.0,4.564652377982875,1.2848149856289197,1.2851131550401933,3.5527701879575955,19308.032737809146,1968.8714023452603,2034.6934298245008,2034.6934298245008,7.594339846071129,5.01506129541861,0.5618996975797703,4.4531615978388395,3.452665407673262,3.452665407673262,0.9864758307637891,0.0,0.0,0.00023205978480248437,1.000005252525072,0.00023205856590904878,198.9690465366899,0.0,2.4519421507360465e-07,0.6948804055185955,0.007410702661182231,7.830117494599865e-05,0.00015375860985648572,0.000701854604116859,0.09559978535265422,0.08127508075398795,0.014324704598666263,0.09559980895159798,0.0812750807539844,0.014324704598665638,0.4278209607649069,0.4278209607649069,0.07540329492412319,0.0,4.768540338408684,4.724018167602935,5.02131226399996,4.768872532561318,4.724681385456108,5.019763885513157,24782.170369773597,21064.84481430756,0.85,0.9194901331861123,0.6952274869782653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518347162548106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.52901130283,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.533414444611,1534.7055461710715,0.4278209607649069,0.07540329492412319,6.112851554438009,3.452665407673262
765.0,-30.056748490542393,5.015043444384581,35.00357211969267,24.08006298299881,4.984693370375,-26.552612322635554,-40.06237123450262,1.4805572024681468,-0.2530331556912415,-5.022221197809186,40.00685643366142,47902.487327729265,15452.142124083417,15452.142124083417,63354.62945181268,87610.3625163021,87610.3625163021,15452.142124083417,103062.50464038552,103062.50464038552,103062.50464038552,127844.61437535826,103687.48728794525,63979.62772789964,44119.84395560622,24782.109734972735,0.0,68901.95369057896,21064.793274726824,1534.7022638820863,0.0,0.8867808193194714,2.8174843267308303,0.0014959080323721466,354348.9188389549,1554828.8787462777,4.387847107988268,1554828.8787462777,4.387847107988268,0.85,0.09559957771032906,4.564652377983593,1.266991497655399,1.0,0.0,4.564652377982609,1.284815081379533,1.2851132492468933,3.5527699231880354,19308.012285852594,1968.869316826092,2034.6934298245008,2034.6934298245008,7.594334309820924,5.015043444384581,0.5619105253933938,4.453132918991187,3.4526851263606546,3.4526851263606546,0.9864814646744727,0.0,0.0,0.00023205856590904878,1.00000519163464,0.00023205736115201414,198.96908772982798,0.0,2.425220647096762e-07,0.6873075313872223,0.007410945183246941,7.830090897498689e-05,0.0001537576569340619,0.000701850254357251,0.09559957771032494,0.08127488523541061,0.01432469247491433,0.09559949040805078,0.08127488523541412,0.014324692474914948,0.42782008823360407,0.42782008823360407,0.07540325871622416,0.0,4.768668167629983,4.7242229782239065,5.021002360086527,4.769188042117946,4.725051009732624,5.019771574453102,24782.109734972735,21064.793274726824,0.85,0.9194895943926658,0.695226837004464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518350185884554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.521438428696,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.530515642944,1534.7022638820863,0.42782008823360407,0.07540325871622416,6.112851554438009,3.4526851263606546
766.0,-30.05679778481103,5.015025859041046,35.00356152353207,24.08001656821,4.984692994438408,-26.55265673203058,-40.06239711362866,1.480551941657934,-0.25311209716710437,-5.022202900791773,40.00683560299825,47902.36736946573,15452.110241224216,15452.110241224216,63354.477610689944,87610.15113896989,87610.15113896989,15452.110241224216,103062.2613801941,103062.2613801941,103062.2613801941,127844.30244681238,103687.29828677692,63979.52996914749,44119.74257514381,24782.041066618276,0.0,68901.78364176209,21064.734906625534,1534.698197954687,0.0,0.886780987897652,2.817487503677661,0.0014959080323721466,354349.1715968146,1554827.980459436,4.387841443096556,1554827.980459436,4.387841443096556,0.85,0.09559936308080569,4.564652377983593,1.266991042685695,1.0,0.0,4.564652377983215,1.2848151084792525,1.2851132748049314,3.552769848251908,19307.977091279212,1968.8657279783833,2034.6934298245008,2034.6934298245008,7.5943186402076375,5.015025859041046,0.5619275584425649,4.453098300598481,3.4527048434577536,3.4527048434577536,0.9864870981307867,0.0,0.0,0.00023205736115201414,1.0000051329788864,0.00023205617001259302,198.96912845756017,0.0,2.397094081183563e-07,0.6793364626074216,0.007411184892655059,7.830067954082708e-05,0.00015375668161118704,0.000701845802347371,0.09559936308080767,0.08127468343259266,0.014324679648215011,0.0955993631033995,0.08127468343259098,0.014324679648214716,0.42781921864585126,0.42781921864585126,0.07540322515724354,0.0,4.768745807647235,4.724377802381866,5.020641110699671,4.769090803624692,4.725031752826794,5.0192309238076405,24782.041066618276,21064.734906625534,0.85,0.9194896599496757,0.6952268118126278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518353174172711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.51346735992,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.5276268749,1534.698197954687,0.42781921864585126,0.07540322515724354,6.112851554438009,3.4527048434577536
767.0,-30.056846532885597,5.015008477323683,35.003550982350866,24.07998132929208,4.9846886129167585,-26.5527010504247,-40.06241922089828,1.4805431304558607,-0.25289545340865516,-5.022189199425423,40.00681601207236,47902.23222720247,15452.085806083585,15452.085806083585,63354.31803328605,87610.00927540011,87610.00927540011,15452.085806083585,103062.0950814837,103062.0950814837,103062.0950814837,127844.07684063837,103687.17671133029,63979.4149437247,44119.73529733954,24781.981759154674,0.0,68901.7170564942,21064.68449528147,1534.694781360432,0.0,0.8867811285921535,2.817486252036687,0.0014959080323721466,354349.36086972477,1554827.1356345096,4.387836715207555,1554827.1356345096,4.387836715207555,0.85,0.09559915261142395,4.564652377983593,1.2669906454114241,1.0,0.0,4.564652377983057,1.2848151521607936,1.285113316966136,3.552769727463745,19307.954452287,1968.8634194436427,2034.6934298245008,2034.6934298245008,7.594306630958345,5.015008477323683,0.5619427133985067,4.453065763925176,3.4527246109530947,3.4527246109530947,0.9864927459865985,0.0,0.0,0.00023205617001259302,1.0000050761059691,0.0002320549920768626,198.9691687340323,0.0,2.3699997249161164e-07,0.6716579220412274,0.0074114218926275505,7.830048354695659e-05,0.00015375568646563644,0.0007018412598538671,0.09559915261142297,0.08127448534536463,0.014324667266058346,0.0955991229755801,0.08127448534536545,0.014324667266058492,0.4278183485169667,0.4278183485169667,0.07540319039583629,0.0,4.768850249453351,4.724563309178734,5.0202846217680985,4.7692937460167855,4.725331286990183,5.018884734453138,24781.981759154674,21064.68449528147,0.85,0.9194882325115394,0.6952255222888895,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518356128698846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.505788819355,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.524747730035,1534.694781360432,0.4278183485169667,0.07540319039583629,6.112851554438009,3.4527246109530947
