time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
768.0,-30.05689471099193,5.014991351913222,35.00354049831281,24.079939943645172,4.984689751242147,-26.552744303740475,-40.06244492540134,1.4805393439906782,-0.2529113623622834,-5.022171110907381,40.006796594126925,47902.11689472962,15452.055049255237,15452.055049255237,63354.17194398485,87609.81389079479,87609.81389079479,15452.055049255237,103061.86894005003,103061.86894005003,103061.86894005003,127843.79044136632,103687.00388682715,63979.32199262138,44119.646549117526,24781.921501316283,0.0,68901.56805043381,21064.63327611884,1534.691203569103,0.0,0.8867812909924936,2.817488574736163,0.0014959080323721466,354349.610747586,1554826.2982694088,4.3878312579182115,1554826.2982694088,4.3878312579182115,0.85,0.09559894012037377,4.564652377983593,1.2669902547309175,1.0,0.0,4.5646523779824335,1.284815172307641,1.2851133356041504,3.5527696717537007,19307.92227002743,1968.8601377664575,2034.6934298245008,2034.6934298245008,7.594291514760547,5.014991351913222,0.5619599875198169,4.453031364393405,3.452744410566759,3.452744410566759,0.986498403019074,0.0,0.0,0.0002320549920768626,1.0000050167573737,0.0002320538279191103,198.96920853960137,0.0,2.3437289310555294e-07,0.6642127790611371,0.007411656265520656,7.830025566207827e-05,0.00015375473641478433,0.0007018369232019857,0.0955989401203722,0.08127428573063095,0.014324654389741256,0.09559899642598887,0.08127428573063228,0.014324654389741492,0.42781747991980634,0.42781747991980634,0.07540315472045578,0.0,4.768925340020587,4.724719845560742,5.019896624760065,4.769259748545096,4.725380250204182,5.0183790512342625,24781.921501316283,21064.63327611884,0.85,0.9194881007296026,0.6952253519058776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518359050489145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.49834367637,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.521877884114,1534.691203569103,0.42781747991980634,0.07540315472045578,6.112851554438009,3.452744410566759
769.0,-30.056942435394536,5.014974356388185,35.00353004435411,24.079895310010784,4.984678018592314,-26.55278843582368,-40.06247076960278,1.480524019021437,-0.25270722211467955,-5.022162709858786,40.00677650217505,47902.00436544667,15452.039463004417,15452.039463004417,63354.04382845109,87609.66277361884,87609.66277361884,15452.039463004417,103061.70223662326,103061.70223662326,103061.70223662326,127843.56339386827,103686.86921672917,63979.225768130134,44119.60383177671,24781.861157245014,0.0,68901.46498902173,21064.58198365826,1534.6878468246168,0.0,0.8867814065204287,2.8174868684952856,0.0014959080323721466,354349.7268011455,1554825.4318393136,4.387827375726617,1554825.4318393136,4.387827375726617,0.8499999999999999,0.09559873126570194,4.564652377983593,1.2669898739410566,1.0,0.0,4.564652377984037,1.2848152464070917,1.2851134082249915,3.5527694668539835,19307.89719263406,1968.8575805839978,2034.6934298245008,2034.6934298245008,7.594283854515225,5.014974356388185,0.5619730815992163,4.453001274788969,3.452764258530143,3.452764258530143,0.9865040738657551,0.0,0.0,0.0002320538279191103,1.0000049695153073,0.00023205267472979112,198.9692479703266,0.0,2.3163154658926072e-07,0.6564438030339649,0.007411887897067245,7.830002653931307e-05,0.00015375380137979723,0.0007018326550923084,0.09559873126570566,0.08127408966098539,0.014324641604720278,0.0955987418884286,0.08127408966098222,0.014324641604719721,0.427816610914158,0.427816610914158,0.07540311616474739,0.0,4.769028230911715,4.724897996476045,5.019571581224795,4.7694554877440964,4.725626512402698,5.018287392063428,24781.861157245014,21064.58198365826,0.85,0.9194876166790572,0.6952247586183986,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518361938118634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.49057470034,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.51901783162,1534.6878468246168,0.427816610914158,0.07540311616474739,6.112851554438009,3.452764258530143
770.0,-30.05698957297547,5.014957589610141,35.00351960564635,24.079854448232823,4.984675447730838,-26.552831123424685,-40.06249256255103,1.4805169981800352,-0.2526286135324085,-5.022146366041275,40.00675603847321,47901.875924719876,15452.01201336525,15452.01201336525,63353.88793808513,87609.48702966016,87609.48702966016,15452.01201336525,103061.49904302541,103061.49904302541,103061.49904302541,127843.29406605444,103686.71385515777,63979.117525779526,44119.551477086934,24781.795023029026,0.0,68901.34650011596,21064.525769574673,1534.6839726338662,0.0,0.8867815638264746,2.8174877429447562,0.0014959080323721466,354349.9525775936,1554824.5493785292,4.387822089627801,1554824.5493785292,4.387822089627801,0.8500000000000001,0.09559851789908234,4.564652377983593,1.2669894475443284,1.0,0.0,4.564652377985464,1.2848152816343552,1.2851134419787178,3.5527693694436024,19307.86826220853,1968.8546305016014,2034.6934298245008,2034.6934298245008,7.594270363716681,5.014957589610141,0.5619898365980776,4.4529677530120635,3.452784117133279,3.452784117133279,0.9865097477523654,0.0,0.0,0.00023205267472979112,1.0000049084116613,0.00023205153572532713,198.96928691622313,0.0,2.2944921160520957e-07,0.6502590656891639,0.00741211734627885,7.829983333357182e-05,0.0001537528413962193,0.0007018282731009865,0.09559851789907846,0.08127388958357298,0.01432462831550547,0.09559854718606853,0.08127388958357629,0.014324628315506053,0.4278157429973586,0.4278157429973586,0.07540307886528938,0.0,4.769119986375358,4.72506638476284,5.019227602205831,4.769517752508875,4.725770893035985,5.01788278016312,24781.795023029026,21064.525769574673,0.85,0.9194869353965165,0.6952240900638894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836479855577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.484389963,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.516165262388,1534.6839726338662,0.4278157429973586,0.07540307886528938,6.112851554438009,3.452784117133279
771.0,-30.05703613064323,5.014940990769546,35.00350919631627,24.07981966333466,4.984667866448726,-26.55287379012479,-40.06252196906132,1.4805055259303348,-0.25232897750663597,-5.0221345632014796,40.00673601674644,47901.78583274273,15451.99186087146,15451.99186087146,63353.77769361419,87609.36200971065,87609.36200971065,15451.99186087146,103061.35387058211,103061.35387058211,103061.35387058211,127843.08724024301,103686.60665324477,63979.04506999658,44119.51287027577,24781.7333696609,0.0,68901.24623993668,21064.473364211764,1534.6804643433472,0.0,0.8867816964163767,2.8174851768376734,0.0014959080323721466,354350.11562422576,1554823.6859775013,4.387817634089134,1554823.6859775013,4.387817634089134,0.85,0.09559830773733066,4.564652377983593,1.266989093129523,1.0,0.0,4.564652377983514,1.2848153376575373,1.2851134965514142,3.5527692145283867,19307.848299762652,1968.8525948986303,2034.6934298245008,2034.6934298245008,7.594260459279239,5.014940990769546,0.5620047087288587,4.452936282040687,3.4528040164158824,3.4528040164158824,0.9865154332616807,0.0,0.0,0.00023205153572532713,1.0000048480273256,0.00023205041073859494,198.96932538299845,0.0,2.2662690599409418e-07,0.6422606515872629,0.007412343973184844,7.82995726303689e-05,0.00015375196309495823,0.0007018242639610467,0.09559830773732834,0.0812736923003623,0.014324615436966046,0.09559825587237734,0.08127369230036427,0.014324615436966393,0.42781487547813946,0.42781487547813946,0.07540304120538331,0.0,4.769252678219175,4.725278064856241,5.018911182024681,4.769805585694826,4.726147140895307,5.017667956674245,24781.7333696609,21064.473364211764,0.85,0.919486673332375,0.6952237941521847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518367623821882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.476391548895,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.513322858338,1534.6804643433472,0.42781487547813946,0.07540304120538331,6.112851554438009,3.4528040164158824
772.0,-30.057082151513942,5.014924628539374,35.00349882215351,24.079783725924813,4.984667422098561,-26.55291525988166,-40.06254362231118,1.4805005304662835,-0.2522060442238967,-5.022117153602484,40.00671622241022,47901.66197541287,15451.963467620559,15451.963467620559,63353.62544303343,87609.19900353077,87609.19900353077,15451.963467620559,103061.16247115133,103061.16247115133,103061.16247115133,127842.83298835844,103686.46449429754,63978.941891573515,44119.469558582256,24781.67051720711,0.0,68901.14007578936,21064.41993962604,1534.676753951274,0.0,0.8867818567232825,2.8174855922237962,0.0014959080323721466,354350.35612378275,1554822.832382637,4.387812247152086,1554822.832382637,4.387812247152086,0.85,0.09559809565187095,4.564652377983593,1.266988722230308,1.0,0.0,4.564652377983212,1.2848153633511585,1.2851135208055224,3.55276914348043,19307.82182784428,1968.8498955141952,2034.6934298245008,2034.6934298245008,7.594246504719554,5.014924628539374,0.5620222212011496,4.452902407338224,3.4528239384149866,3.4528239384149866,0.9865211252614248,0.0,0.0,0.00023205041073859494,1.0000047921325805,0.00023204929872759023,198.96936340627536,0.0,2.2383785116836885e-07,0.6343564702111574,0.007412567811036013,7.829938066415337e-05,0.00015375103007444157,0.0007018200050467265,0.09559809565187338,0.08127349328230886,0.014324602369564525,0.09559805612056224,0.08127349328230679,0.014324602369564161,0.42781401101561295,0.42781401101561295,0.07540300469970226,0.0,4.769377811453978,4.7254854434057165,5.018568700497781,4.769911109378597,4.726347932073111,5.017231895351301,24781.67051720711,21064.41993962604,0.85,0.9194858803982952,0.6952230677565329,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518370414331003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.46848736752,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.510490500626,1534.676753951274,0.42781401101561295,0.07540300469970226,6.112851554438009,3.4528239384149866
773.0,-30.057127646830203,5.014908396684908,35.003488471835446,24.07973891766744,4.98465662588883,-26.552957291826687,-40.06256911726666,1.4804862708853224,-0.2520274415221593,-5.022107860981195,40.00669616861212,47901.55883048027,15451.947822535962,15451.947822535962,63353.50665301624,87609.04273578833,87609.04273578833,15451.947822535962,103060.9905583243,103060.9905583243,103060.9905583243,127842.59995718332,103686.32408356463,63978.85443885113,44119.410716348335,24781.60939885903,0.0,68901.02011520736,21064.367989030176,1534.6733289377335,0.0,0.8867819766511142,2.817484326384037,0.0014959080323721466,354350.4844938978,1554821.9675993123,4.387808217110219,1554821.9675993123,4.387808217110219,0.85,0.09559788789704379,4.564652377983593,1.2669883244065567,1.0,0.0,4.564652377983302,1.2848154323586944,1.2851135884002691,3.552768952660925,19307.795681467054,1968.8472293257182,2034.6934298245008,2034.6934298245008,7.594238815558932,5.014908396684908,0.5620362463225579,4.45287215036235,3.4528439041268335,3.4528439041268335,0.9865268297505239,0.0,0.0,0.00023204929872759023,1.0000047374084842,0.00023204819942048154,198.96940099534223,0.0,2.2125612170755467e-07,0.6270398489192099,0.007412789067157721,7.829915463997265e-05,0.00015375014408761757,0.0007018159608248635,0.09559788789704185,0.08127329815247247,0.014324589744569375,0.0955978127480762,0.08127329815247412,0.014324589744569667,0.42781314887860034,0.42781314887860034,0.07540296732539947,0.0,4.769514856037915,4.725697691634366,5.018278140087432,4.7700804194590205,4.726564286156929,5.017133578103369,24781.60939885903,21064.367989030176,0.85,0.9194857572077266,0.6952227811777749,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518373172667332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.46117074623,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.50766734483,1534.6733289377335,0.42781314887860034,0.07540296732539947,6.112851554438009,3.4528439041268335
774.0,-30.057172620834457,5.014892379535203,35.00347813586622,24.079698090814077,4.984653780073993,-26.552998059394398,-40.062586893886305,1.4804792186339457,-0.2519468770431672,-5.0220917713633995,40.00667588591605,47901.42180031606,15451.922057964612,15451.922057964612,63353.34385828067,87608.86828749678,87608.86828749678,15451.922057964612,103060.79034546138,103060.79034546138,103060.79034546138,127842.33413174425,103686.1689018754,63978.736511822004,44119.36932228155,24781.543786282866,0.0,68900.91310856442,21064.312218340434,1534.6694874506527,0.0,0.8867821320071276,2.8174851453872805,0.0014959080323721466,354350.7067591569,1554821.0929455508,4.387802996544671,1554821.0929455508,4.387802996544671,0.8499999999999999,0.09559767690005082,4.564652377983593,1.2669878985593095,1.0,0.0,4.564652377983311,1.284815467621646,1.2851136222589234,3.552768855151888,19307.766784538017,1968.8442826590137,2034.6934298245008,2034.6934298245008,7.594226152928303,5.014892379535203,0.5620534175218639,4.452838962013339,3.452863881898302,3.452863881898302,0.9865325376852292,0.0,0.0,0.00023204819942048154,1.000004683126093,0.00023204711271459318,198.96943815370395,0.0,2.1872847692689805e-07,0.619876503610829,0.007413007795634648,7.829899704264826e-05,0.00015374920237783328,0.0007018116622470573,0.09559767690005222,0.08127309997198552,0.014324576928066693,0.0955976179910018,0.08127309997198433,0.014324576928066485,0.42781228903567836,0.42781228903567836,0.07540293217775935,0.0,4.769634811055539,4.725893167905667,5.017968682143817,4.770144894320254,4.726705547465485,5.016761459304462,24781.543786282866,21064.312218340434,0.85,0.9194848224791642,0.6952218720939112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518375899504672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.45400740092,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.50485318361,1534.6694874506527,0.42781228903567836,0.07540293217775935,6.112851554438009,3.452863881898302
775.0,-30.05721698955592,5.01487663887415,35.00346786930679,24.079661175515525,4.984659406140146,-26.553037434943565,-40.062608232814796,1.480479851527774,-0.251976358953641,-5.022070560591539,40.00665723569054,47901.3045291277,15451.888879326307,15451.888879326307,63353.19340845401,87608.67287917365,87608.67287917365,15451.888879326307,103060.56175849996,103060.56175849996,103060.56175849996,127842.04755151932,103685.99637010654,63978.64192740172,44119.282714116474,24781.48579301936,0.0,68900.76850713583,21064.262924066457,1534.6659633469649,0.0,0.8867823075196154,2.81748801154718,0.0014959080323721466,354350.99976925005,1554820.2886893942,4.387797098644785,1554820.2886893942,4.387797098644785,0.85,0.09559746593781068,4.564652377983593,1.2669874831521883,1.0,0.0,4.56465237798295,1.2848154669048342,1.285113620145656,3.5527688571340144,19307.73465678953,1968.8410065404119,2034.6934298245008,2034.6934298245008,7.594209846472592,5.01487663887415,0.5620730499915974,4.452803588882553,3.4528838973859495,3.4528838973859495,0.9865382563959856,0.0,0.0,0.00023204711271459318,1.0000046200997652,0.00023204604063873532,198.96947481198168,0.0,2.162212600456334e-07,0.612771050969325,0.0074132240168946935,7.829880786432097e-05,0.0001537483048502722,0.0007018075653457413,0.09559746593781121,0.08127290177711054,0.01432456416070068,0.09559751463721909,0.08127290177711008,0.014324564160700598,0.427811430152029,0.427811430152029,0.07540289747129207,0.0,4.769718695525057,4.726055911972367,5.017604190529255,4.770094201637903,4.726747061446247,5.016186575544907,24781.48579301936,21064.262924066457,0.85,0.9194845686212154,0.6952216291196625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378595097279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.44690194828,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.502047949498,1534.6659633469649,0.427811430152029,0.07540289747129207,6.112851554438009,3.4528838973859495
776.0,-30.05726092382569,5.014861000393648,35.00345763844374,24.07962178057062,4.984647314744122,-26.553078191266092,-40.0626335182227,1.4804645821845608,-0.2516666140067514,-5.022062791097055,40.006637742303425,47901.208084085025,15451.87661766032,15451.87661766032,63353.08470174535,87608.54750741993,87608.54750741993,15451.87661766032,103060.42412508026,103060.42412508026,103060.42412508026,127841.85237156594,103685.88554701264,63978.55989478244,44119.25072470023,24781.42824648568,0.0,68900.6789711859,21064.214009512827,1534.662779368753,0.0,0.886782417664324,2.817484841158433,0.0014959080323721466,354351.10709873977,1554819.4480738011,4.387793397356457,1554819.4480738011,4.387793397356457,0.85,0.0955972602204449,4.564652377983593,1.2669871435733513,1.0,0.0,4.564652377985454,1.2848155405539277,1.2851136924343491,3.5527686534797174,19307.714020030802,1968.8389021766661,2034.6934298245008,2034.6934298245008,7.594203820176044,5.014861000393648,0.562086829712964,4.452774170680684,3.452903969585757,3.452903969585757,0.9865439913102163,0.0,0.0,0.00023204604063873532,1.0000045748620077,0.00023204497906497654,198.96951111131892,0.0,2.1331037039651234e-07,0.604521589703716,0.00741343732726509,7.829858369938744e-05,0.00015374745693934788,0.0007018036949271243,0.09559726022044426,0.08127270852579209,0.014324551694652172,0.09559722060326144,0.08127270852579263,0.014324551694652268,0.4278105701803615,0.4278105701803615,0.07540285957274838,0.0,4.769851291541784,4.726262528273367,5.017315913834523,4.7703961770902765,4.727103710390395,5.016177589212305,24781.42824648568,21064.214009512827,0.85,0.919484185754388,0.6952211327861834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518381254412178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.43865248701,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.499253342083,1534.662779368753,0.4278105701803615,0.07540285957274838,6.112851554438009,3.452903969585757
777.0,-30.057304210237174,5.014845645549809,35.00344743976643,24.079590138886147,4.984652793007277,-26.553116607329716,-40.06265091067178,1.480465190099828,-0.2515905286983866,-5.022040590674506,40.00661821805588,47901.077637716815,15451.842581260624,15451.842581260624,63352.92021897744,87608.37693110731,87608.37693110731,15451.842581260624,103060.21951236794,103060.21951236794,103060.21951236794,127841.58367340677,103685.73728447797,63978.45155906551,44119.206361569406,24781.364161038826,0.0,68900.57052260824,21064.159536883002,1534.6588840050774,0.0,0.8867826013794358,2.8174864330454708,0.0014959080323721466,354351.41378035274,1554818.606127755,4.387787223819348,1554818.606127755,4.387787223819348,0.85,0.09559704722477845,4.564652377983593,1.2669867287157106,1.0,0.0,4.5646523779820996,1.284815539902075,1.285113690418348,3.552768655282218,19307.686411541912,1968.8360868942925,2034.6934298245008,2034.6934298245008,7.594187092152451,5.014845645549809,0.5621071734463152,4.452738472103494,3.4529240463755957,3.4529240463755957,0.9865497275358844,0.0,0.0,0.00023204497906497654,1.0000045074021808,0.0002320439331496462,198.9695468753947,0.0,2.112208117921931e-07,0.5985997806190753,0.007413648548076883,7.829842950893515e-05,0.0001537465495560414,0.0007017995530377566,0.0955970472247781,0.08127250884578362,0.014324538378994481,0.09559705177069774,0.08127250884578392,0.014324538378994533,0.4278097121083578,0.4278097121083578,0.07540282350125431,0.0,4.769962676040905,4.726455586907036,5.0169629428767735,4.770450061976135,4.727269869706049,5.015593292197821,24781.364161038826,21064.159536883002,0.85,0.9194832457619425,0.6952203337996905,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518383887688393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.43273067793,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.496465959228,1534.6588840050774,0.4278097121083578,0.07540282350125431,6.112851554438009,3.4529240463755957
778.0,-30.057347079363957,5.014830398796403,35.00343727741541,24.07954529570418,4.9846418678501045,-26.553156288241272,-40.062672284524865,1.4804510767274273,-0.25140743692116985,-5.022031919945816,40.00659887878261,47900.96785166413,15451.82961040878,15451.82961040878,63352.79746207291,87608.22114732167,87608.22114732167,15451.82961040878,103060.05075773045,103060.05075773045,103060.05075773045,127841.35767795777,103685.5960972405,63978.35623870918,44119.15539836813,24781.30692022731,0.0,68900.46231859544,21064.110882193214,1534.655692645161,0.0,0.8867827155534419,2.8174850354578007,0.0014959080323721466,354351.5335597996,1554817.7721587108,4.387783387132775,1554817.7721587108,4.387783387132775,0.85,0.0955968416181825,4.564652377983593,1.2669863286940384,1.0,0.0,4.56465237798364,1.2848156080891255,1.2851137572773434,3.55276846673157,19307.660120569035,1968.8334059611627,2034.6934298245008,2034.6934298245008,7.59418071730912,5.014830398796403,0.562121631184338,4.452708767612065,3.452944182665027,3.452944182665027,0.9865554807614363,0.0,0.0,0.0002320439331496462,1.0000044639519232,0.00023204289732130842,198.96958229471292,0.0,2.0810529934722456e-07,0.5897704183500344,0.00741385665337623,7.829824002225754e-05,0.00015374569312738865,0.0007017956437386703,0.09559684161818136,0.08127231590028397,0.014324525717897392,0.09559681786258681,0.08127231590028493,0.014324525717897559,0.42780885487133075,0.42780885487133075,0.07540278477443017,0.0,4.770091794865948,4.726656970328463,5.016681171527466,4.770624483024619,4.727478927813422,5.015570582224484,24781.30692022731,21064.110882193214,0.85,0.9194829080990755,0.6952198322004033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518386482134997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.42390131566,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.493690090656,1534.655692645161,0.42780885487133075,0.07540278477443017,6.112851554438009,3.452944182665027
779.0,-30.057389341662923,5.014815409388467,35.003427141068634,24.079508694726997,4.98464516641327,-26.5531940004362,-40.06268953727556,1.4804498251865335,-0.25137575275613244,-5.022011352733247,40.00657931150968,47900.841893063356,15451.798728952363,15451.798728952363,63352.64062201572,87608.03795167252,87608.03795167252,15451.798728952363,103059.83668062488,103059.83668062488,103059.83668062488,127841.07969814708,103685.43374684294,63978.25093509849,44119.09201304939,24781.243017522203,0.0,68900.33503057159,21064.056564893872,1534.6518427206183,0.0,0.8867828911104056,2.817487021122195,0.0014959080323721466,354351.817680145,1554816.9283579635,4.387777487743596,1554816.9283579635,4.387777487743596,0.85,0.09559662972675699,4.564652377983593,1.2669858973519879,1.0,0.0,4.564652377984272,1.2848156160832824,1.2851137639424377,3.5527684446261505,19307.629888729567,1968.8303231714774,2034.6934298245008,2034.6934298245008,7.594165539859797,5.014815409388467,0.5621415161852008,4.452673893203266,3.4529643259703326,3.4529643259703326,0.9865612359915236,0.0,0.0,0.00023204289732130842,1.0000044007644837,0.00023204187615966107,198.9696172126689,0.0,2.0609833169901575e-07,0.5840826720350106,0.0074140627517079285,7.829808707090202e-05,0.0001537448102504064,0.0007017916137121538,0.09559662972675581,0.08127211733223133,0.014324512394524482,0.09559666434141177,0.08127211733223233,0.014324512394524657,0.42780799893602794,0.42780799893602794,0.07540274800747092,0.0,4.770192804763269,4.726833684510154,5.01635174773719,4.77063559997714,4.72757949620285,5.015073178113198,24781.243017522203,21064.056564893872,0.85,0.9194823304401305,0.6952192884375584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518389051571787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.41821356935,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.490921138808,1534.6518427206183,0.42780799893602794,0.07540274800747092,6.112851554438009,3.4529643259703326
780.0,-30.057431077971312,5.0148005503789195,35.003417039759036,24.079468671139352,4.984636919129303,-26.553232393858014,-40.06271070158107,1.480438235015986,-0.2511588257032713,-5.022000510314777,40.006560059349816,47900.73672777562,15451.783081145695,15451.783081145695,63352.519808921315,87607.8919723685,87607.8919723685,15451.783081145695,103059.67505351419,103059.67505351419,103059.67505351419,127840.86015136802,103685.3030744623,63978.16091181273,44119.0468473884,24781.185097853824,0.0,68900.23194524222,21064.00733317575,1534.6485624779036,0.0,0.8867830160233994,2.817485431779754,0.0014959080323721466,354351.9674599539,1554816.0981461955,4.387773290187555,1554816.0981461955,4.387773290187555,0.8499999999999999,0.0955964233354832,4.564652377983593,1.2669855445856228,1.0,0.0,4.564652377983319,1.2848156724148172,1.2851138189749716,3.5527682888583594,19307.60555576522,1968.827841899652,2034.6934298245008,2034.6934298245008,7.594157849361349,5.0148005503789195,0.5621572087319313,4.452643341646988,3.4529845214969326,3.4529845214969326,0.9865670061419808,0.0,0.0,0.00023204187615966107,1.0000043459945676,0.00023204086771131055,198.9696516960516,0.0,2.031801420849152e-07,0.5758125226686497,0.0074142659318500136,7.829789944269334e-05,0.00015374397671696774,0.0007017878089217609,0.09559642333548209,0.08127192367506447,0.01432449966041761,0.09559641954814657,0.08127192367506542,0.014324499660417777,0.4278071426797596,0.4278071426797596,0.07540270972964126,0.0,4.770318514964401,4.727030521754671,5.016073033306043,4.770841684611526,4.727838407656009,5.014978802195685,24781.185097853824,21064.00733317575,0.85,0.919481952677171,0.6952188022508292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391584638133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.40994341998,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.488162914773,1534.6485624779036,0.4278071426797596,0.07540270972964126,6.112851554438009,3.4529845214969326
781.0,-30.057472317509166,5.01478585002142,35.00340693762767,24.079428368154936,4.984630179573475,-26.553270189277715,-40.062731761112786,1.4804280513420438,-0.25097896722854784,-5.0219872961512735,40.0065398327927,47900.63356239224,15451.764042899866,15451.764042899866,63352.397605292106,87607.73793882961,87607.73793882961,15451.764042899866,103059.50198172948,103059.50198172948,103059.50198172948,127840.62205671577,103685.1648126795,63978.07336242507,44118.9905002827,24781.120074986287,0.0,68900.11057526899,21063.952063738343,1534.6448185685736,0.0,0.8867831565380576,2.817484607565912,0.0014959080323721466,354352.1500036936,1554815.2259158108,4.387768568356659,1554815.2259158108,4.387768568356659,0.85,0.0955962146152337,4.564652377983593,1.2669851692905651,1.0,0.0,4.564652377982183,1.2848157221400278,1.2851138674159834,3.5527681513583675,19307.57980955157,1968.8252165165038,2034.6934298245008,2034.6934298245008,7.594148492548399,5.01478585002142,0.5621740550791667,4.4526117949422535,3.453004731378033,3.453004731378033,0.9865727803937238,0.0,0.0,0.00023204086771131055,1.0000042942672904,0.00023203987127008127,198.96968576900275,0.0,2.006506170553761e-07,0.5686438487349359,0.007414466582467069,7.829771274375024e-05,0.00015374315496756032,0.0007017840579213742,0.0955962146152334,0.08127172780254213,0.014324486812691268,0.0955961735146989,0.08127172780254238,0.014324486812691313,0.42780628750532745,0.42780628750532745,0.0754026730998672,0.0,4.7704515134774965,4.727232839696114,5.015811873054361,4.771008328922733,4.728067140566338,5.014792369424811,24781.120074986287,21063.952063738343,0.85,0.919481798742306,0.6952185295851426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839408617912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.40277474604,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.485413819339,1534.6448185685736,0.42780628750532745,0.0754026730998672,6.112851554438009,3.453004731378033
782.0,-30.057513014254734,5.014771407653882,35.00339687892418,24.079396796319656,4.984635009298178,-26.553306339141912,-40.0627488043159,1.4804283341853794,-0.25088777160067366,-5.021966063422689,40.00652089346263,47900.514129438154,15451.733084104588,15451.733084104588,63352.24721354274,87607.5706117971,87607.5706117971,15451.733084104588,103059.30369590169,103059.30369590169,103059.30369590169,127840.363006903,103685.0183172844,63977.97459092477,44118.93747373291,24781.05931100131,0.0,68899.99678473422,21063.900414351112,1534.6411334706902,0.0,0.886783333208162,2.8174858874616358,0.0014959080323721466,354352.4433180393,1554814.4091948897,4.387762631565684,1554814.4091948897,4.387762631565684,0.8499999999999999,0.09559600419322521,4.564652377983593,1.2669847599277273,1.0,0.0,4.564652377983694,1.2848157228744725,1.2851138668702886,3.552768149327483,19307.552530127963,1968.8224347894504,2034.6934298245008,2034.6934298245008,7.594133277088998,5.014771407653882,0.5621946238571551,4.452576783796727,3.4530249643541526,3.4530249643541526,0.9865785612440436,0.0,0.0,0.00023203987127008127,1.0000042377476985,0.00023203888794781792,198.9697193934979,0.0,1.9826159827689714e-07,0.5618733695167265,0.007414664844065346,7.829756165104277e-05,0.0001537423096190385,0.0007017801991992339,0.09559600419322659,0.08127153016618642,0.01432447402704016,0.09559600643384976,0.08127153016618525,0.014324474027039957,0.42780543366008467,0.42780543366008467,0.07540263866768156,0.0,4.7705688662398416,4.727426210527653,5.01549700964091,4.771078291821993,4.728239909884451,5.014277946459572,24781.05931100131,21063.900414351112,0.85,0.9194811345416396,0.6952179443359742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518396557946078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.396004266826,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.482673284665,1534.6411334706902,0.42780543366008467,0.07540263866768156,6.112851554438009,3.4530249643541526
783.0,-30.057553199272316,5.014757125122331,35.00338687223022,24.079361312929564,4.984631095277273,-26.553342902841425,-40.06276965430004,1.4804207988463682,-0.25068027914511504,-5.021952280839826,40.00650229094604,47900.41523872291,15451.713903786169,15451.713903786169,63352.12914250908,87607.42560400741,87607.42560400741,15451.713903786169,103059.13950779357,103059.13950779357,103059.13950779357,127840.1431339807,103684.88989499917,63977.89212526878,44118.886410811545,24781.003626187125,0.0,68899.89003699867,21063.853082259055,1534.6379122173,0.0,0.8867834707345814,2.8174847658346005,0.0014959080323721466,354352.6337142675,1554813.6069986967,4.387758010153303,1554813.6069986967,4.387758010153303,0.85,0.09559579820908196,4.564652377983593,1.2669843884790315,1.0,0.0,4.564652377983319,1.284815760157977,1.285113902898991,3.552768046231264,19307.528616161817,1968.8199962435508,2034.6934298245008,2034.6934298245008,7.594123850450991,5.014757125122331,0.5622120267526762,4.452545098369654,3.4530452506566474,3.4530452506566474,0.9865843573304707,0.0,0.0,0.00023203888794781792,1.0000041844628034,0.0002320379169937853,198.96975259520264,0.0,1.9565135481214736e-07,0.5544759395376256,0.007414860495420158,7.829737681053545e-05,0.00015374151113728247,0.0007017765544075874,0.09559579820908312,0.08127133659174765,0.014324461617335466,0.09559578254445507,0.08127133659174667,0.014324461617335294,0.4278045804702807,0.4278045804702807,0.075402602561468,0.0,4.770704313495628,4.72763633078722,5.015207889618296,4.771272001694683,4.728502917788603,5.01407762849783,24781.003626187125,21063.853082259055,0.85,0.9194808454482223,0.6952175861674205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518398997180577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.388606836845,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.47994224928,1534.6379122173,0.4278045804702807,0.075402602561468,6.112851554438009,3.4530452506566474
784.0,-30.057592810949934,5.014743056821424,35.003376901723705,24.079324991349154,4.984632093391908,-26.553378459186952,-40.06278662765396,1.4804177416289368,-0.25059255630321786,-5.02193402582713,40.00648333159393,47900.30066870963,15451.688196108753,15451.688196108753,63351.988864818384,87607.25443540773,87607.25443540773,15451.688196108753,103058.94263151647,103058.94263151647,103058.94263151647,127839.8863109274,103684.7373035461,63977.795952647604,44118.82372322056,24780.943679410924,0.0,68899.76740263148,21063.802127499286,1534.6343403443034,0.0,0.8867836323192901,2.8174857435753187,0.0014959080323721466,354352.885893942,1554812.7894150072,4.387752580291849,1554812.7894150072,4.387752580291849,0.85,0.09559558951949741,4.564652377983593,1.2669839862594379,1.0,0.0,4.564652377985385,1.2848157764657457,1.285113917962982,3.5527680011370797,19307.50020156978,1968.8170987615322,2034.6934298245008,2034.6934298245008,7.594111215782276,5.014743056821424,0.562231555545984,4.45251150127544,3.4530655611057193,3.4530655611057193,0.9865901603159198,0.0,0.0,0.0002320379169937853,1.0000041247621798,0.00023203695989650882,198.96978532321143,0.0,1.931904836508811e-07,0.5475018306665971,0.007415053685903808,7.829722633765635e-05,0.00015374069065612894,0.0007017728091963389,0.09559558951949615,0.0812711407627559,0.014324448756740236,0.09559561063811432,0.08127114076275699,0.014324448756740427,0.4278037289498736,0.4278037289498736,0.07540256646788887,0.0,4.7708248694733015,4.727832006770711,5.014901342248663,4.771341469523918,4.728649287225323,5.013709878869861,24780.943679410924,21063.802127499286,0.85,0.9194804460602402,0.6952171607313754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401405744485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.38163272798,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.47722010895,1534.6343403443034,0.4278037289498736,0.07540256646788887,6.112851554438009,3.4530655611057193
785.0,-30.057631924529208,5.0147291357723365,35.00336696129974,24.079279240127676,4.984626709889585,-26.553414205375624,-40.062803601007886,1.4804089907360156,-0.25054443801826665,-5.021920813149909,40.006464266799775,47900.1886451881,15451.670525890526,15451.670525890526,63351.85917107863,87607.068898924,87607.068898924,15451.670525890526,103058.73942481453,103058.73942481453,103058.73942481453,127839.62460416032,103684.56718831687,63977.69919421145,44118.74221567269,24780.885179345783,0.0,68899.62739501847,21063.752402443915,1534.6309651785311,0.0,0.8867837686185724,2.8174866536601653,0.0014959080323721466,354353.06841752096,1554811.9672846708,4.387748000118046,1554811.9672846708,4.387748000118046,0.85,0.09559538331480026,4.564652377983593,1.2669835873367266,1.0,0.0,4.564652377983095,1.2848158193818777,1.2851139596593149,3.552767882465549,19307.468523813648,1968.8138685293804,2034.6934298245008,2034.6934298245008,7.5941025313200585,5.0147291357723365,0.5622489677964619,4.4524801679758745,3.4530859123768165,3.4530859123768165,0.9865959749648047,0.0,0.0,0.00023203695989650882,1.0000040728964357,0.00023203601483785105,198.96981763969015,0.0,1.9043343963604744e-07,0.5396883679285585,0.0074152441193434445,7.829707586504535e-05,0.00015373988403146347,0.0007017691272351415,0.09559538331480158,0.08127094726363657,0.014324436051165014,0.0955954459635725,0.08127094726363544,0.014324436051164815,0.42780287802877814,0.42780287802877814,0.07540252913441155,0.0,4.770930206050991,4.728003974497824,5.014627804394536,4.771376375131638,4.72871687145539,5.01355878734546,24780.885179345783,21063.752402443915,0.85,0.9194804321345147,0.6952169475542236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840377994494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.37381926524,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.474508115034,1534.6309651785311,0.42780287802877814,0.07540252913441155,6.112851554438009,3.4530859123768165
786.0,-30.057670504876366,5.014715383416661,35.0033570328646,24.07924896050247,4.984622905035382,-26.55344931368431,-40.06282043466342,1.480401713843346,-0.250238111051317,-5.021905744592949,40.00644473515094,47900.07877408178,15451.650282681123,15451.650282681123,63351.72905676291,87606.94731680938,87606.94731680938,15451.650282681123,103058.5975994905,103058.5975994905,103058.5975994905,127839.42044856952,103684.46150794375,63977.605057666944,44118.72938919645,24780.822849079024,0.0,68899.55223827547,21063.69942171717,1534.6273335517471,0.0,0.886783916055456,2.8174843810425947,0.0014959080323721466,354353.27657882567,1554811.1250225208,4.387743045679596,1554811.1250225208,4.387743045679596,0.85,0.09559517534587955,4.564652377983593,1.2669832120416689,1.0,0.0,4.5646523779848,1.2848158553772708,1.285113994448771,3.5527677829312254,19307.448844699073,1968.8118618181616,2034.6934298245008,2034.6934298245008,7.5940925822982015,5.014715383416661,0.5622673168312886,4.452448066585372,3.4531062846217107,3.4531062846217107,0.9866017956062031,0.0,0.0,0.00023203601483785105,1.0000040173721405,0.0002320350826665743,198.96984951561006,0.0,1.880381487950198e-07,0.532900113685086,0.007415432157492239,7.829692663115486e-05,0.0001537390882066962,0.0007017654945717251,0.09559517534587691,0.08127075211085856,0.014324423235018353,0.09559515852722392,0.08127075211086081,0.014324423235018749,0.4278020262792817,0.4278020262792817,0.07540249260722805,0.0,4.771072023751856,4.728217075245084,5.014364320540778,4.771667633541654,4.729098020096956,5.0133390491148475,24780.822849079024,21063.69942171717,0.85,0.9194795466547226,0.695216111251766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406124291665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.367031010996,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.471804779298,1534.6273335517471,0.4278020262792817,0.07540249260722805,6.112851554438009,3.4531062846217107
787.0,-30.057708647696895,5.014701838648071,35.0033471379306,24.079212673846655,4.984623926598962,-26.55348354548775,-40.062837198469765,1.480398824389866,-0.25015024949624376,-5.021887415788539,40.00642585407474,47899.970420497804,15451.625372230823,15451.625372230823,63351.59579272863,87606.7759110833,87606.7759110833,15451.625372230823,103058.40128331412,103058.40128331412,103058.40128331412,127839.16428614486,103684.30801839447,63977.51448307983,44118.65948368293,24780.763002830743,0.0,68899.42248651368,21063.64855240613,1534.6237642253648,0.0,0.8867840777318649,2.817485365579925,0.0014959080323721466,354353.5297782406,1554810.3108153048,4.387737612740381,1554810.3108153048,4.387737612740381,0.85,0.09559496718786241,4.564652377983593,1.2669828070746734,1.0,0.0,4.564652377986351,1.2848158708200959,1.2851140086974489,3.5527677402287865,19307.42026286938,1968.808947282648,2034.6934298245008,2034.6934298245008,7.59408033944631,5.014701838648071,0.5622872536483783,4.452414584999692,3.453126684554036,3.453126684554036,0.986607624158296,0.0,0.0,0.0002320350826665743,1.0000039718136424,0.00023203416107012785,198.9698810300449,0.0,1.8547397865696303e-07,0.5256332555138332,0.007415617631470897,7.829677801675429e-05,0.00015373830464982002,0.000701761917906967,0.09559496718786717,0.08127055667954267,0.014324410508324505,0.09559498701959014,0.08127055667953861,0.01432441050832379,0.4278011764771129,0.4278011764771129,0.07540245715266371,0.0,4.771198148927795,4.728414979864851,5.014082324113019,4.771737166292269,4.72924131493869,5.0129892037908235,24780.763002830743,21063.64855240613,0.85,0.9194793440413673,0.6952158478523345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408436678811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.359764152825,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.469110822192,1534.6237642253648,0.4278011764771129,0.07540245715266371,6.112851554438009,3.453126684554036
788.0,-30.05774624951274,5.01468837530769,35.00333724838002,24.079173139203363,4.984611985679602,-26.553518586651368,-40.06285780398173,1.4803843228182225,-0.2498432391284382,-5.021878808816801,40.00640622100888,47899.883029547134,15451.615600845622,15451.615600845622,63351.49863039276,87606.64925170838,87606.64925170838,15451.615600845622,103058.264852554,103058.264852554,103058.264852554,127838.96742913677,103684.19307998069,63977.4386434779,44118.61604055865,24780.702576582764,0.0,68899.31861714141,21063.59719009535,1534.6203881827075,0.0,0.8867841926442861,2.817482329089431,0.0014959080323721466,354353.6486774907,1554809.4641804374,4.387733751248946,1554809.4641804374,4.387733751248946,0.85,0.09559476325045475,4.564652377983593,1.266982501563616,1.0,0.0,4.56465237798297,1.2848159405665878,1.2851140772759817,3.552767547366075,19307.398859782432,1968.8067647751711,2034.6934298245008,2034.6934298245008,7.59407553705935,5.01468837530769,0.5623029603640441,4.452385414943646,3.4531471241878724,3.4531471241878724,0.9866134640536778,0.0,0.0,0.00023203416107012785,1.0000039154799114,0.0002320332525485887,198.96991209749842,0.0,1.8336993530891144e-07,0.519670396665455,0.0074158010014062055,7.829659534524403e-05,0.0001537375657248838,0.0007017585449714997,0.09559476325045219,0.08127036492971848,0.014324398320733707,0.09559468608074179,0.08127036492972066,0.01432439832073409,0.42780032745297497,0.42780032745297497,0.07540242125744265,0.0,4.771362414331293,4.7286453989419215,5.013870429395297,4.772035569688342,4.72958337928975,5.013039223143096,24780.702576582764,21063.59719009535,0.85,0.9194793199976812,0.6952156275407658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410722842654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.353801293975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.466424344191,1534.6203881827075,0.42780032745297497,0.07540242125744265,6.112851554438009,3.4531471241878724
789.0,-30.057783327629444,5.014675218850563,35.003327397729485,24.079140449780994,4.984623263757208,-26.55355083435031,-40.06286667482925,1.4803907704780446,-0.24991113982747493,-5.021852320412931,40.00638757495723,47899.74293862425,15451.578774855288,15451.578774855288,63351.32171347954,87606.44736224787,87606.44736224787,15451.578774855288,103058.02613710315,103058.02613710315,103058.02613710315,127838.6664924225,103684.01332565001,63977.320523498165,44118.5475579465,24780.640355319352,0.0,68899.18791326585,21063.544302021448,1534.6164909871954,0.0,0.8867843950041111,2.817486317613466,0.0014959080323721466,354354.0145963232,1554808.6601088126,4.387726951196069,1554808.6601088126,4.387726951196069,0.85,0.09559455226423763,4.564652377983593,1.2669820389011877,1.0,0.0,4.564652377984291,1.2848159122783323,1.2851140478138183,3.55276762558864,19307.365387095266,1968.8033515109917,2034.6934298245008,2034.6934298245008,7.594057438023005,5.014675218850563,0.5623267719253793,4.452348446925184,3.453167565811271,3.453167565811271,0.9866193045175059,0.0,0.0,0.0002320332525485887,1.0000038609481523,0.0002320323566836899,198.96994273226846,0.0,1.8076845078171195e-07,0.5122977895153716,0.0074159817698569875,7.82965167037323e-05,0.00015373673584485642,0.0007017547568576593,0.09559455226423619,0.0812701666654001,0.014324385598836085,0.0955946004573215,0.08127016666540134,0.014324385598836302,0.42779948115574185,0.42779948115574185,0.07540238907453567,0.0,4.771468172304878,4.728824621494766,5.013558488873002,4.771941180585429,4.729591682607406,5.0123611123228216,24780.640355319352,21063.544302021448,0.85,0.9194784965133367,0.6952149131122289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518412976581008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.346428686826,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.46374743289,1534.6164909871954,0.42779948115574185,0.07540238907453567,6.112851554438009,3.453167565811271
790.0,-30.0578199226532,5.014662180089086,35.00331760693473,24.07910517593848,4.98461754424494,-26.553584347130013,-40.06288329893721,1.4803819687217978,-0.24965942422090848,-5.0218404069643405,40.006369617085824,47899.64160967623,15451.56465137718,15451.56465137718,63351.20626105341,87606.31167767094,87606.31167767094,15451.56465137718,103057.87632904811,103057.87632904811,103057.87632904811,127838.46475904007,103683.89175588424,63977.233157904506,44118.50955331081,24780.58842999195,0.0,68899.09798330275,21063.500165493155,1534.6135250578013,0.0,0.8867845206806336,2.817484395408207,0.0014959080323721466,354354.1791724064,1554807.8857138085,4.387722727992259,1554807.8857138085,4.387722727992259,0.85,0.09559434962257127,4.564652377983593,1.2669816416269168,1.0,0.0,4.564652377983787,1.2848159553059824,1.2851140897003714,3.5527675066087645,19307.342749160904,1968.801043084122,2034.6934298245008,2034.6934298245008,7.594050496693219,5.014662180089086,0.562344249520577,4.452317930568509,3.4531880775722166,3.4531880775722166,0.9866251650206334,0.0,0.0,0.0002320323566836899,1.0000038106446956,0.00023203147249419004,198.96997296790448,0.0,1.7825018761242278e-07,0.5051610316936062,0.0074161600200446,7.829636932849676e-05,0.00015373598735519313,0.0007017513402625379,0.09559434962257077,0.08126997599673348,0.01432437362583729,0.09559436403246292,0.0812699759967339,0.014324373625837362,0.42779863408772284,0.42779863408772284,0.07540235365077133,0.0,4.771606262308467,4.729032489140934,5.013299836186661,4.772180982743407,4.729886525957795,5.01228788780395,24780.58842999195,21063.500165493155,0.85,0.9194780209808576,0.6952143498494625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841519893108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.339291929005,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.461079759634,1534.6135250578013,0.42779863408772284,0.07540235365077133,6.112851554438009,3.4531880775722166
791.0,-30.05785593492422,5.014649308835585,35.00330782515721,24.079064174462133,4.984614874095815,-26.553617030336575,-40.06289978334678,1.4803759695081555,-0.24957941473644496,-5.021824433153277,40.00635029813953,47899.542544605916,15451.54455042019,15451.54455042019,63351.08709502611,87606.13560570616,87606.13560570616,15451.54455042019,103057.68015612636,103057.68015612636,103057.68015612636,127838.2064997513,103683.73093150124,63977.14915772351,44118.42419308637,24780.526343624933,0.0,68898.9505367113,21063.447392081194,1534.6098779538095,0.0,0.8867846719545482,2.8174852081994097,0.0014959080323721466,354354.39983969345,1554807.052625667,4.387717644620885,1554807.052625667,4.387717644620885,0.8500000000000001,0.09559414290997408,4.564652377983593,1.2669812866626309,1.0,0.0,4.564652377984142,1.2848159851982608,1.2851141184635062,3.5527674239507676,19307.312801485983,1968.7979892711562,2034.6934298245008,2034.6934298245008,7.594040617584803,5.014649308835585,0.5623636341476503,4.452285674687935,3.453208602910589,3.453208602910589,0.9866310294030255,0.0,0.0,0.00023203147249419004,1.0000037499635683,0.00023203060238788435,198.97000272206492,0.0,1.7592716088480067e-07,0.4985775739475251,0.0074163359472054855,7.829622319196245e-05,0.00015373524930222758,0.0007017479713073135,0.09559414290997548,0.08126978183268387,0.01432436107729161,0.09559418073077301,0.08126978183268267,0.0143243610772914,0.4277977882603592,0.4277977882603592,0.07540231865915614,0.0,4.771728002427665,4.729220171905979,5.013046619860745,4.772245018416811,4.730001159344283,5.012064139518429,24780.526343624933,21063.447392081194,0.85,0.919478259124874,0.6952143998054613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518417392326666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.33270847126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.458420528406,1534.6098779538095,0.4277977882603592,0.07540231865915614,6.112851554438009,3.453208602910589
