time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
792.0,-30.0578915239396,5.014636555530575,35.003298046552565,24.079023906402313,4.9846073882526,-26.55364981413672,-40.06291249589992,1.4803656784497374,-0.2493813780404821,-5.021812182411746,40.00633082700102,47899.427823918995,15451.530396601283,15451.530396601283,63350.958220520275,87605.98510554332,87605.98510554332,15451.530396601283,103057.51550214461,103057.51550214461,103057.51550214461,127837.98034787776,103683.59327589611,63977.047148895304,44118.38458555645,24780.464845733153,0.0,68898.84943128961,21063.39511887318,1534.6063522309767,0.0,0.8867848048279869,2.8174840321264356,0.0014959080323721466,354354.5690753913,1554806.212974906,4.387713179575542,1554806.212974906,4.387713179575542,0.85,0.09559393808209678,4.564652377983593,1.2669809130160141,1.0,0.0,4.564652377983774,1.284816035140195,1.2851141672990443,3.5527672858515595,19307.287168150808,1968.795375398409,2034.6934298245008,2034.6934298245008,7.594033661343289,5.014636555530575,0.5623814598439969,4.452255095686578,3.4532291570492646,3.4532291570492646,0.9866369020140756,0.0,0.0,0.00023203060238788435,1.0000037058908975,0.00023202974251097366,198.97003212652965,0.0,1.731250540117943e-07,0.490636403069425,0.007416509072259497,7.829611049362087e-05,0.00015373449189426348,0.0007017445140032492,0.09559393808209697,0.08126958918703729,0.01432434889505968,0.09559393552660733,0.08126958918703713,0.014324348895059652,0.4277969423395488,0.4277969423395488,0.07540228417063101,0.0,4.771863963014596,4.72941791300093,5.01283126722376,4.772430804371254,4.7302320823941955,5.011993159516749,24780.464845733153,21063.39511887318,0.85,0.9194777379221398,0.6952137549363202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841955079442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.32476730038,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.455771751822,1534.6063522309767,0.4277969423395488,0.07540228417063101,6.112851554438009,3.4532291570492646
793.0,-30.057926617102346,5.014623994216241,35.003288280461256,24.078992928285174,4.984607574763799,-26.553681384318132,-40.06292880568651,1.480362341979576,-0.2491757562555108,-5.0217939578138155,40.00631163427011,47899.332452955954,15451.507357720022,15451.507357720022,63350.83981067598,87605.8420343085,87605.8420343085,15451.507357720022,103057.34939202853,103057.34939202853,103057.34939202853,127837.7517359649,103683.46634266489,63976.96776048383,44118.33175797896,24780.40234393639,0.0,68898.73410191535,21063.34199234593,1534.60263221686,0.0,0.8867849671016929,2.8174834541017795,0.0014959080323721466,354354.820835987,1554805.3853302053,4.387707726572306,1554805.3853302053,4.387707726572306,0.85,0.09559373101571807,4.564652377983593,1.26698056189809,1.0,0.0,4.564652377984204,1.2848160525250332,1.2851141835830755,3.5527672377790873,19307.26353146665,1968.7929651274037,2034.6934298245008,2034.6934298245008,7.594022338319915,5.014623994216241,0.5624020555393825,4.452221938676859,3.4532497253169794,3.4532497253169794,0.9866427786619941,0.0,0.0,0.00023202974251097366,1.0000036542586317,0.00023202889461738268,198.97006112131695,0.0,1.7108973654603214e-07,0.4848683133714551,0.007416680161996043,7.829596590558395e-05,0.00015373377660538972,0.0007017412489581906,0.09559373101571705,0.08126939424841198,0.01432433676730507,0.09559370168005302,0.08126939424841284,0.014324336767305221,0.42779609707930816,0.42779609707930816,0.07540225221283083,0.0,4.7720079473854184,4.72962906828559,5.012593312145043,4.772618201558316,4.730508209461391,5.011676157222837,24780.40234393639,21063.34199234593,0.85,0.9194775584260677,0.6952135344330568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518421683894103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.318999210685,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.453130254047,1534.60263221686,0.42779609707930816,0.07540225221283083,6.112851554438009,3.4532497253169794
794.0,-30.057961221875154,5.014611689046453,35.00327858188157,24.078965826798253,4.9846164229925565,-26.55371164870386,-40.06294113406909,1.4803668498212774,-0.24908540336275564,-5.021770448646858,40.006294068512155,47899.22078162498,15451.476620374535,15451.476620374535,63350.69740199951,87605.67700309445,87605.67700309445,15451.476620374535,103057.15362346898,103057.15362346898,103057.15362346898,127837.50097087472,103683.32120010229,63976.875824693525,44118.27263934307,24780.347347405743,0.0,68898.61998674882,21063.29524529488,1534.5992191383666,0.0,0.8867851503831605,2.817485011049456,0.0014959080323721466,354355.1455995669,1554804.6278454603,4.387701567631365,1554804.6278454603,4.387701567631365,0.85,0.09559352399628754,4.564652377983593,1.26698013110552,1.0,0.0,4.564652377982996,1.2848160331867151,1.285114163150826,3.552767291253313,19307.236503958753,1968.7902090886037,2034.6934298245008,2034.6934298245008,7.594007231697447,5.014611689046453,0.5624251724855487,4.4521865165609045,3.4532703302463728,3.4532703302463728,0.9866486657846779,0.0,0.0,0.00023202889461738268,1.0000036034034303,0.00023202805852668064,198.9700897125925,0.0,1.687054396211606e-07,0.4781112158863692,0.007416848867435663,7.829585661329125e-05,0.00015373303800409144,0.000701737877500018,0.09559352399628784,0.08126919930934495,0.014324324686942896,0.09559356165457657,0.08126919930934469,0.01432432468694285,0.42779525329314494,0.42779525329314494,0.07540222076482739,0.0,4.772134500584343,4.729830274168137,5.012295427088588,4.772685045284106,4.730679626850474,5.011148604589721,24780.347347405743,21063.29524529488,0.85,0.9194770144044057,0.6952130650924122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518423787274437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.3122421132,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.450497503556,1534.5992191383666,0.42779525329314494,0.07540222076482739,6.112851554438009,3.4532703302463728
795.0,-30.057995302395785,5.014599459574868,35.003268915962245,24.07893114667388,4.984606899562323,-26.553743278479573,-40.06295367199925,1.4803548756460665,-0.24873971617842017,-5.021760885591548,40.00627562265419,47899.11259777886,15451.46753659021,15451.46753659021,63350.58013436907,87605.56134930863,87605.56134930863,15451.46753659021,103057.02888589884,103057.02888589884,103057.02888589884,127837.32166660813,103683.21676556209,63976.77869574282,44118.26452202141,24780.292780709293,0.0,68898.55730273071,21063.248863602897,1534.5961544948486,0.0,0.8867852658621762,2.8174815770815202,0.0014959080323721466,354355.2777069125,1554803.8324086354,4.387697687106596,1554803.8324086354,4.387697687106596,0.85,0.0955933227466852,4.564652377983593,1.2669797849329192,1.0,0.0,4.56465237798534,1.284816090932614,1.2851142198358458,3.55276713157463,19307.21705683511,1968.788226033876,2034.6934298245008,2034.6934298245008,7.5940027672488,5.014599459574868,0.5624421981196708,4.452157261455198,3.4532909915105137,3.4532909915105137,0.9866545690030039,0.0,0.0,0.00023202805852668064,1.0000035488138155,0.00023202723510522312,198.97011787072566,0.0,1.6635704199341012e-07,0.47145585700932424,0.007417015224477657,7.829574546348365e-05,0.000153732313063197,0.0007017345683968402,0.09559332274668482,0.08126900984287377,0.014324312903811046,0.09559326668975865,0.0812690098428741,0.014324312903811103,0.42779441022341674,0.42779441022341674,0.07540218593027265,0.0,4.772308252646269,4.730073501389882,5.012074164760975,4.773021169413141,4.731064525767636,5.011207306223298,24780.292780709293,21063.248863602897,0.85,0.9194761489128923,0.6952121274080791,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184258613827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.30558675432,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.447873367373,1534.5961544948486,0.42779441022341674,0.07540218593027265,6.112851554438009,3.4532909915105137
796.0,-30.058028878685363,5.014587497295262,35.003259280644215,24.07889877157288,4.984615929331153,-26.553772598884898,-40.06296586068345,1.480359649530674,-0.2487513172629292,-5.021736127836815,40.00625718214399,47899.00527268784,15451.435473552676,15451.435473552676,63350.44074624052,87605.37114416304,87605.37114416304,15451.435473552676,103056.80661771572,103056.80661771572,103056.80661771572,127837.03820427769,103683.04606209353,63976.69071425588,44118.172608708504,24780.23158656198,0.0,68898.40419527049,21063.19684857768,1534.592352868653,0.0,0.8867854586667845,2.817484622185217,0.0014959080323721466,354355.61971925903,1554803.0372027287,4.387691208155619,1554803.0372027287,4.387691208155619,0.85,0.0955931140974978,4.564652377983593,1.2669793909555302,1.0,0.0,4.564652377984649,1.2848160702991183,1.285114198139562,3.552767188630272,19307.185269540867,1968.7849846319455,2034.6934298245008,2034.6934298245008,7.593987009082451,5.014587497295262,0.5624661147556367,4.452121382539626,3.453311655101663,3.453311655101663,0.9866604728861894,0.0,0.0,0.00023202723510522312,1.0000034963089786,0.0002320264238691541,198.97014561225802,0.0,1.638362644581802e-07,0.4643119734744827,0.007417179060742115,7.829563740991071e-05,0.0001537315976953124,0.0007017313029911247,0.09559311409749574,0.08126881389721771,0.014324300200278028,0.09559315397810492,0.08126881389721946,0.014324300200278335,0.42779357041026844,0.42779357041026844,0.07540215283633236,0.0,4.772434223496305,4.730273044485386,5.011781846525253,4.77298481057386,4.731118111153023,5.010659665573144,24780.23158656198,21063.19684857768,0.85,0.9194761690952081,0.6952121145931542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842790406938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.298442870786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.445258580212,1534.592352868653,0.42779357041026844,0.07540215283633236,6.112851554438009,3.453311655101663
797.0,-30.05806205923551,5.014575596612754,35.00324967267015,24.078858957532816,4.984605366604655,-26.55380352247895,-40.06298206569625,1.4803468298480786,-0.248478590626803,-5.021727287461276,40.006238707959476,47898.91874153916,15451.428081901093,15451.428081901093,63350.34682344025,87605.23681772758,87605.23681772758,15451.428081901093,103056.66489962867,103056.66489962867,103056.66489962867,127836.8418093931,103682.92206653158,63976.614389912786,44118.119640687546,24780.17690976443,0.0,68898.29655045198,21063.150373299763,1534.5892953770353,0.0,0.8867855705695402,2.8174820643676197,0.0014959080323721466,354355.74184338376,1554802.240545,4.387687447808262,1554802.240545,4.387687447808262,0.85,0.09559291358995875,4.564652377983593,1.266979057970457,1.0,0.0,4.564652377982063,1.2848161319492715,1.285114258761677,3.5527670181555746,19307.162179890453,1968.7826301428574,2034.6934298245008,2034.6934298245008,7.593983376273952,5.014575596612754,0.5624830615141114,4.452092535098642,3.4533323789132737,3.4533323789132737,0.986666393975221,0.0,0.0,0.0002320264238691541,1.0000034551013897,0.0002320256221971044,198.97017302682775,0.0,1.6141175877802574e-07,0.45744092437692496,0.007417340472500893,7.829549375150649e-05,0.00015373093011764762,0.0007017282557311497,0.09559291358995946,0.08126862537170182,0.014324288218257644,0.09559288880011811,0.08126862537170121,0.014324288218257538,0.4277927307143652,0.4277927307143652,0.07540211667665035,0.0,4.772593809542116,4.730496858161132,5.011576236559904,4.773248696834457,4.731408859261649,5.010770612535396,24780.17690976443,21063.150373299763,0.85,0.919476242450361,0.6952119448477849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842991653446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.29157182169,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.442652758464,1534.5892953770353,0.4277927307143652,0.07540211667665035,6.112851554438009,3.4533323789132737
798.0,-30.05809463320742,5.014563973869667,35.003240094387,24.078831541724526,4.98461592180022,-26.55383178811888,-40.06299030790103,1.4803530767116932,-0.24842841531580007,-5.021701307707745,40.00622035682347,47898.79778980997,15451.394729170495,15451.394729170495,63350.19251898047,87605.06255436639,87605.06255436639,15451.394729170495,103056.45728353689,103056.45728353689,103056.45728353689,127836.57274787207,103682.76754612675,63976.51299099192,44118.060616816474,24780.11546433518,0.0,68898.17608115166,21063.098144684904,1534.585451838332,0.0,0.8867857692703891,2.8174844389093674,0.0014959080323721466,354356.1007372269,1554801.4491937663,4.387680770724844,1554801.4491937663,4.387680770724844,0.85,0.09559270466946965,4.564652377983593,1.2669785991543905,1.0,0.0,4.564652377983532,1.2848161043797544,1.285114230155708,3.5527670943906644,19307.133406101515,1968.7796960329488,2034.6934298245008,2034.6934298245008,7.5939669842563085,5.014563973869667,0.5625077643611949,4.452056209508472,3.453353101369542,3.453353101369542,0.986672314677012,0.0,0.0,0.0002320256221971044,1.000003391939004,0.0002320248351830161,198.9701999402344,0.0,1.5950882644106846e-07,0.452048014133988,0.007417499981327335,7.829542068396306e-05,0.00015373020151314133,0.0007017249299048575,0.09559270466947092,0.08126842932028805,0.01432427534918287,0.09559275136150186,0.08126842932028697,0.01432427534918268,0.4277918927177019,0.4277918927177019,0.07540208312979786,0.0,4.772719821707142,4.730695457262925,5.011289563162563,4.773272892391958,4.731539062752972,5.010192285232847,24780.11546433518,21063.098144684904,0.85,0.919475610564255,0.6952114049201014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518431905280595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.28617891145,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.440053745486,1534.585451838332,0.4277918927177019,0.07540208312979786,6.112851554438009,3.453353101369542
799.0,-30.058126749138562,5.014552402750557,35.00323054513204,24.078797036223136,4.9846049693599666,-26.55386179239411,-40.06300256643442,1.4803400126155284,-0.24804736929036153,-5.02169286739782,40.00620204576561,47898.698026030994,15451.388534293217,15451.388534293217,63350.08656032421,87604.95434735574,87604.95434735574,15451.388534293217,103056.34288164896,103056.34288164896,103056.34288164896,127836.40454643808,103682.66900406656,63976.422748571946,44118.051394994014,24780.06166478911,0.0,68898.11305978312,21063.052415070742,1534.58245536211,0.0,0.8867858785457521,2.8174804082785925,0.0014959080323721466,354356.21733482555,1554800.659571118,4.387677098669364,1554800.659571118,4.387677098669364,0.8499999999999999,0.09559250489252002,4.564652377983593,1.2669782705651595,1.0,0.0,4.564652377983496,1.2848161671233431,1.2851142919026344,3.5527669208924135,19307.115056237333,1968.7778248675475,2034.6934298245008,2034.6934298245008,7.593963939631906,5.014552402750557,0.5625247758917036,4.452027626858853,3.453373887836399,3.453373887836399,0.9866782536675426,0.0,0.0,0.0002320248351830161,1.0000033442438654,0.00023202405923797938,198.97022647520296,0.0,1.565923505072705e-07,0.44378272133760466,0.007417656573677842,7.829531201158948e-05,0.0001537295231714266,0.0007017218335107362,0.0955925048925148,0.08126824152049836,0.014324263372016454,0.0955924397312141,0.08126824152050278,0.014324263372017235,0.42779105469995554,0.42779105469995554,0.07540204661828746,0.0,4.772901799547014,4.730943541098895,5.0110956808063065,4.773645498107442,4.731951865691087,5.010336205988267,24780.06166478911,21063.052415070742,0.85,0.919474913708524,0.695210592842639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518433857670696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.27791361865,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.437465778276,1534.58245536211,0.42779105469995554,0.07540204661828746,6.112851554438009,3.453373887836399
800.0,-30.05815838066024,5.0145411103417015,35.00322102388588,24.078764276951574,4.9846160419989936,-26.553889157930495,-40.06301066894082,1.4803468192692366,-0.24810924675961132,-5.021666451440503,40.00618376307231,47898.58102671848,15451.355089062605,15451.355089062605,63349.936115781085,87604.753131294,87604.753131294,15451.355089062605,103056.1082203566,103056.1082203566,103056.1082203566,127836.10841068965,103682.48733743858,63976.32514683838,44117.957989555776,24780.000190333038,0.0,68897.95817988881,21063.000161783082,1534.57859614658,0.0,0.8867860792187269,2.817484309015411,0.0014959080323721466,354356.58225493436,1554799.8711719273,4.3876703553184155,1554799.8711719273,4.3876703553184155,0.85,0.09559229644833614,4.564652377983593,1.2669778436189518,1.0,0.0,4.564652377983315,1.2848161368818047,1.2851142606570802,3.552767004516159,19307.08122745455,1968.7743752917204,2034.6934298245008,2034.6934298245008,7.593947502152862,5.0145411103417015,0.56254991252277,4.4519911978189315,3.4533946705052503,3.4533946705052503,0.9866841915729286,0.0,0.0,0.00023202405923797938,1.0000032938029093,0.00023202329499897526,198.97025260994667,0.0,1.543899596869888e-07,0.43754114575292624,0.0074178109636375295,7.82952401826328e-05,0.00015372881905534658,0.0007017186194655971,0.0955922964483383,0.0812680459457569,0.014324250502581402,0.09559235330941024,0.08126804594575507,0.014324250502581078,0.427790219799816,0.427790219799816,0.07540201317325831,0.0,4.773022910486759,4.731134872457858,5.010817554362916,4.7735572046809125,4.731950233347618,5.009755293303272,24780.000190333038,21063.000161783082,0.85,0.9194747970669589,0.6952104574950958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843578260764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.27167204306,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.434885901348,1534.57859614658,0.427790219799816,0.07540201317325831,6.112851554438009,3.4533946705052503
801.0,-30.058189517592524,5.0145299683733136,35.00321156994176,24.07873315913605,4.984616701242227,-26.55391711975532,-40.063022648077435,1.4803443034050066,-0.2479145706122381,-5.02164983336885,40.00616668089947,47898.48461378303,15451.337036206594,15451.337036206594,63349.82164998962,87604.60724224568,87604.60724224568,15451.337036206594,103055.94427845227,103055.94427845227,103055.94427845227,127835.89438159658,103682.35599317869,63976.24312364746,44117.90318836803,24779.950103144307,0.0,68897.85329151234,21062.95758767266,1534.5756203948076,0.0,0.8867862256703201,2.8174836874311344,0.0014959080323721466,354356.811823466,1554799.1345426987,4.387665434006871,1554799.1345426987,4.387665434006871,0.85,0.09559209461631345,4.564652377983593,1.2669774793135002,1.0,0.0,4.564652377984071,1.2848161502300703,1.2851142730264855,3.5527669676056037,19307.056769377206,1968.77188126192,2034.6934298245008,2034.6934298245008,7.593938629633914,5.0145299683733136,0.5625708477122551,4.4519591206610585,3.4534155179664965,3.4534155179664965,0.9866901479904275,0.0,0.0,0.00023202329499897526,1.000003242301875,0.00023202254271185,198.97027833605432,0.0,1.5206082770253088e-07,0.43094038570897253,0.007417963024465232,7.829513398734679e-05,0.00015372816101162846,0.0007017156157247744,0.09559209461631518,0.0812678564201611,0.014324238196154075,0.09559216264082392,0.08126785642015963,0.014324238196153813,0.42778938411616757,0.42778938411616757,0.0754019769413513,0.0,4.773159123635992,4.731339540219551,5.010564570774591,4.773735262756588,4.732189689089637,5.009584245514873,24779.950103144307,21062.95758767266,0.85,0.9194745354684921,0.6952101165056727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518437678510945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.26507128302,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.432314658225,1534.5756203948076,0.42778938411616757,0.0754019769413513,6.112851554438009,3.4534155179664965
802.0,-30.058220249643323,5.014518945219691,35.00320212783205,24.078702844586246,4.984612377538304,-26.553945215386413,-40.06303462721405,1.4803373432813798,-0.24759537447420144,-5.021635541334828,40.006148117710346,47898.39025537212,15451.322778434711,15451.322778434711,63349.71303380683,87604.48781541988,87604.48781541988,15451.322778434711,103055.81059385459,103055.81059385459,103055.81059385459,127835.70239497087,103682.24863997493,63976.16071193193,44117.87547560334,24779.891801116275,0.0,68897.76727671962,21062.908030948834,1534.5722282537017,0.0,0.8867863656450804,2.8174811547393053,0.0014959080323721466,354357.00925929786,1554798.3340483645,4.387660730341737,1554798.3340483645,4.387660730341737,0.85,0.09559189160821996,4.564652377983593,1.2669770990731193,1.0,0.0,4.56465237798461,1.2848161843454449,1.285114306183175,3.552766873269949,19307.036778758942,1968.7698427861649,2034.6934298245008,2034.6934298245008,7.593931622302159,5.014518945219691,0.5625908421088548,4.451928103110836,3.4534363919899356,3.4534363919899356,0.9866961119971245,0.0,0.0,0.00023202254271185,1.000003200142121,0.00023202180020911417,198.97030372764456,0.0,1.4968277870034068e-07,0.4242009948367655,0.007418112707243933,7.829502779219428e-05,0.00015372751491965573,0.0007017126665395147,0.09559189160821543,0.08126766604722681,0.014324225560988632,0.09559188049593484,0.08126766604723065,0.014324225560989312,0.4277885487423413,0.4277885487423413,0.07540193981985757,0.0,4.773329956134148,4.731577962297877,5.010351124924284,4.77404016686063,4.732558723476757,5.009524525786333,24779.891801116275,21062.908030948834,0.85,0.9194741068947896,0.695209614892076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518439544770432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.258331892146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.429752268992,1534.5722282537017,0.4277885487423413,0.07540193981985757,6.112851554438009,3.4534363919899356
803.0,-30.058250400765754,5.014508100385743,35.00319270065968,24.07867155214774,4.984614104619351,-26.55397218299398,-40.06304265987126,1.4803358868475984,-0.24742637030499282,-5.021616419890536,40.00612966857366,47898.280176567394,15451.301380073834,15451.301380073834,63349.58155664123,87604.3361728387,87604.3361728387,15451.301380073834,103055.63755291252,103055.63755291252,103055.63755291252,127835.46955891332,103682.11158140215,63976.06503503445,44117.829495964106,24779.83200600079,0.0,68897.6615019649,21062.85720510067,1534.5686358338867,0.0,0.8867865297894735,2.817481163608255,0.0014959080323721466,354357.27341065556,1554797.5384725856,4.387655214489617,1554797.5384725856,4.387655214489617,0.85,0.09559168687502291,4.564652377983593,1.2669767177337778,1.0,0.0,4.5646523779837676,1.284816192692441,1.2851143135780787,3.55276685018888,19307.011256599264,1968.7672402501635,2034.6934298245008,2034.6934298245008,7.593921105552771,5.014508100385743,0.5626130940934067,4.451895006292336,3.4534572832858816,3.4534572832858816,0.9867020809388233,0.0,0.0,0.00023202180020911417,1.0000031396505,0.00023202107174404024,198.97032863926285,0.0,1.477359948679406e-07,0.4186838094557437,0.007418260443238801,7.829495658269137e-05,0.00015372684362642281,0.0007017096023192627,0.09559168687502946,0.08126747403174167,0.014324212843287786,0.0955916747111479,0.0812674740317361,0.014324212843286804,0.42778771580057984,0.42778771580057984,0.07540190421666151,0.0,4.773494768421358,4.731811053592764,5.010127741211875,4.77419004958557,4.732779638971692,5.009270575827259,24779.83200600079,21062.85720510067,0.85,0.9194736102158496,0.6952090844941287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844138676292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.252814706764,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.42719695299,1534.5686358338867,0.42778771580057984,0.07540190421666151,6.112851554438009,3.4534572832858816
804.0,-30.058280148666267,5.014497410371729,35.003183304380954,24.07864046925681,4.984614450537225,-26.55399892577361,-40.063054429460294,1.4803332276445564,-0.2472252628831484,-5.021598948297788,40.00611171407351,47898.18966689178,15451.282801681644,15451.282801681644,63349.472468573425,87604.19184319577,87604.19184319577,15451.282801681644,103055.47464487742,103055.47464487742,103055.47464487742,127835.2504194791,103681.98101770646,63975.988164902155,44117.76983644923,24779.77577460168,0.0,68897.54561105091,21062.809408411427,1534.5652858292663,0.0,0.8867866837443099,2.8174805570792585,0.0014959080323721466,354357.5147704336,1554796.7642271458,4.387650041045137,1554796.7642271458,4.387650041045137,0.85,0.09559148426030745,4.564652377983593,1.2669763556262477,1.0,0.0,4.5646523779836965,1.2848162066374225,1.2851143265903033,3.552766811628292,19306.986943873533,1968.7647610421025,2034.6934298245008,2034.6934298245008,7.5939119747461765,5.014497410371729,0.5626347336622244,4.451862676709505,3.4534782100030066,3.4534782100030066,0.986708060000859,0.0,0.0,0.00023202107174404024,1.0000030976634953,0.00023202035302306252,198.97035321773436,0.0,1.4494293516291165e-07,0.4107682782516916,0.007418405386173964,7.829485224539739e-05,0.00015372621949864287,0.0007017067533929079,0.09559148426030444,0.0812672837921729,0.014324200468131529,0.09559146204925399,0.08126728379217547,0.01432420046813198,0.42778688464001746,0.42778688464001746,0.0754018690829094,0.0,4.7736639707613335,4.732047861457829,5.009912574521877,4.774373685414616,4.733028188329797,5.009085139086039,24779.77577460168,21062.809408411427,0.85,0.9194735735029204,0.6952089402036564,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518443193936634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.24489917556,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.424652250515,1534.5652858292663,0.42778688464001746,0.0754018690829094,6.112851554438009,3.4534782100030066
805.0,-30.058309393667425,5.014486833967168,35.00317391809625,24.078604846168332,4.984610229841804,-26.554025672559813,-40.06306239226831,1.4803265087341813,-0.2470119503047954,-5.0215845534230725,40.00609321261243,47898.08383350895,15451.269168547331,15451.269168547331,63349.35300205628,87604.04762432294,87604.04762432294,15451.269168547331,103055.31679287026,103055.31679287026,103055.31679287026,127835.03416122083,103681.84823936495,63975.893614407636,44117.72736106368,24779.71736835056,0.0,68897.44472941424,21062.759763097976,1534.5618806549894,0.0,0.8867868240186104,2.817479430426166,0.0014959080323721466,354357.7136272578,1554795.966395608,4.387645327317662,1554795.966395608,4.387645327317662,0.85,0.09559128295258168,4.564652377983593,1.2669760127505287,1.0,0.0,4.564652377983966,1.2848162395550051,1.2851143585920515,3.5527667206047733,19306.9622187508,1968.7622397812506,2034.6934298245008,2034.6934298245008,7.593905274407877,5.014486833967168,0.5626550985225203,4.451831735444648,3.453499165349422,3.453499165349422,0.986714047242692,0.0,0.0,0.00023202035302306252,1.0000030452970003,0.00023201964645432917,198.9703773807029,0.0,1.4300416680294535e-07,0.40527380871954716,0.007418548390340767,7.829478165525382e-05,0.0001537255713678087,0.0007017037949009544,0.09559128295258346,0.08126709459806436,0.014324188354519103,0.09559122682930578,0.08126709459806285,0.014324188354518838,0.4277860552852804,0.4277860552852804,0.07540183467428932,0.0,4.773840282468711,4.732287289097201,5.009730019832546,4.7745726031182585,4.733272267595282,5.009027180137537,24779.71736835056,21062.759763097976,0.85,0.9194731858467702,0.6952084220484874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518444976942775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.23940470603,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.422114620882,1534.5618806549894,0.4277860552852804,0.07540183467428932,6.112851554438009,3.453499165349422
806.0,-30.058338173310336,5.014476486680063,35.003164567444976,24.07857250599193,4.984618367188827,-26.554050764573336,-40.06307014552874,1.4803309584517879,-0.24700504243935484,-5.021560913912458,40.00607547794489,47897.97911978867,15451.241674452649,15451.241674452649,63349.22079424132,87603.86179505744,87603.86179505744,15451.241674452649,103055.1034695101,103055.1034695101,103055.1034695101,127834.763008075,103681.67930807584,63975.80565278771,44117.637394764584,24779.659538564894,0.0,68897.29693332947,21062.710607780158,1534.5582918782486,0.0,0.8867870085730418,2.817482101198018,0.0014959080323721466,354358.04019354115,1554795.2016305104,4.387639125618038,1554795.2016305104,4.387639125618038,0.8499999999999999,0.09559107856797922,4.564652377983593,1.2669755825074391,1.0,0.0,4.564652377984087,1.2848162201967661,1.2851143383214625,3.552766774134069,19306.930761460328,1968.7590320303395,2034.6934298245008,2034.6934298245008,7.593891761760574,5.014476486680063,0.5626797069434,4.451796779736663,3.453520137151332,3.453520137151332,0.986720039186095,0.0,0.0,0.00023201964645432917,1.0000029968396467,0.00023201895113073766,198.9704011591856,0.0,1.405862475190562e-07,0.3984214254690052,0.0074186889765882865,7.829471292280153e-05,0.00015372493353152763,0.0007017008834000573,0.09559107856797881,0.08126690244824308,0.014324176119735726,0.095591113784085,0.08126690244824343,0.014324176119735785,0.42778522769200855,0.42778522769200855,0.07540180268079179,0.0,4.773974482103256,4.732486698520006,5.009493454815413,4.774555871473126,4.733329113825334,5.008592156977329,24779.659538564894,21062.710607780158,0.85,0.9194732393571708,0.6952083935330378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518446729806946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.23255232278,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.419586074404,1534.5582918782486,0.42778522769200855,0.07540180268079179,6.112851554438009,3.453520137151332
807.0,-30.05836645185567,5.014466202735805,35.0031552390865,24.078542680386477,4.984610302294123,-26.55407702588531,-40.063081845268584,1.4803208763237223,-0.24659995986468175,-5.02155009276912,40.00605742596753,47897.89541953678,15451.23407331092,15451.23407331092,63349.1294928477,87603.76206995311,87603.76206995311,15451.23407331092,103054.99614326403,103054.99614326403,103054.99614326403,127834.60123626734,103681.58881743536,63975.73102992362,44117.61976390193,24779.605093003305,0.0,68897.22485690523,21062.664329052808,1534.555199231505,0.0,0.8867871290282812,2.817478032314895,0.0014959080323721466,354358.1896815103,1554794.423182479,4.387635077885164,1554794.423182479,4.387635077885164,0.85,0.0955908802896579,4.564652377983593,1.2669752940302712,1.0,0.0,4.564652377984692,1.2848162688003366,1.285114386042901,3.552766639735747,19306.91391087938,1968.7573137492802,2034.6934298245008,2034.6934298245008,7.593888025993008,5.014466202735805,0.5626987131516419,4.451767489584163,3.453541160443001,3.453541160443001,0.9867260458408574,0.0,0.0,0.00023201895113073766,1.0000029446607006,0.0002320182679156623,198.9704245236534,0.0,1.38348813938217e-07,0.392080538700907,0.0074188273254022245,7.829460920501809e-05,0.00015372434192571956,0.0007016981829251987,0.09559088028965727,0.08126671570205254,0.01432416458760473,0.09559079607234224,0.08126671570205307,0.014324164587604823,0.4277843992397555,0.4277843992397555,0.0754017692210626,0.0,4.77416555224255,4.732740568315194,5.009327456038818,4.774950132904451,4.733776546843217,5.008684042731204,24779.605093003305,21062.664329052808,0.85,0.9194728760762056,0.6952079059645347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518448454779225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.22621143601,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.41706587577,1534.555199231505,0.4277843992397555,0.0754017692210626,6.112851554438009,3.453541160443001
808.0,-30.05839433098372,5.014456193840594,35.003145947651426,24.07852008417251,4.984623398672694,-26.554100811357117,-40.06308561712501,1.4803298790460822,-0.2465184425783491,-5.021522494294708,40.00603984472507,47897.77640393224,15451.20106742522,15451.20106742522,63348.97747135746,87603.5980650355,87603.5980650355,15451.20106742522,103054.79913246073,103054.79913246073,103054.79913246073,127834.3452838173,103681.44357405657,63975.63065065166,44117.56991489434,24779.54615135657,0.0,68897.1160662509,21062.614228653085,1534.5514567028931,0.0,0.8867873331786361,2.8174801833328535,0.0014959080323721466,354358.5709390345,1554793.6650340396,4.387628217694595,1554793.6650340396,4.387628217694595,0.85,0.09559067461185684,4.564652377983593,1.26697487862315,1.0,0.0,4.5646523779820996,1.2848162280933297,1.2851143444485975,3.5527667522985347,19306.88686459814,1968.754555796132,2034.6934298245008,2034.6934298245008,7.5938718044407985,5.014456193840594,0.5627253159548165,4.451730877885778,3.453562185597616,3.453562185597616,0.9867320530278904,0.0,0.0,0.0002320182679156623,1.0000029030697575,0.00023201759435240093,198.9704475581171,0.0,1.3593959358570467e-07,0.385252808221887,0.00741896326499581,7.829457576767036e-05,0.00015372369214799195,0.0007016952169157492,0.09559067461185812,0.0812665222669863,0.014324152344871817,0.09559065792741395,0.08126652226698522,0.014324152344871624,0.42778357353718627,0.42778357353718627,0.0754017387116567,0.0,4.774322833492704,4.7329706315859426,5.0090709607433155,4.775004051716337,4.733943161933723,5.008097471377482,24779.54615135657,21062.614228653085,0.85,0.9194721214519574,0.69520727627952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518450149717483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.21938370553,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.414554756468,1534.5514567028931,0.42778357353718627,0.0754017387116567,6.112851554438009,3.453562185597616
809.0,-30.058421721484528,5.014446296695781,35.00313671587085,24.0784786985256,4.984622026445047,-26.55412560402944,-40.06309330053625,1.480325908989889,-0.24647584763926034,-5.021507461737876,40.006022999422356,47897.678232060505,15451.187657377592,15451.187657377592,63348.86588943809,87603.41442939032,87603.41442939032,15451.187657377592,103054.60208676792,103054.60208676792,103054.60208676792,127834.09911840234,103681.27183731776,63975.54422452047,44117.475125330326,24779.497031634433,0.0,68896.97215696477,21062.57247688927,1534.5485635355187,0.0,0.8867874707006907,2.8174813787508404,0.0014959080323721466,354358.7786055538,1554792.9386214793,4.387623596457196,1554792.9386214793,4.387623596457196,0.85,0.09559047657123858,4.564652377983593,1.2669744494790214,1.0,0.0,4.564652377984107,1.2848162480575647,1.2851143635520146,3.5527666970935434,19306.854884894998,1968.7512947739542,2034.6934298245008,2034.6934298245008,7.593865213743924,5.014446296695781,0.5627464690914614,4.45169982760432,3.453583276585454,3.453583276585454,0.9867380790244155,0.0,0.0,0.00023201759435240093,1.0000028521892959,0.0002320169325961893,198.97047018886872,0.0,1.3401918357408148e-07,0.37981036624894693,0.0074190972841793835,7.829450765459523e-05,0.0001537230866978057,0.0007016924532461168,0.09559047657123684,0.08126633587437386,0.014324140696862987,0.09559053308731738,0.08126633587437533,0.014324140696863245,0.4277827487593482,0.4277827487593482,0.07540170496172141,0.0,4.774458932877451,4.7331681202180675,5.0088580093888595,4.775031614098623,4.733986550056102,5.008034795949754,24779.497031634433,21062.57247688927,0.85,0.9194724224616623,0.6952073034927784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518451820716136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.21394126356,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.412050696206,1534.5485635355187,0.4277827487593482,0.07540170496172141,6.112851554438009,3.453583276585454
810.0,-30.05844862518837,5.014436581361454,35.00312750994436,24.078452225681417,4.984626325900316,-26.554149391254246,-40.06310080932451,1.480327091966213,-0.2462733973713398,-5.02148677382019,40.00600528891513,47897.58173243541,15451.165840119287,15451.165840119287,63348.7475725547,87603.27299031403,87603.27299031403,15451.165840119287,103054.43883043331,103054.43883043331,103054.43883043331,127833.87884846845,103681.1446770885,63975.46185115259,44117.425362151,24779.440018035144,0.0,68896.86538018615,21062.524015329873,1534.5450913189563,0.0,0.8867876401426996,2.817481130308535,0.0014959080323721466,354359.06439793523,1554792.1748993595,4.387617902595464,1554792.1748993595,4.387617902595464,0.85,0.09559027382111066,4.564652377983593,1.2669741137465462,1.0,0.0,4.564652377982477,1.2848162438897381,1.2851143585329416,3.552766708618394,19306.831205940736,1968.7488801925977,2034.6934298245008,2034.6934298245008,7.593854491117126,5.014436581361454,0.5627702478290297,4.451666333532424,3.45360438460317,3.45360438460317,0.98674410988662,0.0,0.0,0.0002320169325961893,1.0000028014993838,0.00023201628260271655,198.97049241742036,0.0,1.3166994457706454e-07,0.3731526229314009,0.00741922895412396,7.829444108959736e-05,0.00015372249150659195,0.0007016897364051275,0.09559027382111025,0.08126614546681811,0.014324128354292144,0.09559032663079627,0.08126614546681846,0.014324128354292203,0.4277819228984758,0.4277819228984758,0.0754016710900315,0.0,4.774602021076419,4.733376416843214,5.008630354711556,4.775213376448846,4.734248790940455,5.007759083895394,24779.440018035144,21062.524015329873,0.85,0.9194721301612798,0.6952069802904289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845346242817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.20728352024,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.409555495475,1534.5450913189563,0.4277819228984758,0.0754016710900315,6.112851554438009,3.45360438460317
811.0,-30.05847506907178,5.014426908955482,35.00311830038785,24.078417440783255,4.984616296496578,-26.554174197549184,-40.06310849273575,1.480315424973968,-0.2459157892794792,-5.021476838619963,40.0059867713279,47897.48816619903,15451.160688716702,15451.160688716702,63348.64885491573,87603.15943941845,87603.15943941845,15451.160688716702,103054.32012813515,103054.32012813515,103054.32012813515,127833.70276555882,103681.03862017882,63975.375634767566,44117.403317123615,24779.38263742367,0.0,68896.78595454729,21062.47524181012,1534.5418469251447,0.0,0.8867877577740124,2.8174775829690373,0.0014959080323721466,354359.20164741133,1554791.3763742044,4.38761394976058,1554791.3763742044,4.38761394976058,0.85,0.09559007547725218,4.564652377983593,1.2669737626286226,1.0,0.0,4.5646523779822035,1.2848162998142485,1.2851144136352624,3.5527665539762565,19306.811456709962,1968.7468663315162,2034.6934298245008,2034.6934298245008,7.593851959333949,5.014426908955482,0.5627893169151994,4.451637592040282,3.4536255309718076,3.4536255309718076,0.9867501517062307,0.0,0.0,0.00023201628260271655,1.000002753618534,0.00023201564372013982,198.97051426606043,0.0,1.2932952134224495e-07,0.3665198634839222,0.007419358283645303,7.829437297663079e-05,0.00015372190962608577,0.0007016870803228913,0.09559007547725276,0.08126595898573932,0.014324116491513439,0.09559001685757465,0.08126595898573882,0.01432411649151335,0.4277810969585199,0.4277810969585199,0.07540163608696875,0.0,4.774790101506255,4.733622980428606,5.008485897829189,4.775561049340467,4.734628056100178,5.007926966588286,24779.38263742367,21062.47524181012,0.85,0.9194717573140235,0.695206423675526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518455074963261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.200650760795,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.407069133891,1534.5418469251447,0.4277810969585199,0.07540163608696875,6.112851554438009,3.4536255309718076
812.0,-30.058501027836257,5.014417530180405,35.0031091249354,24.078399629239016,4.98463204560526,-26.554195989138375,-40.06311195027081,1.4803270069073602,-0.24579885607994356,-5.021447072053469,40.0059693455718,47897.377109074674,15451.125453009196,15451.125453009196,63348.50256208387,87603.00531216551,87603.00531216551,15451.125453009196,103054.1307651747,103054.1307651747,103054.1307651747,127833.45399809505,103680.90359309234,63975.28352574745,44117.35563038321,24779.323232920342,0.0,68896.67886330355,21062.42474798229,1534.538027148217,0.0,0.8867879723964118,2.8174795210163213,0.0014959080323721466,354359.612856852,1554790.6249318463,4.3876067376784365,1554790.6249318463,4.3876067376784365,0.8500000000000001,0.09558986916836316,4.564652377983593,1.2669733521668238,1.0,0.0,4.56465237798125,1.2848162469492448,1.285114359937103,3.552766700158263,19306.786312840504,1968.7443023703818,2034.6934298245008,2034.6934298245008,7.593834641881114,5.014417530180405,0.5628173426444807,4.451600187535925,3.453646674098275,3.453646674098275,0.9867561925995071,0.0,0.0,0.00023201564372013982,1.0000027031033123,0.00023201501655958004,198.9705357138865,0.0,1.2711879484661868e-07,0.36025466459531735,0.007419485402440149,7.829434232581322e-05,0.0001537213013943266,0.0007016843039563455,0.09558986916836149,0.0812657651569609,0.014324104011400574,0.09558986780303351,0.08126576515696234,0.014324104011400827,0.42778027341569064,0.42778027341569064,0.07540160507437081,0.0,4.774950483226917,4.733855781898285,5.008234571282742,4.775648215973547,4.734843372410694,5.007285879485039,24779.323232920342,21062.42474798229,0.85,0.9194710631520033,0.6952058923494244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518456659938295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.1943855619,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.404591087254,1534.538027148217,0.42778027341569064,0.07540160507437081,6.112851554438009,3.453646674098275
813.0,-30.05852660763656,5.014408167478987,35.00309998253251,24.078354436811082,4.984621369819874,-26.554220082320917,-40.06311952890826,1.4803148445042433,-0.24562554851797813,-5.021438867532931,40.00595195730652,47897.28724515064,15451.123524170234,15451.123524170234,63348.41076932088,87602.84687254413,87602.84687254413,15451.123524170234,103053.97039671437,103053.97039671437,103053.97039671437,127833.24365828105,103680.75195547588,63975.200345037345,44117.27956715392,24779.27326156668,0.0,68896.5528287206,21062.382272331677,1534.5352420115873,0.0,0.8867880771283314,2.817478197872408,0.0014959080323721466,354359.7261980489,1554789.875106464,4.387603218311281,1554789.875106464,4.387603218311281,0.85,0.0955896743719583,4.564652377983593,1.2669730087416249,1.0,0.0,4.564652377983674,1.2848163051443098,1.2851144173398428,3.552766539237602,19306.758075865742,1968.7414230002848,2034.6934298245008,2034.6934298245008,7.593833693905892,5.014408167478987,0.5628358814511163,4.45157228602787,3.4536678896827193,3.4536678896827193,0.9867622541950627,0.0,0.0,0.00023201501655958004,1.0000026636420192,0.000232014398556279,198.97055684860618,0.0,1.247864725592763e-07,0.35364486323298905,0.0074196101889127085,7.829427514173746e-05,0.00015372074141784258,0.0007016817478583561,0.09558967437196098,0.08126558169812016,0.014324092673840808,0.09558966070910796,0.08126558169811789,0.014324092673840405,0.4277794511200367,0.4277794511200367,0.07540157067441386,0.0,4.775119981093098,4.734080448110944,5.00809036385391,4.775813319014958,4.7349946557824865,5.007529138809616,24779.27326156668,21062.382272331677,0.85,0.9194714128413274,0.695205859779735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518458215836934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.18777576054,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.402121877703,1534.5352420115873,0.4277794511200367,0.07540157067441386,6.112851554438009,3.4536678896827193
814.0,-30.058551700657624,5.014399096355371,35.00309086990589,24.07834182903173,4.984637254198415,-26.55424108108958,-40.063126653525956,1.4803266346303658,-0.2454136408863974,-5.021408906455686,40.00593453979866,47897.19762064208,15451.08853483391,15451.08853483391,63348.28615547599,87602.71608907172,87602.71608907172,15451.08853483391,103053.80462390563,103053.80462390563,103053.80462390563,127833.01811106112,103680.63993821754,63975.12933416272,44117.234004505364,24779.213487155484,0.0,68896.44749166085,21062.331464082163,1534.5313975067988,0.0,0.8867882927104984,2.8174789082809064,0.0014959080323721466,354360.1400950358,1554789.1240203397,4.38759597398105,1554789.1240203397,4.38759597398105,0.8500000000000001,0.09558946837598847,4.564652377983593,1.2669726367434486,1.0,0.0,4.564652377984739,1.284816251262191,1.2851143626511599,3.5527666882321283,19306.737216737445,1968.7392959611536,2034.6934298245008,2034.6934298245008,7.593816497538214,5.014399096355371,0.5628642224875353,4.4515348738678355,3.453689094484759,3.453689094484759,0.9867683127099312,0.0,0.0,0.000232014398556279,1.0000026129538409,0.00023201379231494923,198.97057758113965,0.0,1.2296446094228584e-07,0.34848128231043807,0.007419733153373651,7.829421198256288e-05,0.0001537201865737161,0.0007016792151877947,0.09558946837598473,0.08126538815191907,0.014324080224065658,0.09558946856669935,0.08126538815192226,0.01432408022406622,0.427778629483785,0.427778629483785,0.07540153989557848,0.0,4.775283722856216,4.734317093385471,5.0078396536892456,4.775995265569293,4.735320427984277,5.006893796969962,24779.213487155484,21062.331464082163,0.85,0.919471009926072,0.6952056218347036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518459749021786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.18261217962,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.399659394776,1534.5313975067988,0.427778629483785,0.07540153989557848,6.112851554438009,3.453689094484759
815.0,-30.05857636069088,5.014390028367331,35.00308178523335,24.07829677630218,4.9846256364658705,-26.554264440554736,-40.063134057540424,1.4803137163296602,-0.2452173993393103,-5.021401368776123,40.00591712876828,47897.11172131642,15451.08815856474,15451.08815856474,63348.199879881155,87602.56258655089,87602.56258655089,15451.08815856474,103053.65074511564,103053.65074511564,103053.65074511564,127832.81412256826,103680.49238472097,63975.04924814015,44117.159040645354,24779.163377452624,0.0,68896.32241809797,21062.28887083473,1534.528618938429,0.0,0.8867883941303298,2.817477205307573,0.0014959080323721466,354360.2442242905,1554788.3732138148,4.387592565913573,1554788.3732138148,4.387592565913573,0.8500000000000001,0.09558927429505597,4.564652377983593,1.2669723054068167,1.0,0.0,4.564652377983751,1.2848163129504095,1.2851144235747425,3.5527665176522207,19306.709740281036,1968.736494142346,2034.6934298245008,2034.6934298245008,7.593816312611503,5.014390028367331,0.5628826873243842,4.451507341042947,3.4537103716415998,3.4537103716415998,0.9867743918976,0.0,0.0,0.00023201379231494923,1.0000025678669873,0.00023201319653592123,198.97059795593057,0.0,1.2062418753603395e-07,0.3418489474771202,0.007419853777561187,7.829414634660753e-05,0.00015371964596834172,0.000701676747512187,0.09558927429505391,0.08126520536644584,0.014324068928608076,0.09558924863844136,0.08126520536644759,0.014324068928608385,0.4277778092515624,0.4277778092515624,0.07540150545633609,0.0,4.775460955342339,4.734549256503101,5.007704535494838,4.776183969436829,4.735492188935893,5.007178398956228,24779.163377452624,21062.28887083473,0.85,0.9194714268702473,0.6952056371115478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518461253030697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.17597984479,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.397205811,1534.528618938429,0.4277778092515624,0.07540150545633609,6.112851554438009,3.4537103716415998
