time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
816.0,-30.058600522462672,5.014381168457772,35.0030726950743,24.078269814513646,4.9846325211237446,-26.554285501076365,-40.063133638445265,1.4803174997374244,-0.2450810660576508,-5.021377660417585,40.00589879961479,47896.99111589765,15451.06318914702,15451.06318914702,63348.054305044665,87602.40719170359,87602.40719170359,15451.06318914702,103053.47038085062,103053.47038085062,103053.47038085062,127832.57091187805,103680.35120081283,63974.942697484075,44117.120559254174,24779.100531027434,0.0,68896.22109028162,21062.23545137332,1534.5247377038972,0.0,0.886788581186177,2.8174781801964306,0.0014959080323721466,354360.5717435055,1554787.5828158567,4.387586280172413,1554787.5828158567,4.387586280172413,0.85,0.0955890708019142,4.564652377983593,1.2669718861533332,1.0,0.0,4.5646523779812975,1.2848162964806131,1.2851144063356181,3.552766563194406,19306.683449928125,1968.733813272435,2034.6934298245008,2034.6934298245008,7.593804040778628,5.014381168457772,0.5629084269537197,4.451472741504053,3.4537316346258002,3.4537316346258002,0.9867804670359429,0.0,0.0,0.00023201319653592123,1.0000025159831045,0.00023201261279610742,198.9706179190478,0.0,1.1854250945076917e-07,0.33594947178347984,0.007419972320070638,7.829415006184861e-05,0.0001537190464740726,0.0007016740110292459,0.09558907080191584,0.08126501397529802,0.01432405682661782,0.09558906010599806,0.08126501397529662,0.014324056826617575,0.427776990028409,0.427776990028409,0.0754014749342075,0.0,4.77561913796734,4.734768413586266,5.007516028217708,4.776296594359906,4.735689951694837,5.006807089965321,24779.100531027434,21062.23545137332,0.85,0.9194706662072709,0.6952049090346105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518462731087758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.17008036909,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.394760064979,1534.5247377038972,0.427776990028409,0.0754014749342075,6.112851554438009,3.4537316346258002
817.0,-30.058624296252507,5.014372479143745,35.0030636602956,24.078242992423498,4.984638477237514,-26.5543063052904,-40.06314069321377,1.480320486275375,-0.24492321769542968,-5.021356666590336,40.00588223237256,47896.907760335445,15451.042717683284,15451.042717683284,63347.95047801873,87602.25670419657,87602.25670419657,15451.042717683284,103053.29942187986,103053.29942187986,103053.29942187986,127832.34893741248,103680.2143204764,63974.872827478706,44117.04610333077,24779.04951553262,0.0,68896.09561886339,21062.192088202726,1534.5215980949065,0.0,0.8867887480439149,2.8174785547083854,0.0014959080323721466,354360.86176301417,1554786.868396084,4.387580673161017,1554786.868396084,4.387580673161017,0.85,0.09558887158789858,4.564652377983593,1.2669715212984012,1.0,0.0,4.56465237798497,1.2848162837139905,1.2851143928159958,3.552766598496597,19306.65796095847,1968.7312141208743,2034.6934298245008,2034.6934298245008,7.593793979575578,5.014372479143745,0.5629331023174835,4.4514393768262615,3.453752945267029,3.453752945267029,0.9867865557905796,0.0,0.0,0.00023201261279610742,1.0000024755826906,0.00023201203843112105,198.97063756160722,0.0,1.1614707145785577e-07,0.3291608005115632,0.007420088467142096,7.82940875219741e-05,0.00015371852527413333,0.0007016716319327037,0.09558887158789858,0.08126482625852904,0.014324045329369539,0.09558889522462853,0.08126482625852904,0.014324045329369539,0.4277761709782537,0.4277761709782537,0.07540144421675349,0.0,4.775774083803185,4.734986164354098,5.0073138893643545,4.77643344889492,4.73589693550224,5.0065452623147735,24779.04951553262,21062.192088202726,0.85,0.9194708337096884,0.6952049652465578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518464179280621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.16329169782,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.392323478793,1534.5215980949065,0.4277761709782537,0.07540144421675349,6.112851554438009,3.453752945267029
818.0,-30.05864758182735,5.014363974622521,35.00305468071979,24.078226403240137,4.984646098438637,-26.55432650353257,-40.06314390627665,1.4803250201438498,-0.24460760851366103,-5.021334353451185,40.00586577071846,47896.80858997076,15451.020542546945,15451.020542546945,63347.829132517705,87602.14558508179,87602.14558508179,15451.020542546945,103053.16612762873,103053.16612762873,103053.16612762873,127832.16447456118,103680.11734908438,63974.78765181045,44117.03299697103,24778.99834693245,0.0,68896.03134390348,21062.148594892584,1534.5184226677322,0.0,0.8867889212345765,2.8174770064004204,0.0014959080323721466,354361.1700083796,1554786.1585297764,4.3875748533424535,1554786.1585297764,4.3875748533424535,0.85,0.09558867164273663,4.564652377983593,1.2669711784226818,1.0,0.0,4.564652377983065,1.2848162636890583,1.2851143720484255,3.552766653869425,19306.639903573945,1968.7293727800977,2034.6934298245008,2034.6934298245008,7.593783081060842,5.014363974622521,0.5629585001830328,4.451405474439488,3.453774292604727,3.453774292604727,0.986792655029922,0.0,0.0,0.00023201203843112105,1.0000024247448969,0.00023201147586247894,198.9706568007933,0.0,1.1428176753145799e-07,0.32387452918415194,0.007420202748909627,7.829405903848186e-05,0.0001537179793926392,0.0007016691401734434,0.09558867164273413,0.08126463810495377,0.014324033537780369,0.09558866355898431,0.08126463810495589,0.014324033537780742,0.4277753521272851,0.4277753521272851,0.07540141239038532,0.0,4.77595619898932,4.735239403715582,5.007091671571629,4.776726744937548,4.736294629134306,5.0062452380784634,24778.99834693245,21062.148594892584,0.85,0.9194699302244101,0.6952041744013907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465604219144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.15800542649,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.389893859789,1534.5184226677322,0.4277753521272851,0.07540141239038532,6.112851554438009,3.453774292604727
819.0,-30.058670496974056,5.014355517486125,35.00304571053042,24.07818589070814,4.984638967319728,-26.554347843628893,-40.063151030894346,1.48031631397459,-0.24442237711156167,-5.021322671303194,40.00584808496438,47896.72977268407,15451.014856367436,15451.014856367436,63347.74462905151,87601.9922240829,87601.9922240829,15451.014856367436,103053.00708045033,103053.00708045033,103053.00708045033,127831.95129199192,103679.97119774435,63974.715928072605,44116.950299635275,24778.94421154159,0.0,68895.89451117687,21062.10257981035,1534.5153155376524,0.0,0.8867890447447948,2.8174759325728975,0.0014959080323721466,354361.3313917613,1554785.395877591,4.387570702963385,1554785.395877591,4.387570702963385,0.85,0.09558847564773323,4.564652377983593,1.2669708256563172,1.0,0.0,4.564652377984656,1.2848163055812731,1.2851144132275254,3.5527665380293136,19306.61268821804,1968.726597586132,2034.6934298245008,2034.6934298245008,7.59378028644843,5.014355517486125,0.5629792477930824,4.451376269693043,3.453795681206064,3.453795681206064,0.9867987660588754,0.0,0.0,0.00023201147586247894,1.0000023861723368,0.0002320109222444344,198.97067573392462,0.0,1.1193465221726301e-07,0.31722280438372336,0.007420314683561844,7.829399587946799e-05,0.00015371747998301096,0.0007016668605420962,0.09558847564773593,0.0812644537413501,0.014324021906385813,0.09558844689039285,0.08126445374134783,0.01432402190638541,0.42777453573380775,0.42777453573380775,0.07540137832400427,0.0,4.7761406297617555,4.735481645615266,5.006947397588874,4.776900294191648,4.736472743972513,5.006392519841256,24778.94421154159,21062.10257981035,0.85,0.9194705298263411,0.6952044111266146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184669998956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.151353701694,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.387473228897,1534.5153155376524,0.42777453573380775,0.07540137832400427,6.112851554438009,3.453795681206064
820.0,-30.05869284164324,5.014347305652178,35.00303676524707,24.07816849825906,4.98465163622873,-26.554366690079124,-40.063150227628626,1.4803254846646146,-0.2442312606391397,-5.02129531794316,40.00583087002822,47896.61647206372,15450.985420073639,15450.985420073639,63347.601892137354,87601.8541950138,87601.8541950138,15450.985420073639,103052.83961508745,103052.83961508745,103052.83961508745,127831.72562414297,103679.8492021787,63974.61848214987,44116.923022254254,24778.886009055524,0.0,68895.80903130978,21062.053107697197,1534.5116167300782,0.0,0.8867892463183873,2.817476612069182,0.0014959080323721466,354361.70926579466,1554784.6535284757,4.38756392938122,1554784.6535284757,4.38756392938122,0.85,0.09558827258752085,4.564652377983593,1.2669704080512751,1.0,0.0,4.564652377984028,1.284816263820831,1.2851143707460593,3.5527666535050484,19306.589970993988,1968.724281073964,2034.6934298245008,2034.6934298245008,7.593765819259729,5.014347305652178,0.5630070827704277,4.4513402228817505,3.4538170699276223,3.4538170699276223,0.9868048771221778,0.0,0.0,0.0002320109222444344,1.000002326768424,0.0002320103824100026,198.97069419571466,0.0,1.1015375641827807e-07,0.31217574568940004,0.007420424837318263,7.829400300033511e-05,0.0001537169192440993,0.0007016643009638897,0.09558827258752045,0.0812642629627117,0.01432400962480874,0.09558826126436377,0.08126426296271205,0.0143240096248088,0.4277737208079702,0.4277737208079702,0.07540134704605886,0.0,4.776314987446369,4.735725169074556,5.006728550249079,4.777064057304017,4.736751078114992,5.005905183776008,24778.886009055524,21062.053107697197,0.85,0.91946959884525,0.6952036291539453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518468373369813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.146306643,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.38505924273,1534.5116167300782,0.4277737208079702,0.07540134704605886,6.112851554438009,3.4538170699276223
821.0,-30.058714824274627,5.014339181277419,35.00302786491238,24.07813755506652,4.9846502253291165,-26.554386618755288,-40.063153370842315,1.4803220198097422,-0.2439911274517499,-5.021280133909278,40.00581428868976,47896.52343868338,15450.974924971084,15450.974924971084,63347.498363654464,87601.71860860715,87601.71860860715,15450.974924971084,103052.69353357823,103052.69353357823,103052.69353357823,127831.53033309743,103679.7230233432,63974.53474286149,44116.8758672019,24778.83679951919,0.0,68895.7126667211,21062.011279591312,1534.5087127389334,0.0,0.8867893836538993,2.8174752245692085,0.0014959080323721466,354361.919026345,1554783.9385018589,4.38755931442585,1554783.9385018589,4.38755931442585,0.85,0.0955880770386893,4.564652377983593,1.2669700591312725,1.0,0.0,4.564652377983586,1.2848162811454045,1.2851143873810282,3.552766605599236,19306.56647478852,1968.721885127798,2034.6934298245008,2034.6934298245008,7.593760661184119,5.014339181277419,0.5630296251505706,4.451309556126849,3.4538385185535248,3.4538385185535248,0.9868110053010071,0.0,0.0,0.0002320103824100026,1.0000022890695095,0.00023200985132332605,198.9707123583818,0.0,1.074112316450135e-07,0.3044034304819683,0.007420532248549908,7.829397513607691e-05,0.00015371640727392572,0.0007016619639980194,0.09558807703869211,0.08126407899603902,0.01432399804265309,0.09558804809813216,0.08126407899603663,0.01432399804265267,0.4277729072954871,0.4277729072954871,0.0754013133785623,0.0,4.776504075324567,4.735976959707557,5.006561152692484,4.777289006457522,4.737012886634147,5.005920440712259,24778.83679951919,21062.011279591312,0.85,0.9194693822254835,0.6952032511860348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518469712651332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.138534327794,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.382655921292,1534.5087127389334,0.4277729072954871,0.0754013133785623,6.112851554438009,3.4538385185535248
822.0,-30.058736389768384,5.014331273035516,35.003019000391184,24.07811516840013,4.984661074192506,-26.554404945858458,-40.0631524977274,1.4803296302825757,-0.24385444738589968,-5.021254695203319,40.0057975311649,47896.41355809577,15450.948989028404,15450.948989028404,63347.362547124176,87601.56606729062,87601.56606729062,15450.948989028404,103052.51505631903,103052.51505631903,103052.51505631903,127831.2969682478,103679.58532409676,63974.43957359756,44116.82861166577,24778.78191192877,0.0,68895.61052359454,21061.964625139455,1534.505245241911,0.0,0.8867895738247846,2.817476397051217,0.0014959080323721466,354362.2704507636,1554783.2158779192,4.38755292401804,1554783.2158779192,4.38755292401804,0.85,0.09558787611370785,4.564652377983593,1.266969666252844,1.0,0.0,4.564652377983984,1.2848162466376751,1.285114352182908,3.552766701019814,19306.54083332674,1968.719270426368,2034.6934298245008,2034.6934298245008,7.593747914328842,5.014331273035516,0.563056848008701,4.451274425026815,3.45385997987656,3.45385997987656,0.9868171371075886,0.0,0.0,0.00023200985132332605,1.0000022456329787,0.00023200933031552253,198.97073017640105,0.0,1.0567069435962791e-07,0.2994707478151855,0.007420637919244267,7.82939828761477e-05,0.00015371586844717833,0.0007016595044412256,0.09558787611370637,0.08126389033813544,0.014323985775570928,0.09558789237706036,0.0812638903381367,0.01432398577557115,0.42777209557757845,0.42777209557757845,0.07540128077481346,0.0,4.7766737069269425,4.736214414101028,5.006345216894886,4.777400247817411,4.737212420337414,5.005529854933002,24778.78191192877,21061.964625139455,0.85,0.9194687740727652,0.6952026869940108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518471030233466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.133601645124,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.380259107855,1534.505245241911,0.42777209557757845,0.07540128077481346,6.112851554438009,3.45385997987656
823.0,-30.05875748602581,5.014323478620901,35.003010181668024,24.07808897495272,4.984662762461671,-26.554423766747274,-40.063159238174535,1.4803290431831029,-0.24359121302546782,-5.021237077065083,40.00578113609004,47896.34184546713,15450.935329753835,15450.935329753835,63347.27717522096,87601.438064416,87601.438064416,15450.935329753835,103052.37339416983,103052.37339416983,103052.37339416983,127831.10584783203,103679.46774520738,63974.378137880085,44116.76623036366,24778.732453662204,0.0,68895.49868402586,21061.922585612872,1534.5022705462673,0.0,0.8867897228753389,2.8174749897956333,0.0014959080323721466,354362.5138376741,1554782.508883923,4.38754791539868,1554782.508883923,4.38754791539868,0.85,0.09558767978472381,4.564652377983593,1.2669693590933457,1.0,0.0,4.564652377983419,1.2848162504602294,1.285114355336915,3.552766690449708,19306.518938547535,1968.7170377802345,2034.6934298245008,2034.6934298245008,7.593741201143274,5.014323478620901,0.5630807140627381,4.451242764558163,3.4538814928590478,3.4538814928590478,0.9868232836740136,0.0,0.0,0.00023200933031552253,1.0000021967713255,0.00023200882064519808,198.97074760672663,0.0,1.0366530309463536e-07,0.2937874689701966,0.007420741584547362,7.829392312281971e-05,0.0001537154071927028,0.000701657398974887,0.09558767978472492,0.08126370596457563,0.014323973820149282,0.09558767539907491,0.08126370596457469,0.014323973820149117,0.42777128459345787,0.42777128459345787,0.07540124596581113,0.0,4.776861498998073,4.736467241242622,5.0061632844831365,4.777645864039641,4.737511925135948,5.005469062262648,24778.732453662204,21061.922585612872,0.85,0.9194690275158526,0.6952027746418271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518472322813676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.12791836628,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.377869918322,1534.5022705462673,0.42777128459345787,0.07540124596581113,6.112851554438009,3.4538814928590478
824.0,-30.058778119021664,5.014315742054927,35.00300135053693,24.07805345663803,4.984656957114454,-26.55444291998518,-40.06316224168984,1.4803217580779935,-0.24334114211598035,-5.021223748108764,40.00576313723202,47896.25483785165,15450.928387916925,15450.928387916925,63347.183225768575,87601.3016083094,87601.3016083094,15450.928387916925,103052.22999622632,103052.22999622632,103052.22999622632,127830.90493148158,103679.33806312778,63974.29775909173,44116.711448928945,24778.67493525525,0.0,68895.3863841842,21061.873694966962,1534.4989298020253,0.0,0.8867898559012214,2.8174732547594363,0.0014959080323721466,354362.6979714916,1554781.732731323,4.387543445265237,1554781.732731323,4.387543445265237,0.85,0.09558748362336356,4.564652377983593,1.266968983798288,1.0,0.0,4.5646523779835775,1.2848162855949732,1.2851143898249442,3.5527665932953143,19306.49478999064,1968.7145753127359,2034.6934298245008,2034.6934298245008,7.593737789407233,5.014315742054927,0.5631027296306241,4.451213012424303,3.4539030269990314,3.4539030269990314,0.9868294362854375,0.0,0.0,0.00023200882064519808,1.000002148531829,0.00023200832216793333,198.9707646542951,0.0,1.0140948548776917e-07,0.28739448187233785,0.0074208429940328495,7.829389649699833e-05,0.00015371492414819975,0.0007016551940446476,0.09558748362336203,0.08126352175630976,0.014323961867052277,0.09558742277139162,0.08126352175631105,0.014323961867052506,0.427770475287284,0.427770475287284,0.07540121131152087,0.0,4.777060706779196,4.736722535503532,5.006043597015719,4.777882605992772,4.737768963385349,5.005590196599201,24778.67493525525,21061.873694966962,0.85,0.9194691626014412,0.6952026449313424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518473587269276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.12152537918,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.375489410304,1534.4989298020253,0.427770475287284,0.07540121131152087,6.112851554438009,3.4539030269990314
825.0,-30.05879834872016,5.014308222406456,35.00299253819832,24.078025796357565,4.9846678227483165,-26.55446004298398,-40.063161159027345,1.4803295170121316,-0.24330561071985812,-5.021197801037094,40.005746022343786,47896.150615656734,15450.902357816485,15450.902357816485,63347.05297347322,87601.12474555144,87601.12474555144,15450.902357816485,103052.02710336793,103052.02710336793,103052.02710336793,127830.6443923016,103679.17543920691,63974.207649327254,44116.630877644064,24778.617288933678,0.0,68895.24816657774,21061.824695593627,1534.4952880230508,0.0,0.8867900499532813,2.8174758182620945,0.0014959080323721466,354363.0564193776,1554780.994697827,4.3875369244411075,1554780.994697827,4.3875369244411075,0.85,0.09558728295509672,4.564652377983593,1.2669685881724586,1.0,0.0,4.564652377982228,1.2848162503253504,1.285114353906653,3.5527666908226747,19306.464507217428,1968.711487329254,2034.6934298245008,2034.6934298245008,7.593724996275815,5.014308222406456,0.5631304665411951,4.4511777558652605,3.4539245655993307,3.4539245655993307,0.9868355901712373,0.0,0.0,0.00023200832216793333,1.0000021065364313,0.00023200783343497986,198.97078136865028,0.0,9.91824025311028e-08,0.28108292877314534,0.007420942176435381,7.82939060946771e-05,0.00015371441607325622,0.0007016528748591484,0.09558728295509555,0.08126333315352913,0.014323949801566425,0.09558730380447142,0.08126333315353013,0.0143239498015666,0.42776966764169094,0.42776966764169094,0.07540118043590531,0.0,4.777217208032425,4.736938318415298,5.005863045841636,4.777892190317232,4.737850601723721,5.005190188187669,24778.617288933678,21061.824695593627,0.85,0.9194691166553334,0.6952025268832978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518474823958374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.11521382608,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.373117479754,1534.4952880230508,0.42776966764169094,0.07540118043590531,6.112851554438009,3.4539245655993307
826.0,-30.058818138617916,5.014300805427365,35.002983768450115,24.077999672759347,4.9846689109765965,-26.554477747968146,-40.06316018113864,1.4803285203267973,-0.24303033637767157,-5.02118061579106,40.00572963820547,47896.048931639016,15450.890037490874,15450.890037490874,63346.938969129886,87600.99983254496,87600.99983254496,15450.890037490874,103051.88987003583,103051.88987003583,103051.88987003583,127830.4575896069,103679.06007733034,63974.11537859302,44116.60522081925,24778.567719571074,0.0,68895.17294039033,21061.782561635413,1534.4923154979049,0.0,0.8867901967603128,2.817474201939735,0.0014959080323721466,354363.2938264826,1554780.2881762036,4.387531991215537,1554780.2881762036,4.387531991215537,0.85,0.09558708795030584,4.564652377983593,1.266968199689873,1.0,0.0,4.564652377982482,1.2848162559974412,1.285114358952095,3.5527666751382414,19306.443025275992,1968.7092967808571,2034.6934298245008,2034.6934298245008,7.593718941149559,5.014300805427365,0.5631544238337662,4.451146381593599,3.4539461567421332,3.4539461567421332,0.9868417590691809,0.0,0.0,0.00023200783343497986,1.0000020607398767,0.00023200735532817102,198.9707977196319,0.0,9.724357763200246e-08,0.275588299009095,0.007421039420013013,7.829391476354921e-05,0.00015371391867143063,0.0007016506043927223,0.09558708795031276,0.08126314946099376,0.014323938489318993,0.09558707962707026,0.08126314946098788,0.014323938489317957,0.4277688590977368,0.4277688590977368,0.07540114881103964,0.0,4.777397347857573,4.73717647153569,5.00571334062073,4.77815027941341,4.738161639346686,5.005147203194326,24778.567719571074,21061.782561635413,0.85,0.9194684658668191,0.6952018100466888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518476036475052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.10971919632,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.370752940828,1534.4923154979049,0.4277688590977368,0.07540114881103964,6.112851554438009,3.4539461567421332
827.0,-30.05883750473134,5.014293562449743,35.00297502798211,24.077972501423233,4.984676560952035,-26.554494415233442,-40.06316283540798,1.4803334714541625,-0.2429155965097607,-5.021157682932719,40.00571295155741,47895.966364383254,15450.869157314677,15450.869157314677,63346.83552169793,87600.84000001824,87600.84000001824,15450.869157314677,103051.70915733292,103051.70915733292,103051.70915733292,127830.2228664802,103678.91261300632,63974.04504671461,44116.51951810191,24778.51370914727,0.0,68895.03322724918,21061.73665277518,1534.4889521183643,0.0,0.8867903739185328,2.8174753705256377,0.0014959080323721466,354363.61063468264,1554779.5686099152,4.387526038086214,1554779.5686099152,4.387526038086214,0.85,0.09558688967267304,4.564652377983593,1.2669678496709094,1.0,0.0,4.56465237798523,1.284816233821651,1.2851143361568484,3.552766736458612,19306.415565424715,1968.7064966553019,2034.6934298245008,2034.6934298245008,7.593708679074747,5.014293562449743,0.5631810444342946,4.4511125180154485,3.4539677663241184,3.4539677663241184,0.9868479332354624,0.0,0.0,0.00023200735532817102,1.00000201661111,0.00023200688746050413,198.97081372047302,0.0,9.512929314933319e-08,0.26959641678521024,0.007421134549306162,7.829389123375519e-05,0.00015371346409441582,0.0007016485294066708,0.09558688967266953,0.0812629628223486,0.01432392685032092,0.09558692885617365,0.08126296282235158,0.014323926850321446,0.4277680513360751,0.4277680513360751,0.0754011183377276,0.0,4.777557642707052,4.737395904523964,5.005537400041305,4.778242086422949,4.738317078871319,5.004877252086146,24778.51370914727,21061.73665277518,0.85,0.9194688289466295,0.6952020214055078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518477222631376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.1037273141,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.368396538252,1534.4889521183643,0.4277680513360751,0.0754011183377276,6.112851554438009,3.4539677663241184
828.0,-30.058856443641044,5.014286407758679,35.00296631046002,24.07794134868311,4.984675949757627,-26.55451152414008,-40.063161752745486,1.4803310302566692,-0.2426960409400749,-5.021141311889133,40.00569613897027,47895.86840264865,15450.858562927773,15450.858562927773,63346.726965576425,87600.69992739041,87600.69992739041,15450.858562927773,103051.55849031819,103051.55849031819,103051.55849031819,127830.02014384659,103678.78092258886,63973.955333293634,44116.472876994696,24778.461653528404,0.0,68894.9345305231,21061.692405499143,1534.4858529087044,0.0,0.8867905181324567,2.8174743926294386,0.0014959080323721466,354363.8367941904,1554778.8436131005,4.387521192000453,1554778.8436131005,4.387521192000453,0.85,0.09558669459179697,4.564652377983593,1.2669674842664973,1.0,0.0,4.564652377983731,1.2848162462085846,1.2851143479455007,3.5527667022063327,19306.391042888154,1968.7039960524903,2034.6934298245008,2034.6934298245008,7.593703472203408,5.014286407758679,0.5632048414817481,4.4510815662769305,3.453989416034915,3.453989416034915,0.9868541188671186,0.0,0.0,0.00023200688746050413,1.0000019721262585,0.00023200642991453156,198.97082936834835,0.0,9.309201039478132e-08,0.2638227574588103,0.007421227641316557,7.829390083143388e-05,0.00015371298662907024,0.0007016463499433457,0.0955866945917988,0.08126277901583602,0.014323915575962791,0.09558671816738076,0.08126277901583445,0.014323915575962513,0.42776724322332804,0.42776724322332804,0.07540108709424323,0.0,4.777729002540298,4.737621628738964,5.0053996422213345,4.778445270949078,4.7385555385723706,5.004879745657888,24778.461653528404,21061.692405499143,0.85,0.9194685704724982,0.6952015954297619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518478383387323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.09795365477,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.366047965825,1534.4858529087044,0.42776724322332804,0.07540108709424323,6.112851554438009,3.453989416034915
829.0,-30.05887498763091,5.01427939217614,35.00295760176543,24.077920044679217,4.984679821431755,-26.55452782921405,-40.063164302241034,1.4803326630149005,-0.24238942698815436,-5.0211208296949845,40.00567896104541,47895.789577722106,15450.84186990463,15450.84186990463,63346.631447626736,87600.58424951627,87600.58424951627,15450.84186990463,103051.4261194209,103051.4261194209,103051.4261194209,127829.83156659402,103678.67550334119,63973.88664321545,44116.43206680638,24778.405447173118,0.0,68894.8375139795,21061.64463009715,1534.48242311643,0.0,0.8867906845953167,2.8174727489045828,0.0014959080323721466,354364.119747781,1554778.1028623602,4.3875155982749465,1554778.1028623602,4.3875155982749465,0.8500000000000001,0.09558649701895386,4.564652377983593,1.2669671880966056,1.0,0.0,4.5646523779847845,1.284816239514821,1.285114340662291,3.55276672071589,19306.371412398665,1968.7019942996503,2034.6934298245008,2034.6934298245008,7.593695268007683,5.01427939217614,0.563230552897946,4.451048839278194,3.4540110803071933,3.4540110803071933,0.986860308659198,0.0,0.0,0.00023200642991453156,1.0000019310031563,0.00023200598191024823,198.97084468993154,0.0,9.103830163688238e-08,0.25800254683892465,0.007421318679618194,7.829387823045089e-05,0.00015371255168408066,0.0007016443645706646,0.09558649701895222,0.08126259284216845,0.014323904176783772,0.09558646669497009,0.08126259284216984,0.014323904176784016,0.4277664353576691,0.4277664353576691,0.075401057433748,0.0,4.777921758740035,4.737873668825841,5.005255335586298,4.778731402706853,4.73892063035737,5.004717062193151,24778.405447173118,21061.64463009715,0.85,0.919468478821407,0.6952014302668693,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847951853793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.09213344415,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.363707306176,1534.48242311643,0.4277664353576691,0.075401057433748,6.112851554438009,3.4540110803071933
830.0,-30.058893074990362,5.014272509995681,35.00294891848281,24.07789867082613,4.984684024816181,-26.554543690112162,-40.063166816811986,1.4803346399379886,-0.2420930039058362,-5.021100636029039,40.00566228383561,47895.71266762353,15450.825861654977,15450.825861654977,63346.53852927851,87600.46677263382,87600.46677263382,15450.825861654977,103051.2926342888,103051.2926342888,103051.2926342888,127829.64491297846,103678.56822822703,63973.819791767666,44116.387151621515,24778.35227868966,0.0,68894.73943031118,21061.599436886212,1534.4791734992689,0.0,0.886790847776117,2.817471205643704,0.0014959080323721466,354364.3987156404,1554777.3837038332,4.3875101148393405,1554777.3837038332,4.3875101148393405,0.85,0.09558630091492,4.564652377983593,1.2669668397260834,1.0,0.0,4.564652377982168,1.284816231191231,1.2851143317611364,3.5527667437322354,19306.35143632174,1968.6999573066992,2034.6934298245008,2034.6934298245008,7.593687400360685,5.014272509995681,0.5632562387494344,4.451016271246247,3.454032774619392,3.454032774619392,0.9868665070341119,0.0,0.0,0.00023200598191024823,1.000001883454032,0.00023200554493846916,198.97085963423544,0.0,8.913979067872465e-08,0.2526221667835057,0.007421407819408873,7.829385593907673e-05,0.0001537121259711715,0.0007016424213392216,0.09558630091491907,0.08126240784705348,0.014323893067865587,0.09558622950082474,0.08126240784705427,0.014323893067865728,0.42776562943665974,0.42776562943665974,0.07540102855051078,0.0,4.778131318972328,4.7381457038501935,5.005109709524561,4.779007632123182,4.7392720991912825,5.0045656096324365,24778.35227868966,21061.599436886212,0.85,0.9194684391448374,0.6952013036651555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518480630018196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.0867530641,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.36137392679,1534.4791734992689,0.42776562943665974,0.07540102855051078,6.112851554438009,3.454032774619392
831.0,-30.058910723889458,5.014265754249912,35.00294025961288,24.07787205828356,4.984687731526548,-26.554559206003187,-40.06316548967732,1.480336213640284,-0.2418850682956304,-5.021080837281163,40.005645628342684,47895.61987537409,15450.810689492253,15450.810689492253,63346.43056486634,87600.3277731886,87600.3277731886,15450.810689492253,103051.13846268086,103051.13846268086,103051.13846268086,127829.43771576295,103678.43900211091,63973.73663542505,44116.335962984296,24778.29925308209,0.0,68894.63521606638,21061.554365119773,1534.4759380846049,0.0,0.886791008867942,2.8174707811814197,0.0014959080323721466,354364.6722280226,1554776.6654820389,4.387504701601825,1554776.6654820389,4.387504701601825,0.8499999999999999,0.09558610570513594,4.564652377983593,1.2669664561888205,1.0,0.0,4.5646523779825126,1.2848162247312658,1.2851143247382149,3.5527667615952954,19306.327372671407,1968.6975034972604,2034.6934298245008,2034.6934298245008,7.593679943629118,5.014265754249912,0.5632818465618996,4.450983907688013,3.454054497481914,3.454054497481914,0.9868727135662612,0.0,0.0,0.00023200554493846916,1.0000018377969697,0.00023200511856016532,198.9708742162725,0.0,8.694465051812955e-08,0.24640113956837917,0.007421494764059391,7.829386770396824e-05,0.0001537116772345009,0.000701640373012311,0.0955861057051395,0.08126222362384408,0.01432388208129543,0.09558603092291187,0.08126222362384104,0.014323882081294894,0.4277648264524229,0.4277648264524229,0.07540100011283032,0.0,4.778336744139665,4.738412371125207,5.004966951712561,4.779195768985517,4.739516547399887,5.004433573656115,24778.29925308209,21061.554365119773,0.85,0.9194682628944933,0.6952010083973088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518481714129337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.08053203688,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.359049077102,1534.4759380846049,0.4277648264524229,0.07540100011283032,6.112851554438009,3.454054497481914
832.0,-30.05892794867984,5.014259237887513,35.00293166522164,24.077854002267145,4.984704146532223,-26.55457306924818,-40.063160146214045,1.4803492671005565,-0.2417929605031759,-5.021051975660817,40.00563018868672,47895.51023151548,15450.781963487887,15450.781963487887,63346.29219500336,87600.16943379864,87600.16943379864,15450.781963487887,103050.95139728652,103050.95139728652,103050.95139728652,127829.20095758095,103678.29607294574,63973.64226886724,44116.28200453167,24778.249560294422,0.0,68894.53156482609,21061.512126250258,1534.4726836266923,0.0,0.8867912116871852,2.8174729403495835,0.0014959080323721466,354365.0709409338,1554775.9996900551,4.387497886181926,1554775.9996900551,4.387497886181926,0.85,0.09558590793737458,4.564652377983593,1.2669660638598725,1.0,0.0,4.564652377983296,1.2848161645431269,1.285114263988265,3.5527669280272143,19306.30075732804,1968.694789487546,2034.6934298245008,2034.6934298245008,7.593665825529582,5.014259237887513,0.563311632209909,4.450947605677604,3.4540762470152666,3.4540762470152666,0.9868789277186476,0.0,0.0,0.00023200511856016532,1.0000017936343188,0.0002320047024285689,198.9708884479004,0.0,8.483686386169293e-08,0.24042767218403777,0.007421579600923253,7.829391507315229e-05,0.00015371120348701303,0.0007016382105197139,0.09558590793737529,0.08126203721877177,0.01432387071860351,0.09558592330902162,0.08126203721877118,0.014323870718603405,0.4277640256733174,0.4277640256733174,0.07540097210851837,0.0,4.778510298013032,4.738654470750646,5.004750841378325,4.779259015157663,4.739677543531741,5.003941289484317,24778.249560294422,21061.512126250258,0.85,0.9194676377964465,0.6952004628473067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518482771960408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.0745585695,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.356732408323,1534.4726836266923,0.4277640256733174,0.07540097210851837,6.112851554438009,3.4540762470152666
833.0,-30.058944750718307,5.014252801216666,35.00292312421804,24.07782260505485,4.984705122070037,-26.5545880960268,-40.06315874923018,1.480348467378554,-0.24161542039615824,-5.021035434174126,40.00561455493413,47895.421214972,15450.772400501628,15450.772400501628,63346.193615473625,87600.0207605371,87600.0207605371,15450.772400501628,103050.79316103872,103050.79316103872,103050.79316103872,127828.99702239611,103678.15553226907,63973.561252411106,44116.21586650885,24778.203861357397,0.0,68894.41972786625,21061.473282153787,1534.4699411483707,0.0,0.8867913524989625,2.8174725355146006,0.0014959080323721466,354365.29945578636,1554775.3255284165,4.387493154426097,1554775.3255284165,4.387493154426097,0.85,0.09558571592675895,4.564652377983593,1.2669657182367522,1.0,0.0,4.5646523779835855,1.2848161691438298,1.285114268055355,3.5527669153053747,19306.27458675353,1968.6921208316328,2034.6934298245008,2034.6934298245008,7.593661125565392,5.014252801216666,0.5633360553310283,4.450916745885638,3.454098057503026,3.454098057503026,0.9868851592865788,0.0,0.0,0.0002320047024285689,1.0000017496129678,0.00023200429651084312,198.97090233023997,0.0,8.279807344937807e-08,0.23464974015553744,0.007421662398996703,7.8293927457257e-05,0.0001537107749713119,0.0007016362544944999,0.0955857159267593,0.08126185639905514,0.014323859527704152,0.09558575391698751,0.08126185639905485,0.014323859527704102,0.42776322534565764,0.42776322534565764,0.07540093990567634,0.0,4.77868600950444,4.738889607243777,5.004588706828258,4.779420013777951,4.739861489778548,5.0039716273691965,24778.203861357397,21061.473282153787,0.85,0.9194676994986215,0.6952002993008645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518483804371605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.06878063746,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.354423647559,1534.4699411483707,0.42776322534565764,0.07540093990567634,6.112851554438009,3.454098057503026
834.0,-30.058961221898922,5.014246471355879,35.002914583424506,24.077796306833648,4.9847067897193895,-26.554602755690876,-40.063161054253555,1.4803483235113093,-0.2413538907948123,-5.021016662379479,40.00559747904196,47895.351321989285,15450.75958329446,15450.75958329446,63346.11090528374,87599.8925120613,87599.8925120613,15450.75958329446,103050.65209535576,103050.65209535576,103050.65209535576,127828.80036740085,103678.03558303014,63973.49955496683,44116.15114229257,24778.148272045084,0.0,68894.29941433766,21061.42603123832,1534.4665813081212,0.0,0.886791509885414,2.8174712855296202,0.0014959080323721466,354365.5587817028,1554774.5891788136,4.387487865705904,1554774.5891788136,4.387487865705904,0.8499999999999999,0.09558552038144068,4.564652377983593,1.2669654039340097,1.0,0.0,4.5646523779848405,1.2848161706551247,1.2851142690454436,3.55276691112635,19306.252250583188,1968.6898431761294,2034.6934298245008,2034.6934298245008,7.593654826234508,5.014246471355879,0.5633615392956477,4.450884932060231,3.4541198811704663,3.4541198811704663,0.9868913946201332,0.0,0.0,0.00023200429651084312,1.0000017151606149,0.00023200389858689377,198.97091593921664,0.0,8.076581617086933e-08,0.22889032302824366,0.007421743164812874,7.829390702348486e-05,0.00015371038948735826,0.0007016344948942541,0.09558552038144344,0.08126167261407104,0.014323847767372399,0.09558551918200876,0.08126167261406869,0.014323847767371983,0.4277624251181243,0.4277624251181243,0.07540090747446761,0.0,4.778874284589563,4.739135560010766,5.004449062413755,4.77966277158464,4.740154932809958,5.003926184588863,24778.148272045084,21061.42603123832,0.85,0.9194681046731237,0.6952004988677153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518484811444232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.06302122034,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.352122781767,1534.4665813081212,0.4277624251181243,0.07540090747446761,6.112851554438009,3.4541198811704663
835.0,-30.058977159556072,5.0142402962062835,35.0029060643473,24.077774409111612,4.984714069999401,-26.554616373850138,-40.06315564094109,1.4803532842934592,-0.2411325821419723,-5.020993986201698,40.00558102999151,47895.24776567238,15450.741017951468,15450.741017951468,63345.98878362385,87599.75851047786,87599.75851047786,15450.741017951468,103050.49952842933,103050.49952842933,103050.49952842933,127828.59427397265,103677.91221156043,63973.406461551545,44116.11750000987,24778.094745543323,0.0,68894.2122455532,21061.380533711825,1534.4632495229216,0.0,0.8867916848751745,2.817471021180497,0.0014959080323721466,354365.8720455338,1554773.879860238,4.387481985456148,1554773.879860238,4.387481985456148,0.85,0.09558532405503158,4.564652377983593,1.2669649659981954,1.0,0.0,4.564652377983203,1.2848161482685887,1.2851142461424279,3.5527669730294824,19306.22927714719,1968.687500537614,2034.6934298245008,2034.6934298245008,7.593645701841256,5.0142402962062835,0.5633888611139897,4.450851435092294,3.4541417263311565,3.4541417263311565,0.9868976360946161,0.0,0.0,0.00023200389858689377,1.0000016596044483,0.00023200351355283068,198.970929107382,0.0,7.917529267675989e-08,0.2243827794459375,0.007421822340105551,7.829395501189639e-05,0.00015370994357499738,0.0007016324594593356,0.09558532405502496,0.08126148801708123,0.01432383603794372,0.09558532153077391,0.08126148801708687,0.014323836037944713,0.42776162578363697,0.42776162578363697,0.07540087611687736,0.0,4.7790631513274775,4.739384723130854,5.004295134982442,4.779861404059716,4.740424333563567,5.003722550260136,24778.094745543323,21061.380533711825,0.85,0.9194674954384509,0.6951998753533001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848579868619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.058513676755,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.349827984091,1534.4632495229216,0.42776162578363697,0.07540087611687736,6.112851554438009,3.4541417263311565
836.0,-30.058992712161036,5.014234254662145,35.002897581533674,24.07775268601256,4.98472014013998,-26.55462976643339,-40.06315399948505,1.4803571944123606,-0.24088234780811035,-5.020972793895399,40.00556504809324,47895.16369100446,15450.724985296622,15450.724985296622,63345.88867630108,87599.63091382883,87599.63091382883,15450.724985296622,103050.35589912545,103050.35589912545,103050.35589912545,127828.40046395273,103677.79451372518,63973.332165016494,44116.06927634298,24778.04456482727,0.0,68894.11384117026,21061.33788010318,1534.4601438607888,0.0,0.8867918506200803,2.8174702026821477,0.0014959080323721466,354366.1648103718,1554773.1906865072,4.387476415866329,1554773.1906865072,4.387476415866329,0.8500000000000001,0.09558512946937761,4.564652377983593,1.2669646330131217,1.0,0.0,4.564652377983337,1.2848161307708033,1.285114228145859,3.552767021414269,19306.20736021865,1968.6852656328767,2034.6934298245008,2034.6934298245008,7.593637822199728,5.014234254662145,0.5634156330781988,4.450818621583946,3.4541636076132884,3.4541636076132884,0.986903887889511,0.0,0.0,0.00023200351355283068,1.0000016195087515,0.0002320031378217186,198.97094195740738,0.0,7.66105852712043e-08,0.217114398658593,0.007421898950690823,7.829396956322683e-05,0.00015370954398960385,0.0007016306354909189,0.09558512946938491,0.08126130494683577,0.014323824522549149,0.0955851181687581,0.08126130494682955,0.014323824522548054,0.42776082752231637,0.42776082752231637,0.0754008446585826,0.0,4.7792606154177975,4.739643383414602,5.0041446966873195,4.780090446087286,4.740718171973242,5.003583246436449,24778.04456482727,21061.33788010318,0.85,0.9194673556922417,0.6951996479905793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518486753950186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.05124529597,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.34754332563,1534.4601438607888,0.42776082752231637,0.0754008446585826,6.112851554438009,3.4541636076132884
837.0,-30.059007860079515,5.014228358357284,35.002889133964246,24.07773071844133,4.984727524457806,-26.554642663315274,-40.0631484813988,1.4803623276935676,-0.24066485131515947,-5.0209505268089725,40.00554910902942,47895.06346812955,15450.707556583255,15450.707556583255,63345.771024712805,87599.49629884907,87599.49629884907,15450.707556583255,103050.20385543232,103050.20385543232,103050.20385543232,127828.19787449599,103677.67021541636,63973.2421319785,44116.03120381985,24777.99401906367,0.0,68894.02522288353,21061.29491620412,1534.4569911419985,0.0,0.8867920216803458,2.8174699407355868,0.0014959080323721466,354366.47242315335,1554772.5033601203,4.387470667663919,1554772.5033601203,4.387470667663919,0.85,0.09558493467004824,4.564652377983593,1.2669642802467571,1.0,0.0,4.5646523779827906,1.2848161075314297,1.285114204418323,3.5527670856756677,19306.184214192675,1968.6829053950817,2034.6934298245008,2034.6934298245008,7.593629256430994,5.014228358357284,0.5634429906910654,4.450785367666219,3.454185518907817,3.454185518907817,0.9869101482593763,0.0,0.0,0.0002320031378217186,1.0000015773684934,0.00023200277186785588,198.97095447307007,0.0,7.475957329250634e-08,0.21186863071096296,0.007421973710264115,7.829401848048188e-05,0.00015370911934123674,0.00070162869711874,0.0955849346700474,0.08126112173589953,0.01432381293414787,0.09558493132989763,0.08126112173590024,0.014323812934147995,0.4277600308617992,0.4277600308617992,0.07540081322878021,0.0,4.779457224971225,4.739901998140397,5.003988811520173,4.780285675493815,4.740978640566425,5.003407617678931,24777.99401906367,21061.29491620412,0.85,0.9194668306834851,0.6951990874851792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848768613522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04599952802,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.345265849792,1534.4569911419985,0.4277600308617992,0.07540081322878021,6.112851554438009,3.454185518907817
838.0,-30.05902263282355,5.0142225909774005,35.00288072026886,24.077698483038716,4.984733528538337,-26.554655360520908,-40.063146700244374,1.4803662562356983,-0.240610738295004,-5.020929376654312,40.0055332005453,47894.982702068126,15450.692085586097,15450.692085586097,63345.67478765422,87599.3207342983,87599.3207342983,15450.692085586097,103050.01281988439,103050.01281988439,103050.01281988439,127827.95687403537,103677.50416263433,63973.17076010129,44115.926002814485,24777.944054150987,0.0,68893.87005696548,21061.25244602834,1534.4538926312578,0.0,0.8867921869444756,2.817471699209557,0.0014959080323721466,354366.76460606884,1554771.8173526248,4.387465114232662,1554771.8173526248,4.387465114232662,0.85,0.09558474073158664,4.564652377983593,1.2669639000063762,1.0,0.0,4.564652377984714,1.284816089908054,1.2851141863206506,3.5527671344077385,19306.153292919153,1968.6797523026878,2034.6934298245008,2034.6934298245008,7.593621652829919,5.0142225909774005,0.5634699563439503,4.45075263463345,3.454207463946954,3.454207463946954,0.9869164182705583,0.0,0.0,0.00023200277186785588,1.0000015383013516,0.00023200241497822735,198.97096667875377,0.0,7.281418935978581e-08,0.20635541264563298,0.007422046524453474,7.829403427023554e-05,0.00015370873759762034,0.0007016269545918338,0.09558474073158829,0.08126093936401935,0.014323801367568941,0.09558481578725717,0.08126093936401795,0.014323801367568693,0.4277592356516011,0.4277592356516011,0.07540078139103595,0.0,4.779621528386258,4.740121363032017,5.003840061690369,4.78031863835929,4.741038889600873,5.00328528490968,24777.944054150987,21061.25244602834,0.85,0.9194675046600854,0.6951994809184875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518488594064445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.040486309954,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.342995962754,1534.4538926312578,0.4277592356516011,0.07540078139103595,6.112851554438009,3.454207463946954
839.0,-30.059037001123343,5.014216855962839,35.00287229816956,24.077667958941333,4.9847287396865685,-26.55466877300584,-40.06314502386374,1.4803605115691012,-0.2402906518532859,-5.020915697849781,40.005516128369536,47894.904393868834,15450.688201747382,15450.688201747382,63345.59259561622,87599.2025215979,87599.2025215979,15450.688201747382,103049.89072334528,103049.89072334528,103049.89072334528,127827.78079884642,103677.39032463368,63973.0966998451,44115.881805320656,24777.89007550114,0.0,68893.77188082179,21061.206564175965,1534.4507402452655,0.0,0.8867923183932258,2.817469083376136,0.0014959080323721466,354366.9535746687,1554771.0811645377,4.387460697113033,1554771.0811645377,4.387460697113033,0.8499999999999999,0.09558454886109037,4.564652377983593,1.266963587901555,1.0,0.0,4.564652377984962,1.2848161175205859,1.2851142134810274,3.552767058053703,19306.132094744018,1968.6775906904008,2034.6934298245008,2034.6934298245008,7.593619744022102,5.014216855962839,0.5634936536009558,4.450723202361883,3.454229438051285,3.454229438051285,0.9869226965860813,0.0,0.0,0.00023200241497822735,1.0000014961862878,0.0002320020678599147,198.9709785502748,0.0,7.101067438565104e-08,0.20124425120893505,0.00742211753512786,7.829404913118238e-05,0.00015370836584704497,0.0007016252576796858,0.09558454886109076,0.08126075871995246,0.014323790141138304,0.09558454484210817,0.08126075871995213,0.014323790141138243,0.4277584393929115,0.4277584393929115,0.07540074955589188,0.0,4.779817084814454,4.740365240509902,5.003760848697823,4.780625045996487,4.741366664974521,5.003470010170531,24777.89007550114,21061.206564175965,0.85,0.9194676219092304,0.6951993349518073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518489479506735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.035375148516,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.34073308678,1534.4507402452655,0.4277584393929115,0.07540074955589188,6.112851554438009,3.454229438051285
