time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
840.0,-30.059050929045867,5.014211297103547,35.00286387972957,24.07765088081362,4.984738360185417,-26.554680348045295,-40.06314310301093,1.48036777918485,-0.24003058658678356,-5.020890636144382,40.00549939075711,47894.826961545805,15450.667063115,15450.667063115,63345.4940246608,87599.08005307376,87599.08005307376,15450.667063115,103049.74711618877,103049.74711618877,103049.74711618877,127827.58023353705,103677.27864090764,63973.02991430258,44115.831918450065,24777.83311734829,0.0,68893.66503579836,21061.158149746047,1534.4471550777916,0.0,0.8867925065693743,2.817468587514844,0.0014959080323721466,354367.29979485023,1554770.3594037793,4.387454373763789,1554770.3594037793,4.387454373763789,0.85,0.0955843521936699,4.564652377983593,1.2669632472237575,1.0,0.0,4.5646523779837205,1.2848160842369694,1.2851141797436823,3.552767150089394,19306.11129772394,1968.675469984545,2034.6934298245008,2034.6934298245008,7.593609354922661,5.014211297103547,0.5635224972155983,4.450688799887948,3.454251412306854,3.454251412306854,0.9869289749448155,0.0,0.0,0.0002320020678599147,1.0000014503294716,0.0002320017313809662,198.9709900579441,0.0,6.90664703433609e-08,0.1957343769530848,0.007422186601598203,7.829406615935417e-05,0.00015370800170056052,0.0007016235954775697,0.09558435219366808,0.08126057335481114,0.014323778838856943,0.09558432497406737,0.08126057335481268,0.014323778838857213,0.42775764392876886,0.42775764392876886,0.07540072184222954,0.0,4.780016216915101,4.740621435876278,5.003635548356897,4.780860049557589,4.74169369512731,5.00318200774899,24777.83311734829,21061.158149746047,0.85,0.9194676171132043,0.6951992891749744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849034070772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.029865274264,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.338477820746,1534.4471550777916,0.42775764392876886,0.07540072184222954,6.112851554438009,3.454251412306854
841.0,-30.059064496372578,5.014205888367499,35.002855513726146,24.077633872535102,4.98474764040717,-26.554691632582667,-40.0631373404525,1.4803747766172386,-0.2397648043624372,-5.020867420005319,40.00548408120877,47894.73330365345,15450.649048325664,15450.649048325664,63345.38235197911,87598.95936623518,87598.95936623518,15450.649048325664,103049.60841456085,103049.60841456085,103049.60841456085,127827.39392262534,103677.16841759093,63972.94660691769,44115.80201185915,24777.7855080645,0.0,68893.58751992365,21061.117681854823,1534.4441484222311,0.0,0.886792680179921,2.8174678007901672,0.0014959080323721466,354367.6205193051,1554769.6992243442,4.387448539869189,1554769.6992243442,4.387448539869189,0.85,0.09558415918165043,4.564652377983593,1.2669628647854556,1.0,0.0,4.564652377984897,1.2848160521953955,1.2851141472623382,3.5527672386905995,19306.090772651834,1968.6733770096655,2034.6934298245008,2034.6934298245008,7.593600501112512,5.014205888367499,0.5635506468263669,4.450655241541132,3.4542734301442395,3.4542734301442395,0.986935265755497,0.0,0.0,0.0002320017313809662,1.0000014127803847,0.00023200140361393396,198.9710012676794,0.0,6.694954951486305e-08,0.1897350233251219,0.007422253551147718,7.82941172438889e-05,0.0001537076141370773,0.0007016218263849943,0.09558415918165492,0.08126039106889149,0.014323768112763431,0.09558412970520161,0.08126039106888767,0.014323768112762758,0.4277568500101339,0.4277568500101339,0.07540069457697811,0.0,4.780224735387549,4.740891747163005,5.003492773426842,4.781102615642908,4.742016974487228,5.0029658248174655,24777.7855080645,21061.117681854823,0.85,0.9194670307110945,0.6951987119236976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518491175513657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.02386592064,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.336230897992,1534.4441484222311,0.4277568500101339,0.07540069457697811,6.112851554438009,3.4542734301442395
842.0,-30.05907765798891,5.014200574303906,35.0028471770568,24.077607259992533,4.984750945582149,-26.55470314946154,-40.063131612818665,1.4803764370548176,-0.2395500244527966,-5.020848403551654,40.005468203618925,47894.64177811766,15450.637687631162,15450.637687631162,63345.27946574882,87598.82215653014,87598.82215653014,15450.637687631162,103049.45984416129,103049.45984416129,103049.45984416129,127827.19591134679,103677.03874425762,63972.862490601874,44115.75139295083,24777.7360671855,0.0,68893.48746013633,21061.075657107674,1534.4411302178585,0.0,0.8867928344709308,2.817467194872998,0.0014959080323721466,354367.88322645356,1554769.0145500088,4.387443355176904,1554769.0145500088,4.387443355176904,0.85,0.09558396786097823,4.564652377983593,1.2669625213602562,1.0,0.0,4.564652377982788,1.2848160451041426,1.2851141397482977,3.5527672582992986,19306.066625723615,1968.6709147082456,2034.6934298245008,2034.6934298245008,7.593594917620503,5.014200574303906,0.5635770203531516,4.450623553950755,3.4542954840040374,3.4542954840040374,0.9869415668582964,0.0,0.0,0.00023200140361393396,1.0000013705334463,0.0002320010856486865,198.97101214220564,0.0,6.521613458699864e-08,0.18482252541955416,0.007422318767282305,7.82941680188515e-05,0.00015370723559508245,0.0007016200984723774,0.09558396786097462,0.08126021041206931,0.014323757448905301,0.09558393776855893,0.08126021041207238,0.014323757448905843,0.42775605835506797,0.42775605835506797,0.07540066652679678,0.0,4.78043229440425,4.741156882299379,5.0033729932480355,4.781298379098871,4.742253449445343,5.002930036753924,24777.7360671855,21061.075657107674,0.85,0.9194668727200397,0.6951983931112621,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518491988706443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01895342273,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.333990734913,1534.4411302178585,0.42775605835506797,0.07540066652679678,6.112851554438009,3.4542954840040374
843.0,-30.05909034859619,5.014195435022236,35.00283887544551,24.07758462885397,4.984762381567783,-26.55471342922822,-40.06312567563725,1.4803854621998158,-0.23943668119835593,-5.020822953917342,40.005452551422415,47894.5516916928,15450.616713800424,15450.616713800424,63345.16840549323,87598.66581062958,87598.66581062958,15450.616713800424,103049.28252443,103049.28252443,103049.28252443,127826.96761324398,103676.89344993414,63972.78330813802,44115.67793532902,24777.685088813974,0.0,68893.363024143,21061.032325491877,1534.437873746098,0.0,0.8867930206903888,2.817468675886043,0.0014959080323721466,354368.2348064866,1554768.3395953197,4.387437097583952,1554768.3395953197,4.387437097583952,0.85,0.09558377380523059,4.564652377983593,1.2669621521094814,1.0,0.0,4.564652377983179,1.284816003537998,1.2851140977639612,3.552767373237809,19306.039569955785,1968.6681557877343,2034.6934298245008,2034.6934298245008,7.593584609516869,5.014195435022236,0.5636063625273673,4.450589072494869,3.4543175574087996,3.4543175574087996,0.9869478735453713,0.0,0.0,0.0002320010856486865,1.000001321486868,0.00023200077906270365,198.97102262757082,0.0,6.326586711070009e-08,0.17929546739172403,0.007422382033149416,7.829422065146634e-05,0.00015370686499722015,0.000701618406821964,0.09558377380523353,0.08126002736929484,0.01432374643593868,0.09558380523110722,0.08126002736929235,0.014323746435938239,0.4277552683770449,0.4277552683770449,0.07540063914850316,0.0,4.780613481743444,4.74139743129075,5.003216700882263,4.781386272718976,4.742407840060935,5.002639929919553,24777.685088813974,21061.032325491877,0.85,0.9194669214114942,0.6951983411654419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518492777582013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.013426364705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.33175824732,1534.437873746098,0.4277552683770449,0.07540063914850316,6.112851554438009,3.4543175574087996
844.0,-30.059102680958862,5.014190357997808,35.002830598524795,24.07755850525575,4.9847628287994885,-26.55472448546999,-40.06312365001065,1.4803846333106445,-0.23915138599772945,-5.020806178608175,40.00543666736555,47894.48164793034,15450.609242931274,15450.609242931274,63345.09089086161,87598.54373221593,87598.54373221593,15450.609242931274,103049.1529751472,103049.1529751472,103049.1529751472,127826.7892807513,103676.77721729454,63972.71899787389,44115.620243800724,24777.636305604097,0.0,68893.25654940482,21060.990859763482,1534.434945048094,0.0,0.8867931635970855,2.8174668798485074,0.0014959080323721466,354368.466553139,1554767.6546425633,4.3874322954450005,1554767.6546425633,4.3874322954450005,0.85,0.0955835838246403,4.564652377983593,1.2669618487963454,1.0,0.0,4.5646523779835775,1.2848160080489386,1.2851141018820211,3.5527673607641765,19306.017925866494,1968.665948704858,2034.6934298245008,2034.6934298245008,7.5935809377749575,5.014190357997808,0.5636319335016928,4.450558424496116,3.454339674682669,3.454339674682669,0.9869541927664768,0.0,0.0,0.00023200077906270365,1.0000012841825632,0.00023200048113173114,198.97103281694444,0.0,6.100172653395646e-08,0.1728788929972326,0.00742244303487595,7.829423860848348e-05,0.00015370654045422015,0.0007016169253959872,0.09558358382464077,0.08125984807558712,0.014323735749053653,0.09558357726758525,0.08125984807558671,0.01432373574905358,0.4277544784258535,0.4277544784258535,0.07540061001279356,0.0,4.780815423163062,4.7416537718442555,5.003109354087826,4.781654792610425,4.742710915193925,5.002711868878919,24777.636305604097,21060.990859763482,0.85,0.9194672173093675,0.6951983988967656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849353822651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.00700979031,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.32953475689,1534.434945048094,0.4277544784258535,0.07540061001279356,6.112851554438009,3.454339674682669
845.0,-30.05911460638974,5.014185478202126,35.00282235255617,24.077546002250187,4.984776685694946,-26.554733834345836,-40.063113801274426,1.4803959136510603,-0.23889958811605538,-5.0207786789913795,40.00542101507126,47894.37686086935,15450.585575481899,15450.585575481899,63344.96243635125,87598.42271556347,87598.42271556347,15450.585575481899,103049.00829104538,103049.00829104538,103049.00829104538,127826.59244765127,103676.66801311965,63972.6258957572,44115.60235262494,24777.584156605895,0.0,68893.18650923084,21060.94653311501,1534.4315768993179,0.0,0.8867933602508489,2.8174667776544924,0.0014959080323721466,354368.8464536449,1554766.9796841044,4.387425687228078,1554766.9796841044,4.387425687228078,0.85,0.0955833888064279,4.564652377983593,1.2669614438293504,1.0,0.0,4.564652377982686,1.2848159558908405,1.2851140493290154,3.5527675049915173,19305.997590572377,1968.6638750819473,2034.6934298245008,2034.6934298245008,7.593569305826367,5.014185478202126,0.5636623798796805,4.450523098322446,3.4543618021720035,3.4543618021720035,0.9869605149062867,0.0,0.0,0.00023200048113173114,1.0000012418084068,0.00023200019303194107,198.97104267009948,0.0,5.927963330821935e-08,0.16799848079549365,0.007422502314509258,7.82943259167944e-05,0.00015370615521493675,0.0007016151669125763,0.09558338880642435,0.08125966429596726,0.014323724510457084,0.09558338518708723,0.08125966429597029,0.014323724510457618,0.4277536896145148,0.4277536896145148,0.07540058233632095,0.0,4.781017770836229,4.74192012925937,5.002947827611536,4.78187909087535,4.743037656039462,5.002354018472488,24777.584156605895,21060.94653311501,0.85,0.9194662875386639,0.6951975846617588,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849427739876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.0021293781,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.327318020269,1534.4315768993179,0.4277536896145148,0.07540058233632095,6.112851554438009,3.4543618021720035
846.0,-30.05912618304098,5.0141806943657485,35.00281415286342,24.077524349000328,4.984781698342467,-26.554743753789992,-40.06311156610025,1.4803992690914396,-0.2386283573957826,-5.020758937252682,40.0054058710199,47894.30970464871,15450.574060365347,15450.574060365347,63344.883765014056,87598.30043554954,87598.30043554954,15450.574060365347,103048.87449591488,103048.87449591488,103048.87449591488,127826.41281705275,103676.5533278696,63972.566224991155,44115.541225420486,24777.538321137876,0.0,68893.07954655837,21060.907572967193,1534.4287482164016,0.0,0.886793515576505,2.8174655133342945,0.0014959080323721466,354369.1191811525,1554766.3266423144,4.3874204677736675,1554766.3266423144,4.3874204677736675,0.85,0.09558319876495205,4.564652377983593,1.2669611196359623,1.0,0.0,4.564652377981601,1.2848159407878659,1.2851140338523623,3.5527675467541977,19305.97623462794,1968.6616973816685,2034.6934298245008,2034.6934298245008,7.593563646439853,5.0141806943657485,0.5636894870738525,4.450491207291896,3.454383980696969,3.454383980696969,0.9869668516277054,0.0,0.0,0.00023200019303194107,1.0000012054896874,0.00023199991335843802,198.97105223508294,0.0,5.732351562207022e-08,0.162454843272947,0.00742255963802488,7.829434573145881e-05,0.00015370584730048226,0.0007016137613901293,0.09558319876495468,0.08125948514929748,0.014323713615657195,0.09558318283116124,0.08125948514929525,0.014323713615656803,0.4277529024936416,0.4277529024936416,0.0754005524687727,0.0,4.7812328867019005,4.742196428707757,5.002815129509145,4.782130579856926,4.743339027825698,5.002321880369493,24777.538321137876,21060.907572967193,0.85,0.9194665731585594,0.6951976892291691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518494992180562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.996585740584,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.325109024772,1534.4287482164016,0.4277529024936416,0.0754005524687727,6.112851554438009,3.454383980696969
847.0,-30.059137336442713,5.01417604756411,35.00280597850461,24.077496933192037,4.984790025511344,-26.554752960752303,-40.06310171736402,1.4804056498209524,-0.2385369059400091,-5.02073584139528,40.00539020953905,47894.208570215975,15450.557616196638,15450.557616196638,63344.76618641261,87598.13637071836,87598.13637071836,15450.557616196638,103048.693986915,103048.693986915,103048.693986915,127826.18175467174,103676.39818506222,63972.47387993605,44115.47145014019,24777.48776775674,0.0,68892.95921789693,21060.86460259323,1534.4255668774895,0.0,0.8867936898480961,2.8174670075696207,0.0014959080323721466,354369.4382452361,1554765.6512881476,4.3874146116748225,1554765.6512881476,4.3874146116748225,0.8500000000000001,0.09558300644342527,4.564652377983593,1.266960746538825,1.0,0.0,4.564652377983662,1.2848159115141433,1.2851140042125002,3.5527676277017717,19305.94734493923,1968.6587514532723,2034.6934298245008,2034.6934298245008,7.5935555645497415,5.01417604756411,0.5637181774992364,4.450457870064874,3.454406180036665,3.454406180036665,0.98697319429619,0.0,0.0,0.00023199991335843802,1.0000011614163218,0.00023199964391026494,198.97106145036545,0.0,5.564693118454892e-08,0.15770340297701163,0.007422615284956064,7.82944330398803e-05,0.00015370548031855773,0.0007016120862452149,0.09558300644342674,0.08125930414301498,0.014323702300411764,0.09558305413410699,0.08125930414301372,0.014323702300411544,0.4277521175058624,0.4277521175058624,0.07540052248960095,0.0,4.7814173788502785,4.742437782419358,5.002676357706605,4.782198935455256,4.7434469518485685,5.002165192199641,24777.48776775674,21060.86460259323,0.85,0.9194664724164873,0.6951974354699235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849568605741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.99183430029,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.322906618978,1534.4255668774895,0.4277521175058624,0.07540052248960095,6.112851554438009,3.454406180036665
848.0,-30.05914816011879,5.014171447726793,35.0027978087565,24.077470984216802,4.984789068575219,-26.55476279936714,-40.063095710333414,1.48040370782356,-0.238217113042424,-5.020719693121019,40.00537399511658,47894.12724112714,15450.551980478082,15450.551980478082,63344.67922160523,87598.02164193912,87598.02164193912,15450.551980478082,103048.5736224172,103048.5736224172,103048.5736224172,127826.01032620945,103676.28796776825,63972.39695899561,44115.43445419182,24777.436703792242,0.0,68892.87115798406,21060.821198223406,1534.422519969914,0.0,0.8867938307589285,2.8174646841581557,0.0014959080323721466,354369.6613301521,1554764.9520902752,4.387409876608378,1554764.9520902752,4.387409876608378,0.85,0.09558281692028488,4.564652377983593,1.2669603734416888,1.0,0.0,4.564652377982144,1.2848159211558974,1.2851140135102819,3.5527676010404337,19305.92682098864,1968.656658592755,2034.6934298245008,2034.6934298245008,7.593552794737606,5.014171447726793,0.5637438441449953,4.450427603581797,3.454428412742114,3.454428412742114,0.9869795464977468,0.0,0.0,0.00023199964391026494,1.0000011270817035,0.00023199938242800578,198.9710703932193,0.0,5.361238900428666e-08,0.1519375104381484,0.007422668897345068,7.829448629186899e-05,0.00015370515761839595,0.000701610613231154,0.09558281692028656,0.08125912559746534,0.014323691322821215,0.09558280070096833,0.08125912559746391,0.01432369132282096,0.4277513322887167,0.4277513322887167,0.07540049196419388,0.0,4.781628334930076,4.742700324809505,5.002594013294129,4.782502580078585,4.74378108825465,5.00229534470958,24777.436703792242,21060.821198223406,0.85,0.9194663853730844,0.6951971435665248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518496354565753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.98606840775,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.320712306395,1534.422519969914,0.4277513322887167,0.07540049196419388,6.112851554438009,3.454428412742114
849.0,-30.059158527915326,5.014167012999952,35.00278965153786,24.077453661616914,4.984799902071801,-26.554771048504616,-40.06308945883063,1.4804124226611144,-0.23799122427618613,-5.02069416697637,40.00535802056906,47894.04703788505,15450.532167220874,15450.532167220874,63344.579205105925,87597.89245026429,87597.89245026429,15450.532167220874,103048.42461748517,103048.42461748517,103048.42461748517,127825.80756265436,103676.1684888096,63972.32632559812,44115.380181346096,24777.382945169185,0.0,68892.76312651529,21060.77550339381,1534.4191014854857,0.0,0.8867940185338969,2.817464692513551,0.0014959080323721466,354370.01396854356,1554764.2632365145,4.387403566754738,1554764.2632365145,4.387403566754738,0.85,0.09558262340881359,4.564652377983593,1.2669600508967416,1.0,0.0,4.564652377981905,1.2848158809248467,1.285113972933923,3.55276771228717,19305.904572390842,1968.654389867166,2034.6934298245008,2034.6934298245008,7.593543057026303,5.014167012999952,0.5637737675047036,4.450393245495248,3.4544506518704634,3.4544506518704634,0.9869859005344181,0.0,0.0,0.00023199938242800578,1.0000010796105128,0.00023199913195930396,198.9710789594121,0.0,5.202740499347184e-08,0.1474456657514992,0.007422720924750062,7.829454171112609e-05,0.0001537048407168797,0.0007016091666858942,0.09558262340881514,0.08125894322988307,0.014323680178932067,0.09558260827818349,0.08125894322988175,0.014323680178931833,0.4277505483344267,0.4277505483344267,0.07540046433254566,0.0,4.781833618106248,4.742962912593271,5.002473512695246,4.782702942700212,4.744061622986294,5.002040053247697,24777.382945169185,21060.77550339381,0.85,0.9194663754272618,0.6951970695373619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497003311184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.98157656306,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.318524227538,1534.4191014854857,0.4277505483344267,0.07540046433254566,6.112851554438009,3.4544506518704634
850.0,-30.059168497588054,5.014162637605771,35.00278151504993,24.077427363395714,4.9848010956089235,-26.55477990336198,-40.06308327717704,1.4804125013828713,-0.23772774846793254,-5.020676793487627,40.0053423099592,47893.96918251625,15450.525047301699,15450.525047301699,63344.49422981795,87597.76622201646,87597.76622201646,15450.525047301699,103048.29126931816,103048.29126931816,103048.29126931816,127825.62546404128,103676.04736792891,63972.25345282536,44115.32657233728,24777.334194723117,0.0,68892.6607670604,21060.734065514647,1534.4161570258093,0.0,0.88679416385627,2.8174632536363906,0.0014959080323721466,354370.25397984387,1554763.585764486,4.387398683448525,1554763.585764486,4.387398683448525,0.85,0.0955824350147361,4.564652377983593,1.2669596915366128,1.0,0.0,4.564652377984989,1.284815881073785,1.2851139727610732,3.552767711875326,19305.88201804495,1968.6520899639481,2034.6934298245008,2034.6934298245008,7.593539557767363,5.014162637605771,0.5638001478621248,4.450362489743646,3.454472933140744,3.454472933140744,0.9869922666116412,0.0,0.0,0.00023199913195930396,1.0000010381534892,0.00023199889110884565,198.97108719666335,0.0,4.98360278472516e-08,0.14123530291911104,0.007422770760777909,7.829459651120892e-05,0.00015370453544809505,0.0007016077732400105,0.095582435014735,0.08125876525548689,0.014323669759248111,0.09558239171038048,0.08125876525548782,0.014323669759248274,0.4277497655682035,0.4277497655682035,0.07540043664619962,0.0,4.782050155532204,4.743231351944075,5.002394952724842,4.782949045019677,4.74433802462363,5.0021137517233,24777.334194723117,21060.734065514647,0.85,0.9194665081088698,0.6951969723517453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497624732332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.97536620023,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.316344920677,1534.4161570258093,0.4277497655682035,0.07540043664619962,6.112851554438009,3.454472933140744
851.0,-30.059168497588054,5.014162637605771,35.00278151504993,24.077401065174513,4.9848010956089235,-26.55477990336198,-40.063068294525124,1.4804125013828713,-0.23811249736127138,-5.020676793487627,40.0053423099592,47893.898534232045,15450.551425983125,15450.551425983125,63344.44996021517,87597.64553506339,87597.64553506339,15450.551425983125,103048.19696104652,103048.19696104652,103048.19696104652,127825.47754832973,103675.92667380978,63972.17967297856,44115.27444536803,24777.280587283214,0.0,68892.55503265125,21060.68849919073,1534.4128272329851,0.0,0.88679416385627,2.817468318650074,0.0014959080323721466,354370.25397984387,1554763.585764486,4.387398683448525,1554763.585764486,4.387398683448525,0.85,0.0955824350147361,4.564652377983593,1.2669593750359494,1.0,0.0,4.564652377982849,1.2848158815711492,1.2851139729490881,3.552767710500017,19305.85954316784,1968.6497981642908,2034.6934298245008,2034.6934298245008,7.593552522217458,5.014162637605771,0.563821267893446,4.450341369712325,3.4544952249185,3.4544952249185,0.986998635691,0.0,0.0,0.00023199889110884565,1.0,0.00023199889110884565,198.97108719666335,0.0,4.7922277541968674e-08,0.13581173455393922,0.007422818683055451,7.829472933189591e-05,0.00015370416177694975,0.0007016060675611285,0.09558228179571517,0.081258616836206,0.014323664959509172,0.09558235611988099,0.08125876525548782,0.014323669759248274,0.42774898428248725,0.42774898428248725,0.07540041138015971,0.0,4.782152983559001,4.743336874667023,5.002482476022351,4.782564296126338,4.743758966042378,5.002832569544182,24777.280587283214,21060.68849919073,0.85,0.9194672766918489,0.6951970138360087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498222290925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96994263186,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.314173243969,1534.4128272329851,0.42774898428248725,0.07540041138015971,6.112851554438009,3.4544952249185
852.0,-30.05917835587599,5.014158606231601,35.00277305882252,24.077401519194268,4.9848323630393,-26.554785650356482,-40.06305778222156,1.4804396575197847,-0.23732020402860599,-5.020618739312185,40.005316723856794,47893.80084937758,15450.483764900304,15450.483764900304,63344.28461427788,87597.50422128361,87597.50422128361,15450.483764900304,103047.98798618391,103047.98798618391,103047.98798618391,127825.22194888249,103675.80422281587,63972.10394039672,44115.222536021276,24777.23396269858,0.0,68892.45649871985,21060.648868293792,1534.4094496986759,0.0,0.8867945520022638,2.8174646706561046,0.0014959080323721466,354371.05598768377,1554762.482442509,4.38738564048116,1554762.482442509,4.38738564048116,0.85,0.09558205678330986,4.564652377983593,1.2669589832564814,1.0,0.0,4.564652377982255,1.2848157545253782,1.285113845873841,3.552768061806507,19305.836741136885,1968.6474730042253,2034.6934298245008,2034.6934298245008,7.593519268518481,5.014158606231601,0.5638671340850738,4.450291472146527,3.4545188293145093,3.4545188293145093,0.9870053798041455,0.0,0.0,0.00023199889110884565,1.0000010265549528,0.0002319986529494794,198.97109534188561,0.0,0.0,0.0,0.007422818683055451,7.829482252322414e-05,0.0001537040685856215,0.0007016056421751104,0.09558205678328757,0.08125840520824272,0.014323651575044847,0.09558206380319532,0.08125840520826168,0.01432365157504819,0.42774819447652745,0.42774819447652745,0.07540039807370964,0.0,4.782360168793787,4.743620791393937,5.0022531742865795,4.7832985352835635,4.744866439554073,5.001446368998984,24777.23396269858,21060.648868293792,0.85,0.9194661917078676,0.6951965902140176,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498222290925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.312200960716,1534.4094496986759,0.42774819447652745,0.07540039807370964,6.112851554438009,3.4545188293145093
853.0,-30.05917835587599,5.014158606231601,35.00277305882252,24.077375220973067,4.9848323630393,-26.554785650356482,-40.06304276464505,1.4804396575197847,-0.23770449034151397,-5.020618739312185,40.005316723856794,47893.730196112665,15450.510257020496,15450.510257020496,63344.24045313316,87597.38353476695,87597.38353476695,15450.510257020496,103047.89379178744,103047.89379178744,103047.89379178744,127825.09368404873,103675.68352921322,63972.030190559046,44115.17037628241,24777.199892261287,0.0,68892.3702685437,21060.619908422093,1534.4073298098997,0.0,0.8867945520022638,2.817469729568222,0.0014959080323721466,354371.05598768377,1554762.482442509,4.38738564048116,1554762.482442509,4.38738564048116,0.85,0.09558205678330986,4.564652377983593,1.266958666755818,1.0,0.0,4.564652377984984,1.284815755017185,1.285113846059755,3.552768060446564,19305.814266355945,1968.6451812143746,2034.6934298245008,2034.6934298245008,7.59353228872084,5.014158606231601,0.5638883450015779,4.450270261230023,3.4545412175793113,3.4545412175793113,0.9870117764512318,0.0,0.0,0.0002319986529494794,1.0,0.0002319986529494794,198.97109534188561,0.0,4.738682996900881e-08,0.13429427613217096,0.00742286606988542,7.829495565387256e-05,0.00015370369729560682,0.000701603947365262,0.09558190316951126,0.08125825594494829,0.014323647224562978,0.09558210337280587,0.08125840520826168,0.01432365157504819,0.4277474087472908,0.4277474087472908,0.07540037517256164,0.0,4.782470984722522,4.743754108826749,5.002236194756563,4.7829142489706555,4.7442873793336275,5.002168276648945,24777.199892261287,21060.619908422093,0.85,0.9194667015551384,0.6951964348072514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498813173424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96842517344,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.310031183095,1534.4073298098997,0.4277474087472908,0.07540037517256164,6.112851554438009,3.4545412175793113
854.0,-30.05917835587599,5.014158606231601,35.00277305882252,24.077348957676463,4.9848323630393,-26.554785650356482,-40.063031449075766,1.4804396575197847,-0.2380827812702364,-5.020618739312185,40.005316723856794,47893.67687586048,15450.53817994011,15450.53817994011,63344.21505580059,87597.2628868561,87597.2628868561,15450.53817994011,103047.80106679621,103047.80106679621,103047.80106679621,127824.94669017343,103675.56288130238,63971.97687030687,44115.09556777279,24777.14562337722,0.0,68892.24119115001,21060.573779870636,1534.4039592239085,0.0,0.8867945520022638,2.8174747095795056,0.0014959080323721466,354371.05598768377,1554762.482442509,4.38738564048116,1554762.482442509,4.38738564048116,0.85,0.09558205678330986,4.564652377983593,1.2669583964115012,1.0,0.0,4.564652377981259,1.284815755017185,1.285113846059755,3.552768060446564,19305.79180008344,1968.6428902921427,2034.6934298245008,2034.6934298245008,7.593546012124672,5.014158606231601,0.5639107015196743,4.450247904711927,3.4545648152563637,3.4545648152563637,0.9870185186446754,0.0,0.0,0.0002319986529494794,1.0,0.0002319986529494794,198.97109534188561,0.0,0.0,0.0,0.00742286606988542,7.829505596640555e-05,0.00015370359698307386,0.0007016034894734199,0.09558174943540049,0.08125810560155348,0.014323643833847002,0.09558206235602841,0.08125840520826168,0.01432365157504819,0.4277466173323533,0.4277466173323533,0.07540035732366794,0.0,4.782483979384665,4.743744988222147,5.002374790815793,4.782535958041933,4.743708505808229,5.002929175882855,24777.14562337722,21060.573779870636,0.85,0.9194680556268195,0.695196963370281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498813173424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.308058571232,1534.4039592239085,0.4277466173323533,0.07540035732366794,6.112851554438009,3.4545648152563637
855.0,-30.05917835587599,5.014158606231601,35.00277305882252,24.077327898144745,4.9848323630393,-26.554785650356482,-40.06301632672546,1.4804396575197847,-0.23836263140606206,-5.020618739312185,40.005316723856794,47893.6057821887,15450.566102548994,15450.566102548994,63344.17188473769,87597.16636852743,87597.16636852743,15450.566102548994,103047.73247107642,103047.73247107642,103047.73247107642,127824.8237843323,103675.46636297369,63971.90577663508,44115.06731815401,24777.09131325588,0.0,68892.1586314099,21060.5276162675,1534.4005886379173,0.0,0.8867945520022638,2.817478393682847,0.0014959080323721466,354371.05598768377,1554762.482442509,4.38738564048116,1554762.482442509,4.38738564048116,0.85,0.09558205678330986,4.564652377983593,1.2669580386998134,1.0,0.0,4.564652377982939,1.284815755017185,1.285113846059755,3.552768060446564,19305.773827065434,1968.641057554357,2034.6934298245008,2034.6934298245008,7.593559735375791,5.014158606231601,0.5639330578218429,4.450225548409758,3.4545884129334166,3.4545884129334166,0.987025260838119,0.0,0.0,0.0002319986529494794,1.0,0.0002319986529494794,198.97109534188561,0.0,0.0,0.0,0.00742286606988542,7.829519002624194e-05,0.00015370346292323744,0.0007016028775368688,0.09558159577116235,0.08125795276940445,0.01432364300175789,0.09558197737528121,0.08125840520826168,0.01432365157504819,0.42774581281649254,0.42774581281649254,0.07540035294351041,0.0,4.782438405071105,4.7436450720989,5.0026378458845215,4.7822561079061074,4.743245408040082,5.00369006915588,24777.09131325588,21060.5276162675,0.85,0.919468530862049,0.6951967645321051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498813173424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.30608595937,1534.4005886379173,0.42774581281649254,0.07540035294351041,6.112851554438009,3.4545884129334166
856.0,-30.05917835587599,5.014158606231601,35.00277305882252,24.077306838613026,4.9848323630393,-26.554785650356482,-40.06300497623158,1.4804396575197847,-0.23864248246809439,-5.020618739312185,40.005316723856794,47893.55246193313,15450.594024847162,15450.594024847162,63344.14648678029,87597.06985019874,87597.06985019874,15450.594024847162,103047.6638750459,103047.6638750459,103047.6638750459,127824.70087817468,103675.369844645,63971.852456379514,44115.01932029498,24777.037003128782,0.0,68892.05632342376,21060.481452659464,1534.3972180519258,0.0,0.8867945520022638,2.8174820778119622,0.0014959080323721466,354371.05598768377,1554762.482442509,4.38738564048116,1554762.482442509,4.38738564048116,0.85,0.09558205678330986,4.564652377983593,1.2669577689049771,1.0,0.0,4.564652377983378,1.284815755017185,1.285113846059755,3.552768060446564,19305.755854047427,1968.6392248165712,2034.6934298245008,2034.6934298245008,7.593573458474197,5.014158606231601,0.5639554139080847,4.450203192323516,3.4546120106104694,3.4546120106104694,0.9870320030315627,0.0,0.0,0.0002319986529494794,1.0,0.0002319986529494794,198.97109534188561,0.0,0.0,0.0,0.00742286606988542,7.829529064866041e-05,0.000153703362300819,0.0007016024182305071,0.09558144256718192,0.08125779689870434,0.014323645668477573,0.09558189239485927,0.08125840520826168,0.01432365157504819,0.4277449923055513,0.4277449923055513,0.07540036698125244,0.0,4.782345975351177,4.7434725196609975,5.003000466862829,4.781976256844075,4.74278231120752,5.004450956467281,24777.037003128782,21060.481452659464,0.85,0.9194695276535512,0.6951970229643007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498813173424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.304113347507,1534.3972180519258,0.4277449923055513,0.07540036698125244,6.112851554438009,3.4546120106104694
857.0,-30.05917835587599,5.014158606231601,35.00277305882252,24.077280575316422,4.9848323630393,-26.554785650356482,-40.0629936606623,1.4804396575197847,-0.23902077565418267,-5.020618739312185,40.005316723856794,47893.49914167617,15450.621946834612,15450.621946834612,63344.12108851078,87596.9492022879,87596.9492022879,15450.621946834612,103047.57114912251,103047.57114912251,103047.57114912251,127824.5538833401,103675.24919673418,63971.79913612255,44114.944511790694,24776.982734217592,0.0,68891.92724600829,21060.435324084952,1534.3938474659346,0.0,0.8867945520022638,2.8174870579144917,0.0014959080323721466,354371.05598768377,1554762.482442509,4.38738564048116,1554762.482442509,4.38738564048116,0.85,0.09558205678330986,4.564652377983593,1.2669574985606595,1.0,0.0,4.564652377985495,1.284815755017185,1.285113846059755,3.552768060446564,19305.733387774922,1968.6369338943393,2034.6934298245008,2034.6934298245008,7.593587181419895,5.014158606231601,0.5639777697784041,4.450180836453197,3.454635608287522,3.454635608287522,0.9870387452250062,0.0,0.0,0.0002319986529494794,1.0,0.0002319986529494794,198.97109534188561,0.0,0.0,0.0,0.00742286606988542,7.82953909615904e-05,0.000153703261987889,0.0007016019603368526,0.09558129006242438,0.08125763774739657,0.014323652315027822,0.09558185137914371,0.08125840520826168,0.01432365157504819,0.42774415452533177,0.42774415452533177,0.075400401969016,0.0,4.782196372817282,4.743218703462958,5.003442739360594,4.781597963657987,4.742203441482104,5.00521183781683,24776.982734217592,21060.435324084952,0.85,0.9194708817233886,0.6951975515309916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498813173424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.302140735645,1534.3938474659346,0.42774415452533177,0.075400401969016,6.112851554438009,3.454635608287522
858.0,-30.059185931756712,5.014155218429142,35.002762899270756,24.077311797905736,4.984901380952776,-26.554785568055514,-40.062970959674544,1.4805010172515793,-0.23577530949177117,-5.020464089450721,40.005250198309,47893.35531185917,15450.406536295077,15450.406536295077,63343.76184815425,87596.77590169941,87596.77590169941,15450.406536295077,103047.18243799449,103047.18243799449,103047.18243799449,127824.1320752662,103675.11103220288,63971.69281656439,44114.90912848721,24776.94963727171,0.0,68891.85876575892,21060.407191680955,1534.3904768799434,0.0,0.8867955800614592,2.8174623999073654,0.0014959080323721466,354373.19245425,1554759.6137356206,4.387351094387147,1554759.6137356206,4.387351094387147,0.85,0.0955809477199075,4.564652377983593,1.266957001280971,1.0,0.0,4.5646523779851185,1.284815467955297,1.2851135589312657,3.5527688542292766,19305.707659670818,1968.6343103578508,2034.6934298245008,2034.6934298245008,7.593481312625916,5.014155218429142,0.5640668231565291,4.450088395272613,3.4546592059645747,3.4546592059645747,0.9870454874184499,0.0,0.0,0.0002319986529494794,1.00000078888519,0.00023199846992932234,198.9711016013129,0.0,0.0,0.0,0.00742286606988542,7.829559220702423e-05,0.00015370306074245516,0.0007016010417214045,0.09558094771962927,0.08125731314382945,0.01432363457579983,0.09558091571336147,0.08125731314406597,0.014323634575841524,0.42774329788465326,0.42774329788465326,0.07540045879073629,0.0,4.782636549756944,4.743880187911998,5.0026233193677285,4.7846887799589695,4.746819114679454,4.999639760069613,24776.94963727171,21060.407191680955,0.85,0.9194665811461278,0.6951961548127576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498813173424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.300168123782,1534.3904768799434,0.42774329788465326,0.07540045879073629,6.112851554438009,3.4546592059645747
859.0,-30.059192672842148,5.014151747895231,35.0027530406206,24.0772757557221,4.984897492687778,-26.554792025260706,-40.06296442877499,1.480496845106313,-0.23557359756892993,-5.020456659292542,40.005238643748406,47893.29150638149,15450.416464069283,15450.416464069283,63343.70797045077,87596.62818247476,87596.62818247476,15450.416464069283,103047.04464654403,103047.04464654403,103047.04464654403,127823.98199256466,103674.96460998744,63971.63004647827,44114.816181676855,24776.937346020633,0.0,68891.7535276975,21060.396744117537,1534.3898823478053,0.0,0.886795659721866,2.817460612541546,0.0014959080323721466,354373.29510111775,1554759.1154816176,4.38734841754365,1554759.1154816176,4.38734841754365,0.85,0.09558076988021579,4.564652377983593,1.2669566633505749,1.0,0.0,4.564652377981372,1.2848154878519633,1.2851135785973888,3.5527687992110604,19305.68039387425,1968.631530020369,2034.6934298245008,2034.6934298245008,7.59348619187409,5.014151747895231,0.5640895736870792,4.450062174208152,3.454681781654552,3.454681781654552,0.9870519376155863,0.0,0.0,0.00023199846992932234,1.0000007019570152,0.0002319983070764832,198.97110717100676,0.0,3.641572226422288e-08,0.10320215689680765,0.007422902485607684,7.829565010387641e-05,0.00015370281982544595,0.0007015999420190056,0.09558076988021423,0.08125713903092172,0.014323630849292519,0.09558082662907288,0.08125713903092303,0.014323630849292751,0.427742481514636,0.427742481514636,0.07540045683179251,0.0,4.783083083257964,4.744498363353387,5.002094629081341,4.784883061723633,4.74698515764004,4.999994009572333,24776.937346020633,21060.396744117537,0.85,0.9194672036470058,0.695196290614468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849926725386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.93733305421,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.298043741775,1534.3898823478053,0.427742481514636,0.07540045683179251,6.112851554438009,3.454681781654552
860.0,-30.059199085675562,5.014148407307195,35.00274325827016,24.07726402105766,4.9849056402017,-26.554796982955025,-40.06295388154683,1.48050353748114,-0.2351659704337976,-5.020432547607866,40.00522114882801,47893.21046712224,15450.400870564337,15450.400870564337,63343.611337686576,87596.5370972673,87596.5370972673,15450.400870564337,103046.93796783163,103046.93796783163,103046.93796783163,127823.81882534912,103674.88019617356,63971.55557574052,44114.80513381448,24776.8808575175,0.0,68891.68599133198,21060.348728889872,1534.3863707044693,0.0,0.8867958458006722,2.817458063265435,0.0014959080323721466,354373.6282017123,1554758.3610685559,4.387342164704127,1554758.3610685559,4.387342164704127,0.85,0.09558057347767249,4.564652377983593,1.266956332563423,1.0,0.0,4.5646523779843715,1.2848154568790395,1.2851135474080322,3.5527688848573193,19305.664674880587,1968.6299271291,2034.6934298245008,2034.6934298245008,7.5934785280635575,5.014148407307195,0.564119765045688,4.450028642261507,3.454704326740871,3.454704326740871,0.9870583790688202,0.0,0.0,0.0002319983070764832,1.0000006677757773,0.00023199815215373682,198.9711124694889,0.0,3.240300971186506e-08,0.09183012952342558,0.007422934888617396,7.829574360582787e-05,0.0001537025634706553,0.0007015987718485008,0.09558057347767253,0.08125695482584339,0.014323618651829148,0.0955805414536981,0.08125695482584334,0.014323618651829139,0.42774169517472427,0.42774169517472427,0.0754004249396397,0.0,4.783510676771471,4.745080711981814,5.001643014063404,4.78526657717407,4.74745579935734,4.999882414442311,24776.8808575175,21060.348728889872,0.85,0.9194667023486192,0.695195795805436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518499671298652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.925961026835,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.295935830973,1534.3863707044693,0.42774169517472427,0.0754004249396397,6.112851554438009,3.454704326740871
861.0,-30.059205131283402,5.014145150432241,35.0027335804704,24.077242297958605,4.9849107654972835,-26.55480191238851,-40.062943334318675,1.480507546602398,-0.23488456785599965,-5.020411930025526,40.00520462939252,47893.13119368003,15450.39082499447,15450.39082499447,63343.5220186745,87596.41379275321,87596.41379275321,15450.39082499447,103046.80461774768,103046.80461774768,103046.80461774768,127823.63609693317,103674.7620081043,63971.48130365764,44114.75633827407,24776.831479185494,0.0,68891.58781745957,21060.30675730767,1534.3833423028489,0.0,0.8867960105622521,2.8174567674501203,0.0014959080323721466,354373.91303181497,1554757.648720447,4.387336628192674,1554757.648720447,4.387336628192674,0.85,0.09558038104314852,4.564652377983593,1.2669559979299088,1.0,0.0,4.564652377982532,1.2848154384429196,1.2851135287685773,3.5527689358368386,19305.64266666385,1968.6276829155574,2034.6934298245008,2034.6934298245008,7.593473590921813,5.014145150432241,0.5641484848153349,4.449996665616906,3.454726905243305,3.454726905243305,0.9870648300695157,0.0,0.0,0.00023199815215373682,1.00000062953617,0.00023199800610260057,198.97111746455806,0.0,3.082515119224421e-08,0.0873584784788201,0.007422965713768588,7.829583710788238e-05,0.00015370231504585445,0.0007015976378756428,0.09558038104314934,0.08125677779705051,0.014323603246098823,0.09558032660604521,0.08125677779704982,0.014323603246098701,0.42774093109752054,0.42774093109752054,0.0754003734243591,0.0,4.783906225084252,4.745604408075906,5.001310537523182,4.785527362169546,4.747738263402141,5.000019843087387,24776.831479185494,21060.30675730767,0.85,0.9194667161180019,0.695195635794915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500055668815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.92148937579,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.293834271448,1534.3833423028489,0.42774093109752054,0.0754003734243591,6.112851554438009,3.454726905243305
862.0,-30.059205131283402,5.014145150432241,35.0027335804704,24.077210726123326,4.9849107654972835,-26.55480191238851,-40.06292828181756,1.480507546602398,-0.2353662472905853,-5.020411930025526,40.00520462939252,47893.06037006952,15450.417562305956,15450.417562305956,63343.47793237548,87596.26899158565,87596.26899158565,15450.417562305956,103046.6865538916,103046.6865538916,103046.6865538916,127823.4673993453,103674.61720259122,63971.408581075106,44114.67624612902,24776.7808454537,0.0,68891.45709158272,21060.263718635644,1534.3801941514494,0.0,0.8867960105622521,2.817463108356291,0.0014959080323721466,354373.91303181497,1554757.648720447,4.387336628192674,1554757.648720447,4.387336628192674,0.85,0.09558038104314852,4.564652377983593,1.266955680879764,1.0,0.0,4.564652377984403,1.2848154387445199,1.2851135288825892,3.552768935002854,19305.61570191913,1968.6249332768205,2034.6934298245008,2034.6934298245008,7.593486731629444,5.014145150432241,0.5641698923217779,4.449975258110463,3.454749503431539,3.454749503431539,0.9870712866947254,0.0,0.0,0.00023199800610260057,1.0,0.00023199800610260057,198.97111746455806,0.0,2.9059957785787075e-08,0.08235592036492057,0.007422994773726373,7.829597054973525e-05,0.0001537020355528653,0.0007015963620873053,0.09558022722205504,0.08125663542853694,0.014323591793518109,0.09558034561086984,0.08125677779704982,0.014323603246098701,0.4277401816604619,0.4277401816604619,0.07540031313723387,0.0,4.784134116161738,4.745892221357963,5.001198115789123,4.78504568273496,4.747043478098021,5.00074842939955,24776.7808454537,21060.263718635644,0.85,0.9194678209254322,0.6951959269260568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500418028355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.916486817674,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.291739854914,1534.3801941514494,0.4277401816604619,0.07540031313723387,6.112851554438009,3.454749503431539
863.0,-30.059210770582293,5.014142169422401,35.00272365695318,24.077211948484205,4.984936825425916,-26.554804382523383,-40.062917315494246,1.4805304373670147,-0.23443278241660437,-5.020357930581418,40.00517811672114,47892.98110913315,15450.357721180773,15450.357721180773,63343.33883031392,87596.15502351885,87596.15502351885,15450.357721180773,103046.51274469962,103046.51274469962,103046.51274469962,127823.245522953,103674.5177747812,63971.34562768845,44114.635718991936,24776.73277825338,0.0,68891.36849724532,21060.222861515373,1534.3768409882266,0.0,0.8867963814205612,2.81745712847137,0.0014959080323721466,354374.65903028,1554756.50544634,4.3873241661828075,1554756.50544634,4.3873241661828075,0.85,0.09558000245154331,4.564652377983593,1.26695531162899,1.0,0.0,4.56465237798338,1.284815331653703,1.285113421766926,3.552769231130179,19305.597187116353,1968.6230452923633,2034.6934298245008,2034.6934298245008,7.593457321240486,5.014142169422401,0.5642145129016249,4.449927656520776,3.4547730786822597,3.4547730786822597,0.9870780224806456,0.0,0.0,0.00023199800610260057,1.0000005872267645,0.00023199786986724207,198.97112212392233,0.0,0.0,0.0,0.007422994773726373,7.829606776736591e-05,0.00015370193833523466,0.0007015959183226165,0.09558000245152493,0.0812564316921115,0.014323570759413436,0.09557997384285688,0.08125643169212712,0.014323570759416187,0.42773942997442616,0.42773942997442616,0.0754002589609735,0.0,4.7844719017301145,4.746335363163894,5.0009371281230415,4.785925148164836,4.748210239218338,4.999995866611243,24776.73277825338,21060.222861515373,0.85,0.9194669842107543,0.69519567042783,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500418028355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.28976635054,1534.3768409882266,0.42773942997442616,0.0754002589609735,6.112851554438009,3.4547730786822597
864.0,-30.05921575339262,5.014139192933826,35.00271389162761,24.077180516347312,4.984936680973799,-26.55480888240702,-40.062906698416896,1.4805298099881825,-0.23423026318857865,-5.020343130427269,40.00516287738396,47892.90671474071,15450.357178629001,15450.357178629001,63343.263893369716,87596.01139465475,87596.01139465475,15450.357178629001,103046.36857328375,103046.36857328375,103046.36857328375,127823.0622938186,103674.37635755168,63971.273239193244,44114.55902039826,24776.69372053486,0.0,68891.25274093312,21060.189662454628,1534.3745360132443,0.0,0.8867965119361638,2.8174561914900575,0.0014959080323721466,354374.86349356873,1554755.848298981,4.387319780448246,1554755.848298981,4.387319780448246,0.85,0.0955798177794357,4.564652377983593,1.2669549632584678,1.0,0.0,4.564652377983579,1.2848153348701257,1.2851134248090486,3.5527692222361327,19305.570853315847,1968.6203599920307,2034.6934298245008,2034.6934298245008,7.593457054590112,5.014139192933826,0.564240900325613,4.449898292608213,3.4547957546616783,3.4547957546616783,0.9870845013319081,0.0,0.0,0.00023199786986724207,1.0000005188658434,0.0002319977494915341,198.97112624087546,0.0,2.7106902153273015e-08,0.07682096070237572,0.007423021880628527,7.829616188900036e-05,0.00015370170797824172,0.0007015948668230207,0.09557981777943468,0.08125626294568969,0.014323554833744992,0.09557981254130642,0.08125626294569055,0.014323554833745145,0.427738686104348,0.427738686104348,0.07540020058545734,0.0,4.784794508069183,4.746734194702185,5.000826627398851,4.786112867238671,4.748357566363495,5.000412769204502,24776.69372053486,21060.189662454628,0.85,0.9194674414119492,0.6951957586668209,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500756034705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.910951858015,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.287679872208,1534.3745360132443,0.427738686104348,0.07540020058545734,6.112851554438009,3.4547957546616783
