time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
865.0,-30.05922035434758,5.0141363497885685,35.002704222881114,24.077163193747424,4.9849468566936945,-26.55481200634904,-40.06289583686737,1.480538508695196,-0.2339899502092635,-5.02031816009909,40.005146159802685,47892.833215725506,15450.341177430992,15450.341177430992,63343.1743931565,87595.88525682176,87595.88525682176,15450.341177430992,103046.22643425275,103046.22643425275,103046.22643425275,127822.86692809805,103674.25699273373,63971.20639352389,44114.50066578871,24776.640493845305,0.0,68891.14115963402,21060.14441976851,1534.3711828309315,0.0,0.8867966995693759,2.8174559451016274,0.0014959080323721466,354375.2084574427,1554755.1274073464,4.387313475383983,1554755.1274073464,4.387313475383983,0.85,0.09557962696935228,4.564652377983593,1.2669546412630006,1.0,0.0,4.564652377984665,1.2848152944231868,1.285113384198057,3.552769334079944,19305.54862597259,1968.6180934338017,2034.6934298245008,2034.6934298245008,7.593449190408817,5.0141363497885685,0.5642718683213044,4.449864481467264,3.4548184270366624,3.4548184270366624,0.9870909791533321,0.0,0.0,0.0002319977494915341,1.0000004791028205,0.0002319976383408112,198.97113004232799,0.0,2.3951290185601956e-08,0.06787795638599595,0.007423045831918712,7.82962581780171e-05,0.000153701491313517,0.0007015938778238699,0.09557962696935345,0.08125608818724223,0.014323538782111215,0.09557961552841165,0.08125608818724124,0.01432353878211104,0.4277379460943076,0.4277379460943076,0.07540014780608588,0.0,4.785091807795823,4.7471003442742585,5.000732693724558,4.786328209889803,4.7486122543884335,5.000404443250659,24776.640493845305,21060.14441976851,0.85,0.9194676314967434,0.695195817772108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501054692683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9020088537,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.285606357556,1534.3711828309315,0.4277379460943076,0.07540014780608588,6.112851554438009,3.4548184270366624
866.0,-30.05922035434758,5.0141363497885685,35.002704222881114,24.077142134215705,4.9849468566936945,-26.55481200634904,-40.06288078436626,1.480538508695196,-0.23427419854346,-5.02031816009909,40.005146159802685,47892.76232756913,15450.368042806136,15450.368042806136,63343.130370375264,87595.78872047596,87595.78872047596,15450.368042806136,103046.1567632821,103046.1567632821,103046.1567632821,127822.7499323074,103674.16045308083,63971.13406017428,44114.47376989616,24776.59316902531,0.0,68891.06693892147,21060.104193671512,1534.3682447167703,0.0,0.8867966995693759,2.8174596869620236,0.0014959080323721466,354375.2084574427,1554755.1274073464,4.387313475383983,1554755.1274073464,4.387313475383983,0.85,0.09557962696935228,4.564652377983593,1.2669542835513132,1.0,0.0,4.56465237798413,1.2848152946527165,1.2851133842848244,3.552769333445249,19305.530648983728,1968.6162602911013,2034.6934298245008,2034.6934298245008,7.593462394056477,5.0141363497885685,0.5642933784859059,4.449842971302663,3.454841134676066,3.454841134676066,0.9870974670503045,0.0,0.0,0.0002319976383408112,1.0,0.0002319976383408112,198.97113004232799,0.0,2.2115784941037532e-08,0.06267613452290037,0.007423067947703654,7.82963916205332e-05,0.000153701246720278,0.0007015927613407599,0.09557947765342531,0.08125594787025064,0.014323529783174672,0.0955795594452687,0.08125608818724124,0.01432353878211104,0.42773720745547916,0.42773720745547916,0.07540010043503075,0.0,4.785282238231673,4.747310084586047,5.000813459613482,4.786043961555606,4.7481490477515536,5.0011365234502705,24776.59316902531,21060.104193671512,0.85,0.9194679830773271,0.6951955377615308,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501330463158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.89680703183,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.283540326644,1534.3682447167703,0.42773720745547916,0.07540010043503075,6.112851554438009,3.454841134676066
867.0,-30.05922449803267,5.014133746529221,35.00269432844599,24.077133123669796,4.984970952700494,-26.554813326648237,-40.062865836638935,1.4805597813160436,-0.23353039813110854,-5.020266516427448,40.00512024862242,47892.67183252652,15450.3123911217,15450.3123911217,63342.98422364822,87595.63681393748,87595.63681393748,15450.3123911217,103045.94920505918,103045.94920505918,103045.94920505918,127822.49398777733,103674.02150035492,63971.05781752645,44114.40409203163,24776.544782718145,0.0,68890.94887474978,21060.063065310424,1534.3648995738133,0.0,0.886797056257321,2.8174559287049052,0.0014959080323721466,354375.92191309994,1554754.010071982,4.387301489555599,1554754.010071982,4.387301489555599,0.85,0.09557926017845447,4.564652377983593,1.2669539395766338,1.0,0.0,4.56465237798548,1.284815195132151,1.285113284741169,3.5527696086393896,19305.504774107125,1968.6136217879832,2034.6934298245008,2034.6934298245008,7.593435042670947,5.014133746529221,0.5643371491714424,4.449796597357778,3.454864695259047,3.454864695259047,0.987104198645442,0.0,0.0,0.0002319976383408112,1.0000004314867703,0.00023199753823694274,198.97113346596996,0.0,0.0,0.0,0.007423067947703654,7.82965241344229e-05,0.0001537011142063883,0.0007015921564609181,0.09557926017843714,0.08125574697629825,0.014323513202138885,0.09557926201713819,0.08125574697631299,0.014323513202141482,0.4277364606688915,0.4277364606688915,0.07540006792644638,0.0,4.78555349711587,4.747650648635442,5.00069060362199,4.786736118296346,4.749110748916053,5.000297386327759,24776.544782718145,21060.063065310424,0.85,0.9194674374250777,0.69519541557774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501330463158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.281566314832,1534.3648995738133,0.4277364606688915,0.07540006792644638,6.112851554438009,3.454864695259047
868.0,-30.05922802746591,5.014131164049881,35.002684596723086,24.0771118196659,4.984973180664263,-26.55481628102305,-40.062855010014005,1.4805614342213858,-0.23320684065339492,-5.020249979896367,40.00510519912002,47892.603431312295,15450.30989752078,15450.30989752078,63342.91332883308,87595.5287191096,87595.5287191096,15450.30989752078,103045.83861663038,103045.83861663038,103045.83861663038,127822.34381378297,103673.91604094075,63970.99185922598,44114.3602019053,24776.505197152586,0.0,68890.86539905789,21060.0294175797,1534.3625236257967,0.0,0.8867971949227876,2.817453601245587,0.0014959080323721466,354376.1503649813,1554753.3611114235,4.387296829964833,1554753.3611114235,4.387296829964833,0.85,0.09557907943040886,4.564652377983593,1.266953596700915,1.0,0.0,4.564652377983463,1.284815187606015,1.2851132770846654,3.5527696294506526,19305.48513613809,1968.6116192724417,2034.6934298245008,2034.6934298245008,7.5934338171296005,5.014131164049881,0.5643646187556834,4.449766545294198,3.454887470525458,3.454887470525458,0.9871107058644165,0.0,0.0,0.00023199753823694274,1.000000367524006,0.00023199745297230946,198.97113638209794,0.0,1.9917780174296417e-08,0.05644698901395605,0.007423087865483828,7.829662011423971e-05,0.00015370091812270302,0.0007015912614070578,0.09557907943041104,0.08125557741587335,0.014323502014537689,0.0955790500025067,0.0812555774158715,0.014323502014537363,0.4277357154405634,0.4277357154405634,0.07540003500862182,0.0,4.785845189212921,4.7480007196063525,5.000650473026667,4.787043139242996,4.749432337466715,5.0005213966941255,24776.505197152586,21060.0294175797,0.85,0.9194675224634254,0.6951952650600213,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501578825955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.890577886326,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.279509291197,1534.3625236257967,0.4277357154405634,0.07540003500862182,6.112851554438009,3.454887470525458
869.0,-30.05922802746591,5.014131164049881,35.002684596723086,24.07709079505878,4.984973180664263,-26.55481628102305,-40.062839922588296,1.4805614342213858,-0.23349074292372052,-5.020249979896367,40.00510519912002,47892.53249528045,15450.336844113783,15450.336844113783,63342.86933939424,87595.43218696,87595.43218696,15450.336844113783,103045.76903107378,103045.76903107378,103045.76903107378,127822.22186418955,103673.81950625422,63970.91981457453,44114.33299075521,24776.45283311576,0.0,68890.78582387097,21059.984908148395,1534.3592734511617,0.0,0.8867971949227876,2.8174573385250397,0.0014959080323721466,354376.1503649813,1554753.3611114235,4.387296829964833,1554753.3611114235,4.387296829964833,0.85,0.09557907943040886,4.564652377983593,1.2669533269060778,1.0,0.0,4.5646523779822425,1.2848151877820893,1.2851132771512255,3.5527696289637722,19305.467160074033,1968.6097862240454,2034.6934298245008,2034.6934298245008,7.593447060693772,5.014131164049881,0.564386194041381,4.4497449700085,3.454910247721739,3.454910247721739,0.9871172136347826,0.0,0.0,0.00023199745297230946,1.0,0.00023199745297230946,198.97113638209794,0.0,1.696520097525411e-08,0.048079379563870143,0.007423104830684803,7.829675386693891e-05,0.00015370069910537054,0.0007015902616690703,0.09557893287362773,0.08125543623675456,0.014323496636873165,0.09557897432435848,0.0812555774158715,0.014323502014537363,0.4277349722626389,0.4277349722626389,0.07540000670017512,0.0,4.786027998473799,4.748194404668425,5.000771516712007,4.786759236972671,4.748969146552895,5.0012556920892735,24776.45283311576,21059.984908148395,0.85,0.9194679459941019,0.6951950383861852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501790371936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.882210276875,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.27746443495,1534.3592734511617,0.4277349722626389,0.07540000670017512,6.112851554438009,3.454910247721739
870.0,-30.05923102452996,5.0141288647099955,35.00267463509794,24.07708632471042,4.985001598713001,-26.554816136956024,-40.062824765313394,1.480586711139074,-0.23277544618099455,-5.020194616238274,40.00507903925214,47892.44661252813,15450.275920786298,15450.275920786298,63342.72253331443,87595.2813381985,87595.2813381985,15450.275920786298,103045.5572589848,103045.5572589848,103045.5572589848,127821.96295540073,103673.68306913285,63970.849282706964,44114.25976269543,24776.40569641593,0.0,68890.66545911136,21059.94484195354,1534.355934157976,0.0,0.8867975714441311,2.8174543901185314,0.0014959080323721466,354376.9152137713,1554752.2330531857,4.387284177682145,1554752.2330531857,4.387284177682145,0.85,0.09557871554918412,4.564652377983593,1.2669529186422008,1.0,0.0,4.564652377983588,1.2848150695280807,1.2851131588697808,3.552769955959665,19305.44175363701,1968.6071954884706,2034.6934298245008,2034.6934298245008,7.593417118429945,5.0141288647099955,0.5644317741581979,4.449697090551798,3.454933799661822,3.454933799661822,0.9871239427605206,0.0,0.0,0.00023199745297230946,1.000000312087786,0.00023199738056876057,198.97113885836592,0.0,0.0,0.0,0.007423104830684803,7.829688823907711e-05,0.00015370056473323234,0.0007015896483069701,0.09557871554916483,0.08125523250817232,0.014323483040992513,0.09557870687192947,0.08125523250818872,0.014323483040995405,0.42773422147100615,0.42773422147100615,0.07539999183038336,0.0,4.786285318038779,4.748525108823003,5.000611450352835,4.787419170057262,4.749952817992892,5.00007646572908,24776.40569641593,21059.94484195354,0.85,0.9194674214739615,0.6951950063677889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501790371936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.275490167367,1534.355934157976,0.42773422147100615,0.07539999183038336,6.112851554438009,3.454933799661822
871.0,-30.059233559807446,5.0141266273401,35.00266487589448,24.077069281507306,4.9850096663077785,-26.554817612458063,-40.062809887435264,1.4805937189583458,-0.23250227779050192,-5.020174461462676,40.005065011995946,47892.36424167383,15450.268484387467,15450.268484387467,63342.632726061296,87595.1662493423,87595.1662493423,15450.268484387467,103045.43473372978,103045.43473372978,103045.43473372978,127821.80543845745,103673.57284041692,63970.771627273636,44114.22357015921,24776.370704727666,0.0,68890.59427488687,21059.915099018515,1534.3537379018617,0.0,0.886797724823571,2.817453148688705,0.0014959080323721466,354377.1936522642,1554751.628174168,4.387279023660259,1554751.628174168,4.387279023660259,0.85,0.0955785360662632,4.564652377983593,1.2669525823602457,1.0,0.0,4.564652377985013,1.284815036892641,1.2851131261337394,3.5527700462031677,19305.421227559495,1968.6051024110675,2034.6934298245008,2034.6934298245008,7.593413463629312,5.0141266273401,0.5644611180640791,4.449665509276021,3.4549566579677067,3.4549566579677067,0.987130473705059,0.0,0.0,0.00023199738056876057,1.0000002640014054,0.00023199731932114224,198.9711409530915,0.0,1.440621658108614e-08,0.04082721779079812,0.007423119236901384,7.829702013451579e-05,0.00015370036043424478,0.0007015887157531107,0.09557853606625868,0.0812550620220329,0.014323474044225785,0.09557854447908802,0.08125506202203674,0.014323474044226462,0.4277334730300218,0.4277334730300218,0.07539997073820197,0.0,4.7865550872375024,4.748861628476561,5.000501822837407,4.787672183672157,4.750245895904243,5.000101639608488,24776.370704727666,21059.915099018515,0.85,0.9194670679325522,0.6951945290321344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501970008957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.8749581151,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.273455858602,1534.3537379018617,0.4277334730300218,0.07539997073820197,6.112851554438009,3.4549566579677067
872.0,-30.059235732585417,5.014124455811973,35.00265523091751,24.077042180020385,4.985015064617262,-26.554819028494887,-40.062795009557135,1.4805983605267636,-0.23235844798358585,-5.020153927948038,40.00504882067619,47892.283586029094,15450.260583375226,15450.260583375226,63342.54416940432,87595.01706576839,87595.01706576839,15450.260583375226,103045.27764914362,103045.27764914362,103045.27764914362,127821.59947130593,103673.4271269801,63970.694328163496,44114.14755424066,24776.321822162306,0.0,68890.46937640297,21059.87354883796,1534.350729420388,0.0,0.8867978879670344,2.8174536541044835,0.0014959080323721466,354377.47732321813,1554750.9299772866,4.387273541538421,1554750.9299772866,4.387273541538421,0.85,0.09557835302987872,4.564652377983593,1.2669522372866053,1.0,0.0,4.564652377984649,1.2848150153042885,1.2851131044616824,3.5527701058992727,19305.394093747094,1968.6023355322252,2034.6934298245008,2034.6934298245008,7.593409580483023,5.014124455811973,0.5644906803419456,4.449633775470027,3.454979531135638,3.454979531135638,0.9871370088958965,0.0,0.0,0.00023199731932114224,1.0000002262539134,0.00023199726683085272,198.97114274830867,0.0,1.2186508500235277e-08,0.03453656508966678,0.007423131423409884,7.829715203016054e-05,0.00015370016729098168,0.0007015878341212555,0.09557835302988146,0.08125488891179691,0.014323464118084548,0.09557839180265576,0.08125488891179458,0.014323464118084137,0.4277327270428325,0.4277327270428325,0.07539994762135449,0.0,4.786795417473229,4.749158442113753,5.00042107236419,4.787795479964473,4.750384602059057,5.000137117221186,24776.321822162306,21059.87354883796,0.85,0.9194674494568188,0.695194618639565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502121967574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.8686674624,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.271430701057,1534.350729420388,0.4277327270428325,0.07539994762135449,6.112851554438009,3.454979531135638
873.0,-30.059235732585417,5.014124455811973,35.00265523091751,24.077021155413263,4.985015064617262,-26.554819028494887,-40.06278369398785,1.4805983605267636,-0.2326417963550398,-5.020153927948038,40.00504882067619,47892.23036280934,15450.28766114068,15450.28766114068,63342.51802395002,87594.92053893147,87594.92053893147,15450.28766114068,103045.20820007216,103045.20820007216,103045.20820007216,127821.47985601655,103673.33059858142,63970.64042245955,44114.10019569097,24776.2716559444,0.0,68890.37185163537,21059.83090755274,1534.3476153671265,0.0,0.8867978879670344,2.817457384069316,0.0014959080323721466,354377.47732321813,1554750.9299772866,4.387273541538421,1554750.9299772866,4.387273541538421,0.85,0.09557835302987872,4.564652377983593,1.2669519674917686,1.0,0.0,4.5646523779826,1.2848150154126827,1.2851131045026578,3.552770105599541,19305.37611885392,1968.6005026032256,2034.6934298245008,2034.6934298245008,7.59342288851511,5.014124455811973,0.5645123607776208,4.449612095034352,3.455002420436887,3.455002420436887,0.9871435486962534,0.0,0.0,0.00023199726683085272,1.0,0.00023199726683085272,198.97114274830867,0.0,1.044405288757789e-08,0.029598445883395743,0.007423141867462771,7.829725234529537e-05,0.00015370001448555733,0.0007015871366176119,0.0955782068950305,0.08125474715715389,0.014323459737876614,0.09557832435467023,0.08125488891179458,0.014323464118084137,0.427731980834194,0.427731980834194,0.07539992456356302,0.0,4.786938760118119,4.749311039689417,5.000511855309583,4.787512131593019,4.749921431010421,5.000874987448128,24776.2716559444,21059.83090755274,0.85,0.9194683715797993,0.6951948302144698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502252198822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.8637293432,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.26941272108,1534.3476153671265,0.427731980834194,0.07539992456356302,6.112851554438009,3.455002420436887
874.0,-30.05923731943678,5.014122507008583,35.002645346193034,24.07701228456574,4.985037924043398,-26.554818170939367,-40.06276846686376,1.4806187755459557,-0.23188806600438738,-5.020102846925153,40.00502254753776,47892.150901079,15450.233856406789,15450.233856406789,63342.384757485794,87594.77500023773,87594.77500023773,15450.233856406789,103045.00885664452,103045.00885664452,103045.00885664452,127821.23201667996,103673.1962749288,63970.572673069946,44114.02622428762,24776.223160035443,0.0,68890.24938432306,21059.789686030126,1534.3442853814859,0.0,0.8867982430990298,2.8174534294716636,0.0014959080323721466,354378.183009441,1554749.7970359707,4.387261608016514,1554749.7970359707,4.387261608016514,0.85,0.09557799137984509,4.564652377983593,1.26695159109775,1.0,0.0,4.564652377983637,1.2848149199043108,1.2851130089721272,3.5527703696992825,19305.35110597336,1968.5979519992416,2034.6934298245008,2034.6934298245008,7.593396444858733,5.014122507008583,0.5645562247407492,4.449566282267834,3.4550259611965735,3.4550259611965735,0.9871502746275924,0.0,0.0,0.00023199726683085272,1.0000001652406847,0.00023199722849547182,198.9711440594149,0.0,0.0,0.0,0.007423141867462771,7.829738733745433e-05,0.0001536998794933984,0.0007015865204253326,0.09557799137982374,0.08125454449156257,0.014323446888261182,0.09557802104334562,0.0812545444915807,0.014323446888264377,0.4277312258971642,0.4277312258971642,0.07539991190554345,0.0,4.787174675570327,4.749615453420745,5.00035811801564,4.788214780920782,4.750929888015946,4.999840305188286,24776.223160035443,21059.789686030126,0.85,0.9194680716586321,0.6951949126196302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502252198822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.26743819666,1534.3442853814859,0.4277312258971642,0.07539991190554345,6.112851554438009,3.4550259611965735
875.0,-30.059238461809905,5.014120643494384,35.00263564920578,24.07700013080614,4.9850482600723725,-26.554818165754877,-40.06275337943805,1.4806279640173374,-0.23156763526833402,-5.020080429367371,40.00500824636606,47892.07427542161,15450.223621703866,15450.223621703866,63342.29789712548,87594.671873241,87594.671873241,15450.223621703866,103044.89549494485,103044.89549494485,103044.89549494485,127821.0808246107,103673.09841183342,63970.50117202003,44113.996933125985,24776.185329665852,0.0,68890.18226279184,21059.757530215975,1534.3418748527633,0.0,0.886798408986757,2.8174518302542615,0.0014959080323721466,354378.49270918005,1554749.180345984,4.387256033683414,1554749.180345984,4.387256033683414,0.85,0.09557780980362465,4.564652377983593,1.2669512196490542,1.0,0.0,4.564652377983704,1.2848148769966994,1.2851129660053042,3.5527704883474187,19305.33288254161,1968.5960937263603,2034.6934298245008,2034.6934298245008,7.593391414762909,5.014120643494384,0.5645868684662982,4.449533775028086,3.4550489140672376,3.4550489140672376,0.9871568325906394,0.0,0.0,0.00023199722849547182,1.0000001189566463,0.00023199720089786286,198.97114500327933,0.0,7.627634596376375e-09,0.021616716446130647,0.007423149495097367,7.829752109136586e-05,0.00015369970740410598,0.0007015857348975348,0.09557780980362834,0.08125437178745488,0.014323438016173454,0.09557783451376511,0.08125437178745175,0.014323438016172899,0.4277304732893332,0.4277304732893332,0.0753998927936355,0.0,4.787433838155948,4.749941916311059,5.000234759825389,4.788512794099063,4.751290243924359,4.999783956703254,24776.185329665852,21059.757530215975,0.85,0.9194677066682283,0.6951944776794199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850234731099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85574761376,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.265431882319,1534.3418748527633,0.4277304732893332,0.0753998927936355,6.112851554438009,3.4550489140672376
876.0,-30.059238461809905,5.014120643494384,35.00263564920578,24.07697910619902,4.9850482600723725,-26.554818165754877,-40.062738257087744,1.4806279640173374,-0.23185055872630755,-5.020080429367371,40.00500824636606,47892.00323273481,15450.250800166652,15450.250800166652,63342.25403290146,87594.57535043915,87594.57535043915,15450.250800166652,103044.8261506058,103044.8261506058,103044.8261506058,127820.96462231706,103673.00188821043,63970.429770506234,44113.969019671335,24776.138471711252,0.0,68890.10749138259,21059.717700954563,1534.3389656850495,0.0,0.886798408986757,2.817455554600978,0.0014959080323721466,354378.49270918005,1554749.180345984,4.387256033683414,1554749.180345984,4.387256033683414,0.85,0.09557780980362465,4.564652377983593,1.266950949854218,1.0,0.0,4.5646523779833625,1.2848148770536894,1.2851129660268479,3.55277048818983,19305.314908537734,1968.594260888044,2034.6934298245008,2034.6934298245008,7.593404772285173,5.014120643494384,0.5646086296216746,4.44951201387271,3.4550718894188015,3.4550718894188015,0.9871633969768004,0.0,0.0,0.00023199720089786286,1.0,0.00023199720089786286,198.97114500327933,0.0,5.49112785378491e-09,0.015561856337626434,0.007423154986225221,7.829765515510456e-05,0.0001536995457427583,0.0007015849969696797,0.09557766319934805,0.08125422946397212,0.014323433735375923,0.09557777963737847,0.08125437178745175,0.014323438016172899,0.42772972408545273,0.42772972408545273,0.07539987025912427,0.0,4.787593044432185,4.750118950301442,5.000292722009135,4.788229870641089,4.75082708762983,5.000524570888899,24776.138471711252,21059.717700954563,0.85,0.9194680679054666,0.6951942009776307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850241578217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.84969275365,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.263434419461,1534.3389656850495,0.42772972408545273,0.07539987025912427,6.112851554438009,3.4550718894188015
877.0,-30.059238944122708,5.01411894505047,35.00262571539628,24.076960526313655,4.985065940042009,-26.554816831960807,-40.06272292518986,1.480643827880083,-0.2311623289008935,-5.020033531732139,40.00498195440755,47891.928857064435,15450.203813269729,15450.203813269729,63342.13267033416,87594.40900100756,87594.40900100756,15450.203813269729,103044.6128142773,103044.6128142773,103044.6128142773,127820.7015185778,103672.84387115322,63970.363878360935,44113.866658658095,24776.088704300502,0.0,68889.9553629586,21059.675398655425,1534.3356430761767,0.0,0.8867987428931321,2.817451973576783,0.0014959080323721466,354379.1406031637,1554748.046594078,4.387244813416081,1554748.046594078,4.387244813416081,0.8499999999999999,0.0955774495589196,4.564652377983593,1.2669505586242304,1.0,0.0,4.56465237798283,1.284814802837183,1.2851128917931227,3.552770693413348,19305.285483624837,1968.5912603819693,2034.6934298245008,2034.6934298245008,7.593381679422027,5.01411894505047,0.5646507707058026,4.449468174344667,3.4550954238246256,3.4550954238246256,0.9871701210927502,0.0,0.0,0.00023199720089786286,1.0000000502237918,0.0002319971892460843,198.97114540178129,0.0,0.0,0.0,0.007423154986225221,7.829779107675629e-05,0.00015369940982110656,0.0007015843765345888,0.09557744955890748,0.08125402865512439,0.014323420903783095,0.09557748717123686,0.08125402865513469,0.01432342090378491,0.4277289687570213,0.4277289687570213,0.07539985590439433,0.0,4.787830972744018,4.7504235858618244,5.00015117654317,4.788871202831217,4.751730983100401,4.999674175404948,24776.088704300502,21059.675398655425,0.85,0.9194683366625108,0.6951946565321105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850241578217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.261459804067,1534.3356430761767,0.4277289687570213,0.07539985590439433,6.112851554438009,3.4550954238246256
878.0,-30.05923905199244,5.014117338506479,35.00261595556596,24.07694833762946,4.985076579038561,-26.554815865245086,-40.062707698065765,1.4806533922912093,-0.2308466466783443,-5.0200102896984555,40.004967154332356,47891.85659086978,15450.19278527899,15450.19278527899,63342.04937614877,87594.304183927,87594.304183927,15450.19278527899,103044.496969206,103044.496969206,103044.496969206,127820.54465724446,103672.74398396855,63970.296424716675,44113.830621390975,24776.047688038463,0.0,68889.87830942943,21059.64053483269,1534.3330315949715,0.0,0.8867989147833021,2.817450533204709,0.0014959080323721466,354379.4616937652,1554747.4083911008,4.387239037387065,1554747.4083911008,4.387239037387065,0.8499999999999999,0.09557726663979993,4.564652377983593,1.2669502690481025,1.0,0.0,4.564652377983433,1.2848147581157041,1.2851128470462967,3.5527708170772136,19305.26688328029,1968.589363674679,2034.6934298245008,2034.6934298245008,7.593376259445448,5.014117338506479,0.5646819876292772,4.449435350877201,3.4551184458665354,3.4551184458665354,0.9871766988190102,0.0,0.0,0.0002319971892460843,1.0000000112326006,0.0002319971866401526,198.97114549090665,0.0,2.318367724974046e-09,0.0065702541325764465,0.007423157304592946,7.829792606977353e-05,0.00015369926317631077,0.000701583707152073,0.09557726663980111,0.08125385493955435,0.014323411700246763,0.09557729415949413,0.08125385493955334,0.014323411700246584,0.4277282163881337,0.4277282163881337,0.07539983602866678,0.0,4.788088732605047,4.750747484050635,5.000033021436309,4.789163643020117,4.752087115279664,4.999604598225744,24776.047688038463,21059.64053483269,0.85,0.9194681559987413,0.6951943850990152,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502444690877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.84070115144,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.259475526342,1534.3330315949715,0.4277282163881337,0.07539983602866678,6.112851554438009,3.4551184458665354
879.0,-30.059238875474726,5.014115759176233,35.002606310395485,24.07693216754126,4.98507904652566,-26.554815459680277,-40.06269631264729,1.4806556307311578,-0.23042887115826716,-5.019992042851287,40.00495097438297,47891.803806151394,15450.189519629474,15450.189519629474,63341.993325780866,87594.21866146172,87594.21866146172,15450.189519629474,103044.4081810912,103044.4081810912,103044.4081810912,127820.40800710449,103672.65951230361,63970.24465699329,44113.79428367814,24775.999826013285,0.0,68889.79410969143,21059.599852111292,1534.3301408390641,0.0,0.8867990662456999,2.8174471653761977,0.0014959080323721466,354379.7137756157,1554746.7106859605,4.387233947794165,1554746.7106859605,4.387233947794165,0.85,0.095577084406087,4.564652377983593,1.2669499635370451,1.0,0.0,4.564652377984896,1.284814747648909,1.2851128365737248,3.5527708460200045,19305.25115351398,1968.5877596849057,2034.6934298245008,2034.6934298245008,7.59337465446188,5.014115759176233,0.56471102795585,4.449404731220383,3.455141492800849,3.455141492800849,0.9871832836573854,0.0,0.0,0.0002319971866401526,0.9999999816190119,0.0002319971909044902,198.97114534642594,0.0,5.185052192657204e-10,0.0014694437913990515,0.007423157823098166,7.829802700506041e-05,0.00015369915963509218,0.0007015832345224033,0.09557708440609029,0.08125368241250583,0.014323401993584464,0.09557701616387021,0.08125368241250303,0.014323401993583972,0.42772746775857096,0.42772746775857096,0.0753998130607926,0.0,4.788376738530758,4.751096950945453,4.999971687045786,4.7895631716930325,4.75252939414338,4.9997610474792396,24775.999826013285,21059.599852111292,0.85,0.9194684661841644,0.6951944685724349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502451156339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.8356003411,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.257498733881,1534.3301408390641,0.42772746775857096,0.0753998130607926,6.112851554438009,3.455141492800849
880.0,-30.059238875474726,5.014115759176233,35.002606310395485,24.07690059570598,4.98507904652566,-26.554815459680277,-40.062681190296985,1.4806556307311578,-0.23090831187437288,-5.019992042851287,40.00495097438297,47891.73271242152,15450.216787869957,15450.216787869957,63341.94950029148,87594.0738839691,87594.0738839691,15450.216787869957,103044.29067183906,103044.29067183906,103044.29067183906,127820.23875038789,103672.51473481099,63970.17356326341,44113.712412830646,24775.948078548827,0.0,68889.66049137947,21059.555866766503,1534.3269237711095,0.0,0.8867990662456999,2.8174534765784705,0.0014959080323721466,354379.7137756157,1554746.7106859605,4.387233947794165,1554746.7106859605,4.387233947794165,0.85,0.095577084406087,4.564652377983593,1.2669496464869008,1.0,0.0,4.564652377983144,1.284814747648909,1.2851128365737248,3.5527708460200045,19305.224193987044,1968.5850105782347,2034.6934298245008,2034.6934298245008,7.593388056107592,5.014115759176233,0.5647328611199969,4.449382898056236,3.4551645452670687,3.4551645452670687,0.9871898700763053,0.0,0.0,0.0002319971866401526,0.9999999816190119,0.0002319971909044902,198.97114534642594,0.0,0.0,0.0,0.007423157823098166,7.829816106960038e-05,0.00015369902557055222,0.0007015826225643822,0.09557693890271546,0.08125354110229606,0.014323397800419397,0.09557702986133573,0.08125368241250303,0.014323401993583972,0.42772672388756844,0.42772672388756844,0.07539979098755453,0.0,4.788518136845539,4.751244497148264,5.000078171455527,4.789083730976927,4.751834682907315,5.000504109584313,24775.948078548827,21059.555866766503,0.85,0.9194696134148866,0.695194784976687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502440613887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.255527635054,1534.3269237711095,0.42772672388756844,0.07539979098755453,6.112851554438009,3.4551645452670687
881.0,-30.059237932081786,5.014114442155594,35.002596436192285,24.076896160282217,4.985106921279135,-26.55481182302703,-40.06265796544028,1.4806808122243407,-0.23018256870352616,-5.019937134834343,40.00492501294911,47891.627897380604,15450.158042476742,15450.158042476742,63341.78593985735,87593.92560512983,87593.92560512983,15450.158042476742,103044.08364760657,103044.08364760657,103044.08364760657,127819.98489829437,103672.37881276227,63970.08110501305,44113.664119721354,24775.901250687795,0.0,68889.56537040915,21059.516063084626,1534.3236080036706,0.0,0.8867994397245559,2.8174503375868936,0.0014959080323721466,354380.4723357049,1554745.5911881558,4.387221397784424,1554745.5911881558,4.387221397784424,0.85,0.09557672259332164,4.564652377983593,1.2669492398714648,1.0,0.0,4.564652377982876,1.2848146298414094,1.2851127187388929,3.5527711717814334,19305.198883463516,1968.5824296231146,2034.6934298245008,2034.6934298245008,7.59335918424299,5.014114442155594,0.5647787573006804,4.449335684854914,3.4551880715323624,3.4551880715323624,0.9871965918663893,0.0,0.0,0.0002319971866401526,0.9999998833824051,0.00023199721369510968,198.9711445742535,0.0,0.0,0.0,0.007423157823098166,7.829836696589951e-05,0.00015369881967425308,0.0007015816827193507,0.09557672259329507,0.08125333761030999,0.014323384982985079,0.09557675708206122,0.08125333761033258,0.014323384982989065,0.42772597180653665,0.42772597180653665,0.07539977977014296,0.0,4.788744682484776,4.751540948681736,4.999907080665764,4.789754566130796,4.752830787413757,4.999327130505947,24775.901250687795,21059.516063084626,0.85,0.9194685087542329,0.6951942233903539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502440613887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.25355300587,1534.3236080036706,0.42772597180653665,0.07539977977014296,6.112851554438009,3.4551880715323624
882.0,-30.05923661890177,5.014113133243304,35.00258674612271,24.076885054260515,4.985110496839437,-26.554810283721658,-40.06264644032342,1.480684161659286,-0.22969616818841132,-5.019920044325446,40.00491062785671,47891.579542643674,15450.15706947473,15450.15706947473,63341.7366121184,87593.85822926102,87593.85822926102,15450.15706947473,103044.01529873576,103044.01529873576,103044.01529873576,127819.88030434569,103672.31247436622,63970.03378774874,44113.64298513053,24775.865005609936,0.0,68889.50799074047,21059.485254768446,1534.3214134207606,0.0,0.8867995788015149,2.8174459313483857,0.0014959080323721466,354380.70844316133,1554744.9708806386,4.387216724383297,1554744.9708806386,4.387216724383297,0.85,0.09557654436586804,4.564652377983593,1.2669489629333843,1.0,0.0,4.564652377984977,1.2848146141716275,1.2851127030654754,3.5527712151115365,19305.18653035708,1968.5811699568235,2034.6934298245008,2034.6934298245008,7.593358706037283,5.014113133243304,0.5648075121617344,4.44930562108157,3.45521120049643,3.45521120049643,0.9872032001418372,0.0,0.0,0.0002319971866401526,0.9999997466394789,0.0002319972454190956,198.97114349940838,0.0,0.0,0.0,0.007423157823098166,7.829846914018911e-05,0.0001536987174999635,0.0007015812163292367,0.09557654436587437,0.08125316787179342,0.01432337649408095,0.09557648589219887,0.08125316787178805,0.014323376494080003,0.4277252222894357,0.4277252222894357,0.0753997604688201,0.0,4.789034078808811,4.751896227819941,4.9998220189497715,4.79022387613702,4.753349729728825,4.999514271245516,24775.865005609936,21059.485254768446,0.85,0.919468558559487,0.6951941005164508,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502384270102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.251597275994,1534.3214134207606,0.4277252222894357,0.0753997604688201,6.112851554438009,3.45521120049643
883.0,-30.05923661890177,5.014113133243304,35.00258674612271,24.076858756039314,4.985110496839437,-26.554810283721658,-40.06263128304852,1.480684161659286,-0.23007679689027327,-5.019920044325446,40.00491062785671,47891.508448905435,15450.184427396494,15450.184427396494,63341.69287630193,87593.73758135049,87593.73758135049,15450.184427396494,103043.92200874699,103043.92200874699,103043.92200874699,127819.73605404452,103672.19182645569,63969.96269401049,44113.58792493911,24775.814045297535,0.0,68889.40197023665,21059.441938502903,1534.3182476646928,0.0,0.8867995788015149,2.8174509417884095,0.0014959080323721466,354380.70844316133,1554744.9708806386,4.387216724383297,1554744.9708806386,4.387216724383297,0.85,0.09557654436586804,4.564652377983593,1.2669486464327204,1.0,0.0,4.564652377983516,1.2848146141716275,1.2851127030654754,3.5527712151115365,19305.164064084634,1968.5788790345975,2034.6934298245008,2034.6934298245008,7.5933721517590635,5.014113133243304,0.5648294172270987,4.449283716016206,3.455234329711482,3.455234329711482,0.9872098084889949,0.0,0.0,0.0002319971866401526,0.9999997466394789,0.0002319972454190956,198.97114349940838,0.0,0.0,0.0,0.007423157823098166,7.82986035150483e-05,0.0001536985831251043,0.0007015806029547161,0.09557639916306483,0.08125302659432629,0.014323372568738548,0.09557645865909718,0.08125316787178805,0.014323376494080003,0.42772447858998847,0.42772447858998847,0.07539973980540482,0.0,4.789195912305956,4.752071141593774,4.999909570582361,4.789843247435158,4.752770798022766,5.000259777442523,24775.814045297535,21059.441938502903,0.85,0.9194693387477572,0.6951941384190959,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502305840935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.249648985631,1534.3182476646928,0.42772447858998847,0.07539973980540482,6.112851554438009,3.455234329711482
884.0,-30.059234554206697,5.01411212344354,35.002576850866014,24.076853517349832,4.985143133779155,-26.55480516167009,-40.06260788356883,1.4807137412425428,-0.22946981045140546,-5.019861907068065,40.004885271176875,47891.40775617235,15450.121175971755,15450.121175971755,63341.52893214411,87593.56389246877,87593.56389246877,15450.121175971755,103043.68506844052,103043.68506844052,103043.68506844052,127819.4538037198,103672.03216485304,63969.876028556515,44113.50681810725,24775.768735279285,0.0,68889.27555338654,21059.40342498739,1534.3149388862125,0.0,0.8867999665251185,2.81744974335548,0.0014959080323721466,354381.5116173588,1554743.8774616944,4.38720369571768,1554743.8774616944,4.38720369571768,0.85,0.0955761824553603,4.564652377983593,1.26694821509067,1.0,0.0,4.564652377981982,1.284814475788413,1.2851125646501547,3.552771597769041,19305.134332935144,1968.575847301081,2034.6934298245008,2034.6934298245008,7.593341065294728,5.01411212344354,0.5648769109847436,4.449235212458796,3.455257851600221,3.455257851600221,0.9872165290286345,0.0,0.0,0.0002319971866401526,0.9999995316404676,0.00023199729529829732,198.97114180944394,0.0,0.0,0.0,0.007423157823098166,7.829881096052558e-05,0.00015369837567962702,0.0007015796560382251,0.09557618245533411,0.08125282284959026,0.014323359605743859,0.09557625368028018,0.08125282284961252,0.014323359605747783,0.4277237288393515,0.4277237288393515,0.07539972846748427,0.0,4.789413184469765,4.75236403476066,4.999696754874378,4.7903920966166424,4.753645759266419,4.998956045870955,24775.768735279285,21059.40342498739,0.85,0.919468646219931,0.6951939524905927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502305840935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.247674431666,1534.3149388862125,0.4277237288393515,0.07539972846748427,6.112851554438009,3.455257851600221
885.0,-30.05923217714758,5.0141110505932005,35.002567135646935,24.076838220376544,4.985140024086215,-26.55480333344245,-40.062596288602776,1.480711180381105,-0.2289165231462107,-5.019850059118751,40.00487072467044,47891.36408371268,15450.128742040699,15450.128742040699,63341.492825753376,87593.50784453627,87593.50784453627,15450.128742040699,103043.63658657698,103043.63658657698,103043.63658657698,127819.37041682578,103671.9735988587,63969.829838035104,44113.49306758178,24775.733830248802,0.0,68889.22689783058,21059.37375571148,1534.3129428379743,0.0,0.8868000795028999,2.8174438442442393,0.0014959080323721466,354381.6752985809,1554743.2501942785,4.387199899329852,1554743.2501942785,4.387199899329852,0.8499999999999999,0.09557600675329071,4.564652377983593,1.2669479870563376,1.0,0.0,4.564652377982646,1.2848144877689809,1.2851125766335023,3.5527715646403504,19305.123427155013,1968.5747352209994,2034.6934298245008,2034.6934298245008,7.593344783824913,5.0141110505932005,0.5649035553151087,4.449207495278092,3.455281068866031,3.455281068866031,0.9872231625331517,0.0,0.0,0.0002319971866401526,0.9999992841147016,0.00023199735272364666,198.9711398638079,0.0,0.0,0.0,0.007423157823098166,7.82989137545925e-05,0.0001536982728855601,0.000701579186819043,0.0955760067532932,0.08125265576316859,0.0143233509901246,0.09557594140274517,0.08125265576316648,0.014323350990124228,0.42772298152178845,0.42772298152178845,0.07539970642604193,0.0,4.789712798685059,4.752728241034902,4.999629254406045,4.790933535972556,4.754207519415786,4.999381782381079,24775.733830248802,21059.37375571148,0.85,0.9194687715061016,0.6951938095449994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502182527815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.245741240427,1534.3129428379743,0.42772298152178845,0.07539970642604193,6.112851554438009,3.455281068866031
886.0,-30.05923217714758,5.0141110505932005,35.002567135646935,24.076806648541265,4.985140024086215,-26.55480333344245,-40.0625849381089,1.480711180381105,-0.22939528535522413,-5.019850059118751,40.00487072467044,47891.31076340291,15450.15617852173,15450.15617852173,63341.466941924635,87593.36306704365,87593.36306704365,15450.15617852173,103043.51924556539,103043.51924556539,103043.51924556539,127819.1979445287,103671.82882136609,63969.77651772534,44113.39144848972,24775.678698963315,0.0,68889.07014745304,21059.326894118818,1534.309516233387,0.0,0.8868000795028999,2.8174501464357102,0.0014959080323721466,354381.6752985809,1554743.2501942785,4.387199899329852,1554743.2501942785,4.387199899329852,0.85,0.09557600675329071,4.564652377983593,1.2669476700061932,1.0,0.0,4.564652377983303,1.2848144877689809,1.2851125766335023,3.5527715646403504,19305.09646762808,1968.5719861143284,2034.6934298245008,2034.6934298245008,7.5933582681565746,5.0141110505932005,0.5649255233772594,4.449185527215941,3.455304265428585,3.455304265428585,0.9872297901224528,0.0,0.0,0.0002319971866401526,0.9999992841147016,0.00023199735272364666,198.9711398638079,0.0,0.0,0.0,0.007423157823098166,7.82990143814358e-05,0.0001536981722587168,0.0007015787274924835,0.09557586185135436,0.08125251502724119,0.014323346824113172,0.09557594173983458,0.08125265576316648,0.014323350990124228,0.42772224067227516,0.42772224067227516,0.07539968449569624,0.0,4.789861193509239,4.752885151574958,4.999729289432764,4.790454773763543,4.753512794808614,5.000129429973526,24775.678698963315,21059.326894118818,0.85,0.9194704879358354,0.6951946173884239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502040558878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.243814375704,1534.309516233387,0.42772224067227516,0.07539968449569624,6.112851554438009,3.455304265428585
887.0,-30.059229057815823,5.014110249716181,35.002557183133085,24.076807242259406,4.985169024953643,-26.554797625809957,-40.06256143385542,1.480737592947799,-0.22860131328610578,-5.019793780660498,40.00484438248549,47891.21450637476,15450.096105242335,15450.096105242335,63341.3106116171,87593.2327543846,87593.2327543846,15450.096105242335,103043.32885962694,103043.32885962694,103043.32885962694,127818.961213773,103671.71038393877,63969.69213592905,44113.35360889969,24775.63235414605,0.0,68888.98596304574,21059.287501024144,1534.3062140165175,0.0,0.8868004613330566,2.81744626950853,0.0014959080323721466,354382.4527948557,1554742.114279802,4.387187068711352,1554742.114279802,4.387187068711352,0.85,0.09557564486375186,4.564652377983593,1.2669472903152932,1.0,0.0,4.5646523779835295,1.2848143642021557,1.2851124530380083,3.552771906327613,19305.0744129775,1968.569737165852,2034.6934298245008,2034.6934298245008,7.5933287436697325,5.014110249716181,0.564972304732982,4.449137944983199,3.45532778384624,3.45532778384624,0.9872365096703543,0.0,0.0,0.0002319971866401526,0.9999989592953675,0.00023199742808095071,198.9711373106176,0.0,0.0,0.0,0.007423157823098166,7.829922275678579e-05,0.0001536979638833668,0.0007015777763314465,0.09557564486372802,0.08125231115635517,0.014323333707372841,0.09557564567248039,0.08125231115637545,0.014323333707376415,0.4277214926640646,0.4277214926640646,0.07539967277304757,0.0,4.790106186873231,4.753205344105538,4.999546603586623,4.791192467374401,4.7545927463107205,4.9989228785514115,24775.63235414605,21059.287501024144,0.85,0.9194693422486347,0.695194069659628,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502040558878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.2418399698,1534.3062140165175,0.4277214926640646,0.07539967277304757,6.112851554438009,3.45532778384624
888.0,-30.059225604043146,5.014109432479568,35.002547419084216,24.0767911070958,4.985170933698704,-26.554794326657234,-40.062545822560764,1.4807396563127886,-0.22817333029757947,-5.01977799338453,40.004829966932334,47891.156988177885,15450.09806839351,15450.09806839351,63341.2550565714,87593.14993762352,87593.14993762352,15450.09806839351,103043.24800601702,103043.24800601702,103043.24800601702,127818.84463707448,103671.62685777516,63969.63390832939,44113.325499384184,24775.59663105745,0.0,68888.92213044164,21059.25713639883,1534.304078278982,0.0,0.8868005938862974,2.817442480075054,0.0014959080323721466,354382.6708989432,1554741.4926598212,4.387182614533587,1554741.4926598212,4.387182614533587,0.85,0.09557546815111304,4.564652377983593,1.2669469875516373,1.0,0.0,4.564652377984347,1.284814354549045,1.285112443382658,3.552771933020419,19305.05885927632,1968.5681511297253,2034.6934298245008,2034.6934298245008,7.593329708508536,5.014109432479568,0.5650008935960589,4.449108538883509,3.455351060665994,3.455351060665994,0.9872431601902839,0.0,0.0,0.0002319971866401526,0.9999985996504899,0.0002319975115177542,198.97113448368563,0.0,0.0,0.0,0.007423157823098166,7.829936115793323e-05,0.00015369782548221937,0.0007015771445783198,0.09557546815111091,0.08125214308704468,0.014323325064066236,0.09557539837023049,0.08125214308704648,0.014323325064066552,0.4277207489392774,0.4277207489392774,0.07539965213151359,0.0,4.790399932581693,4.7535641982507855,4.999470304582758,4.791604663086957,4.755029531854177,4.999195129250381,24775.59663105745,21059.25713639883,0.85,0.9194693877868244,0.6951938788865887,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501854257997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.239928054509,1534.304078278982,0.4277207489392774,0.07539965213151359,6.112851554438009,3.455351060665994
889.0,-30.059225604043146,5.014109432479568,35.002547419084216,24.0767648088746,4.985170933698704,-26.554794326657234,-40.062534472066886,1.4807396563127886,-0.22855329225137666,-5.01977799338453,40.004829966932334,47891.10366786174,15450.125591274473,15450.125591274473,63341.22925913621,87593.02928971298,87593.02928971298,15450.125591274473,103043.15488098745,103043.15488098745,103043.15488098745,127818.69969171632,103671.50620986463,63969.58058801325,44113.250690945984,24775.54481072887,0.0,68888.79550167485,21059.213089119537,1534.3008592807173,0.0,0.8868005938862974,2.817447481674789,0.0014959080323721466,354382.6708989432,1554741.4926598212,4.387182614533587,1554741.4926598212,4.387182614533587,0.85,0.09557546815111304,4.564652377983593,1.26694671720732,1.0,0.0,4.56465237798274,1.284814354549045,1.285112443382658,3.552771933020419,19305.036393003873,1968.5658602074993,2034.6934298245008,2034.6934298245008,7.593343235303562,5.014109432479568,0.5650229309336625,4.449086501545906,3.45537433121581,3.45537433121581,0.9872498089188028,0.0,0.0,0.0002319971866401526,0.9999985996504899,0.0002319975115177542,198.97113448368563,0.0,0.0,0.0,0.007423157823098166,7.829946178530706e-05,0.00015369772485484553,0.0007015766852493386,0.09557532393253028,0.08125200294213862,0.014323320990391653,0.09557536751894538,0.08125214308704648,0.014323325064066552,0.4277200112001619,0.4277200112001619,0.0753996306872159,0.0,4.790564886055051,4.753741476129392,4.999565269935999,4.79122470113316,4.754450589015107,4.999945131738912,24775.54481072887,21059.213089119537,0.85,0.9194707034411168,0.6951943827599278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501647982769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.23802294316,1534.3008592807173,0.4277200112001619,0.0753996306872159,6.112851554438009,3.45537433121581
