time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
890.0,-30.059221446562105,5.014108884863097,35.00253744343129,24.07675995435568,4.985200994310239,-26.554787578731897,-40.062507056258596,1.4807671264800428,-0.22788977614550276,-5.019721592050234,40.00480427538609,47890.99368451729,15450.065713976604,15450.065713976604,63341.0593984939,87592.86912903082,87592.86912903082,15450.065713976604,103042.93484300742,103042.93484300742,103042.93484300742,127818.43380341903,103671.3579342487,63969.482489735296,44113.194938348235,24775.498960411616,0.0,68888.69389875986,21059.174116349874,1534.2975639326503,0.0,0.8868009739844636,2.81744533640341,0.0014959080323721466,354383.4500944902,1554740.3848028008,4.387169842125123,1554740.3848028008,4.387169842125123,0.85,0.09557510871656,4.564652377983593,1.2669462737767025,1.0,0.0,4.564652377984873,1.2848142260344375,1.285112314838234,3.552772288389375,19305.008782079076,1968.5630446767323,2034.6934298245008,2034.6934298245008,7.5933138071366475,5.014108884863097,0.5650699040034102,4.449038980859687,3.455397846936609,3.455397846936609,0.987256527696174,0.0,0.0,0.0002319971866401526,0.9999981667279099,0.00023199761195489955,198.97113108076465,0.0,0.0,0.0,0.007423157823098166,7.829970483961281e-05,0.0001536974818005398,0.0007015755757909239,0.09557510871654218,0.081251800703318,0.01432330801322418,0.09557513043557328,0.08125180070333315,0.01432330801322685,0.42771926747319294,0.42771926747319294,0.0753996189398789,0.0,4.790796963296202,4.754047211919158,4.999378425578982,4.791831815904743,4.755377020773494,4.9987382998272665,24775.498960411616,21059.174116349874,0.85,0.9194695938288674,0.6951938115548948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501647982769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.236048756358,1534.2975639326503,0.42771926747319294,0.0753996189398789,6.112851554438009,3.455397846936609
891.0,-30.059216964074984,5.014108342962482,35.002527672432315,24.076748568937205,4.985205963725069,-26.55478304766412,-40.062491270340956,1.4807720473141908,-0.22743926835471484,-5.019703753250523,40.00479028509309,47890.94003828445,15450.065028073841,15450.065028073841,63341.00506635829,87592.7940858087,87592.7940858087,15450.065028073841,103042.85911388253,103042.85911388253,103042.85911388253,127818.32402015025,103671.28311391693,63969.429066392426,44113.171163916115,24775.464906267716,0.0,68888.63607018383,21059.14517032756,1534.2954776891809,0.0,0.8868011154389521,2.8174414901583456,0.0014959080323721466,354383.69654130365,1554739.7815211697,4.387165088843086,1554739.7815211697,4.387165088843086,0.8500000000000001,0.0955749320692503,4.564652377983593,1.2669460127735515,1.0,0.0,4.564652377983743,1.2848142030131364,1.2851122918115918,3.5527723520479495,19304.994849521514,1968.561623951249,2034.6934298245008,2034.6934298245008,7.593313470032907,5.014108342962482,0.5650996246589681,4.449008718303514,3.4554211974597724,3.4554211974597724,0.9872631992742207,0.0,0.0,0.0002319971866401526,0.9999976999623659,0.00023199772024364018,198.97112741182445,0.0,0.0,0.0,0.007423157823098166,7.82998447896689e-05,0.0001536973418504837,0.0007015749369675675,0.09557493206925236,0.08125163283996348,0.014323299229288877,0.09557488524909313,0.08125163283996173,0.014323299229288568,0.42771852686723977,0.42771852686723977,0.07539959791696493,0.0,4.791083739787609,4.754400988110149,4.999284424538303,4.792264484895782,4.7558498970440155,4.99894234214554,24775.464906267716,21059.14517032756,0.85,0.9194695769825721,0.6951936163969497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850139967884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.23415785776,1534.2954776891809,0.42771852686723977,0.07539959791696493,6.112851554438009,3.4554211974597724
892.0,-30.059216964074984,5.014108342962482,35.002527672432315,24.076727544330083,4.985205963725069,-26.55478304766412,-40.06247991984708,1.4807720473141908,-0.22772039561965585,-5.019703753250523,40.00479028509309,47890.88671796159,15450.092645380786,15450.092645380786,63340.979363342376,87592.69756748027,87592.69756748027,15450.092645380786,103042.79021286106,103042.79021286106,103042.79021286106,127818.2053599742,103671.1865955885,63969.37574606957,44113.12316613214,24775.415147113144,0.0,68888.53831324528,21059.102875046174,1534.2923889021574,0.0,0.8868011154389521,2.8174451907313753,0.0014959080323721466,354383.69654130365,1554739.7815211697,4.387165088843086,1554739.7815211697,4.387165088843086,0.8500000000000001,0.0955749320692503,4.564652377983593,1.2669457429787148,1.0,0.0,4.564652377981697,1.2848142030131364,1.2851122918115918,3.5527723520479495,19304.976876503555,1968.559791213468,2034.6934298245008,2034.6934298245008,7.593327043235899,5.014108342962482,0.5651217376992488,4.448986605263233,3.455444548794526,3.455444548794526,0.9872698710841502,0.0,0.0,0.0002319971866401526,0.9999976999623659,0.00023199772024364018,198.97112741182445,0.0,0.0,0.0,0.007423157823098166,7.829994541761844e-05,0.00015369724122253414,0.0007015744776359583,0.0955747880896341,0.08125149321728127,0.01432329487235283,0.09557481837399504,0.08125163283996173,0.014323299229288568,0.4277177918763741,0.4277177918763741,0.07539957498152101,0.0,4.791263663074062,4.754598137801111,4.999366523175524,4.791983357630841,4.7553867382615636,4.99969491801761,24775.415147113144,21059.102875046174,0.85,0.919470508654467,0.6951938289094682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850113196406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.232273608703,1534.2923889021574,0.4277177918763741,0.07539957498152101,6.112851554438009,3.455444548794526
893.0,-30.05921175670672,5.014108008729014,35.002517683019605,24.076713085547112,4.985230119062665,-26.554775945405602,-40.06245624097062,1.4807943077615877,-0.22711103191801385,-5.019651907759543,40.00476438129871,47890.79908111539,15450.040108016061,15450.040108016061,63340.839189131446,87592.5204593496,87592.5204593496,15450.040108016061,103042.56056736567,103042.56056736567,103042.56056736567,127817.92838354374,103671.01818129317,63969.296803059086,44113.02375359343,24775.36781617807,0.0,68888.3915697715,21059.06264375136,1534.2891013385408,0.0,0.8868014731165665,2.8174432261142144,0.0014959080323721466,354384.41279855376,1554738.6645126333,4.387153069840035,1554738.6645126333,4.387153069840035,0.85,0.0955745753978429,4.564652377983593,1.2669452951522548,1.0,0.0,4.564652377982055,1.2848140988713592,1.2851121876456526,3.552772640021149,19304.94551548432,1968.5565932794912,2034.6934298245008,2034.6934298245008,7.593301222459186,5.014108008729014,0.5651668065863014,4.448941202142713,3.455468062699463,3.455468062699463,0.9872765893427038,0.0,0.0,0.0002319971866401526,0.9999971577145685,0.00023199784604425054,198.97112314956536,0.0,0.0,0.0,0.007423157823098166,7.83001553433858e-05,0.00015369703129676678,0.0007015735193978051,0.0955745753978237,0.0812512935759336,0.014323281821890101,0.09557458548755147,0.08125129357594993,0.014323281821892977,0.4277170521114216,0.4277170521114216,0.07539956113676623,0.0,4.791499522099514,4.754902356961907,4.999213568326638,4.792540875841553,4.756217468594059,4.998700336596016,24775.36781617807,21059.06264375136,0.85,0.9194704324745138,0.6951940376283957,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850113196406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.2302997099,1534.2891013385408,0.4277170521114216,0.07539956113676623,6.112851554438009,3.455468062699463
894.0,-30.05920620217223,5.0141077198303865,35.002507892884324,24.0767010714859,4.985238963448247,-26.554770061953768,-40.06243647364897,1.4808028232297936,-0.22675668097275548,-5.019630681153929,40.00475020688329,47890.731649310226,15450.034667835329,15450.034667835329,63340.76631714556,87592.42472718902,87592.42472718902,15450.034667835329,103042.45939502434,103042.45939502434,103042.45939502434,127817.79054747877,103670.92395821905,63969.230880340256,44112.99230875421,24775.331152454422,0.0,68888.32346120864,21059.031479586258,1534.2867853562807,0.0,0.88680163248012,2.8174410414049316,0.0014959080323721466,354384.7060492664,1554738.0532918896,4.38714771476552,1554738.0532918896,4.38714771476552,0.85,0.09557439733572282,4.564652377983593,1.2669450226100163,1.0,0.0,4.56465237798208,1.284814059033171,1.2851121477982215,3.5527727501818562,19304.927969873752,1968.5548041251348,2034.6934298245008,2034.6934298245008,7.593298548748915,5.0141077198303865,0.5651982285231947,4.448909491307192,3.4554914757773045,3.4554914757773045,0.9872832787935156,0.0,0.0,0.0002319971866401526,0.999996579316396,0.00023199798023183974,198.97111860314894,0.0,0.0,0.0,0.007423157823098166,7.830033059154929e-05,0.0001536968560486033,0.0007015727194508589,0.09557439733572608,0.0812511245740618,0.014323272761664266,0.09557438428410713,0.08125112457405904,0.014323272761663779,0.4277163151541805,0.4277163151541805,0.07539954035938368,0.0,4.791766405173178,4.75523284135744,4.9991189779659635,4.7928740001812,4.756595001647668,4.998780980238507,24775.331152454422,21059.031479586258,0.85,0.9194702837094455,0.6951937460965752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500820956053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.22843013204,1534.2867853562807,0.4277163151541805,0.07539954035938368,6.112851554438009,3.4554914757773045
895.0,-30.059200342636323,5.01410755868347,35.00249826329109,24.076687974762194,4.985254670522873,-26.554763217629482,-40.06241279477251,1.4808175455160488,-0.22657027350203407,-5.0196028941148985,40.00473530274314,47890.647182137705,15450.019337629983,15450.019337629983,63340.66651976769,87592.29248334689,87592.29248334689,15450.019337629983,103042.31182097687,103042.31182097687,103042.31182097687,127817.59840987035,103670.79623262699,63969.15093141808,44112.93922356546,24775.286588893483,0.0,68888.22581245894,21058.99360055946,1534.283858901359,0.0,0.8868018278763006,2.817441833778469,0.0014959080323721466,354385.0899342486,1554737.4106045875,4.387141148892715,1554737.4106045875,4.387141148892715,0.85,0.09557421487761505,4.564652377983593,1.26694465006236,1.0,0.0,4.564652377983616,1.2848139901574325,1.2851120789065034,3.552772940637322,19304.90418564129,1968.5523788083894,2034.6934298245008,2034.6934298245008,7.593291014343421,5.01410755868347,0.5652326425317407,4.44887491615173,3.4555149019741003,3.4555149019741003,0.9872899719926,0.0,0.0,0.0002319971866401526,0.9999959691585747,0.0002319981217877925,198.97111380708753,0.0,0.0,0.0,0.007423157823098166,7.830054051827155e-05,0.00015369664612188103,0.0007015717612083469,0.09557421487761722,0.08125095229040392,0.0143232625872133,0.0955742499260587,0.08125095229040208,0.014323262587212976,0.42771558223934564,0.42771558223934564,0.07539951747470798,0.0,4.792009147449335,4.7555377009399535,4.999008683582758,4.793032620612848,4.756809791495982,4.9986203447490425,24775.286588893483,21058.99360055946,0.85,0.9194701383688716,0.6951935053824007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850048921369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.226567682657,1534.283858901359,0.42771558223934564,0.07539951747470798,6.112851554438009,3.4555149019741003
896.0,-30.059200342636323,5.01410755868347,35.00249826329109,24.076672188844555,4.985254670522873,-26.554763217629482,-40.06240147920323,1.4808175455160488,-0.22675241136550994,-5.0196028941148985,40.00473530274314,47890.593861805115,15450.047086976838,15450.047086976838,63340.640948781955,87592.22009460056,87592.22009460056,15450.047086976838,103042.2671815774,103042.2671815774,103042.2671815774,127817.51108014875,103670.72384388068,63969.09761108549,44112.9180364391,24775.243898571345,0.0,68888.16193501044,21058.957313785642,1534.2812104444604,0.0,0.8868018278763006,2.817444231304151,0.0014959080323721466,354385.0899342486,1554737.4106045875,4.387141148892715,1554737.4106045875,4.387141148892715,0.85,0.09557421487761505,4.564652377983593,1.2669443802675233,1.0,0.0,4.564652377984491,1.2848139901574325,1.2851120789065034,3.552772940637322,19304.890705877824,1968.551004255054,2034.6934298245008,2034.6934298245008,7.5933046524406675,5.01410755868347,0.5652548614253865,4.448852697258084,3.4555383662278314,3.4555383662278314,0.9872966760650946,0.0,0.0,0.0002319971866401526,0.9999959691585747,0.0002319981217877925,198.97111380708753,0.0,0.0,0.0,0.007423157823098166,7.830064083742056e-05,0.00015369654580273204,0.0007015713032863049,0.09557407114989236,0.08125081342317467,0.01432325772671769,0.09557416627684373,0.08125095229040208,0.014323262587212976,0.4277148512241866,0.4277148512241866,0.07539949188842682,0.0,4.792177414262483,4.755722644080151,4.999082250666845,4.7928504827493725,4.756462418131662,4.999376519237046,24775.243898571345,21058.957313785642,0.85,0.919470619763929,0.6951933759966686,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500139255262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.22471152862,1534.2812104444604,0.4277148512241866,0.07539949188842682,6.112851554438009,3.4555383662278314
897.0,-30.05919375558228,5.014107597767369,35.002488452896664,24.07666799789297,4.985280368353228,-26.554754719447395,-40.06237752093,1.480841332218315,-0.2259856761505148,-5.019551171439983,40.00471077731135,47890.511594312295,15449.995309932106,15449.995309932106,63340.5069042444,87592.08293287392,87592.08293287392,15449.995309932106,103042.07824280602,103042.07824280602,103042.07824280602,127817.2754870856,103670.59545048974,63969.024111927705,44112.8570428467,24775.197244279574,0.0,68888.05428712627,21058.917657637638,1534.2779337045765,0.0,0.8868021799358914,2.8174401808781733,0.0014959080323721466,354385.8044969712,1554736.3530342113,4.387129318684375,1554736.3530342113,4.387129318684375,0.85,0.09557386078005245,4.564652377983593,1.2669439961807805,1.0,0.0,4.564652377981988,1.2848138788753651,1.2851119675986176,3.55277324835498,19304.866797292183,1968.5485662578133,2034.6934298245008,2034.6934298245008,7.59327920534187,5.014107597767369,0.5653000808698563,4.448807516897513,3.455561878825637,3.455561878825637,0.987303393950182,0.0,0.0,0.0002319971866401526,0.9999952832442227,0.00023199828091938443,198.97110841554883,0.0,0.0,0.0,0.007423157823098166,7.830085324193507e-05,0.00015369633339821752,0.0007015703337335327,0.09557386078003118,0.081250616302668,0.01432324447736317,0.09557386270391223,0.0812506163026861,0.01432324447736636,0.4277141146570772,0.4277141146570772,0.07539947522159404,0.0,4.792435490525975,4.7560526386893685,4.9989313338714965,4.793565495289442,4.7574706216673235,4.998426020221473,24775.197244279574,21058.917657637638,0.85,0.9194701107428637,0.6951932681202468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500139255262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.222738183866,1534.2779337045765,0.4277141146570772,0.07539947522159404,6.112851554438009,3.455561878825637
898.0,-30.059186846770718,5.014107677699175,35.002478841397874,24.076655879057967,4.985289602860845,-26.55474757814085,-40.06235761390997,1.480850334231033,-0.2256416067148166,-5.01952984132088,40.00469694980976,47890.44951030692,15449.990408183221,15449.990408183221,63340.43991849014,87591.98501688403,87591.98501688403,15449.990408183221,103041.97542506726,103041.97542506726,103041.97542506726,127817.1373747158,103670.498601196,63968.963094619154,44112.81722952983,24775.161949648547,0.0,68887.97917917838,21058.887657201263,1534.2756905885358,0.0,0.8868023385693209,2.8174381436355254,0.0014959080323721466,354386.09917865595,1554735.7567735515,4.387123988149901,1554735.7567735515,4.387123988149901,0.8499999999999999,0.09557368369471296,4.564652377983593,1.2669437159458177,1.0,0.0,4.564652377981662,1.2848138367609743,1.2851119254744556,3.552773364809891,19304.84876264401,1968.5467272354997,2034.6934298245008,2034.6934298245008,7.593276796257133,5.014107677699175,0.5653318581333648,4.44877581956581,3.455585403213752,3.455585403213752,0.9873101152039291,0.0,0.0,0.0002319971866401526,0.9999945638255923,0.0002319984478241773,198.97110276065027,0.0,0.0,0.0,0.007423157823098166,7.830102973005735e-05,0.00015369615691009526,0.0007015695281266057,0.09557368369471746,0.08125044864517707,0.014323235049540391,0.09557367096355819,0.08125044864517324,0.014323235049539718,0.42771338257149205,0.42771338257149205,0.07539945212067602,0.0,4.792717986121147,4.756400296461607,4.998843507291724,4.793888234606072,4.757831347530498,4.998532761239574,24775.161949648547,21058.887657201263,0.85,0.9194701408462131,0.6951931248519185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518499745846118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.220896799763,1534.2756905885358,0.42771338257149205,0.07539945212067602,6.112851554438009,3.455585403213752
899.0,-30.059186846770718,5.014107677699175,35.002478841397874,24.076634819526248,4.985289602860845,-26.55474757814085,-40.06234626341609,1.480850334231033,-0.2259218552989637,-5.01952984132088,40.00469694980976,47890.3961899675,15450.018242168182,15450.018242168182,63340.41443213568,87591.88849855564,87591.88849855564,15450.018242168182,103041.90674072382,103041.90674072382,103041.90674072382,127817.02198584547,103670.4020828676,63968.909774279724,44112.76923176431,24775.115245121648,0.0,68887.88447688596,21058.8479583534,1534.2727909916985,0.0,0.8868023385693209,2.8174418325880946,0.0014959080323721466,354386.09917865595,1554735.7567735515,4.387123988149901,1554735.7567735515,4.387123988149901,0.85,0.09557368369471296,4.564652377983593,1.266943446150981,1.0,0.0,4.564652377982903,1.2848138367609743,1.2851119254744556,3.552773364809891,19304.830789626056,1968.544894497719,2034.6934298245008,2034.6934298245008,7.593290475951847,5.014107677699175,0.5653541448945552,4.44875353280462,3.4556089399894594,3.4556089399894594,0.9873168399969884,0.0,0.0,0.0002319971866401526,0.9999945638255923,0.0002319984478241773,198.97110276065027,0.0,0.0,0.0,0.007423157823098166,7.830113035941447e-05,0.0001536960562807381,0.0007015690687885713,0.09557354089252167,0.08125031050116754,0.014323230391354125,0.0955736154779075,0.08125044864517324,0.014323235049539718,0.4277126553626879,0.4277126553626879,0.07539942759935167,0.0,4.792895985825226,4.756593872521648,4.9989330543700135,4.793607986021925,4.7573681783965185,4.999291243031166,24775.115245121648,21058.8479583534,0.85,0.9194710349014764,0.6951933065390653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518499333220165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.2190620811,1534.2727909916985,0.4277126553626879,0.07539942759935167,6.112851554438009,3.4556089399894594
900.0,-30.059179288362845,5.014107938416514,35.0024690204499,24.076625774055742,4.985312669288773,-26.554738468859924,-40.06232227021826,1.4808718497858484,-0.2251962211282148,-5.019479358294456,40.00467162612832,47890.31795851089,15449.968713919301,15449.968713919301,63340.286672430186,87591.7411190758,87591.7411190758,15449.968713919301,103041.7098329951,103041.7098329951,103041.7098329951,127816.77779551703,103670.26181885824,63968.83865829345,44112.69240062755,24775.06796252193,0.0,68887.76036314949,21058.80776814364,1534.2695220145565,0.0,0.8868026872088517,2.817438178420924,0.0014959080323721466,354386.7966168453,1554734.6647824373,4.3871122728744885,1554734.6647824373,4.3871122728744885,0.85,0.09557333105312292,4.564652377983593,1.266943052173592,1.0,0.0,4.564652377983055,1.2848137361041096,1.2851118247942377,3.552773643146756,19304.804670570742,1968.542231095302,2034.6934298245008,2034.6934298245008,7.593266134078936,5.014107938416514,0.5653989371055621,4.448709001310952,3.4556324527856246,3.4556324527856246,0.9873235579387499,0.0,0.0,0.0002319971866401526,0.9999937767647598,0.00023199863042220513,198.97109657405412,0.0,0.0,0.0,0.007423157823098166,7.830134307478688e-05,0.0001536958435653657,0.0007015680978168407,0.0955733310531052,0.081250113673272,0.014323217379833197,0.0955733254623541,0.08125011367328706,0.014323217379835853,0.4277119229394565,0.4277119229394565,0.0753994126438198,0.0,4.793154346131303,4.756920198152329,4.998804871469872,4.794283137166246,4.758321157444016,4.998388135612629,24775.06796252193,21058.80776814364,0.85,0.9194708368877842,0.6951934234187866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518499333220165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.217089186208,1534.2695220145565,0.4277119229394565,0.0753994126438198,6.112851554438009,3.4556324527856246
901.0,-30.059171437364107,5.014108201022177,35.002459377279834,24.076603806484513,4.985317587536224,-26.55473091121888,-40.06230225842444,1.4808770613909668,-0.2249469920481033,-5.019460830999335,40.004657162420806,47890.259910764406,15449.968487320471,15449.968487320471,63340.22839808487,87591.61781602376,87591.61781602376,15449.968487320471,103041.58630334423,103041.58630334423,103041.58630334423,127816.61620155175,103670.13716986889,63968.779264609526,44112.61989473263,24775.029898207515,0.0,68887.64979294014,21058.775413476385,1534.2671808204045,0.0,0.886802833880172,2.817437062164644,0.0014959080323721466,354387.0525772687,1554734.0410882293,4.387107344304694,1554734.0410882293,4.387107344304694,0.8499999999999999,0.09557315570317067,4.564652377983593,1.2669427444646133,1.0,0.0,4.564652377984389,1.2848137117225036,1.285111800406975,3.5527737105669015,19304.781459243313,1968.5398641986117,2034.6934298245008,2034.6934298245008,7.593266022711382,5.014108201022177,0.5654296358853799,4.448678565136797,3.4556560442315205,3.4556560442315205,0.987330298351863,0.0,0.0,0.0002319971866401526,0.9999929592369908,0.00023199882008886324,198.97109014797113,0.0,0.0,0.0,0.007423157823098166,7.830152049282074e-05,0.00015369566614733185,0.0007015672879651907,0.09557315570317018,0.08124994716793561,0.014323208535234564,0.09557315756526534,0.08124994716793603,0.014323208535234638,0.42771119452720796,0.42771119452720796,0.07539939219166794,0.0,4.7934192546953795,4.757239977226504,4.99875789871129,4.794513838951218,4.758554202505252,4.9986052379692865,24775.029898207515,21058.775413476385,0.85,0.9194714667791761,0.6951936966163182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498881797366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.215267711419,1534.2671808204045,0.42771119452720796,0.07539939219166794,6.112851554438009,3.4556560442315205
902.0,-30.059171437364107,5.014108201022177,35.002459377279834,24.07658278187739,4.985317587536224,-26.55473091121888,-40.06229090793056,1.4808770613909668,-0.22522697877656128,-5.019460830999335,40.004657162420806,47890.2065904182,15449.996386024532,15449.996386024532,63340.202976442735,87591.52129769535,87591.52129769535,15449.996386024532,103041.51768371988,103041.51768371988,103041.51768371988,127816.4981897873,103670.04065154049,63968.72594426332,44112.57189697463,24774.980506067408,0.0,68887.55240304203,21058.733430157296,1534.2641147919771,0.0,0.886802833880172,2.817440747649837,0.0014959080323721466,354387.0525772687,1554734.0410882293,4.387107344304694,1554734.0410882293,4.387107344304694,0.85,0.09557315570317067,4.564652377983593,1.266942474669777,1.0,0.0,4.564652377982344,1.2848137117225036,1.285111800406975,3.5527737105669015,19304.763486225358,1968.538031460831,2034.6934298245008,2034.6934298245008,7.593279734213887,5.014108201022177,0.5654519745656108,4.448656226456566,3.4556796366815896,3.4556796366815896,0.9873370390518827,0.0,0.0,0.0002319971866401526,0.9999929592369908,0.00023199882008886324,198.97109014797113,0.0,0.0,0.0,0.007423157823098166,7.83016211227605e-05,0.00015369556551739208,0.0007015668286244969,0.0955730141052921,0.08124980937089679,0.01432320473439531,0.095573091593905,0.08124994716793603,0.014323208535234638,0.4277104691441384,0.4277104691441384,0.07539937218351342,0.0,4.793582173969298,4.757410187371136,4.998879415793169,4.79423385222276,4.758091029211755,4.999365484758243,24774.980506067408,21058.733430157296,0.85,0.9194723976525789,0.6951939054275849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849841289972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.213452350148,1534.2641147919771,0.4277104691441384,0.07539937218351342,6.112851554438009,3.4556796366815896
903.0,-30.059162795327822,5.014108729538761,35.00244954542127,24.076588020566874,4.985349927628199,-26.55471989924627,-40.06226286347953,1.4809070315466413,-0.22444212180835166,-5.019403404605686,40.00463238009925,47890.11424778593,15449.93657800985,15449.93657800985,63340.050825795784,87591.39691369912,87591.39691369912,15449.93657800985,103041.33349170897,103041.33349170897,103041.33349170897,127816.2693691257,103669.92714091104,63968.64447499786,44112.53629545908,24774.935877416738,0.0,68887.47217287582,21058.695495804226,1534.2608520336519,0.0,0.8868032158972469,2.81743712510107,0.0014959080323721466,354387.8459419232,1554732.972442165,4.387094507459359,1554732.972442165,4.387094507459359,0.85,0.0955728024626063,4.564652377983593,1.2669420790439476,1.0,0.0,4.564652377983055,1.284813571512258,1.2851116601641992,3.552774098277061,19304.742349011165,1968.53587606483,2034.6934298245008,2034.6934298245008,7.5932503400979,5.014108729538761,0.5654999940507279,4.448608735488033,3.4557031503499602,3.4557031503499602,0.9873437572428457,0.0,0.0,0.0002319971866401526,0.999992059338993,0.00023199902886579475,198.97108307442036,0.0,0.0,0.0,0.007423157823098166,7.830186975663234e-05,0.00015369531688352026,0.0007015656936973025,0.09557280246258555,0.08124961014009596,0.014323192322489586,0.09557280663583634,0.0812496101401136,0.014323192322492696,0.42770973732374973,0.42770973732374973,0.07539936272095858,0.0,4.7938362958789185,4.757738939590922,4.998709126412393,4.794961282797317,4.759162762372796,4.9981371678923665,24774.935877416738,21058.695495804226,0.85,0.9194712598372232,0.6951933746037858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849841289972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.211479968902,1534.2608520336519,0.42770973732374973,0.07539936272095858,6.112851554438009,3.4557031503499602
904.0,-30.059153918690075,5.014109259465627,35.00243993134355,24.076565738674276,4.985356718672328,-26.554711231282663,-40.0622389401309,1.480914031264912,-0.22424101348582326,-5.019384585373951,40.00461905974321,47890.04236811995,15449.936408776051,15449.936408776051,63339.97877689601,87591.26357042395,87591.26357042395,15449.936408776051,103041.1999792,103041.1999792,103041.1999792,127816.10454005827,103669.7928402303,63968.57163792619,44112.46800256012,24774.904560858267,0.0,68887.37256341838,21058.668876729527,1534.2588900656926,0.0,0.8868033599137289,2.8174366763770218,0.0014959080323721466,354388.10593614803,1554732.3980512517,4.387089668103522,1554732.3980512517,4.387089668103522,0.85,0.0955726293284386,4.564652377983593,1.266941742761992,1.0,0.0,4.56465237798443,1.2848135387652782,1.285111627409622,3.552774188829206,19304.71734040828,1968.5333258970475,2034.6934298245008,2034.6934298245008,7.593250256923796,5.014109259465627,0.5655310474464317,4.4485782120191955,3.4557268234541665,3.4557268234541665,0.9873505209869047,0.0,0.0,0.0002319971866401526,0.9999911350127729,0.00023199924331048123,198.9710758088476,0.0,0.0,0.0,0.007423157823098166,7.830208185459714e-05,0.00015369510478555545,0.0007015647255438232,0.09557262932844042,0.08124944526056468,0.014323184067875736,0.09557268471953508,0.08124944526056314,0.014323184067875463,0.42770901008519835,0.42770901008519835,0.07539934407296947,0.0,4.794090650764986,4.758052275894954,4.998628255572896,4.795143571888104,4.759341283444769,4.998340557699464,24774.904560858267,21058.668876729527,0.85,0.9194715434760502,0.6951933363989448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497896757725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.20968071645,1534.2588900656926,0.42770901008519835,0.07539934407296947,6.112851554438009,3.4557268234541665
905.0,-30.059153918690075,5.014109259465627,35.00243993134355,24.076549952756636,4.985356718672328,-26.554711231282663,-40.06222758963702,1.480914031264912,-0.22442215563069112,-5.019384585373951,40.00461905974321,47889.989047766016,15449.964403256032,15449.964403256032,63339.95345102205,87591.19118167761,87591.19118167761,15449.964403256032,103041.15558493364,103041.15558493364,103041.15558493364,127816.01206225615,103669.72045148397,63968.51831757225,44112.446815457464,24774.856477322504,0.0,68887.30329277996,21058.628005724127,1534.2559076449406,0.0,0.8868033599137289,2.8174390607496482,0.0014959080323721466,354388.10593614803,1554732.3980512517,4.387089668103522,1554732.3980512517,4.387089668103522,0.85,0.0955726293284386,4.564652377983593,1.2669414729671553,1.0,0.0,4.564652377984357,1.2848135387652782,1.285111627409622,3.552774188829206,19304.70386064481,1968.5319513437119,2034.6934298245008,2034.6934298245008,7.593264015497725,5.014109259465627,0.5655534629138774,4.44855579655175,3.455750497864669,3.455750497864669,0.9873572851041912,0.0,0.0,0.0002319971866401526,0.9999911350127729,0.00023199924331048123,198.9710758088476,0.0,0.0,0.0,0.007423157823098166,7.830218248520419e-05,0.00015369500415494838,0.0007015642662000833,0.09557248780991769,0.08124930767147982,0.01432318013843786,0.09557257981954768,0.08124944526056314,0.014323184067875463,0.42770828579605275,0.42770828579605275,0.07539932338783152,0.0,4.794265006295632,4.758240600442946,4.9987232872907725,4.7949624297432365,4.7589939001807124,4.999103414551712,24774.856477322504,21058.628005724127,0.85,0.9194721004220333,0.6951932614378495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497366604293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15861.207886451917,1534.2559076449406,0.42770828579605275,0.07539932338783152,6.112851554438009,3.455750497864669
906.0,-30.039262941248527,4.986794404773249,35.00239437995249,24.073846090491884,4.979442062030643,-26.537400592643742,-40.046630160044856,1.4775797134283035,-0.3039940921424318,-5.026935698207678,40.00355307767804,47907.91547917044,15419.559175595372,15419.559175595372,63327.474654765814,87605.92273333666,87605.92273333666,15419.559175595372,103025.48190893204,103025.48190893204,103025.48190893204,127797.30334435652,103672.613362191,63974.606108036,44108.896949061105,24771.82143542448,0.0,68880.71838448559,21056.04822011081,1534.2526535824236,0.0,0.8867687828714707,2.8176046036447757,0.0014959080323721466,354283.79670806014,1554686.432051125,4.3882515838911775,1554686.432051125,4.3882515838911775,0.8500000000000001,0.09557481222316258,4.564652377983593,1.2669531681062653,1.0,0.0,4.564652377984666,1.2848291337405637,1.2851272286456936,3.5527310660323956,19305.242559738923,1968.58688336373,2034.6934298245008,2034.6934298245008,7.578320620480581,4.986794404773249,0.5470234904122302,4.439770914361019,3.4557740132971118,3.4557740132971118,0.9873640037991748,0.0,0.0,0.00023199924331048123,0.9979310428874375,0.00023248023494610318,198.9547956185364,0.07404634771785748,0.00024187705194663627,685.4795652167672,0.007665034875044802,7.844057837504628e-05,0.00015355866493543496,0.0007009419250575189,0.09557481173473942,0.08125126444191381,0.0143235472928256,0.09557426596724423,0.08125126485713807,0.014323547366024505,0.4277075564912761,0.4277075564912761,0.07539931169048243,0.0,4.782861746086041,4.77381461194426,4.834188956220203,4.7229416060652625,4.821808069509075,4.162924736338368,24771.82143542448,21056.04822011081,0.85,0.919378835471458,0.6955199742800741,47891.83413089731,15450.0,0.0,3308.223387489601,-3308.223387489601,0.05868041032668124,1.4670102581670297,2619.1780551967813,689.0453322928196,3308.223387489601,0.030150813378442304,0.6350693758298831,1.4518089199637936,1.4518497366604293,1.2662797025173085,0.0002319971866401526,0.0035040865917476886,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,51885.537083603675,12141.776612510399,,,,,,,,,,,,,,,,,,,,2.0,15861.205914654627,1534.2526535824236,0.4277075564912761,0.07539931169048243,6.112851554438009,3.4557740132971118
907.0,-29.986654822817457,4.912868808958303,35.00224689046508,24.075086367689096,4.968936928262286,-26.491100621035105,-40.00614256421102,1.4733827264825679,-0.5083349904265901,-5.043599704272046,40.0004928404892,47965.125881400396,15321.725636874546,15321.725636874546,63286.85151827494,87659.88916949199,87659.88916949199,15321.725636874546,102981.61480636653,102981.61480636653,102981.61480636653,127742.6569111915,103697.65203234936,64002.88874426977,44105.29254231066,24761.04210482497,0.0,68866.33464713563,21046.885789101223,1534.0114988860962,0.0,0.8866950076190787,2.8183509278611196,0.0014959080323721466,354053.6894556874,1554554.4778801352,4.39073090939983,1554554.4778801352,4.39073090939983,0.85,0.09557726891725712,4.564652377983593,1.267027319376357,1.0,0.0,4.564652377983226,1.2848477761114445,1.2851464933750227,3.552679518034723,19309.905098717194,1969.0623300227087,2034.6934298245008,2034.6934298245008,7.530237927880906,4.912868808958303,0.49075317033292,4.422115638625383,3.4475575475640206,3.4475575475640206,0.9850164421611487,0.0,0.0,0.00023248023494610318,0.9945388984773785,0.00023375680458755942,198.91159819620697,0.20173041348446097,0.0005630310428108426,1595.629975325928,0.008228065917855644,7.880088063469108e-05,0.0001536793543114121,0.0007014928301045703,0.09557726667414598,0.08125497093046259,0.014322295743683395,0.09557660297116716,0.08125497283744285,0.014322296079814284,0.4277077566978862,0.4277077566978862,0.07538931973204308,0.0,4.7396378985259275,4.8381044794777495,4.181808086286935,4.535264713845436,5.06381036984817,1.5602129436923065,24761.04210482497,21046.885789101223,0.85,0.9189809773171548,0.6964959893272817,47891.83413089731,15450.0,0.0,8999.345860917896,-8999.345860917896,0.15985034335133844,3.996258583783457,7125.985557647747,1873.3603032701494,8999.345860917896,0.1705129435554809,0.8649910354509649,1.4516191587859277,1.4517309465500947,1.2664091748503414,0.00023199924331048123,0.003497380124617074,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,58486.80996714114,6450.654139082104,,,,,,,,,,,,,,,,,,,,2.0,15861.60242543875,1534.0114988860962,0.4277077566978862,0.07538931973204308,6.112851554438009,3.4475575475640206
908.0,-29.93108430960204,4.8322848035791,35.00199169711807,24.08864622646945,4.964714548262464,-26.441501904247282,-39.96480713887138,1.4751321429072426,-0.6883218543829912,-5.057191127926851,39.99706092337816,48042.31663810474,15192.37615594267,15192.37615594267,63234.69279404741,87741.68225611746,87741.68225611746,15192.37615594267,102934.05841206013,102934.05841206013,102934.05841206013,127682.18007886902,103752.08406480859,64052.71844679363,44110.40624223884,24748.121666808893,0.0,68858.52790904773,21035.903416787558,1533.5843906305313,0.0,0.8866381947954904,2.8191385307807635,0.0014959080323721466,353866.0972451469,1554406.5073355874,4.392640378484026,1554406.5073355874,4.392640378484026,0.85,0.09557098664758629,4.564652377983593,1.2671770670497797,1.0,0.0,4.564652377983488,1.2848369551775896,1.2851373101946244,3.552709438803983,19320.04107923863,1970.095912389922,2034.6934298245008,2034.6934298245008,7.466665952350898,4.8322848035791,0.4189252125136331,4.413359591065467,3.4252346501678006,3.4252346501678006,0.9786384714765145,0.0,0.0,0.00023375680458755942,0.994234816421639,0.0002351122699855513,198.86574296432255,0.22344839369971528,0.0004715692155874746,1336.427156974903,0.008699635133443118,7.917030569682151e-05,0.00015458649889073793,0.0007056336297657648,0.09557098528860607,0.08125744335781583,0.01431354193079023,0.09557057008818187,0.08125744451326354,0.014313542134322742,0.4277116663248792,0.4277116663248792,0.07534163785181978,0.0,4.670629198354561,4.964363825760245,3.010313188227883,4.368869273543851,5.444224169823144,3.410605131648481e-13,24748.121666808893,21035.903416787558,0.85,0.9183276888749554,0.6976959586118625,47891.83413089731,15450.0,0.0,9927.704489560354,-9927.704489560354,0.17700739983026198,4.4251849957565454,7864.501693084994,2063.2027964753597,9927.704489560354,0.3398909548021601,0.9578322501637546,1.4513909915660368,1.4514164421144975,1.2667596663923455,0.00023248023494610318,0.0034792868517493523,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59155.96577743257,5522.295510439646,,,,,,,,,,,,,,,,,,,,2.0,15862.655032646611,1533.5843906305313,0.4277116663248792,0.07534163785181978,6.112851554438009,3.4252346501678006
909.0,-29.874379052112257,4.750348299607201,35.00164354726079,24.10257551763209,4.96006064761066,-26.390924691267713,-39.92283287281168,1.4766062867609033,-0.8235920386268845,-5.0717068580839175,39.99384322076556,48122.718441089404,15059.91629913074,15059.91629913074,63182.63474022014,87827.16318628748,87827.16318628748,15059.91629913074,102887.07948541822,102887.07948541822,102887.07948541822,127626.08551046312,103809.48926799459,64105.044522772645,44116.04971691327,24739.006025044902,0.0,68855.05574195817,21028.155121288168,1533.4076542190412,0.0,0.8865758648982748,2.819229185208503,0.0014959080323721466,353665.8336782582,1554267.7825329641,4.3947354664373215,1554267.7825329641,4.3947354664373215,0.85,0.09555504069520479,4.564652377983593,1.267335502556525,1.0,0.0,4.564652377984363,1.2848272593176917,1.285129353697694,3.5527362490796266,19330.730704355195,1971.185950794124,2034.6934298245008,2034.6934298245008,7.401565306292709,4.750348299607201,0.3440086714313102,4.406339628175891,3.4007799232266716,3.4007799232266716,0.9716514066361919,0.0,0.0,0.0002351122699855513,0.9941201345410287,0.0002365028750716324,198.8189560886508,0.231110713914354,0.0004759849037841213,1348.9412173242,0.00917562003722724,7.954707809543808e-05,0.0001555651918901132,0.0007101010230926791,0.09555503907823054,0.08126191943630197,0.01429311964192857,0.09555591107056771,0.08126192081140907,0.014293119883795719,0.4277223458298011,0.4277223458298011,0.07523187619588309,0.0,4.591855326127643,5.143454420342323,1.4815195152746696,4.248114819457044,5.83347997580114,3.979039320256561e-13,24739.006025044902,21028.155121288168,0.85,0.9176179448173559,0.6988988378926674,47891.83413089731,15450.0,0.0,10222.464177496853,-10222.464177496853,0.18301840083065615,4.5754600207664,8102.292513595776,2120.1716639010774,10222.464177496853,0.5202706460275142,0.9903593118541992,1.4511489448929464,1.451083698125016,1.2671418671620098,0.00023375680458755942,0.0034596589040224324,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59463.23952571837,5227.535822503147,,,,,,,,,,,,,,,,,,,,2.0,15863.7687401006,1533.4076542190412,0.4277223458298011,0.07523187619588309,6.112851554438009,3.4007799232266716
910.0,-29.817823169574616,4.669023495423351,35.0011991861696,24.117507598735415,4.956560042129281,-26.34036641700399,-39.88077307641504,1.479103289557556,-0.9106525005916524,-5.084806134645508,39.99034487317849,48202.47015851794,14925.63711736063,14925.63711736063,63128.107275878574,87911.95988238057,87911.95988238057,14925.63711736063,102837.5969997412,102837.5969997412,102837.5969997412,127567.52698126415,103866.80958534386,64157.319861476026,44121.655248742034,24729.929981522942,0.0,68851.58523026497,21020.4404842945,1533.212622781327,0.0,0.8865217463854616,2.8188486243668236,0.0014959080323721466,353485.18831119564,1554116.9689015287,4.396554708066976,1554116.9689015287,4.396554708066976,0.85,0.09552582038023788,4.564652377983593,1.2674925055680801,1.0,0.0,4.564652377985237,1.2848127056938352,1.2851165834120228,3.5527764924449055,19341.404522581066,1972.274377344054,2034.6934298245008,2034.6934298245008,7.335570508353201,4.669023495423351,0.2696350517967314,4.39938844362662,3.37578288586778,3.37578288586778,0.9645093959622228,0.0,0.0,0.0002365028750716324,0.9941382882694452,0.0002378973608222321,198.7723018154408,0.23354834018615217,0.0004719714698334485,1337.567145507993,0.009647591507060687,7.992628033362043e-05,0.00015657659473801197,0.0007147177255074396,0.09552581914533598,0.08126700824702954,0.014258810898306442,0.0955250288527695,0.08126700929760196,0.014258811082635915,0.4277417305056938,0.4277417305056938,0.07504999359710006,0.0,4.51413164362782,5.362506272057146,3.410605131648481e-13,4.17415363405388,6.215656377148093,3.410605131648481e-13,24729.929981522942,21020.4404842945,0.85,0.9168722414270494,0.7000923798240983,47891.83413089731,15450.0,0.0,10283.339384701876,-10283.339384701876,0.1848883917744019,4.622209794360043,8154.935548996143,2128.403835705733,10283.339384701876,0.7043442956084508,1.000478310467542,1.4509029192417036,1.4507442696902937,1.2675306336911454,0.0002351122699855513,0.00343980265991982,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59512.74066110718,5166.660615298124,,,,,,,,,,,,,,,,,,,,2.0,15864.907032615325,1533.212622781327,0.4277417305056938,0.07504999359710006,6.112851554438009,3.37578288586778
911.0,-29.761812631012383,4.588981351080305,35.00066436566995,24.133119836356514,4.954201320246039,-26.290185420159947,-39.83885549297554,1.4825741093935896,-0.9632026144541896,-5.096677924217312,39.98682174511992,48280.418415787135,14791.559069491037,14791.559069491037,63071.97748527817,87994.63914995342,87994.63914995342,14791.559069491037,102786.19821944446,102786.19821944446,102786.19821944446,127508.17385613645,103922.78355173033,64208.56281756377,44126.91192685174,24721.975636691983,0.0,68848.88756354371,21013.679291188186,1533.0629452381004,0.0,0.8864739570772748,2.8181552044576135,0.0014959080323721466,353321.5331467845,1553965.0981629337,4.398161313076131,1553965.0981629337,4.398161313076131,0.85,0.09548707942725312,4.564652377983593,1.267644674251787,1.0,0.0,4.5646523779833235,1.2847935885803987,1.2850992534967243,3.5528293560580373,19351.82763205113,1973.3372387156808,2034.6934298245008,2034.6934298245008,7.2696745626032016,4.588981351080305,0.19665095610715966,4.392330394973145,3.3508338171049976,3.3508338171049976,0.9573810906014278,0.0,0.0,0.0002378973608222321,0.9941973118112553,0.00023928586206778646,198.72611325829178,0.2341592982219831,0.00046830598109494625,1327.1791504230778,0.010115897488155634,8.030586242826113e-05,0.00015759149839397098,0.0007193504078940371,0.09548707942723232,0.08127329559390774,0.014213783833324587,0.09548705942235987,0.08127329559392545,0.014213783833327682,0.4277706230283589,0.4277706230283589,0.07481226301382383,0.0,4.444300502705801,5.610310888160086,3.979039320256561e-13,4.133475309763128,6.581284029336871,3.979039320256561e-13,24721.975636691983,21013.679291188186,0.85,0.9160929060337573,0.701251975512705,47891.83413089731,15450.0,0.0,10263.498251674586,-10263.498251674586,0.1853119989370402,4.632799973426001,8143.550486642064,2119.947765032522,10263.498251674586,0.8894751297488155,1.002770557018615,1.4506564589703363,1.4504058588640159,1.267916648897925,0.0002365028750716324,0.0034201950421183388,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59482.51153299498,5186.501748325414,,,,,,,,,,,,,,,,,,,,3.0,15866.044222827091,1533.0629452381004,0.4277706230283589,0.07481226301382383,6.112851554438009,3.3508338171049976
912.0,-29.706470528728186,4.510406493283528,35.00005217719677,24.14745407821613,4.950461231795629,-26.240742932772402,-39.79771885843945,1.4847336358384793,-1.0446498301013207,-5.109879742599749,39.98349892750229,48358.8759529456,14662.108265172017,14662.108265172017,63020.98421811762,88077.79214594064,88077.79214594064,14662.108265172017,102739.90041111266,102739.90041111266,102739.90041111266,127454.2992159082,103978.90942940411,64259.9932364027,44132.129103334904,24714.398804795546,0.0,68846.52790813045,21007.238984076215,1532.958418878381,0.0,0.8864186306897626,2.8176890568779736,0.0014959080323721466,353139.6130886591,1553821.8724427514,4.400021450022514,1553821.8724427514,4.400021450022514,0.8500000000000001,0.09545958778042553,4.564652377983593,1.2677987347962336,1.0,0.0,4.564652377984444,1.2847806187097304,1.2850880645527594,3.5528652218989314,19362.279029457164,1974.4029846540016,2034.6934298245008,2034.6934298245008,7.206052789208975,4.510406493283528,0.12418722055870557,4.386219272724823,3.3261361427205505,3.3261361427205505,0.9503246122058716,0.0,0.0,0.00023928586206778646,0.9942689669729609,0.00024066512182944742,198.68049339431002,0.23414584313394582,0.0004646944511322414,1316.9440745087722,0.010580591939287875,8.067999225600294e-05,0.0001586058698117835,0.0007239806607985137,0.09545958649978467,0.08128227551690774,0.014177310982876931,0.09545879754005974,0.0812822766073526,0.014177311173072929,0.42780901219738254,0.42780901219738254,0.07461874521386953,0.0,4.3755402206415965,5.880068558802975,3.410605131648481e-13,4.06522991249841,6.936641123291793,3.410605131648481e-13,24714.398804795546,21007.238984076215,0.85,0.9153836240255064,0.7024156108130276,47891.83413089731,15450.0,0.0,10216.874670441774,-10216.874670441774,0.1852422760530825,4.631056901327058,8110.802389116604,2106.072281325169,10216.874670441774,1.074752000183412,1.0023932686855106,1.45041077079834,1.4500708509686515,1.268296723214878,0.0002378973608222321,0.0034009939035691814,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59425.65287584785,5233.125329558226,,,,,,,,,,,,,,,,,,,,2.0,15867.172373177304,1532.958418878381,0.42780901219738254,0.07461874521386953,6.112851554438009,3.3261361427205505
