time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
913.0,-29.651855197029636,4.4333450905532,34.99936948091754,24.161449900735192,4.946647115964646,-26.191962665447328,-39.75710776923222,1.4867545843807144,-1.1570654274487993,-5.123125169382673,39.98022124450118,48436.331127341124,14535.448218560565,14535.448218560565,62971.77934590169,88159.73094071067,88159.73094071067,14535.448218560565,102695.17915927123,102695.17915927123,102695.17915927123,127401.11262458889,104034.1168605351,64310.717047158105,44137.11090375221,24705.933465317667,0.0,68843.04436906987,21000.043445520016,1532.7978067252081,0.0,0.8863628917377464,2.817628625140844,0.0014959080323721466,352957.1659980368,1553680.6019662458,4.401895616917118,1553680.6019662458,4.401895616917118,0.85,0.09544063456660093,4.564652377983593,1.2679504083981743,1.0,0.0,4.5646523779832675,1.284768316414785,1.2850775314353908,3.552899242348613,19372.559399696893,1975.4512906748885,2034.6934298245008,2034.6934298245008,7.143802602151371,4.4333450905532,0.05289755593044898,4.380447534622751,3.301747696203657,3.301747696203657,0.9433564846296163,0.0,0.0,0.00024066512182944742,0.9943465516905973,0.00024203344540217527,198.63549008646933,0.23392182229553982,0.0004611731183132046,1306.9646172996218,0.01104176505760108,8.10509222860747e-05,0.00015961419954337272,0.000728583335505604,0.09544063327050618,0.08129306256933437,0.014147570701171815,0.09544074715677463,0.08129306367330379,0.01414757089329715,0.4278564957052126,0.4278564957052126,0.07446059764057275,0.0,4.300860166173493,6.163966585809817,3.979039320256561e-13,3.9660597419338615,7.277202372743659,3.979039320256561e-13,24705.933465317667,21000.043445520016,0.85,0.9147152035913442,0.70357625191112,47891.83413089731,15450.0,0.0,10161.920109080633,-10161.920109080633,0.18500713868193983,4.6251784670484914,8071.301641070484,2090.6184680101487,10161.920109080633,1.2598660734402607,1.0011208803135265,1.4501662493628242,1.449739983122824,1.2686699728502724,0.00023928586206778646,0.0033822381572583436,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59360.71885727756,5288.079890919367,,,,,,,,,,,,,,,,,,,,2.0,15868.288999538696,1532.7978067252081,0.4278564957052126,0.07446059764057275,6.112851554438009,3.301747696203657
914.0,-29.59795027301439,4.357784802469743,34.998624076613936,24.17465946581217,4.942165941154121,-26.143889173929885,-39.71714264536274,1.4881048420696412,-1.289751807538778,-5.136918046457807,39.977029755182556,48513.40483921676,14412.337283415209,14412.337283415209,62925.74212263197,88241.1215907999,88241.1215907999,14412.337283415209,102653.45887421511,102653.45887421511,102653.45887421511,127350.72473374446,104088.79235311033,64361.07560152705,44141.9075017592,24697.26585952935,0.0,68839.17336128854,20992.675980599946,1532.6333858955165,0.0,0.8863040158526463,2.81777396379413,0.0014959080323721466,352767.2567767348,1553543.0558270193,4.403875433400134,1553543.0558270193,4.403875433400134,0.85,0.0954290681042302,4.564652377983593,1.2681012786598878,1.0,0.0,4.56465237798295,1.2847591743850197,1.2850701452631286,3.5529245239043115,19382.740715784206,1976.489495983257,2034.6934298245008,2034.6934298245008,7.083296712988512,4.357784802469743,-0.017447950767073728,4.3752327532368165,3.2776848505354805,3.2776848505354805,0.9364813858672801,0.0,0.0,0.00024203344540217527,0.9944223521920547,0.00024339099464995825,198.59108971576828,0.2336285647453294,0.0004578870085644606,1297.6517822716812,0.011499652066165541,8.141749072909817e-05,0.0001606159546730771,0.0007331559994405663,0.09542906810422454,0.08130579849058503,0.014123269613639513,0.09542909264855992,0.08130579849058985,0.01412326961364035,0.4279122923708209,0.4279122923708209,0.074330746248602,0.0,4.21761663312958,6.456983045971526,3.979039320256561e-13,3.847166238919044,7.605697624520758,3.979039320256561e-13,24697.26585952935,20992.675980599946,0.85,0.9140978755276284,0.7047354358049003,47891.83413089731,15450.0,0.0,10104.897286599597,-10104.897286599597,0.18471851394654787,4.6179628486636926,8030.014673724731,2074.8826128748656,10104.897286599597,1.4447149358862108,0.9995590581523145,1.449923012189306,1.4494135998789668,1.269036170852855,0.00024066512182944742,0.003363933172658481,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59294.383199768585,5345.102713400403,,,,,,,,,,,,,,,,,,,,3.0,15869.392910999431,1532.6333858955165,0.4279122923708209,0.074330746248602,6.112851554438009,3.2776848505354805
915.0,-29.544761843513086,4.283701591394717,34.99782150823634,24.18739510411399,4.937438273775528,-26.096484037525553,-39.67773086680097,1.4891604677862196,-1.440559443704501,-5.150833137783408,39.973874263483886,48589.63596807514,14292.081515280765,14292.081515280765,62881.717483355904,88321.46737904106,88321.46737904106,14292.081515280765,102613.54889432182,102613.54889432182,102613.54889432182,127301.68066603795,104142.64340316401,64410.81199219001,44146.47934552667,24688.131771716136,0.0,68834.6111172428,20984.912005958715,1532.4412868900185,0.0,0.8862443552073517,2.8181471066235493,0.0014959080323721466,352575.7461080996,1553407.0701539281,4.40588182057666,1553407.0701539281,4.40588182057666,0.85,0.09542333048318093,4.564652377983593,1.2682502120034775,1.0,0.0,4.5646523779842205,1.2847514329809209,1.2850641461893952,3.5529459324225403,19392.76850952517,1977.5120463690628,2034.6934298245008,2034.6934298245008,7.024194065694459,4.283701591394717,-0.08667666938757801,4.370378260782295,3.253946405447893,3.253946405447893,0.9296989729851123,0.0,0.0,0.00024339099464995825,0.9944986875631665,0.00024473737139497133,198.5472964028026,0.2333142025356655,0.00045461873501020104,1288.3894950189097,0.011954270801175742,8.178048408414138e-05,0.00016161051056581686,0.0007376958013613985,0.0954233290125637,0.08132004266441183,0.014103286348151875,0.09542334347148022,0.08132004391767611,0.014103286565504821,0.4279754820129479,0.4279754820129479,0.07422353180169207,0.0,4.123710249280407,6.754640668786692,3.410605131648481e-13,3.7102736940789214,7.921640774553737,3.410605131648481e-13,24688.131771716136,20984.912005958715,0.85,0.9135188891566829,0.7058895979715011,47891.83413089731,15450.0,0.0,10047.903813720419,-10047.903813720419,0.1844144812184238,4.610362030460591,7988.608329532321,2059.295484188099,10047.903813720419,1.6292665323245763,0.9979138594070545,1.4496810832906588,1.4490915994335158,1.269395368242099,0.00024203344540217527,0.003346070454720269,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,59228.127439636635,5402.096186279581,,,,,,,,,,,,,,,,,,,,2.0,15870.484411137302,1532.4412868900185,0.4279754820129479,0.07422353180169207,6.112851554438009,3.253946405447893
916.0,-29.522209095909197,4.252318979621204,34.997020871675915,24.20376593889671,4.9413055556561325,-26.0757927411018,-39.6623702958226,1.4948892008487642,-1.4840027557226563,-5.1535569202202325,39.97232541032476,48638.385693938595,14219.885502077517,14219.885502077517,62858.27119601611,88379.05550347966,88379.05550347966,14219.885502077517,102598.94100555718,102598.94100555718,102598.94100555718,127282.21613275749,104191.73032810276,64451.060518561964,44156.29978837866,24683.27512720031,0.0,68839.57491557897,20980.783858120263,1532.2382775890474,0.0,0.886236057945873,2.818405428082216,0.0014959080323721466,352538.2687771521,1553340.3257373807,4.406160871911708,1553340.3257373807,4.406160871911708,0.85,0.09541866244627772,4.564652377983593,1.2683809163374828,1.0,0.0,4.564652377983206,1.2847218546892054,1.2850362905078951,3.5530277322851758,19401.90915874507,1978.4441331897306,2034.6934298245008,2034.6934298245008,6.988711563935226,4.252318979621204,-0.12750422725616772,4.379823206877372,3.2305276114443764,3.2305276114443764,0.9230078889841076,0.0,0.0,0.00024473737139497133,0.9976643712685395,0.00024531032523872283,198.528487176111,0.11650242118900658,9.211939561741527e-05,261.0663671797549,0.012046390196793157,8.192236388613087e-05,0.00016281500750884047,0.0007431939111966451,0.09541866244588179,0.08133244825369763,0.014086214192184155,0.0954185546613481,0.08133244825403511,0.014086214192242609,0.42804506294446426,0.42804506294446426,0.07413442691083079,0.0,4.036259923440525,7.0310620372534345,3.410605131648481e-13,3.6695541644975833,8.134481464868088,3.410605131648481e-13,24683.27512720031,20980.783858120263,0.85,0.9131124251290338,0.7065468628123577,47891.83413089731,15450.0,0.0,4996.027910743968,-4996.027910743968,0.09205783028938118,2.3014457572345273,3973.9874692180765,1022.0404415258921,4996.027910743968,1.7213863390825568,0.9962968646036917,1.449560773512692,1.4487740121170707,1.2697476718712268,0.00024339099464995825,0.0033286389629839427,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,53148.92840882103,10453.972089256033,,,,,,,,,,,,,,,,,,,,3.0,15871.563354332546,1532.2382775890474,0.42804506294446426,0.07413442691083079,6.112851554438009,3.2305276114443764
917.0,-29.525969344319822,4.262597059348164,34.9962896230689,24.21261523794385,4.946769225424143,-26.078630580582992,-39.667205361742504,1.4994304616873202,-1.424502139494166,-5.1498720364876185,39.97274476540822,48643.898119734666,14216.630432764841,14216.630432764841,62860.528552499505,88394.58925607383,88394.58925607383,14216.630432764841,102611.21968883867,102611.21968883867,102611.21968883867,127298.18643293563,104211.49623112661,64460.80509478757,44167.434595932275,24686.966744096964,0.0,68854.40134002923,20983.92173248242,1532.3799256544173,0.0,0.8862533736123617,2.8180463328977465,0.0014959080323721466,352588.9709324184,1553358.3967073648,4.4055785199393,1553358.3967073648,4.4055785199393,0.85,0.095417117674399,4.564652377983593,1.2684313344536347,1.0,0.0,4.564652377983667,1.2847006121290538,1.2850150427486244,3.5530864816969925,19405.589837179934,1978.8194579372096,2034.6934298245008,2034.6934298245008,6.987111780270048,4.262597059348164,-0.130721757052485,4.393318816400649,3.2198666928783584,3.2198666928783584,0.9199619122509596,0.0,0.0,0.00024473737139497133,0.9980533844486676,0.00024521471016319046,198.53155139119008,0.0,0.0,0.0,0.012046390196793157,8.187767968630911e-05,0.00016285969170866223,0.0007433978790356198,0.09541711767412593,0.08134528086332171,0.01407183681080422,0.09541708143760248,0.08134528086355451,0.014071836810844491,0.42811866701314355,0.42811866701314355,0.07405980966480842,0.0,3.975053906037374,7.251247546270008,3.410605131648481e-13,3.7253698969934703,8.141196943297302,3.410605131648481e-13,24686.966744096964,20983.92173248242,0.85,0.9129485890389243,0.7064747811764798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448638713653765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15872.030335648093,1532.3799256544173,0.42811866701314355,0.07405980966480842,6.112851554438009,3.2198666928783584
918.0,-29.529706932635953,4.272743695423968,34.99562164984163,24.212141730263852,4.947417365702865,-26.081929630084257,-39.66987883960826,1.4996400631513256,-1.3883306666229487,-5.148640882846776,39.973124907822296,48639.33693125562,14232.403670903605,14232.403670903605,62871.74060215922,88389.44298003969,88389.44298003969,14232.403670903605,102621.84665094329,102621.84665094329,102621.84665094329,127312.7142806226,104208.36203690761,64458.25598812432,44166.7844986481,24690.86762967931,0.0,68857.6521283274,20987.23748522741,1532.5866433841209,0.0,0.8862582861384639,2.817710092538341,0.0014959080323721466,352605.9122656166,1553374.7780510103,4.405413307082779,1553374.7780510103,4.405413307082779,0.85,0.09541905287624823,4.564652377983593,1.2684223213279622,1.0,0.0,4.5646523779841655,1.284699631697661,1.285014062077271,3.5530891932705324,19405.00620783304,1978.7599443064698,2034.6934298245008,2034.6934298245008,6.994863925093224,4.272743695423968,-0.12291787818444266,4.395661573608411,3.2217211118953597,3.2217211118953597,0.9204917462558171,0.0,0.0,0.00024473737139497133,0.9984402155226142,0.00024511970530640965,198.53459723436478,0.0,0.0,0.0,0.012046390196793157,8.185298189576194e-05,0.00016288438949920938,0.0007435106158639719,0.0954190528667634,0.0813592023418497,0.014059850524913696,0.09541909568984197,0.08135920234993699,0.014059850526311245,0.42819226223032547,0.42819226223032547,0.0739967825346572,0.0,3.933895830077006,7.408863868703122,3.410605131648481e-13,3.760310216223843,8.042753205366125,3.410605131648481e-13,24690.86762967931,20987.23748522741,0.85,0.9130683178826302,0.7063751874752906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486610728660558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.970931701735,1532.5866433841209,0.42819226223032547,0.0739967825346572,6.112851554438009,3.2217211118953597
919.0,-29.533416462331004,4.282777062358319,34.99500222649917,24.2125530372374,4.949246483692383,-26.08508527846202,-39.67227068552745,1.5009152998241633,-1.3658862166923313,-5.146096576557359,39.973202826779726,48633.578380318846,14245.99596787791,14245.99596787791,62879.57434819676,88382.93793544987,88382.93793544987,14245.99596787791,102628.93390332778,102628.93390332778,102628.93390332778,127320.91786069187,104204.39828282098,64455.03872769334,44165.955061252935,24691.98395736409,0.0,68857.93901861702,20988.186363759476,1532.600883965426,0.0,0.8862710092175279,2.81770996825847,0.0014959080323721466,352640.92530673987,1553378.1358014212,4.404985423771324,1553378.1358014212,4.404985423771324,0.85,0.09542085983739998,4.564652377983593,1.2684098975779485,1.0,0.0,4.564652377984152,1.284693666685376,1.2850080956050487,3.553105690760352,19404.268103220762,1978.6846785824685,2034.6934298245008,2034.6934298245008,7.001544192879552,4.282777062358319,-0.11458210220689757,4.397359164565216,3.2235530088771407,3.2235530088771407,0.9210151453934687,0.0,0.0,0.00024473737139497133,0.9988243025383905,0.00024502544719126384,198.53762030435962,0.0,0.0,0.0,0.012046390196793157,8.18308916791754e-05,0.00016290647971579594,0.0007436114500236438,0.09542085977645617,0.08137140976324353,0.014049450013212648,0.09542134794648137,0.08137140981521418,0.014049450022185796,0.4282622012926628,0.4282622012926628,0.07394302749720288,0.0,3.9042891629425753,7.515112246575427,3.979039320256561e-13,3.780210359865009,7.945583668306881,3.979039320256561e-13,24691.98395736409,20988.186363759476,0.85,0.9131782804477505,0.7062886149870076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486832980207496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.911856370993,1532.600883965426,0.4282622012926628,0.07394302749720288,6.112851554438009,3.2235530088771407
920.0,-29.537099136137872,4.292693136162256,34.994431903343916,24.21266552936288,4.950669373563157,-26.088257387979557,-39.674732939433284,1.5018276254051952,-1.3425833525365078,-5.144002291039678,39.97339388533331,48628.27451042358,14260.071143527735,14260.071143527735,62888.34565395131,88376.92558543899,88376.92558543899,14260.071143527735,102636.99672896673,102636.99672896673,102636.99672896673,127330.76172752555,104200.7284783005,64452.07740328691,44165.16786112621,24693.764998558825,0.0,68858.93285968504,20989.700248775,1532.6627701258271,0.0,0.8862810198091882,2.817645805389535,0.0014959080323721466,352669.7475105032,1553386.3690833743,4.404648768568138,1553386.3690833743,4.404648768568138,0.85,0.09542337279959934,4.564652377983593,1.2683987074112522,1.0,0.0,4.564652377983695,1.2846893992501067,1.285003827125324,3.553117493339675,19403.584735992747,1978.6149945182858,2034.6934298245008,2034.6934298245008,7.008461783236659,4.292693136162256,-0.10653419762998961,4.399227333792245,3.2253676473947097,3.2253676473947097,0.9215336135413457,0.0,0.0,0.00024473737139497133,0.9992057665592448,0.0002449319045042365,198.54062157929778,0.0,0.0,0.0,0.012046390196793157,8.180815695673855e-05,0.00016292921443823277,0.0007437152261284779,0.09542337276130516,0.08138285113591533,0.01404052162538984,0.09542410591032847,0.08138285116857492,0.014040521631024412,0.4283262041867027,0.4283262041867027,0.07389669013390611,0.0,3.8848230783827944,7.582297454617162,3.410605131648481e-13,3.8014189385031614,7.855358907596667,3.410605131648481e-13,24693.764998558825,20989.700248775,0.85,0.9132924813415263,0.7062013959686857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487053570022634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.85321856168,1532.6627701258271,0.4283262041867027,0.07389669013390611,6.112851554438009,3.2253676473947097
921.0,-29.540755165765162,4.302493153435236,34.99390638736703,24.21271945293995,4.951994393664821,-26.091415303560513,-39.677193097863324,1.502654531460902,-1.3181824826288562,-5.141940101986876,39.97355814187189,48623.08307245572,14273.997927242417,14273.997927242417,62897.08099969814,88371.0936164115,88371.0936164115,14273.997927242417,102645.09154365392,102645.09154365392,102645.09154365392,127340.35781071801,104197.18193117926,64449.171387226765,44164.45615994722,24695.26626706409,0.0,68859.72242701131,20990.976327004475,1532.7087233592279,0.0,0.886290962938928,2.817563361469705,0.0014959080323721466,352698.1297994299,1553393.4474130643,4.404314387196887,1553393.4474130643,4.404314387196887,0.85,0.09542564924753079,4.564652377983593,1.2683878601202743,1.0,0.0,4.564652377984567,1.2846855313921912,1.2849999583207499,3.5531281908631436,19402.92432095926,1978.5476509265918,2034.6934298245008,2034.6934298245008,7.015306442736977,4.302493153435236,-0.09857994468674747,4.401073098121984,3.2271636247628277,3.2271636247628277,0.9220467499322365,0.0,0.0,0.00024473737139497133,0.9995846261595863,0.00024483907114023417,198.54360122974253,0.0,0.0,0.0,0.012046390196793157,8.178544741377731e-05,0.000162951923981194,0.0007438188872977589,0.0954256492098916,0.08139293198316282,0.014032717226728785,0.09542524535233649,0.08139293201526698,0.014032717232263806,0.42838315914605357,0.42838315914605357,0.07385628690993534,0.0,3.8735369019351538,7.61965155399605,3.979039320256561e-13,3.823757619357991,7.7732019023042085,3.979039320256561e-13,24695.26626706409,20990.976327004475,0.85,0.9134088663567684,0.7061179069374603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448727256947846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.79499511434,1532.7087233592279,0.42838315914605357,0.07385628690993534,6.112851554438009,3.2271636247628277
922.0,-29.544383995218876,4.312181234587454,34.993423590527094,24.212962912302487,4.9535800769236475,-26.094522670304322,-39.679574117157586,1.5037187520088886,-1.2944676821397252,-5.139676846087822,39.97375121861921,48617.643635786415,14287.430261734005,14287.430261734005,62905.07389752042,88364.93526513345,88364.93526513345,14287.430261734005,102652.36552686745,102652.36552686745,102652.36552686745,127349.15558461598,104193.41612898135,64446.12449963338,44163.65736594219,24696.790057748523,0.0,68860.44742369071,20992.271549086243,1532.7510562507753,0.0,0.8863018281162017,2.8175136083625154,0.0014959080323721466,352729.2814719747,1553401.767727156,4.403949003736391,1553401.767727156,4.403949003736391,0.8499999999999999,0.0954273564718596,4.564652377983593,1.2683762402599679,1.0,0.0,4.5646523779828865,1.2846805535286239,1.2849949792388498,3.553141958478231,19402.223077665534,1978.4761440110065,2034.6934298245008,2034.6934298245008,7.021908093037065,4.312181234587454,-0.0906084098374551,4.402789644424909,3.228941118533781,3.228941118533781,0.9225546052953659,0.0,0.0,0.00024473737139497133,0.9999608203690737,0.0002447469604905537,198.54655880058922,0.0,0.0,0.0,0.012046390196793157,8.176347394771699e-05,0.00016297389744725433,0.0007439191885318636,0.09542735642671164,0.08140155096225866,0.014025805464452984,0.0954273657245032,0.08140155100077084,0.014025805471088747,0.4284327107938663,0.4284327107938663,0.0738206309974254,0.0,3.8685404646537336,7.634257483714009,3.979039320256561e-13,3.845209163948084,7.6971657875440656,3.979039320256561e-13,24696.790057748523,20992.271549086243,0.85,0.9135153233970796,0.7060314804033647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448748999102077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.737182682935,1532.7510562507753,0.4284327107938663,0.0738206309974254,6.112851554438009,3.228941118533781
923.0,-29.547984561079954,4.321756458213367,34.99298090490075,24.21292718444022,4.954909305020615,-26.097734249495797,-39.6821063948795,1.5044278028907463,-1.2684601708004948,-5.137612912665977,39.973953807227666,48611.98516225482,14300.973164890353,14300.973164890353,62912.95832714518,88358.67268023446,88358.67268023446,14300.973164890353,102659.64584512482,102659.64584512482,102659.64584512482,127358.06926076704,104189.99901010467,64443.31149213226,44162.986131080455,24698.423415642214,0.0,68861.40954672267,20993.65990329588,1532.804168042667,0.0,0.8863116392644015,2.817410160712094,0.0014959080323721466,352757.6915332963,1553410.4979749382,4.4036190712749175,1553410.4979749382,4.4036190712749175,0.85,0.09542852638274904,4.564652377983593,1.2683658594777807,1.0,0.0,4.564652377983498,1.2846772369832227,1.2849916618817236,3.5531511313321458,19401.586763921434,1978.4112580668664,2034.6934298245008,2034.6934298245008,7.028564085019854,4.321756458213367,-0.08280566606364026,4.404562124277008,3.2307011782704254,3.2307011782704254,0.9230574795058358,0.0,0.0,0.00024473737139497133,1.0003342355104732,0.0002446555988060143,198.54951951789974,0.0,0.0,0.0,0.012046390196793157,8.174011056703506e-05,0.00016299726082793627,0.0007440258342430512,0.0954285263825708,0.08140889275681516,0.014019633625755631,0.09542822493455912,0.08140889275696722,0.014019633625781817,0.4284749846395554,0.4284749846395554,0.07378877293408412,0.0,3.86924124725374,7.632090685856156,3.410605131648481e-13,3.8691527418654914,7.627504869324525,3.410605131648481e-13,24698.423415642214,20993.65990329588,0.85,0.9136170569447688,0.705939443909748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448770580144112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.679793294019,1532.804168042667,0.4284749846395554,0.07378877293408412,6.112851554438009,3.2307011782704254
924.0,-29.551325964642704,4.33122400479763,34.99257603305828,24.213283624872588,4.9565841334146645,-26.10057828793458,-39.68435424668712,1.5055968269274016,-1.240228576680579,-5.135259203677576,39.97416971086658,48606.13003970767,14313.894409888515,14313.894409888515,62920.02444959618,88352.61034553096,88352.61034553096,14313.894409888515,102666.50475541948,102666.50475541948,102666.50475541948,127366.5039681567,104186.25498569166,64439.774679881346,44162.755895344795,24699.99921273722,0.0,68862.75510808201,20994.99933082664,1532.8473170121058,0.0,0.8863228819085681,2.81731119474879,0.0014959080323721466,352790.0925496652,1553419.8020545165,4.40324100608304,1553419.8020545165,4.40324100608304,0.8500000000000001,0.09542883830915073,4.564652377983593,1.2683542022528123,1.0,0.0,4.5646523779847605,1.2846719378174924,1.2849862563626027,3.5531657877873504,19400.88957594576,1978.3401646786374,2034.6934298245008,2034.6934298245008,7.034914547850651,4.33122400479763,-0.074941706142436,4.406165710940066,3.232443339455221,3.232443339455221,0.923555239844349,0.0,0.0,0.0002446555988060143,1.0003465561431564,0.0002445708412785323,198.55227003720594,0.0,1.6235908247153233e-05,46.01256397243226,0.01206262610504031,8.171937653619592e-05,0.00016293622226981838,0.0007437472144435896,0.0954288383090182,0.08141481936443862,0.014014018944579579,0.09542876958637059,0.0814148193645517,0.014014018944599046,0.42851042843535914,0.42851042843535914,0.07375995315007776,0.0,3.874722733136082,7.61797566273151,3.979039320256561e-13,3.89503062699697,7.566176303515988,3.979039320256561e-13,24699.99921273722,20994.99933082664,0.85,0.913701816763524,0.7058406240560517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487920656968534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.846694869746,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.622849158095,1532.8473170121058,0.42851042843535914,0.07375995315007776,6.112851554438009,3.232443339455221
925.0,-29.55463049547242,4.34058501975407,34.99220768490044,24.213691963255428,4.958252429837234,-26.103384790113804,-39.686594100762136,1.506769814146736,-1.2086071553731585,-5.132933803636179,39.97442368118618,48600.41843095371,14326.67820522711,14326.67820522711,62927.09663618082,88346.81558687844,88346.81558687844,14326.67820522711,102673.49379210555,102673.49379210555,102673.49379210555,127375.30340779608,104182.73029583078,64436.33313991305,44162.66350657526,24701.80961569053,0.0,68864.4731222658,20996.53817333695,1532.9046621775153,0.0,0.8863338406436492,2.8171640476629727,0.0014959080323721466,352822.1061605659,1553430.7466208753,4.402872494372345,1553430.7466208753,4.402872494372345,0.85,0.09542851140981957,4.564652377983593,1.268343114289455,1.0,0.0,4.564652377983614,1.2846666263228672,1.2849808346775873,3.5531804784632017,19400.233231029728,1978.273236123419,2034.6934298245008,2034.6934298245008,7.041197457674416,4.34058501975407,-0.06716278242165785,4.407747802175728,3.2341689767718296,3.2341689767718296,0.9240482790776656,0.0,0.0,0.0002445708412785323,1.0003427405177179,0.0002444870456619268,198.5549902699789,0.0,1.6828799484293498e-05,47.692817738487776,0.012079454904524603,8.169872111173032e-05,0.00016287212016680196,0.000743454610626622,0.09542851140971276,0.08141963414975623,0.014008877259956537,0.09542853515547774,0.08141963414984736,0.014008877259972217,0.42853968188772307,0.42853968188772307,0.07373356398953934,0.0,3.8848511604946907,7.595878674492269,3.410605131648481e-13,3.9243266482630474,7.512105264868467,3.410605131648481e-13,24701.80961569053,20996.53817333695,0.85,0.913781719123249,0.7057400750698525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488120131327409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47939.5269486358,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.570976888019,1532.9046621775153,0.42853968188772307,0.07373356398953934,6.112851554438009,3.2341689767718296
926.0,-29.557909609152112,4.349841409090671,34.99187358734422,24.214137461408995,4.95994927264568,-26.10616592743511,-39.68881474630905,1.507970576629465,-1.1747703979316384,-5.130574357545073,39.97468450797615,48594.74172041556,14339.23327960786,14339.23327960786,62933.97500002342,88341.06056448272,88341.06056448272,14339.23327960786,102680.29384409057,102680.29384409057,102680.29384409057,127383.92926780315,104179.24890773007,64432.93006366939,44162.57649340076,24703.635423712574,0.0,68866.21191711334,20998.09011015569,1532.9621167966043,0.0,0.8863449474420912,2.816991621929697,0.0014959080323721466,352854.5908112714,1553441.9867198016,4.402499009997801,1553441.9867198016,4.402499009997801,0.85,0.09542751136572851,4.564652377983593,1.2683321593003347,1.0,0.0,4.564652377983416,1.2846611829739571,1.2849752823427434,3.5531955339512487,19399.584949487,1978.20712980345,2034.6934298245008,2034.6934298245008,7.0473679569725975,4.349841409090671,-0.05943875551789635,4.4092801646085675,3.2358782562916852,3.2358782562916852,0.9245366446547673,0.0,0.0,0.0002444870456619268,1.0003401129991056,0.00024440392071146044,198.55768964441168,0.0,1.6638037839768224e-05,47.15219923790315,0.012096092942364372,8.167824758822228e-05,0.00016280879807370452,0.0007431655672837859,0.09542751136561833,0.081423407418975,0.014004103946643342,0.09542746674049467,0.081423407419069,0.01400410394665951,0.4285634894161029,0.4285634894161029,0.07370911932777527,0.0,3.899128545372548,7.568508516555369,3.979039320256561e-13,3.9558039596134336,7.463718091107864,3.979039320256561e-13,24703.635423712574,20998.09011015569,0.85,0.9138585272523789,0.7056398249246479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488317409614373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.986330135216,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.519731921575,1532.9621167966043,0.4285634894161029,0.07370911932777527,6.112851554438009,3.2358782562916852
927.0,-29.561161829584364,4.358994961963338,34.99157175386437,24.214599129650765,4.961673912354681,-26.10892003063307,-39.691004693135596,1.5091990991493942,-1.139383771377993,-5.128188077193955,39.97495598899569,48589.053187078796,14351.573655279944,14351.573655279944,62940.62684235874,88335.25216122031,88335.25216122031,14351.573655279944,102686.82581650026,102686.82581650026,102686.82581650026,127392.32463168999,104175.71432684988,64429.515352716175,44162.443304593,24705.498815189727,0.0,68867.94211978273,20999.673992911266,1533.0210903473078,0.0,0.8863561516316852,2.8168019175015395,0.0014959080323721466,352887.44730135665,1553453.6860185799,4.402122257105878,1553453.6860185799,4.402122257105878,0.85,0.0954259176062151,4.564652377983593,1.268321072435938,1.0,0.0,4.5646523779837755,1.2846556084467005,1.2849695996600228,3.5532109523911966,19398.926762729418,1978.1400134326625,2034.6934298245008,2034.6934298245008,7.053432937323545,4.358994961963338,-0.05177170637742812,4.4107666683407665,3.23757157544115,3.23757157544115,0.9250204501260428,0.0,0.0,0.00024440392071146044,1.0003373321416207,0.00024432150321553677,198.56036694384207,0.0,1.6505098116409547e-05,46.775448061904655,0.01211259804048078,8.165806174033062e-05,0.00016274585897112982,0.0007428782721595501,0.09542591760608975,0.08142629103896007,0.013999626567129681,0.09542591750845633,0.08142629103906704,0.013999626567148071,0.42858260556834155,0.42858260556834155,0.07368623026503068,0.0,3.9170490774737914,7.537811143652505,3.979039320256561e-13,3.988804305815961,7.419770382209549,3.979039320256561e-13,24705.498815189727,20999.673992911266,0.85,0.9139321563128088,0.7055394961935605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488513175575446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.609578959215,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.468885994344,1533.0210903473078,0.42858260556834155,0.07368623026503068,6.112851554438009,3.23757157544115
928.0,-29.56438760936039,4.368047401161116,34.99130035606983,24.215092753898375,4.963425973490762,-26.11164760605497,-39.693167817871995,1.510454921750654,-1.1024619905576856,-5.125778256813218,39.97523875524028,48583.36866642469,14363.707296266703,14363.707296266703,62947.07596269139,88329.46486864546,88329.46486864546,14363.707296266703,102693.17216491216,102693.17216491216,102693.17216491216,127400.57073354002,104172.20143344915,64426.10523123813,44162.32911356781,24707.398568627854,0.0,68869.72768219566,21001.288783333675,1533.0815590273023,0.0,0.8863674340667395,2.816594763997792,0.0014959080323721466,352920.6303489647,1553465.8717176267,4.401742879642864,1553465.8717176267,4.401742879642864,0.85,0.09542381028033992,4.564652377983593,1.26830994985532,1.0,0.0,4.564652377983117,1.284649904819908,1.2849637887560286,3.5532267280426884,19398.272614473786,1978.0733088744666,2034.6934298245008,2034.6934298245008,7.0593963128418915,4.368047401161116,-0.04416195482192631,4.412209355983042,3.239249299572889,3.239249299572889,0.9254997998779684,0.0,0.0,0.00024432150321553677,1.0003345980237757,0.00024423978106746417,198.56302253930014,0.0,1.636484823319716e-05,46.37797989288075,0.012128962888713977,8.163812765241265e-05,0.0001626833755631241,0.0007425930571226124,0.09542381028032561,0.08142842386617263,0.013995386414152973,0.09542387803810606,0.08142842386618485,0.013995386414155073,0.42859774852185406,0.42859774852185406,0.07366458568150168,0.0,3.9382022209828165,7.505267773442938,3.979039320256561e-13,4.023316266255506,7.379891873135932,3.979039320256561e-13,24707.398568627854,21001.288783333675,0.85,0.9140021034084123,0.7054386637132669,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448870734096596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47938.21211079019,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.418469524711,1533.0815590273023,0.42859774852185406,0.07366458568150168,6.112851554438009,3.239249299572889
929.0,-29.567586862788513,4.3770000982281925,34.99105761120813,24.21559200100603,4.965172920046577,-26.114351814399207,-39.69530834639443,1.5117087934073856,-1.0641268758032538,-5.123371144158941,39.97553047766618,48577.708557519254,14375.676351950757,14375.676351950757,62953.38490947001,88323.7268676745,88323.7268676745,14375.676351950757,102699.40321962525,102699.40321962525,102699.40321962525,127408.72790173526,104168.72333612453,64422.705025975985,44162.242566831716,24709.324682109997,0.0,68871.56724894172,21002.925979793497,1533.1435139112991,0.0,0.8863786691259533,2.816368725302041,0.0014959080323721466,352953.77855620644,1553478.4434554647,4.401365101714245,1553478.4434554647,4.401365101714245,0.85,0.09542127860556929,4.564652377983593,1.2682989058503882,1.0,0.0,4.564652377983853,1.284644208934554,1.284957986489625,3.553242482421947,19397.624945718075,1978.0072650413827,2034.6934298245008,2034.6934298245008,7.065278798875716,4.3770000982281925,-0.03662068453732292,4.413620782765515,3.2409117770008242,3.2409117770008242,0.925974793428807,0.0,0.0,0.00024423978106746417,1.0003318548064102,0.0002441587558108212,198.56565635871124,0.0,1.6226996729699173e-05,45.98730873196746,0.012145189885443677,8.161840622607218e-05,0.00016262137484139198,0.000742310045380721,0.09542127860545026,0.08142994084507847,0.013991337760371782,0.09542128548303723,0.08142994084518004,0.013991337760389237,0.42860958046096714,0.42860958046096714,0.07364393668134514,0.0,3.962246938128146,7.471958851249099,3.979039320256561e-13,4.059244268355712,7.34351511164931,3.979039320256561e-13,24709.324682109997,21002.925979793497,0.85,0.9140692948357053,0.7053376378372702,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488899932684964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.821439629275,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.368474342213,1533.1435139112991,0.42860958046096714,0.07364393668134514,6.112851554438009,3.2409117770008242
930.0,-29.570760084638426,4.385854656998751,34.990841866472664,24.216118768695765,4.9669423080270425,-26.117030362097847,-39.69742596438152,1.512985440252602,-1.0248672012549491,-5.120946553031806,39.97583137429688,48572.06883952677,14387.452947532973,14387.452947532973,62959.52178705974,88318.0123581223,88318.0123581223,14387.452947532973,102705.46530565528,102705.46530565528,102705.46530565528,127416.72856497273,104165.26721861378,64419.323700026966,44162.15946509646,24711.263259317457,0.0,68873.42272441392,21004.573770419836,1533.2056524224308,0.0,0.8863899591162707,2.816132651570992,0.0014959080323721466,352987.1699287314,1553491.4106349545,4.400985483264467,1553491.4106349545,4.400985483264467,0.85,0.0954183869232733,4.564652377983593,1.2682878525042902,1.0,0.0,4.564652377982326,1.2846384051395217,1.2849520771834257,3.553258535414747,19396.98136990093,1977.9416385718803,2034.6934298245008,2034.6934298245008,7.071066695671169,4.385854656998751,-0.02913747201314365,4.414992129011894,3.2425592529513274,3.2425592529513274,0.9264455008432364,0.0,0.0,0.0002441587558108212,1.000329162713228,0.0002440784142977306,198.5682688078939,0.0,1.6088833266938958e-05,45.59575347850501,0.012161278718710616,8.159890021591348e-05,0.00016255985559490775,0.0007420292314059651,0.09541838692326098,0.0814309457225624,0.01398744120069857,0.09541836953909749,0.08143094572257292,0.013987441200700378,0.4286186954494935,0.4286186954494935,0.07362408414788658,0.0,3.988789267436232,7.43859386399339,3.979039320256561e-13,4.096079351776837,7.309958177542114,3.979039320256561e-13,24711.263259317457,21004.573770419836,0.85,0.9141337731824696,0.7052367505224796,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489090945496406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.429884375815,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.31890304489,1533.2056524224308,0.4286186954494935,0.07362408414788658,6.112851554438009,3.2425592529513274
931.0,-29.573907317297515,4.394612279413908,34.990651585747415,24.21663125222551,4.96869952740028,-26.119686735731076,-39.69952493263406,1.5142537288709281,-0.9850093635412236,-5.118534928614166,39.97614153696765,48566.4695078499,14399.08531018105,14399.08531018105,62965.55481803095,88312.28817040472,88312.28817040472,14399.08531018105,102711.37348058577,102711.37348058577,102711.37348058577,127424.59549639611,104161.78395973846,64415.96529719004,44162.02073616491,24713.222015810345,0.0,68875.24275197525,21006.238713438794,1533.2690817878777,0.0,0.8864011482225153,2.815887313975249,0.0014959080323721466,353020.3851837144,1553504.7772212725,4.40060926343621,1553504.7772212725,4.40060926343621,0.85,0.09541522015818425,4.564652377983593,1.2682767991581931,1.0,0.0,4.564652377981372,1.2846326390790366,1.28494620650033,3.553274484179406,19396.332739994672,1977.875496728717,2034.6934298245008,2034.6934298245008,7.076783705652904,4.394612279413908,-0.021725554798393887,4.416337834212302,3.244192045010826,3.244192045010826,0.9269120128602361,0.0,0.0,0.0002440784142977306,1.0003264748152165,0.00024399875484932808,198.5708599202665,0.0,1.595327516781382e-05,45.21158182558436,0.01217723199387843,8.157957024659755e-05,0.00016249884405113304,0.0007417507349175894,0.09541522015806671,0.08143155122726091,0.013983668930805802,0.09541520840971246,0.08143155122736122,0.013983668930823031,0.4286256112703219,0.4286256112703219,0.07360486878778641,0.0,4.017472080210553,7.405612370222968,3.979039320256561e-13,4.133525565072944,7.278481813972405,3.979039320256561e-13,24713.222015810345,21006.238713438794,0.85,0.9141972108145517,0.7051368179236954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489280408822685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47937.045712722895,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.26974660507,1533.2690817878777,0.4286256112703219,0.07360486878778641,6.112851554438009,3.244192045010826
932.0,-29.577028536243194,4.403274321001521,34.990485295950656,24.21715302569794,4.970461682902361,-26.12231919917546,-39.70160126974804,1.5155290572027869,-0.9447218959482484,-5.116122608534868,39.97645972845447,48560.891697773375,14410.555009486445,14410.555009486445,62971.44670725982,88306.58400854742,88306.58400854742,14410.555009486445,102717.13901803386,102717.13901803386,102717.13901803386,127432.32174921397,104158.3110945147,64412.61878374475,44161.88034529995,24715.1827311801,0.0,68877.06307648004,21007.905321503084,1533.3324149022296,0.0,0.8864123107205022,2.815636548232337,0.0014959080323721466,353053.61247409106,1553518.489903008,4.400233944687405,1553518.489903008,4.400233944687405,0.85,0.0954118284296817,4.564652377983593,1.268265855158679,1.0,0.0,4.564652377984107,1.284626838738438,1.2849403024059272,3.5532905279063676,19395.686045526887,1977.8095522453527,2034.6934298245008,2034.6934298245008,7.082420770744514,4.403274321001521,-0.014377713484452492,4.4176520344859735,3.2458103522010635,3.2458103522010635,0.927374386343161,0.0,0.0,0.00024399875484932808,1.00032378417226,0.00024391977748607687,198.57342967417375,0.0,1.58180451700608e-05,44.82834001195231,0.01219305003904849,8.156045285830082e-05,0.00016243830199102726,0.0007414743814589595,0.0954118284295646,0.08143183307651174,0.01397999535305286,0.09541185368847505,0.08143183307661168,0.013979995353070014,0.4286307687789385,0.4286307687789385,0.07358616316637293,0.0,4.047955127213754,7.373295700502695,3.979039320256561e-13,4.171400712586603,7.248821853100992,3.979039320256561e-13,24715.1827311801,21007.905321503084,0.85,0.914258591968959,0.7050372000306125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489468325078743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.662470909265,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.221005041314,1533.3324149022296,0.4286307687789385,0.07358616316637293,6.112851554438009,3.2458103522010635
933.0,-29.58012395676986,4.411841947312138,34.99034165093058,24.21768094589936,4.972215005345038,-26.124929331678267,-39.703658887278266,1.516799002878741,-0.9039787131646335,-5.113723317850028,39.97678669860926,48555.35321762131,14421.884842725993,14421.884842725993,62977.23806034731,88300.94897546047,88300.94897546047,14421.884842725993,102722.83381818647,102722.83381818647,102722.83381818647,127439.98594996016,104154.8915464695,64409.2957886396,44161.773064255445,24717.152131773684,0.0,68878.92519602913,21009.57931200763,1533.3963370518466,0.0,0.886423373820264,2.8153784120174996,0.0014959080323721466,353086.66273231036,1553532.5810028007,4.399861974340838,1553532.5810028007,4.399861974340838,0.85,0.095408271367399,4.564652377983593,1.268254957315512,1.0,0.0,4.564652377983448,1.284621062218227,1.2849344230149127,3.55330650589019,19395.049279438754,1977.7446201749583,2034.6934298245008,2034.6934298245008,7.0879890952269555,4.411841947312138,-0.007099495820147794,4.418941443132286,3.2474144218790166,3.2474144218790166,0.9278326919654333,0.0,0.0,0.00024391977748607687,1.0003211156685239,0.00024384147616744349,198.57597824542268,0.0,1.5682805887416204e-05,44.44507188493752,0.012208732844935908,8.154151191167245e-05,0.00016237826557440442,0.0007412003360870565,0.09540827136710456,0.08143186899729583,0.013976402369808726,0.09540827432950759,0.08143186899754715,0.013976402369851862,0.4286345379827823,0.4286345379827823,0.07356786533590881,0.0,4.079983101657035,7.341847029286498,3.979039320256561e-13,4.2097446046853975,7.220815146155928,3.979039320256561e-13,24717.152131773684,21009.57931200763,0.85,0.9143179554720744,0.7049377306546666,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489654692685476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47936.27920278225,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.17267971119,1533.3963370518466,0.4286345379827823,0.07356786533590881,6.112851554438009,3.2474144218790166
934.0,-29.583193909448248,4.420316213390407,34.990219324089914,24.218201042991154,4.9739490421257795,-26.127518478597327,-39.705701906327135,1.5180541198731374,-0.8629949320077799,-5.111344630702111,39.97712032397296,48549.87115907446,14433.088070607702,14433.088070607702,62982.95922968216,88295.36628598486,88295.36628598486,14433.088070607702,102728.45435659256,102728.45435659256,102728.45435659256,127447.572253837,104151.50391196286,64406.00878506508,44161.66125210864,24719.11789724445,0.0,68880.7791493531,21011.250212657782,1533.460295506297,0.0,0.8864343065877398,2.8151148701267816,0.0014959080323721466,353119.4315735895,1553546.9590149226,4.399494392285138,1553546.9590149226,4.399494392285138,0.85,0.09540459293463902,4.564652377983593,1.2682442056341094,1.0,0.0,4.5646523779853965,1.2846153537090184,1.2849286125209005,3.55332229589523,19394.41845608306,1977.6802940946259,2034.6934298245008,2034.6934298245008,7.093495196400472,4.420316213390407,0.00010630003515643693,4.420209913355251,3.249004446351055,3.249004446351055,0.92828698467173,0.0,0.0,0.00024384147616744349,1.0003184812687358,0.00024376384194978743,198.57850590476238,0.0,1.554876094553056e-05,44.06518851963361,0.012224281605881439,8.15227093711708e-05,0.0001623187667962727,0.0007409287448479704,0.09540459293450626,0.08143171833554119,0.013972874598965075,0.09540449915466433,0.0814317183356545,0.013972874598984516,0.4286372276569372,0.4286372276569372,0.07354989373820418,0.0,4.113306853608492,7.3113476144629885,3.410605131648481e-13,4.248349698694312,7.194067766745945,3.410605131648481e-13,24719.11789724445,21011.250212657782,0.85,0.914376405254029,0.7048391693393093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489839524384547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.899319416945,15450.0,,,,,,,,,,,,,,,,,,,,3.0,15871.124767168765,1533.460295506297,0.4286372276569372,0.07354989373820418,6.112851554438009,3.249004446351055
935.0,-29.586239698168935,4.428699495272193,34.99011754958732,24.21892052460464,4.97581486123464,-26.129974799916624,-39.70758538981897,1.519549962982291,-0.8212742312992418,-5.108879392471493,39.977474281587476,48543.757413308376,14444.006174185784,14444.006174185784,62987.76358749416,88290.09414686584,88290.09414686584,14444.006174185784,102734.10032105162,102734.10032105162,102734.10032105162,127455.21557361452,104147.92699723032,64402.58910317159,44161.48654895414,24721.115252562897,0.0,68882.60180151704,21012.94796467846,1533.523867875777,0.0,0.8864456063939656,2.8148518945301153,0.0014959080323721466,353153.39526296454,1553562.213381376,4.39911447608925,1553562.213381376,4.39911447608925,0.8499999999999999,0.09540079170457062,4.564652377983593,1.2682326275343074,1.0,0.0,4.564652377982122,1.284608518016033,1.2849216754262334,3.5533412039282632,19393.752386189695,1977.6123738677018,2034.6934298245008,2034.6934298245008,7.0988611662404715,4.428699495272193,0.007290745553271805,4.421408749718921,3.2505805865301864,3.2505805865301864,0.9287373104371961,0.0,0.0,0.00024376384194978743,1.000315981970934,0.00024368684130138233,198.58101372439182,0.0,1.5416486949225496e-05,43.69032401410506,0.012239698092830664,8.150537863676632e-05,0.00016225846331302112,0.0007406534804097454,0.09540079165458554,0.08143139743955455,0.013969394215030996,0.0954007577883491,0.08143139748222039,0.013969394222350228,0.4286390903297813,0.4286390903297813,0.07353218312670715,0.0,4.14776078317243,7.282044769416132,3.979039320256561e-13,4.287605161172223,7.1697165548271755,3.979039320256561e-13,24721.115252562897,21012.94796467846,0.85,0.9144219576518224,0.7047317630827248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490022839803347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.524454911414,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.07726165155,1533.523867875777,0.4286390903297813,0.07353218312670715,6.112851554438009,3.2505805865301864
936.0,-29.58926041008487,4.436991137456514,34.99003510384444,24.21941093578937,4.977499534595419,-26.13252540865369,-39.709599561151094,1.5207645331641813,-0.7802652588106298,-5.106568046061125,39.97783371098938,48538.38230574581,14455.002937881589,14455.002937881589,62993.385243627396,88284.60207827229,88284.60207827229,14455.002937881589,102739.60501615389,102739.60501615389,102739.60501615389,127462.75988310197,104144.58956874248,64399.36012517885,44161.36604840403,24723.154866948076,0.0,68884.5209153521,21014.681636905865,1533.5931261648502,0.0,0.8864560998156781,2.8145805229228533,0.0014959080323721466,353185.24110707483,1553577.7036790522,4.398761677609444,1553577.7036790522,4.398761677609444,0.85,0.09539700716898362,4.564652377983593,1.2682220384990792,1.0,0.0,4.564652377984567,1.2846029965686343,1.2849160537124222,3.553356476807588,19393.130911873635,1977.5490011240981,2034.6934298245008,2034.6934298245008,7.104265795524973,4.436991137456514,0.014342528383387787,4.422648609073126,3.2521434035868424,3.2521434035868424,0.9291838295962407,0.0,0.0,0.00024368684130138233,1.0003133877718093,0.0002436104967506163,198.583500951354,0.0,1.5290866817719465e-05,43.33431656141696,0.012254988959648383,8.148684915628671e-05,0.00016219999214509562,0.0007403865798540308,0.09539700712578994,0.08143103998901274,0.013965967136777203,0.09539699789661159,0.081431040025883,0.013965967143100621,0.42864034366053344,0.42864034366053344,0.07351468130417618,0.0,4.183100917345939,7.253636956252251,3.979039320256561e-13,4.326302787250484,7.14458223185386,3.979039320256561e-13,24723.154866948076,21014.681636905865,0.85,0.9144780918348266,0.7046340986444778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490204716693809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47935.16844745873,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15871.030137887197,1533.5931261648502,0.42864034366053344,0.07351468130417618,6.112851554438009,3.2521434035868424
