time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
937.0,-29.592257111093634,4.445192760139497,34.98997045736943,24.21993351252752,4.979210627780873,-26.135051761205798,-39.71159103149546,1.5220052778929456,-0.7395826892554851,-5.1042289555488605,39.97818725204219,48533.018651188715,14465.8052780421,14465.8052780421,62998.82392923081,88279.13661846833,88279.13661846833,14465.8052780421,102744.94189651043,102744.94189651043,102744.94189651043,127470.03242605568,104141.2798930565,64396.144100691774,44161.26199151637,24725.090529545258,0.0,68886.35252106162,21016.326950113467,1533.655512995858,0.0,0.8864667553070253,2.8143168854715865,0.0014959080323721466,353217.47150533705,1553592.9403209388,4.398403435990465,1553592.9403209388,4.398403435990465,0.85,0.09539314383513425,4.564652377983593,1.2682114318804816,1.0,0.0,4.564652377984598,1.284597351401287,1.284910309092237,3.5533720920444827,19392.51460550458,1977.4861553644294,2034.6934298245008,2034.6934298245008,7.109574870593564,4.445192760139497,0.021346350375926804,4.42384640976357,3.2536925481378995,3.2536925481378995,0.9296264423251142,0.0,0.0,0.0002436104967506163,1.0003109039909728,0.00024353478081532015,198.58596846197057,0.0,1.5160768169678961e-05,42.965616992870174,0.012270149727818062,8.146853234328488e-05,0.00016214196440733142,0.0007401217034028564,0.09539314379062744,0.08143057554965606,0.013962568240971382,0.095393089250735,0.08143057558764845,0.013962568247485806,0.4286411442809828,0.4286411442809828,0.07349734651281808,0.0,4.219013330183827,7.2260071935395445,3.979039320256561e-13,4.364646266293391,7.1201155931019,3.979039320256561e-13,24725.090529545258,21016.326950113467,0.85,0.9145327285251352,0.7045375008983095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490385100440684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.79974789018,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.983414968541,1533.655512995858,0.4286411442809828,0.07349734651281808,6.112851554438009,3.2536925481378995
938.0,-29.59522791307155,4.453305263492882,34.98992272799402,24.220437614154093,4.980902853478299,-26.137556688581064,-39.71356395687906,1.5232316289886105,-0.6992899122848826,-5.101918018492913,39.97855069946965,48527.69551073918,14476.49959759372,14476.49959759372,63004.1951083329,88273.67296328698,88273.67296328698,14476.49959759372,102750.1725608807,102750.1725608807,102750.1725608807,127477.21683900387,104137.95151316666,64392.947469744686,44161.11560380219,24727.044278123176,0.0,68888.15988192536,21017.987636404698,1533.719336862783,0.0,0.8864772302474412,2.8140552823882805,0.0014959080323721466,353249.3162431322,1553608.6040179168,4.398051270249618,1553608.6040179168,4.398051270249618,0.85,0.09538927346908754,4.564652377983593,1.2682009225198998,1.0,0.0,4.56465237798411,1.2845917723032578,1.284904631365879,3.5533875246602467,19391.894816159827,1977.4229544400819,2034.6934298245008,2034.6934298245008,7.114830856284018,4.453305263492882,0.028277082579561075,4.425028180913321,3.2552283562096935,3.2552283562096935,0.930065244631341,0.0,0.0,0.00024353478081532015,1.000308224105872,0.00024345974065444109,198.5884147002033,0.0,1.5036122338788439e-05,42.612370708126434,0.01228518585015685,8.145038985308929e-05,0.00016208439096223085,0.0007398589006397694,0.09538927342600284,0.08143007411370463,0.013959199312298212,0.09538931866411209,0.08143007415048434,0.013959199318603208,0.4286416109963752,0.4286416109963752,0.07348014534639827,0.0,4.255334179790395,7.1990694992506405,3.979039320256561e-13,4.402628106208056,7.095887521351074,3.979039320256561e-13,24727.044278123176,21017.987636404698,0.85,0.9145867042510991,0.7044417443275577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490564054590587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.44650160544,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.937072377996,1533.719336862783,0.4286416109963752,0.07348014534639827,6.112851554438009,3.2552283562096935
939.0,-29.59817528423985,4.461329500294373,34.98989089617504,24.220930225588404,4.982565643121982,-26.14004346805805,-39.71552263302726,1.5244338269395241,-0.6590675603914633,-5.099638055838332,39.9789182873155,48522.42069944406,14487.091583821062,14487.091583821062,63009.512283265125,88268.29164255438,88268.29164255438,14487.091583821062,102755.38322637544,102755.38322637544,102755.38322637544,127484.36645296334,104134.68124824602,64389.77576414676,44161.006093443626,24728.983226587894,0.0,68889.98932003151,21019.63574259971,1533.782782080342,0.0,0.8864875312081895,2.813791168733245,0.0014959080323721466,353280.73636147735,1553624.4462782226,4.397704959176013,1553624.4462782226,4.397704959176013,0.85,0.09538540059966194,4.564652377983593,1.2681905340449884,1.0,0.0,4.564652377985392,1.2845863048183062,1.2848990661487538,3.5534026486676766,19391.285848608222,1977.3608570315268,2034.6934298245008,2034.6934298245008,7.120036547751878,4.461329500294373,0.03513396811297387,4.426195532181399,3.2567509493215305,3.2567509493215305,0.930500271234723,0.0,0.0,0.00024345974065444109,1.0003058001612275,0.00024338531338636714,198.59084169713813,0.0,1.4902106587820615e-05,42.23257006988362,0.01230008795674467,8.143238208946464e-05,0.00016202735856497646,0.00073959856757202,0.09538540055795694,0.08142954639371619,0.013955854164240751,0.09538541984898725,0.08142954642931935,0.013955854170342586,0.42864183415336465,0.42864183415336465,0.07346305107992909,0.0,4.29197641631913,7.172798923412415,3.979039320256561e-13,4.440570495446877,7.072221403896435,3.979039320256561e-13,24728.983226587894,21019.63574259971,0.85,0.9146396001101355,0.704346468599828,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449074146628531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47934.066700967196,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.891148741335,1533.782782080342,0.42864183415336465,0.07346305107992909,6.112851554438009,3.2567509493215305
940.0,-29.601097134688445,4.469266507783418,34.98987403248774,24.221428983751707,4.984219842004201,-26.142508134311367,-39.71746653607113,1.5256308416271418,-0.6190637058253969,-5.097373352837305,39.979290600951764,48517.20187162873,14497.559101314495,14497.559101314495,63014.76097294322,88262.97816584929,88262.97816584929,14497.559101314495,102760.53726716377,102760.53726716377,102760.53726716377,127491.44334890127,104131.46321069014,64386.643747627895,44160.910514513605,24730.906081737503,0.0,68891.81659625111,21021.270169476877,1533.845419364561,0.0,0.8864977362913621,2.813528331061326,0.0014959080323721466,353311.94835822645,1553640.492334581,4.397361876817508,1553640.492334581,4.397361876817508,0.85,0.0953815270180702,4.564652377983593,1.2681802296405662,1.0,0.0,4.564652377983374,1.2845808603565307,1.2848935247485807,3.5534177091169568,19390.686606498202,1977.2997513420182,2034.6934298245008,2034.6934298245008,7.125181066007056,4.469266507783418,0.0419249173582692,4.427341590425149,3.258260436195802,3.258260436195802,0.9309315531988006,0.0,0.0,0.00024338531338636714,1.0003031591709957,0.00024331155125819406,198.59324773055687,0.0,1.4780573812023952e-05,41.88814618327588,0.012314868530556695,8.141451378629217e-05,0.00016197079960007495,0.0007393403955583861,0.09538152697710345,0.08142899936762127,0.013952527609482174,0.09538150287714565,0.08142899940259538,0.013952527615474823,0.4286418849770215,0.4286418849770215,0.07344604233342042,0.0,4.328830378224325,7.147145533594028,3.979039320256561e-13,4.4783096470118835,7.049003809502096,3.979039320256561e-13,24730.906081737503,21021.270169476877,0.85,0.9146915277651758,0.7042520326611461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490917482820254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.72227708059,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.845595475163,1533.845419364561,0.4286418849770215,0.07344604233342042,6.112851554438009,3.258260436195802
941.0,-29.603995308727605,4.477116548242639,34.98987105536634,24.221862852014624,4.985783163899576,-26.144960576400518,-39.71941211549563,1.5267484315722963,-0.5788665666786414,-5.095184892701311,39.97966134974782,48512.107808364664,14507.995144893772,14507.995144893772,63020.102953258436,88257.78411200269,88257.78411200269,14507.995144893772,102765.77925689647,102765.77925689647,102765.77925689647,127498.58197814455,104128.31207047366,64383.58458091268,44160.80832173443,24732.80272124808,0.0,68893.61104298252,21022.88231306087,1533.9080806180725,0.0,0.8865075572028802,2.813254222661391,0.0014959080323721466,353342.1116366477,1553656.4710735718,4.397031714892912,1553656.4710735718,4.397031714892912,0.85,0.09537768326678842,4.564652377983593,1.2681702637160197,1.0,0.0,4.564652377983617,1.2845757860131422,1.2848883544121303,3.553431745861114,19390.09982157742,1977.239915932293,2034.6934298245008,2034.6934298245008,7.130310115635028,4.477116548242639,0.04862198820990926,4.42849456003273,3.2597569826221546,3.2597569826221546,0.9313591378920442,0.0,0.0,0.00024331155125819406,1.0003007093915461,0.00024323840718476887,198.59563431789041,0.0,1.464866059340991e-05,41.51430412172368,0.012329517191150106,8.139663370294613e-05,0.0001619149175552479,0.0007390853134495797,0.09537768322882398,0.0814284634005181,0.013949219828305886,0.09537716311112525,0.0814284634329302,0.013949219833858216,0.4286418178629136,0.4286418178629136,0.07342910200288014,0.0,4.3659314895260195,7.122121069109937,3.410605131648481e-13,4.516318326022656,7.0263425125277195,3.410605131648481e-13,24732.80272124808,21022.88231306087,0.85,0.9147452426893458,0.7041597482544224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491091979284991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.348435019034,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.800455228367,1533.9080806180725,0.4286418178629136,0.07342910200288014,6.112851554438009,3.2597569826221546
942.0,-29.606869794350363,4.484882755073588,34.98988169534951,24.222455906588607,4.987567074031674,-26.147369634989026,-39.72128686783833,1.5280669146703545,-0.540980381868053,-5.092842303139363,39.98005202456711,48506.79705810006,14518.055180285914,14518.055180285914,63024.852238385974,88252.30822711423,88252.30822711423,14518.055180285914,102770.36340740015,102770.36340740015,102770.36340740015,127505.07146083342,104124.96948055657,64380.399111111736,44160.63374382759,24734.70805343328,0.0,68895.34179726087,21024.50184541829,1533.9674541969766,0.0,0.8865180913466781,2.8130287158821194,0.0014959080323721466,353374.4015016342,1553673.308729854,4.39667758085377,1553673.308729854,4.39667758085377,0.85,0.09537378302356231,4.564652377983593,1.2681596164358782,1.0,0.0,4.564652377984187,1.2845697709298887,1.2848822439017042,3.5534483850412277,19389.477386133436,1977.1764451809167,2034.6934298245008,2034.6934298245008,7.135254366815421,4.484882755073588,0.0553333394208142,4.429549415652774,3.261240522340325,3.261240522340325,0.9317830063829501,0.0,0.0,0.00024323840718476887,1.000298258197624,0.00024316588096738787,198.59800144802065,0.0,1.4526093658468884e-05,41.166949428100814,0.012344043284808575,8.137940796222597e-05,0.0001618589992225429,0.0007388300656992249,0.09537378297981966,0.08142786824602487,0.013945914733794787,0.09537434260320897,0.08142786828337129,0.013945914740191022,0.4286416774511377,0.4286416774511377,0.07341221640511458,0.0,4.402651474507991,7.097291758612357,3.979039320256561e-13,4.551861921271325,7.002594127351529,3.979039320256561e-13,24734.70805343328,21024.50184541829,0.85,0.9147911976959189,0.704064974390309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491265065722982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47933.00108032541,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.755691903958,1533.9674541969766,0.4286416774511377,0.07341221640511458,6.112851554438009,3.261240522340325
943.0,-29.609719722042403,4.492563721260831,34.98990523920957,24.222886422090255,4.989113085096567,-26.149780380214867,-39.72319563673807,1.5291737432689982,-0.5016038167502188,-5.090705821149413,39.98044916068936,48501.76734216639,14528.284057530575,14528.284057530575,63030.05139969697,88247.17838547802,88247.17838547802,14528.284057530575,102775.4624430086,102775.4624430086,102775.4624430086,127512.15705223511,104121.85253780316,64377.374001530596,44160.531706969516,24736.69460922651,0.0,68897.22631619603,21026.190417842532,1534.0360477298232,0.0,0.8865275497368568,2.8127596880576196,0.0014959080323721466,353403.85243328166,1553690.4250025628,4.39635961607374,1553690.4250025628,4.39635961607374,0.85,0.09537000206157605,4.564652377983593,1.2681497779907662,1.0,0.0,4.56465237798342,1.284564744451559,1.2848771230312062,3.5534622896197083,19388.896969242727,1977.1172591295426,2034.6934298245008,2034.6934298245008,7.14028159946616,4.492563721260831,0.06189234207693772,4.430671379183893,3.2627118556480657,3.2627118556480657,0.9322033873280188,0.0,0.0,0.00024316588096738787,1.0002957165989312,0.00024309399403825026,198.60034840366177,0.0,1.440356182445095e-05,40.81969421049399,0.012358446846633026,8.136187313015906e-05,0.00016180400783722882,0.0007385790491414824,0.09537000202621396,0.08142736604345478,0.01394263598275917,0.09537050325049787,0.0814273660736471,0.013942635987928942,0.4286414735575928,0.4286414735575928,0.0733953745935688,0.0,4.439541970628795,7.073020433309239,3.410605131648481e-13,4.589102004399194,6.980147868573113,3.410605131648481e-13,24736.69460922651,21026.190417842532,0.85,0.9148416383328362,0.7039727132057976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491436741320705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.6538251078,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.711306531692,1534.0360477298232,0.4286414735575928,0.0733953745935688,6.112851554438009,3.2627118556480657
944.0,-29.61254650645727,4.500160561137104,34.989940137586935,24.223299929313384,4.99063116268287,-26.152173085548515,-39.725090156402416,1.530257741774498,-0.46248139677607014,-5.0885751906961145,39.98082697697058,48496.784653656774,14538.379214847071,14538.379214847071,63035.16386850385,88242.09877675699,88242.09877675699,14538.379214847071,102780.47799160406,102780.47799160406,102780.47799160406,127519.00079228122,104118.76243117967,64374.37299190574,44160.43271030437,24738.52280067717,0.0,68898.95551098154,21027.744380575594,1534.0954688579957,0.0,0.8865370476243397,2.812493494781144,0.0014959080323721466,353433.2246212206,1553706.7087367163,4.396040328132268,1553706.7087367163,4.396040328132268,0.85,0.09536619405833263,4.564652377983593,1.2681399972410876,1.0,0.0,4.56465237798288,1.2845598234602928,1.284872108495392,3.553475902498278,19388.321549602308,1977.0585826558824,2034.6934298245008,2034.6934298245008,7.145243112177867,4.500160561137104,0.06839165330920238,4.431768907827902,3.264170418373007,3.264170418373007,0.9326201195351448,0.0,0.0,0.00024309399403825026,1.0002933216436805,0.00024302271021743761,198.6026763485818,0.0,1.4276769172399921e-05,40.46036383458138,0.012372723615805426,8.134447265177517e-05,0.0001617495213864751,0.0007383303374344815,0.09536619402274846,0.08142683410230925,0.013939359920439206,0.09536619314435087,0.08142683413269218,0.013939359925640457,0.4286412361768609,0.4286412361768609,0.07337856781099884,0.0,4.4764441751825075,7.04919012031246,3.979039320256561e-13,4.626093793920063,6.958067786575384,3.979039320256561e-13,24738.52280067717,21027.744380575594,0.85,0.9148928804654654,0.703882726435919,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491606954049912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47932.29449473189,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.66731732045,1534.0954688579957,0.4286412361768609,0.07337856781099884,6.112851554438009,3.264170418373007
945.0,-29.615349859998663,4.507674922158453,34.989985951409814,24.223776021413528,4.992216292857499,-26.154537993978327,-39.7269539424218,1.5314044268379619,-0.4241903457963758,-5.086406441666581,39.981214714209194,48491.7726096168,14548.276677437932,14548.276677437932,63040.04928705473,88236.99868706799,88236.99868706799,14548.276677437932,102785.27536450591,102785.27536450591,102785.27536450591,127525.6312963313,104115.67189271782,64371.3625880326,44160.34367187246,24740.35593182539,0.0,68900.69960369785,21029.30254205158,1534.1541099975996,0.0,0.8865467032054497,2.812242853884152,0.0014959080323721466,353463.12426723255,1553723.4201943693,4.395715743800451,1553723.4201943693,4.395715743800451,0.85,0.09536238305447686,4.564652377983593,1.2681301021995024,1.0,0.0,4.5646523779839185,1.2845546081073802,1.2848668003018648,3.5534903297797507,19387.74604954775,1976.9998979822622,2034.6934298245008,2034.6934298245008,7.150107462966924,4.507674922158453,0.07485263137444775,4.432822290784006,3.265616404604451,3.265616404604451,0.9330332584584146,0.0,0.0,0.00024302271021743761,1.0002908966800306,0.0002429520362766781,198.60498504475567,0.0,1.4157157593743682e-05,40.121384620669595,0.01238688077339917,8.132735780762447e-05,0.00016169535240981314,0.0007380830748863486,0.09536238301766044,0.0814262945700633,0.013936088447597137,0.09536237808052335,0.08142629460149949,0.013936088452977375,0.42864098258024247,0.42864098258024247,0.07336178905160955,0.0,4.513165694262284,7.025684050578775,3.410605131648481e-13,4.662216095870178,6.935931277842087,3.410605131648481e-13,24740.35593182539,21029.30254205158,0.85,0.9149406268680531,0.7037921659508705,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449177578830566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.95551551798,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.623696748606,1534.1541099975996,0.42864098258024247,0.07336178905160955,6.112851554438009,3.265616404604451
946.0,-29.618130672003243,4.515107929978972,34.99004245194958,24.22426870269703,4.993826998052741,-26.156880053928834,-39.72879523700101,1.5325763799782353,-0.38670471432754994,-5.084239485426536,39.98161762099587,48486.76579846074,14558.039061538046,14558.039061538046,63044.80485999879,88231.85741811735,88231.85741811735,14558.039061538046,102789.89647965539,102789.89647965539,102789.89647965539,127532.14082654199,104112.54160068554,64368.359139663204,44160.20273446926,24742.244346886604,0.0,68902.44708135587,21030.907694853613,1534.2157854918864,0.0,0.8865562938534438,2.812002753202158,0.0014959080323721466,353493.00117947976,1553740.7856027905,4.395393347021053,1553740.7856027905,4.395393347021053,0.85,0.09535859946320241,4.564652377983593,1.2681201571552085,1.0,0.0,4.564652377983477,1.2845492733730837,1.2848613734821537,3.5535050874283107,19387.163146840794,1976.940458448175,2034.6934298245008,2034.6934298245008,7.154905426118041,4.515107929978972,0.08125774470183433,4.433850185277137,3.2670501711144526,3.2670501711144526,0.9334429060327007,0.0,0.0,0.0002429520362766781,1.0002885638557624,0.0002428819493248858,198.60727522343876,0.0,1.4036196947599758e-05,39.778582149497716,0.01240091697034677,8.13104527674719e-05,0.0001616415835092062,0.0007378376385463316,0.09535859942679997,0.08142577452230458,0.013932824904495393,0.0953591013104376,0.08142577455338824,0.013932824909814158,0.4286407197947974,0.4286407197947974,0.07334503271076477,0.0,4.549597358028677,7.002399271754712,3.979039320256561e-13,4.697534771098958,6.913526240874262,3.979039320256561e-13,24742.244346886604,21030.907694853613,0.85,0.9149864414185358,0.7037016514262618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491943226818291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.61271304681,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.58045134911,1534.2157854918864,0.4286407197947974,0.07334503271076477,6.112851554438009,3.2670501711144526
947.0,-29.620888732572357,4.5224595774555345,34.99010883742763,24.22468332750725,4.995330235774953,-26.159212382377824,-39.7306386969052,1.533653885580987,-0.3489199786001791,-5.0821638120108386,39.982018548147366,48481.88102992924,14567.8023028123,14567.8023028123,63049.68333274154,88226.85145170339,88226.85145170339,14567.8023028123,102794.65375451569,102794.65375451569,102794.65375451569,127538.7769015092,104109.48689070498,64365.417950772666,44160.076599924796,24744.12314699352,0.0,68904.19974691831,21032.504674944492,1534.2788419214858,0.0,0.8865654254065168,2.811748226700181,0.0014959080323721466,353521.621388133,1553758.0658339292,4.395086387454789,1553758.0658339292,4.395086387454789,0.85,0.09535486428815532,4.564652377983593,1.268110569822602,1.0,0.0,4.564652377983443,1.2845443791515052,1.2848563880369652,3.55351862658006,19386.594318533957,1976.8824541034867,2034.6934298245008,2034.6934298245008,7.159703810548412,4.5224595774555345,0.08756583224838277,4.434893745207152,3.268471920010573,3.268471920010573,0.9338491200030209,0.0,0.0,0.0002428819493248858,1.0002862090926226,0.00024281245419269386,198.6095467106365,0.0,1.3919778524180075e-05,39.44865233752633,0.01241483674887095,8.129353110140753e-05,0.00016158841822347828,0.0007375949574984074,0.09535486425513086,0.08142529261373982,0.013929571641391034,0.09535537101375255,0.08142529264194007,0.013929571646215255,0.42864044741255974,0.42864044741255974,0.07332829430475563,0.0,4.585909175023289,6.979426048721962,3.979039320256561e-13,4.733243833410654,6.891618471855793,3.979039320256561e-13,24744.12314699352,21032.504674944492,0.85,0.9150339683839284,0.703612859709579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492109322615472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47931.282783234834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.537564086617,1534.2788419214858,0.42864044741255974,0.07332829430475563,6.112851554438009,3.268471920010573
948.0,-29.62362393494805,4.5297299450285475,34.9901838497706,24.225026985537284,4.996715108584803,-26.16153597188455,-39.73249193569643,1.5346271455215783,-0.31044938788460286,-5.080172517435127,39.98240260099838,48477.15506770161,14577.55589123836,14577.55589123836,63054.71095893998,88222.06285077146,88222.06285077146,14577.55589123836,102799.61874200981,102799.61874200981,102799.61874200981,127545.52046147308,104106.58478209008,64362.570775117834,44160.0155633025,24745.901719463258,0.0,68905.91728276576,21034.016461543768,1534.3379337049907,0.0,0.886574187190229,2.8114750081230904,0.0014959080323721466,353549.0798570428,1553774.618907524,4.394791861813899,1553774.618907524,4.394791861813899,0.85,0.09535115056051408,4.564652377983593,1.2681013643788175,1.0,0.0,4.564652377983284,1.2845399712425578,1.284851889783438,3.5535308205069907,19386.053906665013,1976.827347429042,2034.6934298245008,2034.6934298245008,7.164497450849744,4.5297299450285475,0.09377999471793697,4.435949950310611,3.269881513549301,3.269881513549301,0.9342518610140861,0.0,0.0,0.00024281245419269386,1.0002838430950596,0.000242743553111273,198.6117994172966,0.0,1.3802396703238783e-05,39.115992256978714,0.012428639145574188,8.12765229533942e-05,0.00016153593123929968,0.0007373553726612634,0.09535115053014541,0.08142482654414794,0.013926323985997463,0.09535071982011957,0.0814248265700812,0.013926323990432884,0.4286401707307535,0.4286401707307535,0.07331157024661497,0.0,4.622276649694413,6.956895012373138,3.979039320256561e-13,4.769723129550528,6.8706888481976875,3.979039320256561e-13,24745.901719463258,21034.016461543768,0.85,0.9150841240554932,0.7035267358646187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449227406307162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.95012315429,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.495039917483,1534.3379337049907,0.4286401707307535,0.07331157024661497,6.112851554438009,3.269881513549301
949.0,-29.62633699139708,4.536922005669222,34.99026733481972,24.22552165752279,4.998305697437393,-26.163819053139264,-39.73428231021387,1.53578775918009,-0.2741041976020142,-5.078033922102798,39.98279941786107,48472.24239845174,14586.952723119188,14586.952723119188,63059.19512157093,88217.02335287257,88217.02335287257,14586.952723119188,102803.97607599176,102803.97607599176,102803.97607599176,127551.6411739196,104103.51604227404,64359.621396772454,44159.88293944621,24747.665097927846,0.0,68907.54803737406,21035.51533323867,1534.3925986415147,0.0,0.8865836531330423,2.8112470435513077,0.0014959080323721466,353578.5713577603,1553791.722263174,4.394473670439167,1553791.722263174,4.394473670439167,0.85,0.09534737999246297,4.564652377983593,1.2680916028609501,1.0,0.0,4.56465237798536,1.2845346860009548,1.2848465147480088,3.553545441574942,19385.482465813086,1976.769076678895,2034.6934298245008,2034.6934298245008,7.169115754395178,4.536922005669222,0.10000863717571651,4.436913368493506,3.2712788403962527,3.2712788403962527,0.9346510972560722,0.0,0.0,0.000242743553111273,1.0002815508717242,0.00024267522768937119,198.61403392893604,0.0,1.3684567762795437e-05,38.782065039762266,0.012442323713336983,8.126009486789943e-05,0.00016148345824337356,0.0007371158516756293,0.09534737995700139,0.08142431026200886,0.01392306969499253,0.09534740330256583,0.08142431029229226,0.013923069700170704,0.42863990211980246,0.42863990211980246,0.07329485766676912,0.0,4.658146900241832,6.934427955407386,3.410605131648481e-13,4.80392972450079,6.848764462186466,3.410605131648481e-13,24747.665097927846,21035.51533323867,0.85,0.9151275428835299,0.7034387926872884,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449243744172162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.61619593707,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.452881738805,1534.3925986415147,0.42863990211980246,0.07329485766676912,6.112851554438009,3.2712788403962527
950.0,-29.629027477443096,4.544034612438141,34.99035889414233,24.225874640420102,4.999693130677957,-26.16610213557607,-39.73610271988434,1.5367677888117692,-0.236591816968712,-5.076074464725168,39.983201575192886,48467.58208238459,14596.487187729808,14596.487187729808,63064.0692701144,88212.26597666711,88212.26597666711,14596.487187729808,102808.75316439693,102808.75316439693,102808.75316439693,127558.26137084252,104100.62587915259,64356.82069367358,44159.78353942112,24749.508206445586,0.0,68909.2917458667,21037.081975478748,1534.4558456839377,0.0,0.8865921856175911,2.8109830133416183,0.0014959080323721466,353605.59421823267,1553809.055945604,4.394186860592056,1553809.055945604,4.394186860592056,0.85,0.09534371679500836,4.564652377983593,1.2680825117090717,1.0,0.0,4.56465237798493,1.2845302440883308,1.2848419839864431,3.5535577297545546,19384.944278356557,1976.7141968313908,2034.6934298245008,2034.6934298245008,7.173801700921995,4.544034612438141,0.1061012007342148,4.437933411703926,3.272664661931237,3.272664661931237,0.9350470462660677,0.0,0.0,0.00024267522768937119,1.0002792144427348,0.0002426074881747572,198.6162498948618,0.0,1.3570387663815839e-05,38.45847863925409,0.012455894101000798,8.12433943336258e-05,0.00016143183335574538,0.0007368802020095541,0.09534371676612029,0.08142388403429793,0.013919832731822365,0.09534329573380845,0.0814238840589685,0.013919832736039863,0.42863962882626067,0.42863962882626067,0.0732781542695591,0.0,4.694012098394126,6.912338296323526,3.979039320256561e-13,4.839482647756483,6.827831951654616,3.979039320256561e-13,24749.508206445586,21037.081975478748,0.85,0.9151751189475414,0.7033533628691193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492599501023948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47930.29260953656,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.411076043445,1534.4558456839377,0.42863962882626067,0.0732781542695591,6.112851554438009,3.272664661931237
951.0,-29.63169543407664,4.551070400977094,34.99045794644958,24.226339067705,5.001237307348773,-26.168349262207098,-39.73786470070479,1.5378911354792888,-0.2008622715973729,-5.073992736104518,39.983602949795866,48462.75786886069,14605.705375325379,14605.705375325379,63068.46324418607,88207.3008796817,88207.3008796817,14605.705375325379,102813.00625500709,102813.00625500709,102813.00625500709,127564.27311804626,104097.58961407401,64353.917731053116,44159.63542557877,24751.26686303917,0.0,68910.90228861794,21038.576833583295,1534.5112748203776,0.0,0.8866013437042135,2.8107567893754286,0.0014959080323721466,353634.305096115,1553826.3560367771,4.393879026002468,1553826.3560367771,4.393879026002468,0.85,0.09533998754880596,4.564652377983593,1.2680729056941349,1.0,0.0,4.564652377984075,1.2845251308028853,1.2848367824424265,3.5535718753361265,19384.378884739894,1976.6565427276282,2034.6934298245008,2034.6934298245008,7.178332205351038,4.551070400977094,0.11219768548152587,4.4388727154955685,3.2740385016493097,3.2740385016493097,0.9354395718998028,0.0,0.0,0.0002426074881747572,1.0002768821194115,0.0002425403330932876,198.6184473477462,0.0,1.3454168362328003e-05,38.12911313883756,0.012469348269363127,8.122723285044014e-05,0.00016138025532431706,0.0007366447662257432,0.0953399875155592,0.08142340028856361,0.013916587226995587,0.09534005125557665,0.08142340031695743,0.013916587231848528,0.42863935970407974,0.42863935970407974,0.07326145821845775,0.0,4.729378440001085,6.890280154796244,3.979039320256561e-13,4.873130464507142,6.806137606254765,3.979039320256561e-13,24751.26686303917,21038.576833583295,0.85,0.9152174931629523,0.7032669179963025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449276021553805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.963244036146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.369632073276,1534.5112748203776,0.42863935970407974,0.07326145821845775,6.112851554438009,3.2740385016493097
952.0,-29.634341725487502,4.558028975929053,34.990564234567906,24.22672816263514,5.002657170531105,-26.17058931962849,-39.73964051166547,1.5389047646719747,-0.16439064241399137,-5.0720283176905,39.98401181985395,48458.10552508658,14614.97100576468,14614.97100576468,63073.076530851264,88202.56073994763,88202.56073994763,14614.97100576468,102817.5317457123,102817.5317457123,102817.5317457123,127570.62725546744,104094.71135452359,64351.119974200345,44159.54597813694,24753.095509755127,0.0,68912.64148789208,21040.131183291858,1534.5733168443987,0.0,0.8866098758855587,2.810507295252171,0.0014959080323721466,353661.39972761465,1553843.9793475429,4.393592234109499,1553843.9793475429,4.393592234109499,0.85,0.09533633367691673,4.564652377983593,1.268063811794855,1.0,0.0,4.5646523779837285,1.2845205294214657,1.2848320936780473,3.55358460486378,19383.842913889268,1976.6018889110214,2034.6934298245008,2034.6934298245008,7.182886026729478,4.558028975929053,0.1181879889451638,4.4398409869838895,3.275401022212624,3.275401022212624,0.9358288634893211,0.0,0.0,0.0002425403330932876,1.000274639349925,0.00024247374026288787,198.620626998318,0.0,1.333823801300523e-05,37.80056652885682,0.012482686507376132,8.121094751956752e-05,0.00016132938557372007,0.0007364125634977132,0.09533633364799525,0.0814229796795855,0.01391335396840975,0.09533636030917826,0.08142297970428622,0.013913353972630507,0.4286390811046132,0.4286390811046132,0.07324476804424335,0.0,4.764608271042107,6.868507072206114,3.410605131648481e-13,4.907637675276533,6.785273623848241,3.410605131648481e-13,24753.095509755127,21040.131183291858,0.85,0.9152613391250309,0.7031816583841247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492919587627184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.63469742617,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.328549759468,1534.5733168443987,0.4286390811046132,0.07324476804424335,6.112851554438009,3.275401022212624
953.0,-29.636965976403417,4.564912130862683,34.990677222205754,24.22717303214597,5.004154310157258,-26.172801808590798,-39.74137811511753,1.5399901423443656,-0.12902279898617053,-5.0700065411929165,39.98441954077051,48453.38161488086,14624.021407964336,14624.021407964336,63077.403022845196,88197.72173677954,88197.72173677954,14624.021407964336,102821.74314474387,102821.74314474387,102821.74314474387,127576.61146572173,104091.75961063454,64348.2759129691,44159.426330739385,24754.868320977854,0.0,68914.29465171724,21041.638072831174,1534.6307018540324,0.0,0.886618704011565,2.810279106616171,0.0014959080323721466,353689.28718313284,1553861.5532778965,4.3932954985807635,1553861.5532778965,4.3932954985807635,0.85,0.09533264648731982,4.564652377983593,1.2680544568924237,1.0,0.0,4.564652377980822,1.2845155914002504,1.2848270689151182,3.553598265792683,19383.293259261063,1976.5458397374296,2034.6934298245008,2034.6934298245008,7.187334068909686,4.564912130862683,0.12415335885686574,4.440758772005817,3.27675197632476,3.27675197632476,0.9362148503785029,0.0,0.0,0.00024247374026288787,1.0002723574863628,0.00024240771870594617,198.62278853644162,0.0,1.3226709727584174e-05,37.48449536797355,0.012495913217103716,8.119501549773717e-05,0.00016127872476515072,0.0007361813145174066,0.095332646456373,0.08142252968334354,0.013910116773029464,0.09533313385996024,0.0814225297097749,0.013910116777544917,0.42863879751146605,0.42863879751146605,0.07322808257153848,0.0,4.799430676653969,6.8468232660823105,3.410605131648481e-13,4.940983742206754,6.764057574452522,3.410605131648481e-13,24754.868320977854,21041.638072831174,0.85,0.9153021639650984,0.7030962423653491,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449307766883138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47929.31862626528,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.287812540402,1534.6307018540324,0.42863879751146605,0.07322808257153848,6.112851554438009,3.27675197632476
954.0,-29.63956895989181,4.5717196734168475,34.99079645780396,24.2275511258282,5.005539377852028,-26.175006362351628,-39.74312940901143,1.5409767803119672,-0.09298755846202766,-5.068084296114274,39.98482750797773,48448.82703704456,14633.094893500183,14633.094893500183,63081.92193054475,88193.09089446356,88193.09089446356,14633.094893500183,102826.18578796374,102826.18578796374,102826.18578796374,127582.84831357989,104088.9548739457,64345.540288111624,44159.34953981563,24756.662525616146,0.0,68916.01206543177,21043.163146773724,1534.6915106191134,0.0,0.886627023267733,2.810030707563222,0.0014959080323721466,353715.8033484666,1553879.1379744369,4.393015871116218,1553879.1379744369,4.393015871116218,0.85,0.09532901240500674,4.564652377983593,1.2680455294856805,1.0,0.0,4.564652377984088,1.2845111139655507,1.284822505584863,3.553610652609746,19382.7709793615,1976.4925820093,2034.6934298245008,2034.6934298245008,7.191793455961737,4.5717196734168475,0.1300217528807064,4.441697920536141,3.2780917763562867,3.2780917763562867,0.9365976503875105,0.0,0.0,0.00024240771870594617,1.000270155726892,0.0002423422485596299,198.6249325978558,0.0,1.3113385743279186e-05,37.16333519645321,0.012509026602846996,8.117896087229964e-05,0.00016122875783364653,0.0007359532328446954,0.0953290123774952,0.0814221240522418,0.013906888325253403,0.09532937907591227,0.08142212407573984,0.013906888329266903,0.4286385008240916,0.4286385008240916,0.07321140086004126,0.0,4.834139978651422,6.825437142685075,3.979039320256561e-13,4.975096737652223,6.743665971686198,3.979039320256561e-13,24756.662525616146,21043.163146773724,0.85,0.9153449255109554,0.7030126321158165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493234436651745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.997466093766,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.247428656205,1534.6915106191134,0.4286385008240916,0.07321140086004126,6.112851554438009,3.2780917763562867
955.0,-29.642151419657722,4.578452833974795,34.99092129571933,24.227936553675704,5.00694215604608,-26.177190669908708,-39.74485482377929,1.5419814062970596,-0.05766794361545635,-5.066148031680854,39.98522916494676,48444.25184438288,14642.020733046265,14642.020733046265,63086.27257742915,88188.41258092775,88188.41258092775,14642.020733046265,102830.433313974,102830.433313974,102830.433313974,127588.82490399509,104086.10140852243,64342.78303869257,44159.24263314429,24758.391590021085,0.0,68917.63422316537,21044.632851517923,1534.7481442997603,0.0,0.8866354362771212,2.809793463152047,0.0014959080323721466,353742.5144792405,1553896.4508263795,4.39273309603155,1553896.4508263795,4.39273309603155,0.85,0.09532535991932853,4.564652377983593,1.2680364932818344,1.0,0.0,4.564652377985404,1.2845065513096126,1.2848178577216343,3.5536232752800854,19382.239625512637,1976.4383989958485,2034.6934298245008,2034.6934298245008,7.196180278770147,4.578452833974795,0.13584597091876205,4.442606863056033,3.279420238578231,3.279420238578231,0.9369772110223517,0.0,0.0,0.0002423422485596299,1.0002680310310668,0.00024227731072223293,198.62705979416944,0.0,1.300400339924034e-05,36.85334563344712,0.012522030606246235,8.116314635821767e-05,0.00016117910220141222,0.0007357265721449368,0.09532535989121463,0.08142170199680436,0.013903657894410273,0.09532575273135704,0.08142170202081768,0.01390365789851085,0.42863819726488334,0.42863819726488334,0.07319472215751015,0.0,4.868569958332273,6.804212632082624,3.979039320256561e-13,5.008480088065426,6.723113798429381,3.979039320256561e-13,24758.391590021085,21044.632851517923,0.85,0.9153865086713014,0.702929698479105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493389937189969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.68747653076,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.20738335444,1534.7481442997603,0.42863819726488334,0.07319472215751015,6.112851554438009,3.279420238578231
956.0,-29.644712320704137,4.5851117985818375,34.99105124734467,24.22826561322438,5.008267166892643,-26.179363348891002,-39.74658212447537,1.542918195078607,-0.02221002484446899,-5.064279926587514,39.985627794500196,48439.79158015671,14650.924247154959,14650.924247154959,63090.715827311666,88183.83239721095,88183.83239721095,14650.924247154959,102834.7566443659,102834.7566443659,102834.7566443659,127594.8692984853,104083.30052735578,64340.094839664074,44159.11743076856,24760.112654119395,0.0,68919.23008488795,21046.095756001487,1534.805798128866,0.0,0.8866435122972915,2.809546604483272,0.0014959080323721466,353768.2868395664,1553913.6333300257,4.392461651133597,1553913.6333300257,4.392461651133597,0.85,0.09532173853250969,4.564652377983593,1.268027784568258,1.0,0.0,4.564652377984396,1.2845023048042523,1.2848135267699683,3.55363502339469,19381.71806356344,1976.3852144782816,2034.6934298245008,2034.6934298245008,7.200556129194682,4.5851117985818375,0.14158847607640723,4.44352332250543,3.2807376081355737,3.2807376081355737,0.9373536023244496,0.0,0.0,0.00024227731072223293,1.0002657987660402,0.00024221293082410093,198.62916927187055,0.0,1.289841171155125e-05,36.554098790536244,0.012534929017957787,8.114731741105992e-05,0.00016112999331117301,0.0007355024071323263,0.09532173850659535,0.08142130581723604,0.013900432689359312,0.09532182664486384,0.0814213058393714,0.013900432693138287,0.428637883755302,0.428637883755302,0.07317804586215193,0.0,4.9028489980141785,6.7832230884484375,3.979039320256561e-13,5.042069901743048,6.702929470267293,3.979039320256561e-13,24760.112654119395,21046.095756001487,0.85,0.9154297827994118,0.7028487044979075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493544214798024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.388229687844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.167662445134,1534.805798128866,0.428637883755302,0.07317804586215193,6.112851554438009,3.2807376081355737
957.0,-29.6472519569778,4.591698541892602,34.9911861418996,24.22869267119097,5.009701216008086,-26.181505981496844,-39.74826702671123,1.5439552405263683,0.012276777992667576,-5.0623367136777455,39.986031677143835,48435.236437497515,14659.59080270833,14659.59080270833,63094.82724020584,88179.2017101035,88179.2017101035,14659.59080270833,102838.79251281184,102838.79251281184,102838.79251281184,127600.60885049321,104080.48944990833,64337.35217034551,44159.04142173647,24761.816337681368,0.0,68920.85775941784,21047.543887029162,1534.8606357109268,0.0,0.8866519514931618,2.8093213497166305,0.0014959080323721466,353795.0969502841,1553931.0424089967,4.392178003041568,1553931.0424089967,4.392178003041568,0.85,0.09531808313874962,4.564652377983593,1.2680187648488213,1.0,0.0,4.564652377981422,1.2844975883652245,1.2848087264880659,3.553648071689266,19381.19460292888,1976.33183634869,2034.6934298245008,2034.6934298245008,7.204815520524275,4.591698541892602,0.14731622171474879,4.444382320177853,3.282043817181989,3.282043817181989,0.9377268049091397,0.0,0.0,0.00024221293082410093,1.0002635968795557,0.00024214910107666992,198.63126127210572,0.0,1.2787725683766858e-05,36.24041458779528,0.012547716743641553,8.113187975202207e-05,0.00016108105107207887,0.0007352790028242614,0.09531808311044472,0.08142088003263577,0.01389720307780895,0.09531849699679477,0.08142088005681393,0.013897203081935688,0.4286375623904111,0.4286375623904111,0.07316137149253202,0.0,4.936743790944092,6.762342821988227,3.979039320256561e-13,5.074613491670391,6.68263153149735,3.979039320256561e-13,24761.816337681368,21047.543887029162,0.85,0.9154678176010385,0.7027660132520475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449369720756821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47928.074545485106,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.128287346848,1534.8606357109268,0.4286375623904111,0.07316137149253202,6.112851554438009,3.282043817181989
958.0,-29.64977166117369,4.5982118769555385,34.99132537832231,24.22895369762557,5.010920158627555,-26.183652184789263,-39.74998622490091,1.544800682243598,0.04780822292389075,-5.060569061014437,39.98642793786547,48430.940926786425,14668.399792447874,14668.399792447874,63099.3407192343,88174.79624435809,88174.79624435809,14668.399792447874,102843.19603680597,102843.19603680597,102843.19603680597,127606.72842485554,104077.7957758851,64334.76175447069,44158.92669046045,24763.532388049567,0.0,68922.45907851002,21049.00252984213,1534.920153501324,0.0,0.8866595230970057,2.809062105280942,0.0014959080323721466,353819.4862771771,1553948.1230936106,4.3919235185262515,1553948.1230936106,4.3919235185262515,0.85,0.09531450956688534,4.564652377983593,1.268010452310555,1.0,0.0,4.564652377982408,1.2844937667790426,1.2848048219830168,3.5536586443932507,19380.693004399538,1976.2806875334124,2034.6934298245008,2034.6934298245008,7.209144914628774,4.5982118769555385,0.1529136066047858,4.445298270350753,3.2833393377450397,3.2833393377450397,0.93809695364144,0.0,0.0,0.00024214910107666992,1.0002615332073912,0.00024208578760417395,198.63333689173,0.0,1.267858323890296e-05,35.93110489905099,0.012560395326880457,8.111613065992406e-05,0.00016103297041674585,0.0007350595313465604,0.09531450954408345,0.08142052349746623,0.013893986046617225,0.09531421078531163,0.08142052351694427,0.013893986049941057,0.42863722737772547,0.42863722737772547,0.07314469866350276,0.0,4.970670395118816,6.741807472694063,3.979039320256561e-13,5.108377283938353,6.663131614764154,3.979039320256561e-13,24763.532388049567,21049.00252984213,0.85,0.9155120342899756,0.7026873616279191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493848932984306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.76523579636,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.089252889475,1534.920153501324,0.42863722737772547,0.07314469866350276,6.112851554438009,3.2833393377450397
959.0,-29.652271428949398,4.604654263682523,34.991468464674725,24.229333677236014,5.012281916976197,-26.185766158898836,-39.751658973377175,1.545776646925563,0.08205735302828998,-5.058686728107558,39.98681855309038,48426.52479149913,14676.913592761883,14676.913592761883,63103.43838426101,88170.28143753922,88170.28143753922,14676.913592761883,102847.1950303011,102847.1950303011,102847.1950303011,127612.34576164135,104075.04917634734,64332.1071328897,44158.82449273071,24765.15073134025,0.0,68923.97522407096,21050.378121639213,1534.9713379080201,0.0,0.8866676990386517,2.808833136403867,0.0014959080323721466,353845.45936443884,1553964.960569874,4.39164872529673,1553964.960569874,4.39164872529673,0.85,0.0953108637207782,4.564652377983593,1.2680017446959395,1.0,0.0,4.56465237798376,1.2844893338192558,1.284800306620023,3.55367090858685,19380.181550423687,1976.2285337422757,2034.6934298245008,2034.6934298245008,7.213329230648679,4.604654263682523,0.15851507263220732,4.446139191050316,3.28462369139218,3.28462369139218,0.938463911826337,0.0,0.0,0.00024208578760417395,1.0002594689609376,0.0002420229901503966,198.63539612626442,0.0,1.2576166312077213e-05,35.640855328426824,0.012572971493192534,8.110080979321816e-05,0.00016098497781095577,0.0007348404617844151,0.09531086369423761,0.08142010488579601,0.01389075880844159,0.09531049865249243,0.08142010490846854,0.01389075881230965,0.42863688845160114,0.42863688845160114,0.07312802706694602,0.0,5.0042329372718655,6.721381037840899,3.979039320256561e-13,5.140744081135836,6.6433632283636825,3.979039320256561e-13,24765.15073134025,21050.378121639213,0.85,0.9155513473956274,0.7026078318040292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493999470591896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.47498622574,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.050533083519,1534.9713379080201,0.42863688845160114,0.07312802706694602,6.112851554438009,3.28462369139218
960.0,-29.654750624101446,4.61102647537413,34.99161572774523,24.229732306581013,5.013656494204566,-26.18786033355034,-39.75330968443302,1.5467662036540346,0.1159120887337508,-5.056821735872913,39.987226387169905,48422.10641840497,14685.334597007299,14685.334597007299,63107.44101541227,88165.79341637215,88165.79341637215,14685.334597007299,102851.12801337945,102851.12801337945,102851.12801337945,127617.99601955984,104072.32582984821,64329.44653834374,44158.754768338295,24766.868006180386,0.0,68925.62277451868,21051.837805253326,1535.0285375568492,0.0,0.8866757236626017,2.8086074353211896,0.0014959080323721466,353871.1946547398,1553982.5404123124,4.391379021195779,1553982.5404123124,4.391379021195779,0.8499999999999999,0.09530725277644131,4.564652377983593,1.2679930409276863,1.0,0.0,4.5646523779835295,1.2844848362691423,1.2847957273144834,3.553683351562078,19379.67442647808,1976.1768214913432,2034.6934298245008,2034.6934298245008,7.217467939764253,4.61102647537413,0.1640608471355316,4.4469656282385985,3.2858974978497457,3.2858974978497457,0.9388278565284988,0.0,0.0,0.0002420229901503966,1.0002573385453646,0.00024196072432956225,198.63743845071428,0.0,1.2473797106785983e-05,35.35074100063148,0.01258544529029932,8.108569339179659e-05,0.0001609372967586,0.0007346228143553946,0.09530725275080412,0.08141971562806077,0.01388753712274335,0.09530725401684434,0.08141971564996228,0.013887537126479029,0.42863653931196904,0.42863653931196904,0.0731113564563673,0.0,5.037479087905183,6.701097157583263,3.979039320256561e-13,5.1727338246066665,6.623614388485066,3.979039320256561e-13,24766.868006180386,21051.837805253326,0.85,0.9155875344334596,0.7025269336602394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494148820060906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47927.184871897945,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15870.012128680373,1535.0285375568492,0.42863653931196904,0.0731113564563673,6.112851554438009,3.2858974978497457
