time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
961.0,-29.65720965361328,4.617328580074762,34.99176670399724,24.230065382458292,5.014945041967353,-26.1899449598453,-39.75496633267028,1.5476803482001387,0.14994628936926802,-5.055029645226158,39.9876290726793,48417.81532258543,14693.747435924119,14693.747435924119,63111.56275850955,88161.39930555975,88161.39930555975,14693.747435924119,102855.14674148387,102855.14674148387,102855.14674148387,127623.71822121552,104069.64769550708,64326.86466022244,44158.647816982935,24768.571479731643,0.0,68927.21929671458,21053.285757771897,1535.086555422474,0.0,0.8866833949833186,2.8083710262667854,0.0014959080323721466,353895.9253496876,1553999.8984711578,4.3911211945592115,1553999.8984711578,4.3911211945592115,0.85,0.09530367127614284,4.564652377983593,1.2679846108006316,1.0,0.0,4.564652377983038,1.2844806902796368,1.2847915003380925,3.5536948219827647,19379.175721647687,1976.125967751239,2034.6934298245008,2034.6934298245008,7.2216026358287815,4.617328580074762,0.1695255112553058,4.447803068819456,3.2871608721495185,3.2871608721495185,0.9391888206141481,0.0,0.0,0.00024196072432956225,1.000255250255762,0.00024189897955316275,198.63946419943977,0.0,1.2368323153564176e-05,35.05182781720087,0.012597813613452883,8.107052523924795e-05,0.0001608901990903143,0.0007344078298718567,0.09530367125270761,0.08141935101290826,0.01388432023979936,0.09530365817867995,0.08141935103292926,0.013884320243213573,0.4286361770322196,0.4286361770322196,0.07309468663457099,0.0,5.0705437598611525,6.681019353777458,3.979039320256561e-13,5.2049759345954385,6.604217359615916,3.979039320256561e-13,24768.571479731643,21053.285757771897,0.85,0.9156261256794638,0.7024484059651203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494296943309937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.88595871451,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.974053089862,1535.086555422474,0.4286361770322196,0.07309468663457099,6.112851554438009,3.2871608721495185
962.0,-29.659647684990393,4.623562132988519,34.99192111883554,24.230445466842525,5.016299458114772,-26.19200409711945,-39.75658885957671,1.5486558702437396,0.18301521181837188,-5.0531915141459995,39.98803118611432,48413.466792404164,14701.973650349062,14701.973650349062,63115.44044275323,88156.91880311655,88156.91880311655,14701.973650349062,102858.89245346561,102858.89245346561,102858.89245346561,127629.13218580827,104066.90378923423,64324.24570104026,44158.50898688219,24770.23973234266,0.0,68928.74871922485,21054.70377249126,1535.1414184534228,0.0,0.88669130243879,2.808152721500292,0.0014959080323721466,353921.2928077091,1554017.2320165404,4.3908554348010425,1554017.2320165404,4.3908554348010425,0.85,0.09530006155143454,4.564652377983593,1.2679759987955914,1.0,0.0,4.564652377983963,1.2844762562441112,1.2847869859158205,3.553707089402276,19378.664769194183,1976.073865101149,2034.6934298245008,2034.6934298245008,7.225645610708614,4.623562132988519,0.17496449352980914,4.4485976394587095,3.2884137178598323,3.2884137178598323,0.9395467765313806,0.0,0.0,0.00024189897955316275,1.0002530754169938,0.00024183777635706632,198.64147268572282,0.0,1.2264949301110915e-05,34.758866319348336,0.012610078562753995,8.105567204163467e-05,0.0001608433075115281,0.000734193786115243,0.0953000615265467,0.08141896184023292,0.013881099686313774,0.09530050559497395,0.08141896186149575,0.0138810996899388,0.4286358032197609,0.4286358032197609,0.0730780174438006,0.0,5.103215855991152,6.660997904885164,3.979039320256561e-13,5.236206725964394,6.5845098735177885,3.979039320256561e-13,24770.23973234266,21054.70377249126,0.85,0.9156620657637118,0.7023697323973214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494443864583808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.592997216656,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.936298844505,1535.1414184534228,0.4286358032197609,0.0730780174438006,6.112851554438009,3.2884137178598323
963.0,-29.6620673360091,4.629726083405182,34.992078340011254,24.23069419981914,5.0174521173494515,-26.19406686604843,-39.75824568243695,1.549451647389211,0.21753390443836906,-5.0515139414446795,39.988421760305165,48409.37030243657,14710.325950000377,14710.325950000377,63119.696252436945,88152.7615792652,88152.7615792652,14710.325950000377,102863.08752926558,102863.08752926558,102863.08752926558,127634.98289465271,104064.3821832223,64321.77866072205,44158.44835833362,24771.89536538713,0.0,68930.34372372075,21056.11106057906,1535.1992172011226,0.0,0.8866984332647592,2.8078969071918194,0.0014959080323721466,353944.44569648965,1554034.068289906,4.390615779354547,1554034.068289906,4.390615779354547,0.85,0.09529651801184252,4.564652377983593,1.267968085180037,1.0,0.0,4.564652377984297,1.2844726615942546,1.2847833117784515,3.5537170345985123,19378.1952120554,1976.0259835984157,2034.6934298245008,2034.6934298245008,7.2297505532659985,4.629726083405182,0.18028257759900246,4.44944350580618,3.2896563872889404,3.2896563872889404,0.9399018249396972,0.0,0.0,0.00024183777635706632,1.0002511722281031,0.0002417770486770459,198.6434660652637,0.0,1.2157493005668974e-05,34.454335178065875,0.012622236055759664,8.104050748241271e-05,0.00016079726887465362,0.0007339836357419547,0.09529651799160678,0.08141862858556183,0.013877889406044955,0.09529617815466504,0.08141862860285068,0.013877889408991845,0.428635410214797,0.428635410214797,0.07306134875785096,0.0,5.1359745067934455,6.641367254293812,3.979039320256561e-13,5.269047845883051,6.5661279884195665,3.979039320256561e-13,24771.89536538713,21056.11106057906,0.85,0.9157026186526296,0.7022940505920853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449458953407172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.28846607538,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.898883294129,1535.1992172011226,0.428635410214797,0.07306134875785096,6.112851554438009,3.2896563872889404
964.0,-29.66446583505995,4.6358237939749705,34.992238358555554,24.23111821934583,5.018856576242612,-26.196085413477036,-39.759824064653344,1.5504761546598165,0.24950395147436666,-5.049645373969892,39.988817686010044,48405.00868822314,14718.274731625208,14718.274731625208,63123.28341984835,88148.25328073342,88148.25328073342,14718.274731625208,102866.52801235863,102866.52801235863,102866.52801235863,127640.02086865528,104061.61536205857,64319.151457842476,44158.29322690677,24773.49285629665,0.0,68931.78608320342,21057.46892785215,1535.2492018188098,0.0,0.886706517186204,2.8076967430490005,0.0014959080323721466,353970.2359840982,1554051.135388837,4.390344095085585,1554051.135388837,4.390344095085585,0.85,0.09529287737266022,4.564652377983593,1.2679593566851697,1.0,0.0,4.564652377983826,1.2844679964667887,1.2847785675159005,3.5537299415319583,19377.67999253934,1975.9734458290384,2034.6934298245008,2034.6934298245008,7.2336571769903975,4.6358237939749705,0.18564272275785232,4.450181071217118,3.2908884492196147,3.2908884492196147,0.9402538426341757,0.0,0.0,0.0002417770486770459,1.000248981178332,0.00024171686572699446,198.64544205387057,0.0,1.206315684536051e-05,34.18698649975169,0.012634299212605025,8.102606331366383e-05,0.00016075098536338207,0.0007337723676021676,0.09529287734666997,0.0814182121393797,0.01387466520729026,0.09529335615878542,0.08141821216158572,0.013874665211074498,0.4286350122166266,0.4286350122166266,0.07304468047575792,0.0,5.16812087554996,6.621644019048347,3.410605131648481e-13,5.299149325444262,6.546405474396636,3.410605131648481e-13,24773.49285629665,21057.46892785215,0.85,0.9157354974620275,0.7022160811239733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494734108115157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47926.02111739706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.861754695889,1535.2492018188098,0.4286350122166266,0.07304468047575792,6.112851554438009,3.2908884492196147
965.0,-29.666845793896236,4.641853073927937,34.99240089196469,24.231336707621836,5.019963573373822,-26.198117020725473,-39.76145322723312,1.5512348002023266,0.28358690852292057,-5.048025839327888,39.989210977566174,48400.97751152588,14726.486405644051,14726.486405644051,63127.46391716993,88144.16688280735,88144.16688280735,14726.486405644051,102870.6532884514,102870.6532884514,102870.6532884514,127645.82497997208,104059.12547226979,64316.7105778256,44158.23877160466,24775.171691520678,0.0,68933.41046312533,21058.895937792575,1535.3095705248124,0.0,0.8867133416304963,2.8074401235609323,0.0014959080323721466,353992.590271046,1554068.0890782387,4.390114741916817,1554068.0890782387,4.390114741916817,0.85,0.09528936475783747,4.564652377983593,1.2679515963746235,1.0,0.0,4.564652377982173,1.284464573380658,1.284775066295211,3.55373941218917,19377.2163413902,1975.9261665696445,2034.6934298245008,2034.6934298245008,7.237693005630958,4.641853073927937,0.19084240472098557,4.451010669206951,3.292110802047176,3.292110802047176,0.9406030862991931,0.0,0.0,0.00024171686572699446,1.000247061163881,0.00024165716162738261,198.64740280236467,0.0,1.1955068717071524e-05,33.8806647441807,0.012646254281322097,8.101115693710509e-05,0.00016070570878988938,0.0007335656957833073,0.09528936473927924,0.08141790438943892,0.013871460349840305,0.09528912661911715,0.08141790440529563,0.01387146035254185,0.42863459151998823,0.42863459151998823,0.07302801251675015,0.0,5.200417310596549,6.6023354053016305,3.410605131648481e-13,5.331612747850784,6.528268854223029,3.410605131648481e-13,24775.171691520678,21058.895937792575,0.85,0.9157745640764259,0.7021410544806441,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449487742104333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.71479564149,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.824969187035,1535.3095705248124,0.42863459151998823,0.07302801251675015,6.112851554438009,3.292110802047176
966.0,-29.669206257707135,4.647816535387331,34.99256528966485,24.231677746307128,5.021223987770437,-26.200115735751687,-39.76303960718212,1.552133465815023,0.31627471008238217,-5.04627410145488,39.98959034856686,48396.84091331825,14734.384624872682,14734.384624872682,63131.225538190934,88139.9389369742,88139.9389369742,14734.384624872682,102874.32356184688,102874.32356184688,102874.32356184688,127651.0251175609,104056.55551631119,64314.225451589286,44158.144516357665,24776.70155571402,0.0,68934.84607207168,21060.196322356915,1535.3582867596992,0.0,0.8867208894752296,2.8072172282637724,0.0014959080323721466,354016.7705942376,1554084.4428242205,4.38986107978896,1554084.4428242205,4.38986107978896,0.85,0.09528575658995787,4.564652377983593,1.2679435052769263,1.0,0.0,4.56465237798194,1.2844604946145175,1.2847709098515632,3.553750696983095,19376.73778083752,1975.8773669741984,2034.6934298245008,2034.6934298245008,7.2415747792253775,4.647816535387331,0.19605742222932232,4.451759113158008,3.2933226744896125,3.2933226744896125,0.9409493355684607,0.0,0.0,0.00024165716162738261,1.0002450419079363,0.00024159796000231012,198.6493475233044,0.0,1.1860064324547038e-05,33.61142229576631,0.012658114345646643,8.099664444559748e-05,0.00016066051718178513,0.0007333594118019094,0.09528575656732409,0.08141751475660142,0.01386824181072267,0.09528539560177203,0.08141751477594099,0.013868241814016883,0.42863416466945625,0.42863416466945625,0.07301134481621059,0.0,5.232383173492735,6.583140939476152,3.410605131648481e-13,5.362548811537238,6.509787145846019,3.410605131648481e-13,24776.70155571402,21060.196322356915,0.85,0.9158100603022593,0.7020664246166466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495019628844337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.44555319308,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.788475150513,1535.3582867596992,0.42863416466945625,0.07301134481621059,6.112851554438009,3.2933226744896125
967.0,-29.671547120595374,4.653715392773085,34.992732205347124,24.232070298772328,5.022555391809443,-26.202089708621738,-39.76459193564949,1.5530979798350593,0.3479669346913852,-5.044498793585119,39.989992489368554,48392.640545299844,14742.137113709554,14742.137113709554,63134.7776590094,88135.62160952405,88135.62160952405,14742.137113709554,102877.75872323361,102877.75872323361,102877.75872323361,127656.11213418757,104053.91978178984,64311.70012847461,44158.021837016924,24778.353410953958,0.0,68936.37524797088,21061.600399310864,1535.4134197772908,0.0,0.8867284743886495,2.807010182267774,0.0014959080323721466,354041.27759120305,1554101.778262042,4.389606174838459,1554101.778262042,4.389606174838459,0.85,0.0952821693954401,4.564652377983593,1.267935118558817,1.0,0.0,4.564652377983924,1.2844561069438636,1.2847664450746943,3.55376283650858,19376.24697142694,1975.827318342853,2034.6934298245008,2034.6934298245008,7.245384930043789,4.653715392773085,0.2012391470478887,4.4524762457251965,3.2945247404864095,3.2945247404864095,0.941292782996117,0.0,0.0,0.00024159796000231012,1.0002430115440462,0.00024153926317301868,198.65127612861482,0.0,1.1760364192970196e-05,33.328872122877534,0.012669874709839614,8.09824457897025e-05,0.00016061551421260763,0.0007331539888916369,0.09528216937251167,0.08141714269397021,0.013865026678541467,0.09528260420874642,0.08141714271356226,0.013865026681877841,0.42863372694837415,0.42863372694837415,0.07299467732244562,0.0,5.263922316472474,6.563982324250048,3.979039320256561e-13,5.392465728276477,6.490816729071639,3.979039320256561e-13,24778.353410953958,21061.600399310864,0.85,0.9158412729405547,0.7019899199983577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495160674402465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47925.163003020185,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.75229233237,1535.4134197772908,0.42863372694837415,0.07299467732244562,6.112851554438009,3.2945247404864095
968.0,-29.673869304526235,4.659548916781735,34.99290121208348,24.232356261368864,5.023727787596241,-26.204062769507065,-39.766162844002224,1.553921252577667,0.3806810471614881,-5.042853887202667,39.99038723029827,48388.6194661023,14749.97711896193,14749.97711896193,63138.596585064224,88131.54502315976,88131.54502315976,14749.97711896193,102881.5221421217,102881.5221421217,102881.5221421217,127661.5302226455,104051.44328579587,64309.27289573125,44157.9671000718,24780.008080523792,0.0,68937.97518059559,21063.006868445224,1535.4716882481418,0.0,0.886735421530824,2.806774748618363,0.0014959080323721466,354063.9856667949,1554118.7948492027,4.389372705959889,1554118.7948492027,4.389372705959889,0.85,0.0952786383196438,4.564652377983593,1.267927301102318,1.0,0.0,4.564652377981983,1.2844523786733364,1.2847626405061707,3.5537731517133038,19375.785814383522,1975.780293411463,2034.6934298245008,2034.6934298245008,7.2492380929515114,4.659548916781735,0.2063167354020079,4.453232181379727,3.295717256690091,3.295717256690091,0.9416335019114547,0.0,0.0,0.00024153926317301868,1.0002410767934886,0.0002414810476963518,198.65318937708565,0.0,1.1660200043448962e-05,33.04500692313436,0.012681534909883063,8.09680795318643e-05,0.00016057118364115437,0.0007329516352432354,0.09527863830040606,0.08141681800910822,0.013861820291297846,0.09527897463434307,0.08141681802554712,0.013861820294096676,0.42863326990947775,0.42863326990947775,0.07297800999410031,0.0,5.295409227510277,6.545105297365751,3.410605131648481e-13,5.42353493436417,6.4728110079856265,3.410605131648481e-13,24780.008080523792,21063.006868445224,0.85,0.9158754143802623,0.701915299069047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495300551325065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.87913782045,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.71642350392,1535.4716882481418,0.42863326990947775,0.07297800999410031,6.112851554438009,3.295717256690091
969.0,-29.67617291338632,4.665317912154695,34.99307156444668,24.232624656893336,5.024876266036547,-26.206021501134266,-39.76772764055056,1.5547248537843785,0.41319692107873607,-5.041217743146322,39.99076444004712,48384.661264423885,14757.720555244818,14757.720555244818,63142.381819668706,88127.49765928998,88127.49765928998,14757.720555244818,102885.21821453479,102885.21821453479,102885.21821453479,127666.7718713895,104048.97654583224,64306.88911188233,44157.874926611,24781.553656854718,0.0,68939.42858346572,21064.32060832651,1535.523856921302,0.0,0.8867423871553506,2.8065410016399412,0.0014959080323721466,354086.5739116236,1554135.0558295706,4.389138618448342,1554135.0558295706,4.389138618448342,0.85,0.0952750822652457,4.564652377983593,1.2679195781564343,1.0,0.0,4.564652377982702,1.2844487414105121,1.2847589275860702,3.553783215179874,19375.32647404488,1975.733453732404,2034.6934298245008,2034.6934298245008,7.2530437946702015,4.665317912154695,0.21134614299623067,4.453971769158464,3.2968998954206556,3.2968998954206556,0.941971398691616,0.0,0.0,0.0002414810476963518,1.000239152722821,0.00024142331065425636,198.65508735353177,0.0,1.1564690110983612e-05,32.77433177452756,0.012693099599994047,8.095377150987253e-05,0.00016052727618647928,0.0007327512129758415,0.09527508224594869,0.08141647163069662,0.013858610615252061,0.09527502515345257,0.08141647164718675,0.01385861061805894,0.4286328017269458,0.4286328017269458,0.07296134279809072,0.0,5.326770096428447,6.526451384088546,3.979039320256561e-13,5.454414664225055,6.455031258921508,3.979039320256561e-13,24781.553656854718,21064.32060832651,0.85,0.9159110122768357,0.7018430854245339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495439314640608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.60846267184,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.680850848486,1535.523856921302,0.4286328017269458,0.07296134279809072,6.112851554438009,3.2968998954206556
970.0,-29.678458127917832,4.6710232371956835,34.99324311087275,24.23289727829399,5.02602927516117,-26.20796322238632,-39.76927088862283,1.5555343696297406,0.44529506462106383,-5.039585180443653,39.9911399262337,48380.69207198038,14765.360995081137,14765.360995081137,63146.05306706152,88123.4489280837,88123.4489280837,14765.360995081137,102888.80992316484,102888.80992316484,102888.80992316484,127671.89602135766,104046.50210253752,64304.488064042984,44157.79337610504,24783.086098192827,0.0,68940.87947429786,21065.623183463904,1535.5753241180334,0.0,0.8867493403787817,2.8063124023705868,0.0014959080323721466,354109.1138402809,1554151.2426373072,4.388904950179563,1554151.2426373072,4.388904950179563,0.85,0.0952715239407187,4.564652377983593,1.267911806306802,1.0,0.0,4.56465237798436,1.2844450755261363,1.2847551866524864,3.55379335789334,19374.865699241815,1975.6864677786823,2034.6934298245008,2034.6934298245008,7.2567988762585705,4.6710232371956835,0.21633032388967965,4.454692913306004,3.298072790552802,3.298072790552802,0.9423065115865148,0.0,0.0,0.00024142331065425636,1.0002372473137395,0.00024136604720792837,198.6569702061041,0.0,1.1469757141003348e-05,32.505291737603486,0.01270456935713505,8.093966280982091e-05,0.00016048364784443543,0.0007325520647605836,0.09527152392149263,0.08141612305820517,0.013855400863287452,0.09527120496484903,0.08141612307463517,0.013855400866083525,0.42863232558037967,0.42863232558037967,0.07294467570794971,0.0,5.3579454125575126,6.507974871339968,3.410605131648481e-13,5.484880245064744,6.437256218718858,3.410605131648481e-13,24783.086098192827,21065.623183463904,0.85,0.915944988642091,0.7017707409725951,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449557697049602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.33942263491,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.645572907506,1535.5753241180334,0.42863232558037967,0.07294467570794971,6.112851554438009,3.298072790552802
971.0,-29.680725557072382,4.676665858224442,34.99341586464948,24.233192356210225,5.027204547161162,-26.20988670726906,-39.770799957308896,1.5563656973577535,0.4769370750418602,-5.0379466004379365,39.99151818762224,48376.7436271945,14772.885476549214,14772.885476549214,63149.62910374371,88119.4011198041,88119.4011198041,14772.885476549214,102892.28659635331,102892.28659635331,102892.28659635331,127676.91563111215,104044.03066499782,64302.11004851445,44157.689573870404,24784.62903475883,0.0,68942.31860862923,21066.934679545004,1535.6272287663876,0.0,0.8867563137819495,2.806090561806816,0.0014959080323721466,354131.7379789029,1554167.5492098671,4.388670606254601,1554167.5492098671,4.388670606254601,0.85,0.0952679651672317,4.564652377983593,1.2679040405014534,1.0,0.0,4.564652377982754,1.2844413067001272,1.2847513433611826,3.5538037854845177,19374.405484150982,1975.6395388997246,2034.6934298245008,2034.6934298245008,7.260496967262252,4.676665858224442,0.22127433198108282,4.455391526243359,3.299236093460424,3.299236093460424,0.9426388838458354,0.0,0.0,0.00024136604720792837,1.0002354050308322,0.00024130924179842272,198.6588384357921,0.0,1.1375782751077978e-05,32.23896831655499,0.012715945139886128,8.092568598252835e-05,0.00016044036122540002,0.0007323544763920688,0.0952679651478868,0.08141577384886603,0.013852191299020771,0.0952676429511915,0.08141577386539812,0.013852191301833572,0.4286318413889427,0.4286318413889427,0.07292800870250357,0.0,5.388876268964054,6.4896388734782136,3.410605131648481e-13,5.51488367547978,6.419492870199974,0.27050636691791397,24784.62903475883,21066.934679545004,0.85,0.9159777387562293,0.7016988201661581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495713529631922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47924.07309921386,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.610586679277,1535.6272287663876,0.4286318413889427,0.07292800870250357,6.112851554438009,3.299236093460424
972.0,-29.68297466970075,4.682246347511916,34.99358976573713,24.233479366544657,5.028362174866088,-26.21179546982759,-39.77231533555312,1.55718297499359,0.5084173067818938,-5.036332389092969,39.99189711484082,48372.82098347513,14780.341285502998,14780.341285502998,63153.16226897813,88115.3974571424,88115.3974571424,14780.341285502998,102895.73874264541,102895.73874264541,102895.73874264541,127681.9214150354,104041.58689560377,64299.74118781317,44157.60634198956,24786.18267238999,0.0,68943.78901437955,21068.255271531492,1535.6802851013117,0.0,0.886763160289254,2.8058681070776084,0.0014959080323721466,354154.02676468075,1554183.8846155228,4.388440529149221,1554183.8846155228,4.388440529149221,0.85,0.09526441884997107,4.564652377983593,1.2678963670087984,1.0,0.0,4.564652377983361,1.284437602644844,1.2847475654450171,3.553814033927618,19373.950421243026,1975.5931353972078,2034.6934298245008,2034.6934298245008,7.264161307474148,4.682246347511916,0.22616470385780385,4.456081643654112,3.300389989532759,3.300389989532759,0.9429685684379311,0.0,0.0,0.00024130924179842272,1.0002335074967363,0.000241252907435927,198.66069160422407,0.0,1.1284896669262002e-05,31.981397160688516,0.01272723003655539,8.091183649734193e-05,0.00016039740530108079,0.0007321583975299765,0.09526441883131899,0.0814154349751713,0.013848983856147693,0.09526411731983914,0.08141543499111188,0.013848983858859182,0.4286313469685038,0.4286313469685038,0.07291134176481333,0.0,5.419595741891726,6.471461805866284,3.410605131648481e-13,5.544749695874884,6.401903058690152,0.5706262764254575,24786.18267238999,21068.255271531492,0.85,0.9160094501885634,0.7016269583527829,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495849028379684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.815528057996,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.575880577617,1535.6802851013117,0.4286313469685038,0.07291134176481333,6.112851554438009,3.300389989532759
973.0,-29.685205462981965,4.687765795395054,34.993764796271435,24.233797389920824,5.02955462120303,-26.21368425989538,-39.77381248315794,1.5580334181167128,0.5393454825563708,-5.034700534738188,39.99227781633117,48368.902729993955,14787.666254023477,14787.666254023477,63156.56898401743,88111.37617697571,88111.37617697571,14787.666254023477,102899.0424309992,102899.0424309992,102899.0424309992,127686.77846866864,104039.1331070868,64297.38431867842,44157.498653787094,24787.736037669445,0.0,68945.23469145654,21069.575632019027,1535.7328929150347,0.0,0.8867700898008158,2.8056550024902465,0.0014959080323721466,354176.5602814994,1554200.296640028,4.388207665139529,1554200.296640028,4.388207665139529,0.85,0.09526086361027866,4.564652377983593,1.2678886506566784,1.0,0.0,4.564652377983441,1.284433742569557,1.2847436320766865,3.5538247141124133,19373.493492638892,1975.5465416466268,2034.6934298245008,2034.6934298245008,7.26776134294539,4.687765795395054,0.23102134334268154,4.456744452052372,3.301534546898188,3.301534546898188,0.9432955848280536,0.0,0.0,0.000241252907435927,1.0002316095684678,0.0002411970438926753,198.66252970833528,0.0,1.1191423414481413e-05,31.716493956640324,0.012738421459969871,8.089815577897476e-05,0.00016035475165695226,0.0007319636984718756,0.09526086359116491,0.08141508815269365,0.013845775438471267,0.09526088966296088,0.08141508816902936,0.013845775441249302,0.42863084178263317,0.42863084178263317,0.07289467488132781,0.0,5.450016185361392,6.453386106277378,3.410605131648481e-13,5.574046017294563,6.384266075153448,0.8677314099105047,24787.736037669445,21069.575632019027,0.85,0.9160396547586714,0.7015554149094464,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495983434940884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.55062485395,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.54146583606,1535.7328929150347,0.42863084178263317,0.07289467488132781,6.112851554438009,3.301534546898188
974.0,-29.687418578562706,4.693223841871528,34.9939406077377,24.234033934213244,5.030628648523783,-26.21556898031468,-39.77532017799092,1.5587790502754526,0.5709201352078708,-5.033165649663898,39.99265062492069,48365.12114375582,14795.034422823182,14795.034422823182,63160.15556657901,88107.52468728607,88107.52468728607,14795.034422823182,102902.55911010926,102902.55911010926,102902.55911010926,127691.8387185881,104036.78668722574,64295.10190716826,44157.427533397204,24789.27960847884,0.0,68946.70714187605,21070.88766720701,1535.7871584621132,0.0,0.886776553823264,2.805422317720868,0.0014959080323721466,354197.7558215327,1554216.368528864,4.387990445969898,1554216.368528864,4.387990445969898,0.8499999999999999,0.0952573462784646,4.564652377983593,1.2678813249850651,1.0,0.0,4.564652377982163,1.284430371600963,1.2847401885382272,3.5538340410730367,19373.056557530424,1975.5019866652144,2034.6934298245008,2034.6934298245008,7.271382610253624,4.693223841871528,0.23579172577901542,4.457432116092512,3.3026699909221207,3.3026699909221207,0.9436199974063202,0.0,0.0,0.0002411970438926753,1.000229778167411,0.00024114163480974224,198.66435327610074,0.0,1.1097992820856803e-05,31.45171165430818,0.012749519452790728,8.088438084255205e-05,0.00016031266305012324,0.0007317715786126274,0.0952573462618404,0.08141477330584976,0.01384257295599064,0.09525704942922282,0.08141477332005817,0.013842572958406442,0.4286303220160322,0.4286303220160322,0.07287800804120606,0.0,5.480389924756537,6.4355730701509515,3.979039320256561e-13,5.6040857848717565,6.367314167323798,1.166452186458116,24789.27960847884,21070.88766720701,0.85,0.9160721111250508,0.701485584282246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496116749088968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.28584255162,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.50734312167,1535.7871584621132,0.4286303220160322,0.07287800804120606,6.112851554438009,3.3026699909221207
975.0,-29.689613855739236,4.698621899387414,34.99411692467454,24.234308616165094,5.031758766534799,-26.217432033659705,-39.77680188892407,1.5595769444559655,0.6016348892894143,-5.0315866650016465,39.9930169715441,48361.304874592664,14802.233098093773,14802.233098093773,63163.537972686434,88103.59077672221,88103.59077672221,14802.233098093773,102905.82387481598,102905.82387481598,102905.82387481598,127696.58684872527,104034.37542596446,64292.802343709765,44157.30342472744,24790.7629739093,0.0,68948.06639863674,21072.148527822905,1535.8369259212818,0.0,0.8867832653967682,2.805206061327479,0.0014959080323721466,354219.56138049223,1554232.1619627858,4.387764910287593,1554232.1619627858,4.387764910287593,0.85,0.09525379309202872,4.564652377983593,1.2678738295240328,1.0,0.0,4.564652377983505,1.2844267553571729,1.2847365002495508,3.553844046727488,19372.60754807639,1975.4562004432087,2034.6934298245008,2034.6934298245008,7.2749205758090625,4.698621899387414,0.2405410580417504,4.458080841345663,3.3037961112681824,3.3037961112681824,0.9439417460766235,0.0,0.0,0.00024114163480974224,1.0002279299826398,0.00024108668392606026,198.66616217439693,0.0,1.1007809626517058e-05,31.196132481549345,0.012760527262417245,8.087084541854225e-05,0.00016027078939119999,0.0007315804399158486,0.09525379307412224,0.08141442757583124,0.013839365498291002,0.09525351403070399,0.08141442759113608,0.013839365500892644,0.4286297944692973,0.4286297944692973,0.07286134123577533,0.0,5.510491630351794,6.417861554838112,0.2456267407244468,5.633221554291083,6.350093377076917,1.461152219869291,24790.7629739093,21072.148527822905,0.85,0.916103108787621,0.701416405138649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449624900911278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47923.03026337886,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.47350019077,1535.8369259212818,0.4286297944692973,0.07286134123577533,6.112851554438009,3.3037961112681824
976.0,-29.6917919862408,4.703957064495707,34.99429551733376,24.234429734665923,5.032661603342174,-26.219302381952808,-39.77831845460457,1.5601719990542198,0.621471495985702,-5.03030666090868,39.99343589440944,48357.73720404192,14809.780187004651,14809.780187004651,63167.517391046575,88099.99528800754,88099.99528800754,14809.780187004651,102909.7754750122,102909.7754750122,102909.7754750122,127701.98970618006,104032.19045868365,64290.639479199206,44157.278866093824,24792.21423116786,0.0,68949.49309726169,21073.38209649268,1535.889188145397,0.0,0.8867882642145926,2.8050966921717446,0.0014959080323721466,354237.23883246275,1554250.2221403047,4.38759693154505,1554250.2221403047,4.38759693154505,0.85,0.09525331484474936,4.564652377983593,1.2678670472884552,1.0,0.0,4.564652377983559,1.2844240865765968,1.284733760241474,3.553851430916294,19372.200677621666,1975.4147112032822,2034.6934298245008,2034.6934298245008,7.278629777795097,4.703957064495707,0.24511089955943088,4.4588461649362765,3.3049132316885936,3.3049132316885936,0.9442609233395982,0.0,0.0,0.00024108668392606026,1.0002261535320418,0.00024103217364865393,198.66795697251524,0.0,1.0916881169188856e-05,30.938441233481218,0.012771444143586434,8.085699376487692e-05,0.00016022969016118334,0.0007313928362178198,0.09525331483475095,0.08141429053844351,0.013839024296307442,0.09525357844537144,0.08141429054698932,0.013839024297760037,0.42862925498202714,0.42862925498202714,0.07285957581370134,0.0,5.538265770200269,6.400522723285405,0.5314558268872247,5.651778156894409,6.333663753123005,1.6810710929119068,24792.21423116786,21073.38209649268,0.85,0.9161418678153452,0.7013501482284638,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496380205353039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.772572130794,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.439940852048,1535.889188145397,0.42862925498202714,0.07285957581370134,6.112851554438009,3.3049132316885936
977.0,-29.69395557518543,4.70922559093771,34.994476539748284,24.234268452879064,5.033188596185428,-26.221197226267705,-39.77991017801685,1.5604302472677083,0.6315310767308802,-5.0293965761358095,39.99386385546836,48354.59503720336,14817.776826959835,14817.776826959835,63172.3718641632,88096.82854074842,88096.82854074842,14817.776826959835,102914.60536770825,102914.60536770825,102914.60536770825,127708.01127955879,104030.25513652492,64288.723871032445,44157.256961658306,24793.405911850536,0.0,68950.66287350885,21074.395025072954,1535.9325597517677,0.0,0.8867913470554201,2.8050715675184206,0.0014959080323721466,354249.807947656,1554268.6721270303,4.387493337347664,1554268.6721270303,4.387493337347664,0.85,0.09525581251873334,4.564652377983593,1.267861433248036,1.0,0.0,4.564652377983248,1.2844229916519743,1.2847325950349673,3.5538544604474236,19371.840294464593,1975.377962348467,2034.6934298245008,2034.6934298245008,7.2825599226699795,4.70922559093771,0.24946585993075399,4.459759731006956,3.3060203763285747,3.3060203763285747,0.9445772503795927,0.0,0.0,0.00024103217364865393,1.0002246475141776,0.00024097803853132647,198.66973981647465,0.0,1.0829445446320837e-05,30.69064839487325,0.012782273589032755,8.084245801201305e-05,0.00016018971563664088,0.0007312103664093083,0.09525581251506887,0.08141433922134028,0.013841473293728592,0.0952557462452387,0.08141433922447232,0.013841473294261027,0.4286287167441334,0.4286287167441334,0.07287233419176317,0.0,5.562340282769071,6.383768802161853,0.7903550939052479,5.66092765286669,6.318530371588508,1.830853892374364,24793.405911850536,21074.395025072954,0.85,0.9161967301177942,0.7012926783011598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496510379095475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.52477929218,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.406651842475,1535.9325597517677,0.4286287167441334,0.07287233419176317,6.112851554438009,3.3060203763285747
978.0,-29.696105563726505,4.714427298901346,34.99466000236635,24.234084016084694,5.033661324711095,-26.223085252888623,-39.78150455569846,1.5606410138729847,0.6333719935395266,-5.028576255849072,39.99429698042578,48351.53220800161,14825.795044363751,14825.795044363751,63177.327252365365,88093.80449080875,88093.80449080875,14825.795044363751,102919.5995351725,102919.5995351725,102919.5995351725,127713.9323360138,104028.43140262846,64286.856799775516,44157.305114281044,24794.33280084129,0.0,68951.63791512234,21075.182880715096,1535.9610147090948,0.0,0.8867939541795004,2.8051429387504627,0.0014959080323721466,354261.1376319169,1554287.344905019,4.387405729272932,1554287.344905019,4.387405729272932,0.85,0.09526030510981683,4.564652377983593,1.2678560884529726,1.0,0.0,4.564652377983366,1.2844221179573452,1.2847316515937768,3.5538568778641833,19371.500690550947,1975.3433323867935,2034.6934298245008,2034.6934298245008,7.2865006723113686,4.714427298901346,0.25373300027353896,4.460694298627807,3.3071163102460717,3.3071163102460717,0.9448903743560205,0.0,0.0,0.00024097803853132647,1.00022323915277,0.00024092425480480215,198.67151148125848,0.0,1.0755009674381948e-05,30.47969741719844,0.012793028598707137,8.082790044181156e-05,0.0001601501380895149,0.0007310297086647049,0.09526030510729197,0.08141444165256394,0.01384586345472803,0.09526021472747533,0.08141444165472184,0.013845863455094995,0.4286282034310857,0.4286282034310857,0.07289526842029632,0.0,5.5817667411809,6.367466448367395,1.01620238248006,5.661948249388615,6.30385914253128,1.9235390450787122,24794.33280084129,21075.182880715096,0.85,0.9162556418186178,0.701238341394023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496639685983719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.31382831451,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.373581544409,1535.9610147090948,0.4286282034310857,0.07289526842029632,6.112851554438009,3.3071163102460717
979.0,-29.69824193219557,4.719561330085987,34.9948461641155,24.233798193186544,5.0340092337940545,-26.22497350212805,-39.78311772281302,1.5607408037263948,0.6302395514370005,-5.027900184656656,39.99474252809968,48348.624833871836,14833.91625784307,14833.91625784307,63182.541091714906,88090.88804977103,88090.88804977103,14833.91625784307,102924.8043076141,102924.8043076141,102924.8043076141,127719.98990826412,104026.65177586314,64285.081678187344,44157.30010852866,24795.18560065002,0.0,68952.48570917868,21075.907760552516,1535.9874041445019,0.0,0.8867957819941148,2.805262254622355,0.0014959080323721466,354270.47526334994,1554306.5534250555,4.38734430880713,1554306.5534250555,4.38734430880713,0.85,0.09526610145562008,4.564652377983593,1.2678510980727151,1.0,0.0,4.564652377982919,1.2844217624149938,1.284731226881158,3.553857861611631,19371.169299981575,1975.309539953152,2034.6934298245008,2034.6934298245008,7.290492041900652,4.719561330085987,0.25788676200744387,4.461674568078543,3.3082008681333313,3.3082008681333313,0.9452002480380947,0.0,0.0,0.00024092425480480215,1.0002218286764297,0.0002408708227490012,198.67327195013345,0.0,1.0685294241681144e-05,30.282123880924363,0.012803713892948819,8.081317377978466e-05,0.00016011108102501748,0.0007308514267423697,0.09526610145459247,0.08141463528869926,0.013851466165893216,0.09526609968885684,0.08141463528957746,0.013851466166042622,0.4286277262837188,0.4286277262837188,0.07292451077535898,0.0,5.596564249115943,6.351574054318462,1.2089711031697448,5.658139736093631,6.2893259559847365,1.9830563128153358,24795.18560065002,21075.907760552516,0.85,0.9163199911051836,0.7011875545399788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449676818222294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47922.11625477824,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.34071158813,1535.9874041445019,0.4286277262837188,0.07292451077535898,6.112851554438009,3.3082008681333313
980.0,-29.700364987112874,4.724627886938899,34.99503476568317,24.233478668052726,5.034302895453954,-26.226855191519327,-39.784726000484056,1.560793099860324,0.6245012012503253,-5.027284802200498,39.99518592060529,48345.76003559277,14842.013177650326,14842.013177650326,63187.7732132431,88088.06597446855,88088.06597446855,14842.013177650326,102930.07915211888,102930.07915211888,102930.07915211888,127726.01804690254,104024.93553819467,64283.31825796074,44157.35253359325,24795.93889478366,0.0,68953.2914283769,21076.54806056611,1536.0088781153297,0.0,0.8867973086652039,2.80540843229154,0.0014959080323721466,354278.9748535656,1554325.6692092586,4.387293007866778,1554325.6692092586,4.387293007866778,0.85,0.09527254184073011,4.564652377983593,1.2678462472604588,1.0,0.0,4.564652377982127,1.284421628205745,1.284731024006712,3.55385823295433,19370.84971331924,1975.2769511830484,2034.6934298245008,2034.6934298245008,7.294471471768845,4.724627886938899,0.2619651562504899,4.462662730688409,3.3092736797055338,3.3092736797055338,0.9455067656301525,0.0,0.0,0.0002408708227490012,1.0002204499597098,0.00024081773448913566,198.67502147516979,0.0,1.061552135299908e-05,30.084387514399392,0.012814329414301818,8.079849422279642e-05,0.00016007232852620476,0.0007306745350565114,0.09527254184015292,0.08141486260404558,0.013857679236107335,0.0952725598111759,0.08141486260453881,0.013857679236191297,0.4286272920715519,0.4286272920715519,0.0729569434300526,0.0,5.6071417131003045,6.33603828075718,1.3714457196253989,5.651786003450809,6.275098249090718,2.0237222934044894,24795.93889478366,21076.54806056611,0.85,0.9163851631198409,0.7011378142232765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449689586659646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.91851841171,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.308042821009,1536.0088781153297,0.4286272920715519,0.0729569434300526,6.112851554438009,3.3092736797055338
981.0,-29.702474315532307,4.729627607151131,34.99522553709613,24.23314646529036,5.034575406568456,-26.228726640039856,-39.786332671623654,1.5608277310760141,0.6177998685466832,-5.026695198770493,39.99562632878802,48342.95510395304,14850.033574532175,14850.033574532175,63192.98867848521,88085.28290971473,88085.28290971473,14850.033574532175,102935.31648424691,102935.31648424691,102935.31648424691,127731.96515411169,104023.24232853195,64281.59859057714,44157.3819310609,24796.64866986478,0.0,68954.03060092567,21077.15136938506,1536.0282474473822,0.0,0.886798714901316,2.805564157787041,0.0014959080323721466,354287.1185370162,1554344.6565075647,4.387245754025814,1554344.6565075647,4.387245754025814,0.85,0.09527916042121584,4.564652377983593,1.2678415002999834,1.0,0.0,4.564652377982211,1.284421575879878,1.2847309034769843,3.5538583777344526,19370.534414782982,1975.2447996801134,2034.6934298245008,2034.6934298245008,7.298413292568129,4.729627607151131,0.2659844472447874,4.4636431599063435,3.3103346932396387,3.3103346932396387,0.9458099123541824,0.0,0.0,0.00024081773448913566,1.0002190282884165,0.0002407650001432437,198.67675971555906,0.0,1.0547311168863372e-05,29.891079852558796,0.01282487672547068,8.078383179073637e-05,0.00016003390269839928,0.0007304991345102431,0.0952791604207966,0.08141510659095454,0.013864053829842056,0.09527920085663745,0.08141510659131279,0.01386405382990305,0.4286269032475919,0.4286269032475919,0.07299021899460792,0.0,5.614158275963121,6.320796000979385,1.5082510976573644,5.644495067317166,6.260979340976519,2.057433327019737,24796.64866986478,21077.15136938506,0.85,0.9164509765095136,0.7010896198909663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497022757383595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.72521074987,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.275569556425,1536.0282474473822,0.4286269032475919,0.07299021899460792,6.112851554438009,3.3103346932396387
982.0,-29.704571314904957,4.734561461391947,34.99541815886157,24.23282928010451,5.034851526674956,-26.230586629505623,-39.78792614126576,1.56086684127596,0.611481561599021,-5.02610409891114,39.996061770236146,48340.148964024644,14857.937491101997,14857.937491101997,63198.08645512664,88082.55210815059,88082.55210815059,14857.937491101997,102940.48959925259,102940.48959925259,102940.48959925259,127737.83349425072,104021.59740065728,64279.87418928739,44157.470234855435,24797.34389499814,0.0,68954.81412985358,21077.742310748417,1536.0468313156443,0.0,0.8868001467183391,2.8057150863941214,0.0014959080323721466,354295.28303682065,1554363.4298476095,4.3871976406924675,1554363.4298476095,4.3871976406924675,0.85,0.09528563156345857,4.564652377983593,1.2678368159802633,1.0,0.0,4.564652377982269,1.2844215018817653,1.2847307617243966,3.5538585824794002,19370.228106968567,1975.2135649756613,2034.6934298245008,2034.6934298245008,7.3022978662606395,4.734561461391947,0.2699577021295756,4.4646037592623715,3.3113839886485605,3.3113839886485605,0.9461097110424459,0.0,0.0,0.0002407650001432437,1.0002177516733104,0.00024071258457516556,198.67848782240887,0.0,1.0477088967534516e-05,29.692070133992818,0.012835353814438216,8.07692922646118e-05,0.0001599957078786319,0.0007303247884353652,0.09528563156300254,0.08141535148669758,0.013870280076304968,0.09528563317152736,0.08141535148708723,0.01387028007637134,0.42862655818230455,0.42862655818230455,0.07302271993633254,0.0,5.618401558037647,6.305825493563134,1.6247151270738982,5.637585660510183,6.2470982347907125,2.0922873475523147,24797.34389499814,21077.742310748417,0.85,0.9165144921732942,0.7010409581119597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497148829862976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.5262010313,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.243300510852,1536.0468313156443,0.42862655818230455,0.07302271993633254,6.112851554438009,3.3113839886485605
983.0,-29.706655198552486,4.739430535100076,34.99561227665322,24.232510208990448,5.035137975888112,-26.232433780086318,-39.789510076493,1.5609165574219392,0.6059185845203388,-5.025501239520463,39.99649059129037,48337.36237698616,14865.711155024466,14865.711155024466,63203.073532010625,88079.76538064938,88079.76538064938,14865.711155024466,102945.47653567384,102945.47653567384,102945.47653567384,127743.51965859375,104019.89528586542,64278.167827335325,44157.474953922334,24798.04312291991,0.0,68955.51807684224,21078.336654481922,1536.06562090361,0.0,0.8868016623421024,2.805857563232462,0.0014959080323721466,354303.6101159105,1554381.917927766,4.387146711317024,1554381.917927766,4.387146711317024,0.85,0.09529175891435557,4.564652377983593,1.267832094845362,1.0,0.0,4.564652377985142,1.2844213776371096,1.2847305701226446,3.5538589262512676,19369.91115017684,1975.1812443777274,2034.6934298245008,2034.6934298245008,7.306118424094329,4.739430535100076,0.27389035898451564,4.46554017611556,3.3124217473564586,3.3124217473564586,0.9464062135304168,0.0,0.0,0.00024071258457516556,1.0002163932947528,0.00024066050725508377,198.68020514694956,0.0,1.0413845804116857e-05,29.512839008867175,0.012845767660242332,8.075484213214286e-05,0.0001599577424430227,0.0007301514894194306,0.09529175891377487,0.0814155897911169,0.013876169122657964,0.09529180036161373,0.08141558979161304,0.013876169122742532,0.4286262544499587,0.4286262544499587,0.07305345834156193,0.0,5.620575941221489,6.291017855844473,1.7261582583585664,5.6314198240407904,6.232964411319699,2.133511915820975,24798.04312291991,21078.336654481922,0.85,0.916577458842072,0.7009933900158687,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497274167520198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.346969906175,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.211208146236,1536.06562090361,0.4286262544499587,0.07305345834156193,6.112851554438009,3.3124217473564586
984.0,-29.708725348368183,4.744236042391078,34.995807537024085,24.232213769014948,5.035446151441746,-26.23426639559996,-39.791076619271166,1.5609871986734576,0.6017436778084289,-5.024875106235309,39.99691210889833,48334.56160685118,14873.339125079716,14873.339125079716,63207.900731930895,88076.9827333307,88076.9827333307,14873.339125079716,102950.32185841042,102950.32185841042,102950.32185841042,127749.07586775176,104018.20093718164,64276.45077046251,44157.50018524348,24798.754009341337,0.0,68956.25419458482,21078.940907940138,1536.0848873112225,0.0,0.8868033228489419,2.8059846870230185,0.0014959080323721466,354312.2588315005,1554400.0912910046,4.3870909135837355,1554400.0912910046,4.3870909135837355,0.8500000000000001,0.09529744209789676,4.564652377983593,1.2678273061243823,1.0,0.0,4.56465237798477,1.284421154858153,1.2847302803973655,3.553859542657328,19369.595639539453,1975.1490712464965,2034.6934298245008,2034.6934298245008,7.309867377102892,4.744236042391078,0.2777885298100484,4.46644751258103,3.3134481870273973,3.3134481870273973,0.9466994820078278,0.0,0.0,0.00024066050725508377,1.0002149706549532,0.00024060878342732292,198.68191117929763,0.0,1.0346732637354093e-05,29.3226402942615,0.012856114392879687,8.074055302043189e-05,0.00015991995423465186,0.0007299789993842309,0.09529744209710236,0.08141581359842931,0.013881628498673053,0.0952974914180484,0.08141581359910798,0.013881628498788774,0.42862598368438953,0.42862598368438953,0.07308195309246143,0.0,5.62136541057572,6.276350214050865,1.817304929559782,5.626618784043728,6.218901413533956,2.183420864119114,24798.754009341337,21078.940907940138,0.85,0.9166376780497258,0.7009452901901816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497398723297952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47921.15677119157,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.179308633335,1536.0848873112225,0.42862598368438953,0.07308195309246143,6.112851554438009,3.3134481870273973
