time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
985.0,-29.710782490885595,4.748979168684257,34.99600362180939,24.2319400649518,5.035775055918877,-26.23608522956816,-39.79262968115506,1.5610777946013041,0.5990863585549278,-5.024226586573486,39.99732664388987,48331.761356500385,14880.824844818506,14880.824844818506,63212.58620131889,88074.2095306614,88074.2095306614,14880.824844818506,102955.03437547991,102955.03437547991,102955.03437547991,127754.51814970569,104016.51959570016,64274.73803400126,44157.53506855433,24799.48377422578,0.0,68957.01884278012,21079.561208091913,1536.10509125591,0.0,0.8868051225532991,2.8060946641500157,0.0014959080323721466,354321.2169425141,1554417.96376146,4.387030438579839,1554417.96376146,4.387030438579839,0.85,0.0953026600143183,4.564652377983593,1.2678225531196223,1.0,0.0,4.564652377982007,1.2844208380508266,1.2847298970751713,3.5538604192304155,19369.28255101903,1975.1171451024593,2034.6934298245008,2034.6934298245008,7.313546417703835,4.748979168684257,0.28165267806594585,4.467326490618311,3.314463565952016,3.314463565952016,0.9469895902720046,0.0,0.0,0.00024060878342732292,1.0002136234001686,0.00024055739473872312,198.68360651769942,0.0,1.027658895303413e-05,29.123853092898724,0.012866390981832721,8.072638918099304e-05,0.0001598823942463299,0.00072980755109422,0.0953026600133001,0.08141602224252366,0.013886637770776441,0.09530267338178781,0.0814160222433935,0.013886637770924793,0.4286257379135692,0.4286257379135692,0.07310809589673949,0.0,5.621345843545839,6.26181515091622,1.902084290155699,5.6233129451284185,6.2049395992976315,2.2427189790500393,24799.48377422578,21079.561208091913,0.85,0.9166954613487808,0.7008969089382375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497522460212018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.95798399021,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.147614792075,1536.10509125591,0.4286257379135692,0.07310809589673949,6.112851554438009,3.314463565952016
986.0,-29.71282636860992,4.753661151558815,34.99620027804933,24.23168773474174,5.0361336833091945,-26.237889151073734,-39.794165280740685,1.5611964657731938,0.5976176602727037,-5.023550148385823,39.997735459279205,48328.94436113443,14888.162055052855,14888.162055052855,63217.106416187286,88071.39792923068,88071.39792923068,14888.162055052855,102959.55998428354,102959.55998428354,102959.55998428354,127759.7944174722,104014.80742483035,64273.01604099275,44157.545982041775,24800.23443318867,0.0,68957.78041523045,21080.19926821037,1536.126197447422,0.0,0.8868070850317143,2.8061924168660424,0.0014959080323721466,354330.56088619964,1554435.5897862138,4.386964494111057,1554435.5897862138,4.386964494111057,0.85,0.09530743785374751,4.564652377983593,1.2678176632942635,1.0,0.0,4.564652377982801,1.284420389285222,1.2847293821934682,3.5538616609191442,19368.9637216496,1975.0846335547412,2034.6934298245008,2034.6934298245008,7.317152469665669,4.753661151558815,0.285486224114492,4.468174927444323,3.315468135787777,3.315468135787777,0.9472766102250791,0.0,0.0,0.00024055739473872312,1.0002122493361012,0.00024050634742615377,198.6852909494616,0.0,1.0210089985222536e-05,28.93539501812067,0.012876601071817944,8.071238685508132e-05,0.0001598450078836418,0.0007296368953448717,0.0953074378524582,0.081416213555318,0.0138912242971402,0.09530751375600247,0.08141621355641941,0.013891224297328104,0.42862551040322555,0.42862551040322555,0.07313203162465778,0.0,5.620907274586557,6.24736033961608,1.9834434184420502,5.621167808658527,6.190859486692716,2.310421686828647,24800.23443318867,21080.19926821037,0.85,0.9167508877972058,0.7008483171894582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497645421649763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.76952591543,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.116112525364,1536.126197447422,0.42862551040322555,0.07313203162465778,6.112851554438009,3.315468135787777
987.0,-29.71485775688888,4.758282913166199,34.99639724542819,24.231445567589276,5.0364930504250225,-26.239681756196152,-39.7956877836026,1.5613170497325035,0.5975245237906393,-5.022869527210165,39.998137834870306,48326.127056894074,14895.388607113848,14895.388607113848,63221.51566400792,88068.62970122507,88068.62970122507,14895.388607113848,102964.01830833891,102964.01830833891,102964.01830833891,127765.02179389283,104013.13325510695,64271.288620498526,44157.605149564915,24801.00348555391,0.0,68958.60863511883,21080.852962720823,1536.1485722504367,0.0,0.8868090920799039,2.8062727498240125,0.0014959080323721466,354339.9628065477,1554452.9383073705,4.386897052184954,1554452.9383073705,4.386897052184954,0.85,0.0953118410496639,4.564652377983593,1.267812789403834,1.0,0.0,4.564652377981721,1.2844199308720092,1.284728858100376,3.5538629293027175,19368.65196860752,1975.0528435915955,2034.6934298245008,2034.6934298245008,7.320704135953603,4.758282913166199,0.2892790606531337,4.469003852513065,3.3164621659027427,3.3164621659027427,0.947560618829355,0.0,0.0,0.00024050634742615377,1.0002109557324426,0.00024045562193430867,198.6869651131024,0.0,1.0142350150029885e-05,28.743420325184694,0.012886743421967974,8.069850616789535e-05,0.0001598078412582584,0.0007294672426199337,0.09531184104829497,0.08141639607685681,0.013895444971438155,0.09531184610276942,0.0814163960780262,0.013895444971637713,0.42862529267983235,0.42862529267983235,0.07315405071696857,0.0,5.620414466159218,6.2330271904103824,2.063626854518759,5.620394051000801,6.177020661464951,2.385901820688332,24801.00348555391,21080.852962720823,0.85,0.9168038177587424,0.7007990447226459,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497767592181927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.577551222494,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.084807425257,1536.1485722504367,0.42862529267983235,0.07315405071696857,6.112851554438009,3.3164621659027427
988.0,-29.716875349082525,4.762845394966026,34.99659424550319,24.23119725370782,5.036856257390033,-26.2414615590915,-39.79719694526864,1.5614424673991592,0.5981398259211801,-5.022182131645922,39.99853272200695,48323.31487359156,14902.502184020716,14902.502184020716,63225.81705761228,88065.8158648688,88065.8158648688,14902.502184020716,102968.31804888952,102968.31804888952,102968.31804888952,127770.09099688593,104011.40892638778,64269.56134954976,44157.608418708915,24801.772947996426,0.0,68959.38136670535,21081.50700579696,1536.171056501831,0.0,0.8868111606817857,2.806344648339542,0.0014959080323721466,354349.45850521507,1554469.964104273,4.386827542115167,1554469.964104273,4.386827542115167,0.85,0.0953159352863239,4.564652377983593,1.2678079254040497,1.0,0.0,4.564652377984396,1.2844194491947536,1.2847283111510677,3.5538642620565493,19368.330875282132,1975.020101184618,2034.6934298245008,2034.6934298245008,7.324200277830607,4.762845394966026,0.29303303615900944,4.469812358807016,3.317445832573568,3.317445832573568,0.9478416664495909,0.0,0.0,0.00024045562193430867,1.000209526356342,0.00024040525069808443,198.6886279312777,0.0,1.007849402857126e-05,28.562452076970953,0.012896821915996545,8.068474929049028e-05,0.0001597708726438184,0.0007292984937461194,0.09531593528484097,0.08141656637779023,0.013899368907050744,0.09531590548354742,0.08141656637905692,0.013899368907266984,0.42862508053029236,0.42862508053029236,0.0731745194148848,0.0,5.620014959585433,6.218755778259492,2.1439986091457968,5.620321957567114,6.163008957641011,2.4670414751909107,24801.772947996426,21081.50700579696,0.85,0.916855920174172,0.700750411559272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497889018117014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.39658297428,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.053684401113,1536.171056501831,0.42862508053029236,0.0731745194148848,6.112851554438009,3.317445832573568
989.0,-29.71888040330268,4.76734972598965,34.9967911739822,24.230980651360028,5.037250475351425,-26.243226974607527,-39.79869255619121,1.5615970466565732,0.5992853578282507,-5.021471920305347,39.99892463663185,48320.50047853065,14909.480277165,14909.480277165,63229.98075569565,88063.005103334,88063.005103334,14909.480277165,102972.485380499,102972.485380499,102972.485380499,127775.037713908,104009.69616802128,64267.84077231448,44157.6171063409,24802.552333408992,0.0,68960.1694397499,21082.169483397643,1536.1937750598513,0.0,0.8868133561227788,2.8064122969115557,0.0014959080323721466,354359.2695913114,1554486.8618788933,4.386753770182757,1554486.8618788933,4.386753770182757,0.85,0.09531978879878539,4.564652377983593,1.2678029954666274,1.0,0.0,4.564652377984384,1.284418830441104,1.284727627547495,3.5538659740888168,19368.01193651287,1974.9875784812216,2034.6934298245008,2034.6934298245008,7.327629832888873,4.76734972598965,0.29675625051423804,4.470593475475412,3.3184193194384592,3.3184193194384592,0.9481198055538455,0.0,0.0,0.00024040525069808443,1.0002082275826936,0.00024035520211536013,198.69028044039476,0.0,1.0008191812597347e-05,28.36321559690088,0.012906830107809143,8.067111807475288e-05,0.00015973413262333156,0.000729130788324237,0.09531978879706979,0.0814167217176482,0.013903067079421589,0.0953198487763184,0.08141672171911356,0.013903067079671833,0.4286248670297835,0.4286248670297835,0.07319381267756818,0.0,5.619782915104793,6.204542940264787,2.2251001395863454,5.620757278133624,6.149074214135567,2.551110130862355,24802.552333408992,21082.169483397643,0.85,0.9169058206989953,0.7007015915288317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498009621313233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.19734649421,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15869.022770045605,1536.1937750598513,0.4286248670297835,0.07319381267756818,6.112851554438009,3.3184193194384592
990.0,-29.720872596582268,4.771796447936441,34.99698789035037,24.230757308565103,5.03761941342409,-26.24498334171455,-39.80018666535614,1.5617301585564636,0.6011836260954055,-5.020784443388577,39.99931231502013,48317.74253799653,14916.393366384958,14916.393366384958,63234.13590438149,88060.27950337686,88060.27950337686,14916.393366384958,102976.67286976182,102976.67286976182,102976.67286976182,127780.0161363703,104008.05108822642,64266.159064408545,44157.65780424208,24803.343266608466,0.0,68961.00107085054,21082.841776617195,1536.2178216617185,0.0,0.8868154511536397,2.8064675026325268,0.0014959080323721466,354368.76681987615,1554503.5771406952,4.3866833724960905,1554503.5771406952,4.3866833724960905,0.85,0.0953234867376596,4.564652377983593,1.2677982309227813,1.0,0.0,4.564652377982516,1.2844183113929974,1.2847270440879373,3.5538674102466388,19367.70560040886,1974.9563408920335,2034.6934298245008,2034.6934298245008,7.331027440173898,4.771796447936441,0.3004284126589951,4.471368035277446,3.319382868288863,3.319382868288863,0.9483951052253895,0.0,0.0,0.00024035520211536013,1.0002068952019012,0.0002403054840637168,198.69192237381523,0.0,9.944166937134997e-06,28.181769099840583,0.012916774274746278,8.065750267193652e-05,0.00015969769944342363,0.0007289644835229328,0.09532348673611943,0.08141688065474878,0.013906606081370641,0.09532344113948707,0.08141688065606427,0.013906606081595335,0.4286246464877235,0.4286246464877235,0.07321226344630104,0.0,5.619855300660845,6.190473657622192,2.3073866273241492,5.621968069483955,6.135534718622523,2.6381049669194567,24803.343266608466,21082.841776617195,0.85,0.9169550169292746,0.7006531487029151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498129476937822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47920.01589999715,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.992039614424,1536.2178216617185,0.4286246464877235,0.07321226344630104,6.112851554438009,3.319382868288863
991.0,-29.72285123803803,4.776186441587857,34.997184226180465,24.230532464012526,5.037996389336042,-26.24672670633789,-39.80166366146875,1.5618718576359754,0.6029767307853149,-5.020092062094123,39.99969466308688,48314.970575391366,14923.200761830074,14923.200761830074,63238.17133722144,88057.5101265189,88057.5101265189,14923.200761830074,102980.71088834897,102980.71088834897,102980.71088834897,127784.82944371874,104006.35972065052,64264.46060235235,44157.66568699796,24804.118555369765,0.0,68961.78424236772,21083.5007720643,1536.2409390542748,0.0,0.8868175904008684,2.8065246486458224,0.0014959080323721466,354378.33200242213,1554520.062711752,4.3866114892744825,1554520.062711752,4.3866114892744825,0.85,0.09532706826451347,4.564652377983593,1.2677933740662413,1.0,0.0,4.56465237798426,1.2844177515136395,1.2847264202119297,3.553868959382036,19367.39064489408,1974.9242243675549,2034.6934298245008,2034.6934298245008,7.3343731016604545,4.776186441587857,0.30406267404062337,4.472123767547234,3.320336545619461,3.320336545619461,0.9486675844627032,0.0,0.0,0.0002403054840637168,1.0002054909982874,0.00024025611359508952,198.69355316165124,0.0,9.878575257694044e-06,27.99588228030492,0.012926652850003972,8.064404530358023e-05,0.00015966143876013658,0.0007287989661087392,0.09532706826288925,0.08141702888398777,0.013910039378901486,0.09532704657524843,0.08141702888537496,0.013910039379138506,0.4286244195462221,0.4286244195462221,0.07323016617496982,0.0,5.620136844318381,6.176475132948951,2.390649746150416,5.623068792879451,6.121828353465958,2.7252920119690316,24804.118555369765,21083.5007720643,0.85,0.91700312037997,0.7006049960306614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498248565649006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.83001317761,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.961499995614,1536.2409390542748,0.4286244195462221,0.07323016617496982,6.112851554438009,3.320336545619461
992.0,-29.72481763903488,4.780520347076307,34.99738011110603,24.230308981519215,5.0383634395265435,-26.248460045244936,-39.8031352442689,1.5620058457364596,0.604924027331549,-5.019412967045842,40.00007420038843,48312.233513657615,14929.931341385987,14929.931341385987,63242.1648550436,88054.79259044977,88054.79259044977,14929.931341385987,102984.72393183576,102984.72393183576,102984.72393183576,127789.61853147545,104004.71004243781,64262.78731658407,44157.691917615266,24804.8945996397,0.0,68962.58651725497,21084.160409693744,1536.2644617328276,0.0,0.8868196721654737,2.8065782431880715,0.0014959080323721466,354387.71383354696,1554536.4272226857,4.386541537816513,1554536.4272226857,4.386541537816513,0.85,0.09533058910896752,4.564652377983593,1.2677886419417335,1.0,0.0,4.564652377983732,1.2844172269700538,1.284725832126705,3.5538704107477823,19367.083452502484,1974.8928994613334,2034.6934298245008,2034.6934298245008,7.337681010093862,4.780520347076307,0.30765122881002416,4.472869118266283,3.321280521117532,3.321280521117532,0.9489372917478663,0.0,0.0,0.00024025611359508952,1.0002042229367458,0.00024020705780431763,198.69517388426502,0.0,9.809593832809656e-06,27.800388922182563,0.01293646244383678,8.063063932182692e-05,0.0001596254742732626,0.000728634800728207,0.09533058910744831,0.08141717760523728,0.013913411502211018,0.09533055042373398,0.08141717760653477,0.013913411502432754,0.42862418239829586,0.42862418239829586,0.0732477445781985,0.0,5.620624901318195,6.162590068271641,2.4746376403036834,5.6243369943774155,6.108371030542514,2.812161218703409,24804.8945996397,21084.160409693744,0.85,0.9170503609115637,0.7005571564745403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498366846110344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.63451981949,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.931165458564,1536.2644617328276,0.42862418239829586,0.0732477445781985,6.112851554438009,3.321280521117532
993.0,-29.7267707541014,4.78479883330284,34.9975754535141,24.230081063602142,5.038723711022423,-26.250182102990237,-39.804597467277176,1.56213505991115,0.6067178468887846,-5.018744151942837,40.00045016729795,48309.51789961967,14936.581652816007,14936.581652816007,63246.09955243568,88052.08594289554,88052.08594289554,14936.581652816007,102988.66759571155,102988.66759571155,102988.66759571155,127794.32818343042,104003.06206373003,64261.12595352484,44157.70678911688,24805.660587718863,0.0,68963.36737683574,21084.811499561034,1536.2876689492314,0.0,0.8868217145002438,2.806632641789577,0.0014959080323721466,354396.95383572846,1554552.6379173822,4.386472911496736,1554552.6379173822,4.386472911496736,0.85,0.09533407756155031,4.564652377983593,1.26778389882762,1.0,0.0,4.564652377982876,1.284416724097878,1.2847252661223467,3.553871802151765,19366.776576581684,1974.8616068261522,2034.6934298245008,2034.6934298245008,7.340949468787707,4.78479883330284,0.3111958971735893,4.473602936129251,3.3222148933425277,3.3222148933425277,0.9492042552407222,0.0,0.0,0.00024020705780431763,1.0002028462232877,0.0002401583425915319,198.69678367951977,0.0,9.747148877450834e-06,27.623419918695664,0.012946209592714232,8.061732064744935e-05,0.00015958973715686828,0.0007284716732148753,0.09533407756009818,0.08141732430772822,0.013916753252369964,0.09533405784050092,0.08141732430896838,0.013916753252581933,0.42862393463611975,0.42862393463611975,0.0732651629995242,0.0,5.621247472112998,6.148806985144063,2.5589380796499768,5.625461998831611,6.094975614246664,2.8976962754020406,24805.660587718863,21084.811499561034,0.85,0.9170970322090094,0.7005098465630677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498484396677482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.457550816005,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.901010183992,1536.2876689492314,0.42862393463611975,0.0732651629995242,6.112851554438009,3.3222148933425277
994.0,-29.7287120402204,4.789022454028821,34.997770159812184,24.229834600724303,5.0390669220391064,-26.251895218887043,-39.806050749588735,1.5622501007055325,0.6082296852116542,-5.018094051930064,40.000822322930574,48306.81813716087,14943.165512882322,14943.165512882322,63249.9836500432,88049.37258262301,88049.37258262301,14943.165512882322,102992.53809550533,102992.53809550533,102992.53809550533,127798.95373212514,104001.39413583503,64259.4676792797,44157.69606283925,24806.415636619808,0.0,68964.11169945906,21085.453291126836,1536.3106850781826,0.0,0.8868236753538838,2.8066885370587813,0.0014959080323721466,354405.93546114233,1554568.684405763,4.386407023299441,1554568.684405763,4.386407023299441,0.85,0.09533755800565084,4.564652377983593,1.2677792024193333,1.0,0.0,4.5646523779821475,1.2844162867907079,1.2847247661362564,3.553873012143913,19366.465985852454,1974.8299353859325,2034.6934298245008,2034.6934298245008,7.344185268328712,4.789022454028821,0.31469322556802837,4.4743292284607925,3.3231397705993255,3.3231397705993255,0.9494685058855216,0.0,0.0,0.0002401583425915319,1.000201620783432,0.00024010993143904535,198.69838374784757,0.0,9.679556096786195e-06,27.431861978292076,0.012955889148811019,8.060408542464375e-05,0.00015955425716688816,0.0007283097193942418,0.09533755800433535,0.08141747243972575,0.013920085564609606,0.09533759554930116,0.08141747244084918,0.013920085564801668,0.42862367531271467,0.42862367531271467,0.07328252838833195,0.0,5.621927673384107,6.135101294618721,2.6431779677192253,5.626323737141718,6.081542969000111,2.9816599353071638,24806.415636619808,21085.453291126836,0.85,0.9171434546374259,0.7004631386782553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498601154817279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.265992875604,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.871055524192,1536.3106850781826,0.42862367531271467,0.07328252838833195,6.112851554438009,3.3231397705993255
995.0,-29.730640746824815,4.793191845448588,34.99796414571697,24.229599732812517,5.039402150859005,-26.25359780957934,-39.807498548738636,1.562359213613671,0.609784300760964,-5.017455485362301,40.001190751269945,48304.15467140216,14949.673029627993,14949.673029627993,63253.82770103015,88046.74895508039,88046.74895508039,14949.673029627993,102996.42198470837,102996.42198470837,102996.42198470837,127803.57733281708,103999.80652405316,64257.836044535754,44157.74497724156,24807.155348108707,0.0,68964.90032535026,21086.0820458924,1536.333095057081,0.0,0.8868255909728733,2.80674253522399,0.0014959080323721466,354414.7579171618,1554584.5703052098,4.386342655258635,1554584.5703052098,4.386342655258635,0.85,0.09534103821166065,4.564652377983593,1.2677746027195829,1.0,0.0,4.564652377983943,1.2844158765720222,1.2847242936357581,3.5538741471852515,19366.1703510696,1974.7997890278127,2034.6934298245008,2034.6934298245008,7.347383547071979,4.793191845448588,0.31814689929384965,4.475044946154738,3.3240552275738344,3.3240552275738344,0.9497300650210956,0.0,0.0,0.00024010993143904535,1.0002003173235654,0.0002400618428931868,198.69997347018165,0.0,9.61921775445114e-06,27.260863116114532,0.01296550836656547,8.059090213499817e-05,0.00015951902930404717,0.0007281489164463533,0.09534103821041627,0.08141761833496401,0.01392341987545226,0.09534102640849797,0.08141761833602666,0.013923419875633985,0.4286234022467555,0.4286234022467555,0.07329990387797412,0.0,5.622661763042061,6.121543359373447,2.7269292023341904,5.627239786123255,6.068553346886915,3.0634323086454742,24807.155348108707,21086.0820458924,0.85,0.9171887061769476,0.7004165081588093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498717207594305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47919.09499401342,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.841272733805,1536.333095057081,0.4286234022467555,0.07329990387797412,6.112851554438009,3.3240552275738344
996.0,-29.732557211369713,4.797307621160755,34.99815736694089,24.22935536541047,5.039729460105711,-26.255290172632844,-39.80893719764424,1.5624624213688671,0.6109643084055847,-5.016829544582324,40.00155644878307,48301.50823064859,14956.106914539943,14956.106914539943,63257.61514518854,88044.11823776171,88044.11823776171,14956.106914539943,103000.22515230165,103000.22515230165,103000.22515230165,127808.11098210998,103998.20258945152,64256.21231313403,44157.766973686106,24807.885829808336,0.0,68965.65280349445,21086.702955337085,1536.355260243401,0.0,0.8868274521931739,2.806799944187863,0.0014959080323721466,354423.4061021705,1554600.3385781692,4.386280115286801,1554600.3385781692,4.386280115286801,0.85,0.0953445254954476,4.564652377983593,1.2677700513741006,1.0,0.0,4.564652377983903,1.2844154932971867,1.284723848500001,3.5538752076758295,19365.871676756964,1974.7693327239133,2034.6934298245008,2034.6934298245008,7.35054563764427,4.797307621160755,0.32155684094627635,4.4757507802144785,3.3249613647421787,3.3249613647421787,0.9499889613549082,0.0,0.0,0.0002400618428931868,1.0001990488563166,0.00024001406836737836,198.70155312423614,0.0,9.555192786313314e-06,27.07941635641193,0.012975063559351782,8.057780413956036e-05,0.00015948403875362644,0.0007279891967471683,0.09534452549428629,0.08141776433896092,0.01392676115532538,0.09534455215695287,0.0814177643399526,0.013926761155494998,0.4286231180134463,0.4286231180134463,0.07331731396323299,0.0,5.623366862847888,6.108097427158441,2.809837897099044,5.627793852987907,6.055530660973261,3.1429418481131393,24807.885829808336,21086.702955337085,0.85,0.9172336166443611,0.7003704926606767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498832510105264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.913547253724,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.81167724349,1536.355260243401,0.4286231180134463,0.07331731396323299,6.112851554438009,3.3249613647421787
997.0,-29.734461494867322,4.801370227550459,34.998349721419245,24.229093850031518,5.040030892324204,-26.256974158755973,-39.810374449565984,1.5625435562127266,0.6120194006396673,-5.016228880086054,40.00191764390794,48298.915368174814,14962.487233235468,14962.487233235468,63261.402601410286,88041.52765065161,88041.52765065161,14962.487233235468,103004.01488388708,103004.01488388708,103004.01488388708,127812.61680460672,103996.62134044088,64254.62473731319,44157.774003475206,24808.60192071964,0.0,68966.37592419484,21087.311632611694,1536.3771813821818,0.0,0.8868292010575395,2.8068560418555477,0.0014959080323721466,354431.7052181962,1554615.912834238,4.386221350816178,1554615.912834238,4.386221350816178,0.85,0.09534802358202459,4.564652377983593,1.2677656330028548,1.0,0.0,4.564652377985339,1.2844152125760282,1.2847235063459261,3.553875984409051,19365.577226808153,1974.739307185242,2034.6934298245008,2034.6934298245008,7.353681401785445,4.801370227550459,0.32491760718819407,4.476452620362265,3.32585827682443,3.32585827682443,0.9502452219498371,0.0,0.0,0.00024001406836737836,1.0001977866685954,0.0002399666061717695,198.70312275987965,0.0,9.492872477909589e-06,26.902800602395775,0.012984556431829691,8.056472082780655e-05,0.0001594493475395718,0.0007278308434144387,0.0953480235810376,0.08141791398870744,0.013930109592330148,0.09534800620562832,0.08141791398955024,0.013930109592474343,0.4286228226024842,0.4286228226024842,0.07333475644505737,0.0,5.624033693820365,6.094781700532735,2.8917356331297697,5.6282482807257,6.042686546476602,3.220742202348845,24808.60192071964,21087.311632611694,0.85,0.9172789167716273,0.7003255531545272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498947082490279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.736931499705,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.782262712211,1536.3771813821818,0.4286228226024842,0.07333475644505737,6.112851554438009,3.32585827682443
998.0,-29.736353114014207,4.805380431340165,34.998541160543674,24.228841449972265,5.040340048902355,-26.258645972685084,-39.81179849999023,1.5626329075731886,0.6127321914545405,-5.015627472227308,40.002275689645785,48296.32249888898,14968.775545235243,14968.775545235243,63265.09804412422,88038.94328191307,88038.94328191307,14968.775545235243,103007.71882714832,103007.71882714832,103007.71882714832,127817.02023818405,103995.04406077568,64253.03475160816,44157.788121297235,24809.301411035725,0.0,68967.08953233296,21087.906199380366,1536.3981344247711,0.0,0.8868309650760287,2.8069166842460698,0.0014959080323721466,354440.0147577198,1554631.3514092881,4.386162077303738,1554631.3514092881,4.386162077303738,0.85,0.09535151817017588,4.564652377983593,1.2677611289126802,1.0,0.0,4.564652377983902,1.284414892794084,1.284723125522901,3.5538768692207876,19365.28351600514,1974.709357018466,2034.6934298245008,2034.6934298245008,7.356771946978936,4.805380431340165,0.3282415141293118,4.477138917210853,3.3267460091205923,3.3267460091205923,0.9504988597487406,0.0,0.0,0.0002399666061717695,1.0001964742194487,0.000239919468181528,198.704681978316,0.0,9.430886480520927e-06,26.727132285796305,0.012993987318310212,8.055175962617725e-05,0.00015941484654559225,0.0007276733583702272,0.09535151816915913,0.08141805713804845,0.013933461031110674,0.09535155625447993,0.08141805713891662,0.013933461031259269,0.428622517184584,0.428622517184584,0.0733522187851008,0.0,5.624591352538403,6.081571706628836,2.972282718076883,5.628359663681863,6.0299005758827775,3.2958786157376494,24809.301411035725,21087.906199380366,0.85,0.9173230083091218,0.700280711080998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499060928363903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.56126318311,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.753028325764,1536.3981344247711,0.428622517184584,0.0733522187851008,6.112851554438009,3.3267460091205923
999.0,-29.738232847868254,4.809338651363735,34.99873163841414,24.22857176223772,5.040623845252297,-26.260309624136376,-39.81321741649879,1.5627006215206252,0.6133495720525843,-5.015052184811661,40.002630567668604,48293.76409749447,14975.013597171652,14975.013597171652,63268.777694666125,88036.39632127518,88036.39632127518,14975.013597171652,103011.40991844684,103011.40991844684,103011.40991844684,127821.40675960954,103993.4871179253,64251.46241651439,44157.805223789896,24809.99684116271,0.0,68967.8020649526,21088.4973149883,1536.419465143209,0.0,0.8868326076177777,2.806975533074064,0.0014959080323721466,354447.96353905153,1554646.6535099645,4.386106885725358,1554646.6535099645,4.386106885725358,0.85,0.095355017939452,4.564652377983593,1.2677567462576556,1.0,0.0,4.564652377983674,1.2844146735084432,1.284722845636758,3.5538774759673335,19364.993592192055,1974.679793017193,2034.6934298245008,2034.6934298245008,7.359837790631341,4.809338651363735,0.3315166714200215,4.477821979943713,3.327624704309738,3.327624704309738,0.9507499155170679,0.0,0.0,0.000239919468181528,1.0001952426380676,0.00023987263481550642,198.70623142128693,0.0,9.366539360034557e-06,26.544772546337935,0.013003353857670246,8.05388470688414e-05,0.0001593806211126866,0.0007275171311665269,0.09535501793861165,0.08141820626456228,0.01393681167404937,0.09535505582243378,0.08141820626527982,0.01393681167417219,0.428622201298434,0.428622201298434,0.0733696696707111,0.0,5.625058227411046,6.068487930860215,3.0514835051215528,5.628401756864264,6.017270871785115,3.369636766464737,24809.99684116271,21088.4973149883,0.85,0.9173668842611623,0.7002363806231247,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499174018798953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.37890344365,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.723984172359,1536.419465143209,0.428622201298434,0.0733696696707111,6.112851554438009,3.327624704309738
1000.0,-29.740100758207255,4.813245538230271,34.99892106402043,24.228307871986203,5.040903368603759,-26.261963059992556,-39.814630954619474,1.5627656703889745,0.6138762892528575,-5.014484094159183,40.00298087216681,48291.238481846805,14981.173576015637,14981.173576015637,63272.41205786244,88033.89530344457,88033.89530344457,14981.173576015637,103015.06887946022,103015.06887946022,103015.06887946022,127825.74138897173,103991.96874939608,64249.915520728304,44157.836920741975,24810.672509511514,0.0,68968.50943025349,21089.071633084786,1536.4398445183738,0.0,0.8868342300698276,2.8070347267550324,0.0014959080323721466,354455.8130195478,1554661.7585149924,4.386052369323831,1554661.7585149924,4.386052369323831,0.85,0.09535850558321078,4.564652377983593,1.2677524531679234,1.0,0.0,4.564652377984752,1.2844144660545986,1.2847225779765543,3.5538780499763973,19364.71085143921,1974.6509614842184,2034.6934298245008,2034.6934298245008,7.362865263347222,4.813245538230271,0.3347520884999051,4.478493449730366,3.328494401402415,3.328494401402415,0.95099840040069,0.0,0.0,0.00023987263481550642,1.0001940174187736,0.00023982610437378132,198.70777113931422,0.0,9.306081666922438e-06,26.37343544405819,0.013012659939337168,8.05259853590426e-05,0.0001593466494564638,0.0007273620623651654,0.09535850558239854,0.0814183507826663,0.013940154799732244,0.09535850596839208,0.0814183507833598,0.01394015479985099,0.4286218758882551,0.4286218758882551,0.07338708341542542,0.0,5.625428587204851,6.0555459372843075,3.1292078969775616,5.62836038341203,6.0048817467856,3.4414322827044543,24810.672509511514,21089.071633084786,0.85,0.9174101714036405,0.7001925789143347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499286400338691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.20756634137,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.695115067017,1536.4398445183738,0.4286218758882551,0.07338708341542542,6.112851554438009,3.328494401402415
1001.0,-29.741956909493993,4.817101672997476,34.99910940592536,24.228034482244425,5.04117468898104,-26.26360673130295,-39.81603537742046,1.5628245107898386,0.6141364081319125,-5.013928013229044,40.0033281564222,48288.72786457757,14987.263827935514,14987.263827935514,63275.99169251309,88031.38873844883,88031.38873844883,14987.263827935514,103018.65256638435,103018.65256638435,103018.65256638435,127829.99373597914,103990.43569146439,64248.37450397343,44157.845763878846,24811.34116959479,0.0,68969.18693347364,21089.639994155572,1536.4601150898998,0.0,0.8868358023196441,2.8070959968886213,0.0014959080323721466,354463.4966901972,1554676.7333977146,4.385999539908927,1554676.7333977146,4.385999539908927,0.85,0.09536198096296453,4.564652377983593,1.2677481254609306,1.0,0.0,4.564652377983365,1.2844142870030861,1.2847223391146143,3.5538785453985104,19364.425375320978,1974.6218510216006,2034.6934298245008,2034.6934298245008,7.365858467055756,4.817101672997476,0.33794598501454054,4.479155687982935,3.329355210026093,3.329355210026093,0.9512443457217409,0.0,0.0,0.00023982610437378132,1.0001927988411952,0.0002397798750917217,198.7093011851382,0.0,9.245960365321549e-06,26.20305167532127,0.01302190589970249,8.05132084694943e-05,0.000159312895904287,0.0007272079891329562,0.09536198096221161,0.08141849538239182,0.013943485579819793,0.09536201456916642,0.08141849538303463,0.013943485579929903,0.42862154273778896,0.42862154273778896,0.0734044306799729,0.0,5.625672734510317,6.04271393379554,3.205436655222968,5.628064421360932,5.992466195974373,3.5116463709229038,24811.34116959479,21089.639994155572,0.85,0.9174530613728693,0.7001492987173527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499398076645171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47918.03718257263,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.666420168296,1536.4601150898998,0.42862154273778896,0.0734044306799729,6.112851554438009,3.329355210026093
1002.0,-29.74380203815908,4.82090761598293,34.999296608565444,24.22776793772357,5.04143535914769,-26.265241545586697,-39.81743463138116,1.5628748665754157,0.6145137081030043,-5.013384948277825,40.00367165478494,48286.24703745846,14993.286841745643,14993.286841745643,63279.5338792041,88028.9620868904,88028.9620868904,14993.286841745643,103022.24892863605,103022.24892863605,103022.24892863605,127834.24831880239,103988.9726197117,64246.85359001499,44157.91003299635,24811.999390166333,0.0,68969.90942316268,21090.199481641383,1536.4801178358755,0.0,0.8868373220212461,2.8071542285892783,0.0014959080323721466,354471.00063819205,1554691.5451401428,4.385948476295847,1554691.5451401428,4.385948476295847,0.85,0.09536543847707354,4.564652377983593,1.2677439351240176,1.0,0.0,4.564652377983517,1.2844141469995973,1.2847221396969122,3.5538789327777653,19364.152931575692,1974.5940694911812,2034.6934298245008,2034.6934298245008,7.3688186249458045,4.82090761598293,0.34109828589899926,4.47980933008393,3.3302072199112502,3.3302072199112502,0.9514877771175001,0.0,0.0,0.0002397798750917217,1.0001916567117308,0.00023973392847529982,198.71082216542607,0.0,9.186188332356202e-06,26.033657733897474,0.013031092088034846,8.050048046779656e-05,0.00015927939462392514,0.0007270550674338869,0.09536543847639385,0.08141863942527913,0.013946799051114723,0.0953653977402368,0.0814186394258594,0.013946799051214147,0.4286212014398293,0.4286212014398293,0.07342168584154242,0.0,5.625842380619758,6.030047779289532,3.2801961993203577,5.6278986563808076,5.980437941059904,3.5804954250347123,24811.999390166333,21090.199481641383,0.85,0.9174948090906505,0.7001059946476039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499509051541393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.86778863121,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.63789857891,1536.4801178358755,0.4286212014398293,0.07342168584154242,6.112851554438009,3.3302072199112502
1003.0,-29.745635660204943,4.824663969632936,34.999482624526756,24.227486235927813,5.041690293420902,-26.266866575855396,-39.81882096324114,1.5629212090712208,0.6145091859955301,-5.01285091916999,40.00401149351866,48283.76220724532,14999.237561999167,14999.237561999167,63282.99976924449,88026.49265832672,88026.49265832672,14999.237561999167,103025.73022032589,103025.73022032589,103025.73022032589,127838.37741057176,103987.458875647,64245.32062325261,44157.93139154932,24812.64719024588,0.0,68970.5785817952,21090.750111708996,1536.4997525001302,0.0,0.8868388089716047,2.8072163832790618,0.0014959080323721466,354478.3798525298,1554706.199183326,4.385898513274958,1554706.199183326,4.385898513274958,0.85,0.09536887295731483,4.564652377983593,1.2677396744536242,1.0,0.0,4.564652377983011,1.2844140251766953,1.2847219588272472,3.5538792698527555,19363.871051960676,1974.5653257698273,2034.6934298245008,2034.6934298245008,7.3717432523939985,4.824663969632936,0.34421120552637596,4.48045276410656,3.331050515500191,3.331050515500191,0.9517287187143403,0.0,0.0,0.00023973392847529982,1.000190464252223,0.0002396882764269635,198.712333680834,0.0,9.130089924913172e-06,25.87467484720393,0.013040222177959759,8.048787184349873e-05,0.0001592460566318011,0.0007269028910888608,0.09536887295666825,0.08141878181216411,0.01395009114450414,0.09536888788021314,0.08141878181271611,0.013950091144598713,0.4286208551307107,0.4286208551307107,0.07343882900757676,0.0,5.625876356463323,6.017472888778798,3.3535017149537794,5.627360105165508,5.968210381033543,3.6479588539506835,24812.64719024588,21090.750111708996,0.85,0.9175361591927844,0.7000631747634757,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449961936902701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.708805744514,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.60953593767,1536.4997525001302,0.4286208551307107,0.07343882900757676,6.112851554438009,3.331050515500191
1004.0,-29.7474572666096,4.828371265894082,34.99966740116439,24.227206350211077,5.041932968157368,-26.26848201641575,-39.82020579334346,1.562957717963358,0.6145985123678201,-5.012330869845291,40.00434742542386,48281.329330741835,15005.12444866268,15005.12444866268,63286.45377940452,88024.08748816406,88024.08748816406,15005.12444866268,103029.21193682674,103029.21193682674,103029.21193682674,127842.4976541188,103985.9982680808,64243.82832591511,44157.966602406326,24813.28571729205,0.0,68971.25231969837,21091.292859698242,1536.5192143807076,0.0,0.8868402389115494,2.807275691295255,0.0014959080323721466,354485.5660100817,1554720.6848644002,4.385850465968432,1554720.6848644002,4.385850465968432,0.85,0.09537228333121978,4.564652377983593,1.2677355725830424,1.0,0.0,4.564652377982944,1.2844139487225337,1.2847218237155755,3.5538794813958177,19363.59906708024,1974.5375910306007,2034.6934298245008,2034.6934298245008,7.3746365072584545,4.828371265894082,0.3472828684984899,4.481088397395592,3.3318851948779145,3.3318851948779145,0.951967198536547,0.0,0.0,0.0002396882764269635,1.000189218860486,0.00023964293146454827,198.71383531137013,0.0,9.071625062218088e-06,25.708985426326063,0.013049293803021977,8.047527870029093e-05,0.0001592129977266726,0.0007267519886789524,0.09537228333064264,0.08141892416494477,0.013953359165697872,0.0953722645188319,0.08141892416543749,0.013953359165782296,0.42862050190524437,0.42862050190524437,0.07345584420581887,0.0,5.62582525189589,6.005034801647184,3.425432124762267,5.62692938221312,5.956292206196281,3.714354384183025,24813.28571729205,21091.292859698242,0.85,0.9175772753270676,0.7000210624992895,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499729000135269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.543116323635,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.58134230808,1536.5192143807076,0.42862050190524437,0.07345584420581887,6.112851554438009,3.3318851948779145
1005.0,-29.7492675910866,4.8320301135482815,34.99985089234374,24.22691633636134,5.04217160696015,-26.270087705035717,-39.82158150812609,1.5629917209091357,0.6143925146763536,-5.011818087911327,40.00467953485072,48278.90910345032,15010.938281495903,15010.938281495903,63289.847384946224,88021.654654852,88021.654654852,15010.938281495903,103032.59293634791,103032.59293634791,103032.59293634791,127846.50613815399,103984.50298653134,64242.34190586135,44157.95675629999,24813.913201806077,0.0,68971.86995810606,21091.826221535164,1536.5382398075346,0.0,0.8868416456912889,2.807338001689866,0.0014959080323721466,354492.6518571487,1554735.005817094,4.385803196968979,1554735.005817094,4.385803196968979,0.85,0.09537566459196728,4.564652377983593,1.2677314229076733,1.0,0.0,4.564652377984333,1.2844138833509606,1.2847217000836015,3.55387966227419,19363.320625435223,1974.5091978846215,2034.6934298245008,2034.6934298245008,7.377493858025898,4.8320301135482815,0.3503167302822785,4.481713383266003,3.3327113358660814,3.3327113358660814,0.9522032388188804,0.0,0.0,0.00023964293146454827,1.000188049637653,0.00023959787517093995,198.7153276614849,0.0,9.010671393583231e-06,25.536242729414877,0.01305830447441556,8.04627702519983e-05,0.00015918016121254996,0.0007266021014066778,0.09537566459141734,0.08141906369835923,0.013956600893058111,0.09537571363863051,0.08141906369882869,0.013956600893138592,0.4286201430628445,0.4286201430628445,0.07347272247708424,0.0,5.625645862223166,5.992679220094203,3.496007750402839,5.626210602587662,5.944252361221004,3.7794891709654053,24813.913201806077,21091.826221535164,0.85,0.917618261233005,0.6999797037948258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499837914401674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.37037362673,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.5533282711,1536.5382398075346,0.4286201430628445,0.07347272247708424,6.112851554438009,3.3327113358660814
1006.0,-29.75106672979236,4.835641016411177,35.00003304864876,24.226623074524127,5.042396461700894,-26.271684703344317,-39.822948282211996,1.5630144352527533,0.6142404472527119,-5.011320253743616,40.00500763394613,48276.5018162165,15016.691656452474,15016.691656452474,63293.19347266897,88019.27012178005,88019.27012178005,15016.691656452474,103035.96177823252,103035.96177823252,103035.96177823252,127850.49387714204,103983.04456415672,64240.85701774369,44157.98616268114,24814.53209890952,0.0,68972.51826159065,21092.35228407309,1536.5571568278592,0.0,0.8868429909139399,2.807397872693015,0.0014959080323721466,354499.5312557248,1554749.1539374366,4.3857579964355144,1554749.1539374366,4.3857579964355144,0.85,0.09537901894688922,4.564652377983593,1.2677273622481158,1.0,0.0,4.56465237798431,1.2844138701630776,1.2847216290186165,3.553879698764102,19363.049047467008,1974.481504638894,2034.6934298245008,2034.6934298245008,7.380321495286746,4.835641016411177,0.3533096592084304,4.482331357202747,3.3335290403515887,3.3335290403515887,0.9524368686718825,0.0,0.0,0.00023959787517093995,1.000186890353676,0.00023955310500642116,198.71681081007935,0.0,8.953376147588358e-06,25.373868002265407,0.013067257850563148,8.04503448752688e-05,0.00015914753029567114,0.0007264531526143511,0.09537901894640492,0.08141920334789822,0.013959815598506708,0.09537906659541151,0.08141920334831161,0.013959815598577606,0.4286197764401782,0.4286197764401782,0.07348945697013524,0.0,5.6253805240401675,5.980439011948988,3.5653252081368123,5.6255607009963455,5.932444523508764,3.8437387255283966,24814.53209890952,21092.35228407309,0.85,0.9176581494765521,0.6999382222513495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499946155665233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.207998899576,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.525479528525,1536.5571568278592,0.4286197764401782,0.07348945697013524,6.112851554438009,3.3335290403515887
1007.0,-29.75285475548864,4.839204607947144,35.00021383535436,24.226334876753413,5.042621221734912,-26.273271707697983,-39.82430967791004,1.5630381739442096,0.6140085349592823,-5.0108264803619305,40.005332051810065,48274.123999753334,15022.36901568406,15022.36901568406,63296.493015437394,88016.90937077219,88016.90937077219,15022.36901568406,103039.27838645625,103039.27838645625,103039.27838645625,127854.41833134499,103981.60479780372,64239.396499714356,44158.009220099295,24815.139944888742,0.0,68973.14916498803,21092.86895315543,1536.5755724534224,0.0,0.8868443287830349,2.8074583125977766,0.0014959080323721466,354506.35464319173,1554763.1434132815,4.385713043079694,1554763.1434132815,4.385713043079694,0.85,0.09538234089967743,4.564652377983593,1.2677233318099752,1.0,0.0,4.564652377984499,1.2844138515952237,1.2847215529399005,3.5538797501400032,19362.7809435023,1974.4541656429365,2034.6934298245008,2034.6934298245008,7.383111772754773,4.839204607947144,0.3562670174019047,4.482937590545239,3.3343383795711428,3.3343383795711428,0.9526681084488979,0.0,0.0,0.00023955310500642116,1.0001857385789772,0.00023950861901587237,198.71828481677457,0.0,8.896584312616617e-06,25.21291994195549,0.013076154434875765,8.04379701569306e-05,0.00015911513484949055,0.0007263052786639071,0.0953823408991982,0.08141933851541296,0.013963002383785237,0.09538240702544412,0.08141933851582205,0.013963002383855373,0.42861940235556434,0.42861940235556434,0.07350604716217884,0.0,5.625027029593582,5.968313558884063,3.633372989445604,5.624835015321196,5.920769972530422,3.906692893274908,24815.139944888742,21092.86895315543,0.85,0.9176975936538474,0.6998973453318573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500053729646598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47917.04705083927,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.497794530082,1536.5755724534224,0.42861940235556434,0.07350604716217884,6.112851554438009,3.3343383795711428
1008.0,-29.754631829587858,4.842721314049051,35.00039319875446,24.226039240043633,5.042825618127476,-26.274850890512006,-39.82566607939077,1.5630446790515107,0.613901985817563,-5.010352590515223,40.00565216609915,48271.77635839006,15027.99526777117,15027.99526777117,63299.77162616123,88014.60779057964,88014.60779057964,15027.99526777117,103042.60305835081,103042.60305835081,103042.60305835081,127858.34292783613,103980.20984947591,64237.95185793029,44158.06443505069,24815.739869485315,0.0,68973.80430453601,21093.37888906252,1536.594034237391,0.0,0.8868455810473065,2.8075148085197257,0.0014959080323721466,354512.90335970814,1554776.9474045679,4.385670966190492,1554776.9474045679,4.385670966190492,0.8500000000000001,0.09538563783890049,4.564652377983593,1.2677193568693474,1.0,0.0,4.5646523779849835,1.2844139130159313,1.2847215572339226,3.5538795801933785,19362.52118525995,1974.4276776738184,2034.6934298245008,2034.6934298245008,7.385876932362918,4.842721314049051,0.3591819357483228,4.483539378300728,3.335139464711845,3.335139464711845,0.9528969899176699,0.0,0.0,0.00023950861901587237,1.0001846035242765,0.00023946441304128612,198.7197498142802,0.0,8.84017974023089e-06,25.053069383814343,0.013084994614615996,8.042564258463522e-05,0.00015908297643123714,0.0007261584866635545,0.09538563783851654,0.0814194758334664,0.01396616200505014,0.09538560717511939,0.08141947583379412,0.013966162005106366,0.428619021103062,0.428619021103062,0.07352249109801855,0.0,5.624638073780147,5.956341112312259,3.700286994637054,5.62425457633276,5.909370898984605,3.9690283410154166,24815.739869485315,21093.37888906252,0.85,0.9177364111551314,0.6998566607296084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500160640668067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.887200281126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.470272190974,1536.594034237391,0.428619021103062,0.07352249109801855,6.112851554438009,3.335139464711845
