time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1009.0,-29.756398552311243,4.846191823920968,35.000571109662125,24.22574758473786,5.043036657819102,-26.276420091089623,-39.82701333062721,1.5630581965975254,0.6135523709153858,-5.009877143405922,40.005968583617886,48269.43668157944,15033.53881536991,15033.53881536991,63302.97549694935,88012.29422840054,88012.29422840054,15033.53881536991,103045.83304377046,103045.83304377046,103045.83304377046,127862.1594290186,103978.80123363397,64236.51369062364,44158.09727001149,24816.326385248143,0.0,68974.42365525963,21093.87742746092,1536.6117268971218,0.0,0.8868468546005833,2.807574652657971,0.0014959080323721466,354519.47369154746,1554790.592074489,4.385628174059762,1554790.592074489,4.385628174059762,0.85,0.09538890055873449,4.564652377983593,1.2677154451189567,1.0,0.0,4.564652377984258,1.2844139410721152,1.2847215285151004,3.5538795025639667,19362.25888194165,1974.4009301791793,2034.6934298245008,2034.6934298245008,7.388601444821398,4.846191823920968,0.3620645871827781,4.48412723673819,3.3359323453991654,3.3359323453991654,0.9531235272569044,0.0,0.0,0.00023946441304128612,1.000183530779664,0.0002394204720153896,198.7212062970702,0.0,8.784600210076435e-06,24.895556995356618,0.013093779214826072,8.041339990266219e-05,0.00015905101313862393,0.0007260125853439193,0.09538890055831913,0.08141960657134159,0.013969293986977535,0.09538887568169635,0.08141960657169613,0.01396929398703836,0.4286186353150073,0.4286186353150073,0.07353879461166489,0.0,5.6241635182415735,5.944476654562266,3.765987621354043,5.623429514321288,5.89794113043564,4.0298716235296865,24816.326385248143,21093.87742746092,0.85,0.917774620536785,0.6998164554855062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500266898353147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.729687892665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.442909648003,1536.6117268971218,0.4286186353150073,0.07353879461166489,6.112851554438009,3.3359323453991654
1010.0,-29.758154376343267,4.84961654667281,35.00074754567518,24.22543780356648,5.043228113037257,-26.27798143988374,-39.828355552721746,1.5630551765775929,0.6131114468183796,-5.009421667411309,40.00628144362325,48267.12693160921,15039.033269778898,15039.033269778898,63306.160201388106,88009.98743560792,88009.98743560792,15039.033269778898,103049.02070538682,103049.02070538682,103049.02070538682,127865.93039285383,103977.38541532742,64235.091303474626,44158.10456872532,24816.909687467003,0.0,68975.01425619233,21094.373234346953,1536.6297321865245,0.0,0.8868480394063548,2.8076333648632437,0.0014959080323721466,354525.7681267909,1554804.0834250185,4.3855883639718,1554804.0834250185,4.3855883639718,0.85,0.09539214082680561,4.564652377983593,1.2677115767775105,1.0,0.0,4.5646523779850545,1.2844140459023314,1.2847215769290121,3.5538792125064433,19361.995237427032,1974.3740459205778,2034.6934298245008,2034.6934298245008,7.391301829227444,4.84961654667281,0.36490551791393067,4.48471102875888,3.3367171514006086,3.3367171514006086,0.953347757543031,0.0,0.0,0.0002394204720153896,1.0001824011269982,0.00023937680941557498,198.72265381360086,0.0,8.73201367208889e-06,24.746526746699914,0.01310251122849816,8.040120463446354e-05,0.00015901926738092604,0.0007258676769955528,0.09539214082648423,0.08141974090822476,0.013972399918259468,0.09539211564727075,0.08141974090849907,0.013972399918306538,0.4286182444682016,0.4286182444682016,0.07355495678526588,0.0,5.623614418761804,5.932710328384189,3.830606584205441,5.622533114229668,5.886528588541751,4.090120783374118,24816.909687467003,21094.373234346953,0.85,0.9178129339162073,0.6997769765198122,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500372538564568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.58065764401,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.415695241792,1536.6297321865245,0.4286182444682016,0.07355495678526588,6.112851554438009,3.3367171514006086
1011.0,-29.75989948043924,4.852996209657854,35.000922503759924,24.22514164298775,5.043432181604364,-26.27953187762872,-39.82968471301717,1.5630645787936923,0.6124822056581252,-5.008960367413227,40.00659126549177,48264.808534853044,15044.440441794775,15044.440441794775,63309.24897664782,88007.6851490503,88007.6851490503,15044.440441794775,103052.12559084508,103052.12559084508,103052.12559084508,127869.60733287562,103975.97498818484,64233.661213901905,44158.12641586993,24817.48174203053,0.0,68975.60815790045,21094.85948072595,1536.6469966425923,0.0,0.8868492648260872,2.8076952086691045,0.0014959080323721466,354532.14313604654,1554817.4438502474,4.38554718930974,1554817.4438502474,4.38554718930974,0.85,0.09539534634412107,4.564652377983593,1.2677076430479066,1.0,0.0,4.5646523779834975,1.2844140920779332,1.2847215670318917,3.5538790847419537,19361.732596820057,1974.3472640320658,2034.6934298245008,2034.6934298245008,7.393959316560237,4.852996209657854,0.3677168961259438,4.48527931353191,3.3374939291372825,3.3374939291372825,0.9535696940392235,0.0,0.0,0.00023937680941557498,1.0001812899986393,0.0002393334206600692,198.7240925108978,0.0,8.676747707561518e-06,24.58990300322934,0.013111187976205722,8.038912972907458e-05,0.00015898767968650042,0.0007257234901510779,0.0953953463437575,0.08141986727482553,0.013975479068931968,0.0953954204461167,0.08141986727513585,0.013975479068985214,0.428617847618072,0.428617847618072,0.07357098406630723,0.0,5.622956881778123,5.921023578563563,3.8940215638383506,5.621442573071363,5.875171136051961,4.148724292522957,24817.48174203053,21094.85948072595,0.85,0.9178498119468395,0.6997373393847315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450047752854945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.42403390054,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.388640281939,1536.6469966425923,0.428617847618072,0.07357098406630723,6.112851554438009,3.3374939291372825
1012.0,-29.761633999776436,4.856331183398892,35.001095977888255,24.224838148243748,5.0436148679002715,-26.281074926006614,-39.831016457732744,1.5630557941305108,0.6120099044397307,-5.008520833197321,40.00689795593119,48262.554385819494,15049.803151075432,15049.803151075432,63312.357536894924,88005.44747701228,88005.44747701228,15049.803151075432,103055.25062808771,103055.25062808771,103055.25062808771,127873.30450674986,103974.6145227189,64232.280764542615,44158.14862019587,24818.053878662147,0.0,68976.20249885801,21095.345796862824,1536.6648109811886,0.0,0.8868503908284204,2.8077524780321768,0.0014959080323721466,354538.21743328107,1554830.6693245533,4.385509355185805,1554830.6693245533,4.385509355185805,0.85,0.09539853120242023,4.564652377983593,1.2677038681181152,1.0,0.0,4.564652377982587,1.284414222720537,1.284721641973734,3.5538787232635385,19361.479259752894,1974.3214308405923,2034.6934298245008,2034.6934298245008,7.3965949515910765,4.856331183398892,0.37048650660467874,4.485844676794213,3.338262821715559,3.338262821715559,0.9537893776330169,0.0,0.0,0.0002393334206600692,1.0001801928683065,0.00023929030225414808,198.7255225000691,0.0,8.622391063064645e-06,24.435856272725204,0.013119810367268787,8.037703302655063e-05,0.00015895638763351857,0.0007255806528070223,0.09539853120215164,0.08141999813231234,0.013978533069839299,0.09539859331905903,0.08141999813254157,0.013978533069878663,0.4286174429486981,0.4286174429486981,0.07358687347096085,0.0,5.6222588739938715,5.909469645087768,3.9563854459668164,5.620530737637068,5.864106257337937,4.206837602194469,24818.053878662147,21095.345796862824,0.85,0.9178869703350679,0.6996986299241184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450058187896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.26998717004,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.361741550672,1536.6648109811886,0.4286174429486981,0.07358687347096085,6.112851554438009,3.338262821715559
1013.0,-29.763357949287233,4.859621904730986,35.00126785562162,24.224526935163908,5.043778788578729,-26.28261033653329,-39.83233943637458,1.563031175824745,0.6116307056327628,-5.00809738561992,40.00719840328148,48260.31089930491,15055.113440148682,15055.113440148682,63315.42433945359,88003.26050809263,88003.26050809263,15055.113440148682,103058.37394824131,103058.37394824131,103058.37394824131,127876.97857458302,103973.29131601525,64230.897539870864,44158.2153068271,24818.60462634171,0.0,68976.81993316881,21095.81393239045,1536.6818106258916,0.0,0.88685145757394,2.8078066647537487,0.0014959080323721466,354544.0694928171,1554843.625659296,4.3854735121744755,1554843.625659296,4.3854735121744755,0.85,0.09540168886841921,4.564652377983593,1.2677001261571426,1.0,0.0,4.564652377982003,1.2844144268348876,1.2847217907521526,3.553878158494386,19361.232860771117,1974.2963051369345,2034.6934298245008,2034.6934298245008,7.3992048234250385,4.859621904730986,0.37321720075547127,4.486404703975515,3.3390238658102014,3.3390238658102014,0.9540068188029147,0.0,0.0,0.00023929030225414808,1.0001790972438387,0.00023924745369459597,198.7269437930951,0.0,8.568727746042241e-06,24.28377443228371,0.01312837909501483,8.036501761549552e-05,0.00015892528463865257,0.0007254386784475448,0.0954016888682016,0.08142012696872153,0.013981561899480079,0.09540160455207465,0.08142012696890724,0.013981561899511967,0.42861703229028714,0.42861703229028714,0.07360263108457543,0.0,5.621548078450303,5.898069918683348,4.017762370777916,5.619728091252682,5.853292084431985,4.264231547468057,24818.60462634171,21095.81393239045,0.85,0.9179232153758247,0.6996598414665102,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500685597882412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47916.11790532959,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.33499669727,1536.6818106258916,0.42861703229028714,0.07360263108457543,6.112851554438009,3.3390238658102014
1014.0,-29.76507085599545,4.86286912375895,35.00143816172384,24.224217992182844,5.043960277791349,-26.284134050042326,-39.833645476587094,1.56302347183819,0.6107415995061274,-5.007664594234516,40.00749637921095,48258.04204022155,15060.333716644358,15060.333716644358,63318.37575686591,88001.00341218349,88001.00341218349,15060.333716644358,103061.33712882784,103061.33712882784,103061.33712882784,127880.48327688393,103971.90099176516,64229.491801313874,44158.23243383476,24819.146148056076,0.0,68977.37858189084,21096.274225847665,1536.6980960727142,0.0,0.8868525807906414,2.807868582089883,0.0014959080323721466,354550.05076242005,1554856.4754983715,4.385435771775599,1554856.4754983715,4.385435771775599,0.85,0.09540481340908952,4.564652377983593,1.2676963336439808,1.0,0.0,4.564652377984516,1.284414551309703,1.2847218602185764,3.553877814081963,19360.97396359457,1974.2699049720925,2034.6934298245008,2034.6934298245008,7.401770456369616,4.86286912375895,0.37592099801642576,4.486948125742524,3.3397771187177145,3.3397771187177145,0.954222033919347,0.0,0.0,0.00023924745369459597,1.0001779524323535,0.0002392048866031941,198.7283559996998,0.0,8.515163285728589e-06,24.13197275175482,0.01313689425830056,8.03531576694758e-05,0.00015889429602512016,0.0007252972261990936,0.09540481340881717,0.08142024749381079,0.01398456591500638,0.09540484023570615,0.08142024749404321,0.013984565915046304,0.4286166184932532,0.4286166184932532,0.07361826496586961,0.0,5.620713372510011,5.886723170269022,4.077984241322497,5.618406193740668,5.842175054951099,4.319844897808878,24819.146148056076,21096.274225847665,0.85,0.9179585692966502,0.699621282112497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500788686154433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.966103649065,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.30840577541,1536.6980960727142,0.4286166184932532,0.07361826496586961,6.112851554438009,3.3397771187177145
1015.0,-29.766773447710317,4.8660731263262536,35.00160689232915,24.22389752408492,5.044113889559085,-26.285651266418345,-39.83495424091814,1.5629917082671443,0.6100707567260315,-5.007258569594943,40.00779109929235,48255.83669931833,15065.519691923575,15065.519691923575,63321.356391241905,87998.82135754927,87998.82135754927,15065.519691923575,103064.34104947285,103064.34104947285,103064.34104947285,127884.03014906956,103970.5682002344,64228.13230870774,44158.26210169629,24819.68909959672,0.0,68977.951201293,21096.73573465721,1536.7151245918392,0.0,0.8868535796032739,2.8079245441719127,0.0014959080323721466,354555.6621818578,1554869.185012026,4.385402211443196,1554869.185012026,4.385402211443196,0.85,0.09540792186581132,4.564652377983593,1.267692660368048,1.0,0.0,4.5646523779841175,1.2844147876935537,1.2847220419823364,3.5538771600258663,19360.725779788372,1974.2445972669946,2034.6934298245008,2034.6934298245008,7.40431923113991,4.8660731263262536,0.3785817796270994,4.487491346699154,3.340522732965702,3.340522732965702,0.9544350665616291,0.0,0.0,0.0002392048866031941,1.0001768831936846,0.00023916258276174534,198.72975971959633,0.0,8.459288093982601e-06,23.973622458346693,0.013145353546394543,8.034127460922794e-05,0.00015886361199396617,0.0007251571642633204,0.09540792186564653,0.08142037486172633,0.013987547003920204,0.09540790637443321,0.08142037486186696,0.01398754700394436,0.42861619779950144,0.42861619779950144,0.07363377070596518,0.0,5.619842359346308,5.875499243038405,4.137241133709779,5.6173293263209985,5.8313906206253705,4.375186936665443,24819.68909959672,21096.73573465721,0.85,0.9179941602854527,0.6995835025383266,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500891115476677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.80775335566,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.281978612713,1536.7151245918392,0.42861619779950144,0.07363377070596518,6.112851554438009,3.340522732965702
1016.0,-29.768465724022512,4.869234618046733,35.00177402374438,24.223590676579647,5.044280059958348,-26.28715794135157,-39.83625378515569,1.5629722772874781,0.6092190048196358,-5.00684558659663,40.00808197824973,48253.63878210955,15070.620993542405,15070.620993542405,63324.25977565195,87996.64413027158,87996.64413027158,15070.620993542405,103067.265123814,103067.265123814,103067.265123814,127887.48045517833,103969.24128080267,64226.781286043304,44158.288883065965,24820.215331364343,0.0,68978.50421443032,21097.18303165969,1536.7310721491172,0.0,0.8868546277096272,2.807983673672628,0.0014959080323721466,354561.36984003487,1554881.728957969,4.385366994885751,1554881.728957969,4.385366994885751,0.85,0.09541099640460356,4.564652377983593,1.267689010719769,1.0,0.0,4.564652377982517,1.284414965873242,1.2847221658661325,3.5538766670164095,19360.47868944642,1974.2194010642188,2034.6934298245008,2034.6934298245008,7.406826390962642,4.869234618046733,0.3812152666527693,4.488019351393964,3.3412607222797703,3.3412607222797703,0.954645920651363,0.0,0.0,0.00023916258276174534,1.0001758138688872,0.00023912054205411638,198.73115495213102,0.0,8.407032246327307e-06,23.82552938609159,0.01315376057864087,8.03294768711928e-05,0.00015883310589055255,0.0007250179145058304,0.09541099640439632,0.08142049271524923,0.013990503689147085,0.09541101837563379,0.08142049271542608,0.013990503689177479,0.42861577147502816,0.42861577147502816,0.07364915553900735,0.0,5.618891721035823,5.864373074121545,4.195384415164142,5.6160645914162615,5.8206686607865095,4.42888344805209,24820.215331364343,21097.18303165969,0.85,0.9180288917080418,0.6995460300517052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450099292934529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.6596602834,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.255700996826,1536.7310721491172,0.42861577147502816,0.07364915553900735,6.112851554438009,3.3412607222797703
1017.0,-29.770147940197738,4.872353886279842,35.001939539874435,24.22326689064505,5.0444191550062225,-26.288658268436794,-39.83754850979892,1.5629294832452987,0.608470541412828,-5.0064581408842965,40.0083691900212,48251.46770175595,15075.687812027005,15075.687812027005,63327.15551378296,87994.51356731555,87994.51356731555,15075.687812027005,103070.20137934256,103070.20137934256,103070.20137934256,127890.94136802194,103967.94400097657,64225.44015938633,44158.33760176693,24820.739988679386,0.0,68979.07759044631,21097.628990377478,1536.747558978412,0.0,0.8868555591596479,2.808038488502376,0.0014959080323721466,354566.7246240578,1554894.1148342008,4.38533569804903,1554894.1148342008,4.38533569804903,0.85,0.09541405433245942,4.564652377983593,1.2676853808527815,1.0,0.0,4.564652377984032,1.2844152527433235,1.2847223988042888,3.553875873269304,19360.237118399848,1974.1947676729412,2034.6934298245008,2034.6934298245008,7.409316603203132,4.872353886279842,0.38380697847394085,4.488546907805901,3.341991227492659,3.341991227492659,0.9548546364264741,0.0,0.0,0.00023912054205411638,1.000174771023673,0.00023907875801483963,198.7325419074524,0.0,8.35479838210729e-06,23.677498614892063,0.013162115377022977,8.031772447984502e-05,0.00015880281757427135,0.0007248796588708923,0.09541405433234816,0.08142061644026298,0.013993437892085181,0.09541400474975074,0.08142061644035792,0.013993437892101496,0.4286153390940306,0.4286153390940306,0.07366441559193844,0.0,5.617915576191933,5.853377565123424,4.252590695360425,5.614928682297148,5.810146387095131,4.4822893163229764,24820.739988679386,21097.628990377478,0.85,0.9180632407087138,0.6995087407263162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501094127711054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.5116295122,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.22957327978,1536.747558978412,0.4286153390940306,0.07366441559193844,6.112851554438009,3.341991227492659
1018.0,-29.771819942619146,4.8754316483729525,35.00210343224818,24.22295627128335,5.044573632176038,-26.290147863252194,-39.83883401434866,1.5629015528090198,0.6074744517140971,-5.006061694452787,40.00865292449239,48249.30342405389,15080.668548826787,15080.668548826787,63329.97197288068,87992.37282689392,87992.37282689392,15080.668548826787,103073.0413757207,103073.0413757207,103073.0413757207,127894.29064941645,103966.63893014644,64224.10817393446,44158.3675069022,24821.249273695743,0.0,68979.61678059795,21098.06188264138,1536.7629937036616,0.0,0.8868565489771347,2.8080975777422283,0.0014959080323721466,354572.2038703175,1554906.3508266665,4.385302440107131,1554906.3508266665,4.385302440107131,0.85,0.09541707861054745,4.564652377983593,1.2676817806577314,1.0,0.0,4.564652377983865,1.28441546958911,1.2847225620310698,3.5538752732741883,19359.99409656297,1974.1699863422239,2034.6934298245008,2034.6934298245008,7.411764508487916,4.8754316483729525,0.3863730091935613,4.489058639179391,3.3427142644397247,3.3427142644397247,0.9550612184113499,0.0,0.0,0.00023907875801483963,1.000173712174943,0.00023903723433697059,198.7339204585992,0.0,8.303848336628977e-06,23.53310618600652,0.013170419225359607,8.030605735309081e-05,0.00015877270066174884,0.0007247421856345289,0.09541707861038436,0.08142073043032899,0.013996348180055367,0.09541707736627554,0.08142073043046816,0.013996348180079287,0.42861490237706945,0.42861490237706945,0.07367955773822533,0.0,5.6168543877263915,5.8424715063512735,4.308694677901428,5.613536146166894,5.799615248954012,4.5339959000870635,24821.249273695743,21098.06188264138,0.85,0.9180968948307299,0.6994718972927823,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501194725814586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.367237083316,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.203590691604,1536.7629937036616,0.42861490237706945,0.07367955773822533,6.112851554438009,3.3427142644397247
1019.0,-29.77348203559944,4.878468118995168,35.002265675393765,24.222619214002066,5.044694750809029,-26.291631874189335,-39.84011480407787,1.5628445893989718,0.6065423983024516,-5.00569544544244,40.00893266951306,48247.165771362765,15085.623525334215,15085.623525334215,63332.78929669698,87990.26390915156,87990.26390915156,15085.623525334215,103075.88743448578,103075.88743448578,103075.88743448578,127897.6445041754,103965.34584344059,64222.783074543215,44158.40307655264,24821.757069689625,0.0,68980.16014624227,21098.49350923618,1536.779078042049,0.0,0.8868573996004646,2.8081523215656974,0.0014959080323721466,354577.265820105,1554918.4148461216,4.385273859139662,1554918.4148461216,4.385273859139662,0.85,0.09542008878512073,4.564652377983593,1.2676782442023984,1.0,0.0,4.564652377982592,1.2844158216406933,1.2847228608303802,3.553874299175772,19359.75330633209,1974.1454325719887,2034.6934298245008,2034.6934298245008,7.414199753245086,4.878468118995168,0.388895803860815,4.489572315134353,3.3434299791482793,3.3434299791482793,0.9552657083280798,0.0,0.0,0.00023903723433697059,1.0001726849036616,0.00023899596334206534,198.73529085617153,0.0,8.252163294776035e-06,23.386630777395283,0.013178671388654382,8.029443457576632e-05,0.00015874279976120428,0.0007246056984177544,0.09542008878506278,0.08142085217176617,0.013999236613296606,0.09542002773278008,0.08142085217181563,0.013999236613305094,0.4286144602876451,0.4286144602876451,0.07369457682399258,0.0,5.615759014474861,5.831676118792757,4.3639184020555035,5.612237843744879,5.789204218747614,4.585637762573242,24821.757069689625,21098.49350923618,0.85,0.918130505386295,0.6994353980778784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450129471444542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.220761674704,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.177756645087,1536.779078042049,0.4286144602876451,0.07369457682399258,6.112851554438009,3.3434299791482793
1020.0,-29.775134223396094,4.8814640308762405,35.002426248422,24.222300247661792,5.044833283643311,-26.29310522739842,-39.841386408638186,1.5628042876456854,0.6054163088691098,-5.005317935425699,40.00920850762772,48245.03346218336,15090.490574271349,15090.490574271349,63335.524036454706,87988.15816397723,87988.15816397723,15090.490574271349,103078.64873824858,103078.64873824858,103078.64873824858,127900.89465339648,103964.05938939795,64221.46678166332,44158.43623081625,24822.24591514789,0.0,68980.68214596415,21098.909027875707,1536.7938549542148,0.0,0.886858321645557,2.8082109047227592,0.0014959080323721466,354582.4834682979,1554930.310449304,4.385242878441076,1554930.310449304,4.385242878441076,0.85,0.09542306394648956,4.564652377983593,1.2676747088460254,1.0,0.0,4.564652377984516,1.284416095269443,1.284723081512651,3.5538735420673984,19359.513751192797,1974.1210047460445,2034.6934298245008,2034.6934298245008,7.416591783840845,4.8814640308762405,0.391394584584118,4.4900694462921225,3.3441383671999363,3.3441383671999363,0.9554681049142675,0.0,0.0,0.00023899596334206534,1.0001716580338607,0.00023895494480605863,198.73665310338308,0.0,8.202003176418244e-06,23.244477001969305,0.0131868733918308,8.0282896689447e-05,0.00015871306665261832,0.0007244699771129426,0.0954230639463717,0.08142096244065489,0.014002101505716817,0.09542303510807926,0.08142096244075546,0.014002101505734096,0.428614013343598,0.428614013343598,0.073709481461657,0.0,5.614579266796397,5.820965795510347,4.418069790725951,5.610734244294804,5.778855629368763,4.635516214200095,24822.24591514789,21098.909027875707,0.85,0.9181632025968632,0.6993991935321276,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450139411177828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47915.07860789928,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.152065384296,1536.7938549542148,0.428614013343598,0.073709481461657,6.112851554438009,3.3441383671999363
1021.0,-29.776776589595816,4.884419709186932,35.00258518271866,24.22196315545591,5.044952503962201,-26.294571671187995,-39.842653123754985,1.5627475855544493,0.6042104703189466,-5.004960764776613,40.009481919758635,48242.92644634071,15095.318602717036,15095.318602717036,63338.24504905775,87986.0578272016,87986.0578272016,15095.318602717036,103081.37642991863,103081.37642991863,103081.37642991863,127904.11504469495,103962.76498972875,64220.16245653227,44158.4472591072,24822.738614776314,0.0,68981.18587388351,21099.327822559866,1536.809359219507,0.0,0.8868591489912102,2.808268162592855,0.0014959080323721466,354587.4200571296,1554942.10149907,4.385215079679207,1554942.10149907,4.385215079679207,0.85,0.09542602257680416,4.564652377983593,1.2676712147006768,1.0,0.0,4.564652377983849,1.2844164450567122,1.2847233786958971,3.553872574235099,19359.272716470387,1974.0964260446112,2034.6934298245008,2034.6934298245008,7.418964636858859,4.884419709186932,0.3938553182099822,4.4905643909769495,3.344839580815718,3.344839580815718,0.9556684516616337,0.0,0.0,0.00023895494480605863,1.0001706398087593,0.0002389141765366645,198.73800726885844,0.0,8.151886561173943e-06,23.102446514366953,0.013195025278391974,8.027140469126523e-05,0.0001586835401147934,0.0007243351987318465,0.09542602257675654,0.08142107784536966,0.014004944731386885,0.09542603246828694,0.08142107784541028,0.014004944731393878,0.42861356047949367,0.42861356047949367,0.07372426630163591,0.0,5.613332226965667,5.810336665831471,4.4712869562004585,5.609171235095573,5.768511963392996,4.684954054533591,24822.738614776314,21099.327822559866,0.85,0.9181959435266508,0.6993635414523314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501492918044558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.936577411674,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.126517154249,1536.809359219507,0.42861356047949367,0.07372426630163591,6.112851554438009,3.344839580815718
1022.0,-29.77840917638299,4.8873358036705365,35.00274248614353,24.221645027305954,5.045083495043561,-26.296028134819352,-39.843914460483916,1.5627024534799596,0.602957616906167,-5.004597746360722,40.009752283391286,48240.84240605997,15100.068661967398,15100.068661967398,63340.91106802737,87983.99067777858,87983.99067777858,15100.068661967398,103084.05933974597,103084.05933974597,103084.05933974597,127907.27925457439,103961.50470573087,64218.8820503637,44158.469617074625,24823.21991482841,0.0,68981.68953190303,21099.736927604146,1536.8241174775876,0.0,0.8868600171124728,2.808326714695802,0.0014959080323721466,354592.437525396,1554953.761147106,4.385185910897324,1554953.761147106,4.385185910897324,0.85,0.09542894975233214,4.564652377983593,1.2676677573705097,1.0,0.0,4.56465237798434,1.2844167402319842,1.2847236215755327,3.5538717575100667,19359.03803454732,1974.072495148427,2034.6934298245008,2034.6934298245008,7.4212991700031345,4.8873358036705365,0.3962902749395836,4.491045528730953,3.345533650490904,3.345533650490904,0.9558667572831154,0.0,0.0,0.0002389141765366645,1.0001696259269537,0.00023887365737110808,198.7393533870896,0.0,8.102204619188719e-06,22.961647890780828,0.013203127483011163,8.02599629983903e-05,0.00015865421353827418,0.0007242013331046,0.0954289497522512,0.08142118507492761,0.014007764677323594,0.09542903191649642,0.08142118507499667,0.014007764677335473,0.4286131006648734,0.4286131006648734,0.07373893472818498,0.0,5.6120106856615735,5.799801195931593,4.5234490526744935,5.607555363266897,5.758362189527247,4.732902363621065,24823.21991482841,21099.736927604146,0.85,0.9182278876879801,0.6993282236694026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501591138220042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.79577878809,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.101110610602,1536.8241174775876,0.4286131006648734,0.07373893472818498,6.112851554438009,3.345533650490904
1023.0,-29.780032709980496,4.890212409378785,35.00289808402553,24.22129703862595,5.045169763411704,-26.297480921780522,-39.84517139671368,1.5626179752117364,0.601962472422656,-5.004272290194835,40.01001721023668,48238.78211455065,15104.807315010146,15104.807315010146,63343.5894295608,87981.99170950965,87981.99170950965,15104.807315010146,103086.79902451979,103086.79902451979,103086.79902451979,127910.49311308513,103960.287942121,64217.60096744192,44158.54108297675,24823.694088565346,0.0,68982.2351715421,21100.139975280545,1536.839375675296,0.0,0.8868607138192023,2.808377540513499,0.0014959080323721466,354596.93587343616,1554965.18639344,4.385162501653548,1554965.18639344,4.385162501653548,0.85,0.0954318645467917,4.564652377983593,1.267664396199398,1.0,0.0,4.564652377983405,1.2844172188559912,1.2847240482676723,3.5538704331986857,19358.81145670902,1974.0493906389054,2034.6934298245008,2034.6934298245008,7.423628097286864,4.890212409378785,0.3986799182119727,4.491532491166812,3.346220705175436,3.346220705175436,0.9560630586215532,0.0,0.0,0.00023887365737110808,1.00016868746797,0.0002388333691747952,198.74069205659288,0.0,8.052752762466839e-06,22.82150132883102,0.01321118023577363,8.024856272258856e-05,0.0001586250946485195,0.000724068415495237,0.09543186454682377,0.08142130125371938,0.01401056329310439,0.09543178145995047,0.08142130125369203,0.014010563293099673,0.42861263388578047,0.42861263388578047,0.07375348149458112,0.0,5.610705218230578,5.789415238480274,4.574847327264706,5.6062347626174756,5.748501812451821,4.781171235869067,24823.694088565346,21100.139975280545,0.85,0.918259451466608,0.6992928250960917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501688774804848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.65563222614,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.075845235646,1536.839375675296,0.42861263388578047,0.07375348149458112,6.112851554438009,3.346220705175436
1024.0,-29.781646011772068,4.89305043824352,35.00305199038039,24.22097964389252,5.045294265933487,-26.29892067492799,-39.84641876360399,1.5625689290894562,0.6005656525307472,-5.003919304829237,40.01027913428559,48236.72716999232,15109.436536231824,15109.436536231824,63346.16370622415,87979.9575780863,87979.9575780863,15109.436536231824,103089.39411431811,103089.39411431811,103089.39411431811,127913.54194594022,103959.04887795921,64216.33771613104,44158.567957586856,24824.147831622104,0.0,68982.71578920896,21100.525656878788,1536.8528641352245,0.0,0.8868615614338767,2.8084368043320365,0.0014959080323721466,354601.8147716413,1554976.4822034158,4.3851340219586845,1554976.4822034158,4.3851340219586845,0.85,0.09543473812516377,4.564652377983593,1.2676610020594676,1.0,0.0,4.564652377982524,1.2844175313406179,1.2847243090773877,3.5538695685811854,19358.580726206386,1974.025862675469,2034.6934298245008,2034.6934298245008,7.425903241617616,4.89305043824352,0.4010542531832435,4.491996185060277,3.346900707570209,3.346900707570209,0.9562573450200597,0.0,0.0,0.0002388333691747952,1.0001676264998463,0.00023879334108284288,198.74202230526902,0.0,8.006904016932933e-06,22.691565983987932,0.013219187139790561,8.023725071958151e-05,0.00015859611845521368,0.0007239361492455586,0.09543473812508681,0.08142139980628636,0.014013338318800445,0.09543472412044485,0.08142139980635203,0.014013338318811741,0.4286121635818847,0.4286121635818847,0.07376791936905829,0.0,5.609301736559985,5.779104630789448,4.625137118053715,5.60448495736,5.738545373066472,4.827074504169332,24824.147831622104,21100.525656878788,0.85,0.9182903714575624,0.6992581637027698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501785871208943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.5256968813,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.050706806695,1536.8528641352245,0.4286121635818847,0.07376791936905829,6.112851554438009,3.346900707570209
1025.0,-29.783250502704966,4.895849962301339,35.00320423544207,24.220631864760094,5.045377123097215,-26.300356661842912,-39.847665501851566,1.5624832822350123,0.5993511077767266,-5.003604573601573,40.01053855597585,48234.71248117333,15114.057113061766,15114.057113061766,63348.7695942351,87977.97528747255,87977.97528747255,15114.057113061766,103092.03240053431,103092.03240053431,103092.03240053431,127916.64502655674,103957.83851693518,64215.09204165235,44158.6071947587,24824.612626022423,0.0,68983.21982078112,21100.92073211906,1536.8679096285255,0.0,0.8868622234958149,2.8084892441533587,0.0014959080323721466,354606.1649726784,1554987.6701571012,4.385111776826863,1554987.6701571012,4.385111776826863,0.85,0.09543760498058516,4.564652377983593,1.267657747487538,1.0,0.0,4.564652377983999,1.2844180144150887,1.2847247408517597,3.5538682319574053,19358.35534061615,1974.0028797414157,2034.6934298245008,2034.6934298245008,7.428174137449987,4.895849962301339,0.4033836578241283,4.492466304477211,3.347573866960035,3.347573866960035,0.9564496762742957,0.0,0.0,0.00023879334108284288,1.0001667131462617,0.00023875353772938692,198.743345304484,0.0,7.95526394362685e-06,22.545218016238493,0.013227142403734187,8.022594589052422e-05,0.00015856739519231868,0.0007238050375352815,0.09543760498063228,0.08142151193188411,0.01401609304874816,0.09543751165221423,0.08142151193184392,0.014016093048741239,0.4286116881053938,0.4286116881053938,0.0737822371474994,0.0,5.607889162003858,5.7689181593631815,4.6746392649806126,5.602955681378319,5.728781698604166,4.873350565124724,24824.612626022423,21100.92073211906,0.85,0.9183214375730162,0.6992238490242619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501882356922402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.37934891355,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.02571923714,1536.8679096285255,0.4286116881053938,0.0737822371474994,6.112851554438009,3.347573866960035
1026.0,-29.784844797937264,4.898611794412978,35.00335481100766,24.22030559917914,5.045488953192021,-26.301780573661386,-39.84889523182062,1.5624247289160633,0.5977716897886012,-5.003269092619455,40.01079441616192,48232.668068368694,15118.580146603354,15118.580146603354,63351.248214972045,87975.9588158041,87975.9588158041,15118.580146603354,103094.53896240746,103094.53896240746,103094.53896240746,127919.59537460684,103956.60260424063,64213.824828345016,44158.641973217345,24825.05641219939,0.0,68983.69838541673,21101.29795036948,1536.8813077202074,0.0,0.8868630039989179,2.8085488543126864,0.0014959080323721466,354610.8020220127,1554998.7045751077,4.385085552127597,1554998.7045751077,4.385085552127597,0.85,0.09544043319420904,4.564652377983593,1.2676543720299378,1.0,0.0,4.5646523779828065,1.2844183703500476,1.284725045744898,3.5538672471179074,19358.125196959336,1973.9794116195987,2034.6934298245008,2034.6934298245008,7.4303970932404235,4.898611794412978,0.405695307710908,4.49291648670207,3.348240140781216,3.348240140781216,0.9566400402232046,0.0,0.0,0.00023875353772938692,1.0001656558520904,0.00023871399335941107,198.74465991207782,0.0,7.91065162017432e-06,22.418786691574024,0.013235053055354362,8.021479672687602e-05,0.0001585387410025109,0.0007236742411196363,0.09544043319417526,0.08142160886374858,0.014018824330426685,0.09544045332884654,0.0814216088637774,0.014018824330431643,0.42861120914802175,0.42861120914802175,0.07379644459191122,0.0,5.606369499997527,5.758787937239049,4.723081892368327,5.601040782408063,5.718916218501533,4.917590153791878,24825.05641219939,21101.29795036948,0.85,0.9183509973765716,0.6991893620850743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501978316905255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.252917588885,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15868.000854401724,1536.8813077202074,0.42861120914802175,0.07379644459191122,6.112851554438009,3.348240140781216
1027.0,-29.786430413290567,4.901336097750045,35.00350374805382,24.219957959745102,5.045569092058194,-26.303199841556857,-39.85012419344855,1.5623385203243971,0.596335014512249,-5.002963620096884,40.01104783968541,48230.6626638407,15123.083599551894,15123.083599551894,63353.7462633926,87973.9895311617,87973.9895311617,15123.083599551894,103097.0731307136,103097.0731307136,103097.0731307136,127922.58118139848,103955.39536875206,64212.57860261607,44158.68529570665,24825.508050684868,0.0,68984.19334639152,21101.681843082137,1536.8958895802643,0.0,0.8868636406611295,2.8086031146985158,0.0014959080323721466,354615.02433301974,1555009.633966118,4.385064160467733,1555009.633966118,4.385064160467733,0.85,0.09544325017558072,4.564652377983593,1.2676510850386697,1.0,0.0,4.5646523779845145,1.2844188550528781,1.2847254797692804,3.553865905990356,19357.900393386066,1973.9564880347586,2034.6934298245008,2034.6934298245008,7.432610425668062,4.901336097750045,0.4079664299734693,4.493369667776576,3.348899710072063,3.348899710072063,0.9568284885920181,0.0,0.0,0.00023871399335941107,1.000164756035598,0.00023867467026694023,198.7459673776798,0.0,7.859232362286732e-06,22.2730645147206,0.013242912287716648,8.020365596029475e-05,0.00015851033739911632,0.0007235445885438579,0.09544325017563232,0.0814217154039627,0.014021534771669614,0.09544327128102124,0.08142171540391868,0.014021534771662035,0.4286107240274215,0.4286107240274215,0.07381053249301218,0.0,5.604818163152288,5.7487596590517,4.770712191631446,5.599298634609113,5.709237863787166,4.961911165343395,24825.508050684868,21101.681843082137,0.85,0.918380620112108,0.6991552749143451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502073668312616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47914.107195412034,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.976140337147,1536.8958895802643,0.4286107240274215,0.07381053249301218,6.112851554438009,3.348899710072063
1028.0,-29.788006803822952,4.90402328752267,35.00365093192635,24.219606862776004,5.045636465391067,-26.304612082346683,-39.851355844270415,1.5622417439148297,0.5949745477590795,-5.002667945270543,40.01129464648034,48228.71515249445,15127.537227285016,15127.537227285016,63356.252379779464,87972.06327885773,87972.06327885773,15127.537227285016,103099.60050614276,103099.60050614276,103099.60050614276,127925.53373574588,103954.22108869944,64211.38001917725,44158.7122994691,24825.933229603128,0.0,68984.64552907224,21102.04324516266,1536.9092215998132,0.0,0.8868642514272853,2.8086552433173053,0.0014959080323721466,354619.1112556054,1555020.278053414,4.385043638927213,1555020.278053414,4.385043638927213,0.85,0.09544603965027103,4.564652377983593,1.267647922229953,1.0,0.0,4.5646523779827,1.2844193887091422,1.2847259630429704,3.553864429414388,19357.681726560633,1973.9341902240453,2034.6934298245008,2034.6934298245008,7.434799270271307,4.90402328752267,0.4102064051597356,4.4938168823629345,3.3495525612361,3.3495525612361,0.9570150174960286,0.0,0.0,0.00023867467026694023,1.0001637995560204,0.00023863558186458013,198.7472672516864,0.0,7.815306053400124e-06,22.148577355335952,0.013250727593770049,8.019249225076707e-05,0.00015848217801617316,0.0007234160507495438,0.09544603965033385,0.08142181656508345,0.014024223085250406,0.09544593642345547,0.08142181656502985,0.01402422308524118,0.4286102334073561,0.4286102334073561,0.07382450777330983,0.0,5.6032508892449755,5.738850605533798,4.817537141711455,5.597642493029639,5.6997866968208655,5.0054930863582285,24825.933229603128,21102.04324516266,0.85,0.9184109288940131,0.6991224609854579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502168501781318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.982708252646,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.951547016302,1536.9092215998132,0.4286102334073561,0.07382450777330983,6.112851554438009,3.3495525612361
1029.0,-29.78957397744661,4.9066739796939425,35.00379640690082,24.21926400801169,5.045717240955487,-26.306014686212006,-39.852570836059726,1.5621579497208924,0.5933382560650102,-5.002365629517596,40.01153923664452,48226.73476771892,15131.91693944722,15131.91693944722,63358.65170716614,87970.11332280474,87970.11332280474,15131.91693944722,103102.03026225197,103102.03026225197,103102.03026225197,127928.38205853038,103953.0250388042,64210.150500111515,44158.74948743632,24826.351796278414,0.0,68985.10128371473,21102.39902683665,1536.9220579698815,0.0,0.8868649039942174,2.8087117409061517,0.0014959080323721466,354623.29000965867,1555030.8265979479,4.385021712915681,1555030.8265979479,4.385021712915681,0.85,0.09544880088541403,4.564652377983593,1.2676446846919136,1.0,0.0,4.564652377983856,1.2844198611828033,1.2847263854208708,3.553863122125869,19357.459005896108,1973.9114790367871,2034.6934298245008,2034.6934298245008,7.436951787253964,4.9066739796939425,0.4124230821248158,4.494250897569127,3.3501987569804252,3.3501987569804252,0.9571996448515501,0.0,0.0,0.00023863558186458013,1.0001628438625287,0.00023859672785183004,198.74855954036005,0.0,7.768713150304792e-06,22.016533067963778,0.013258496306920354,8.018148094655592e-05,0.0001584541009180242,0.0007232878885567113,0.09544880088544513,0.08142191089016602,0.014026889995279106,0.09544872378845903,0.08142191089013949,0.01402688999527455,0.428609738935163,0.428609738935163,0.07383837585264723,0.0,5.601608023706092,5.729013507399486,4.863425595863646,5.595703885582623,5.690250037108797,5.047644633054176,24826.351796278414,21102.39902683665,0.85,0.9184396417219318,0.6990891347593596,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502262784699134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.85066396528,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.92708564553,1536.9220579698815,0.428609738935163,0.07383837585264723,6.112851554438009,3.3501987569804252
1030.0,-29.7911314650014,4.9092884742507925,35.003940202826584,24.218913225363963,5.045780924092642,-26.307410280713828,-39.85378471026195,1.562059739805063,0.5917846495102594,-5.002081107302577,40.01178127850199,48224.79674509555,15136.260653177973,15136.260653177973,63361.05739827352,87968.20523905692,87968.20523905692,15136.260653177973,103104.46589223489,103104.46589223489,103104.46589223489,127931.23803581457,103951.85858705139,64208.95091952613,44158.78629725029,24826.77214357968,0.0,68985.55844082998,21102.75632204273,1536.9354483793372,0.0,0.886865475265324,2.808765092131376,0.0014959080323721466,354627.2228481527,1555041.2652938068,4.385002518432313,1555041.2652938068,4.385002518432313,0.85,0.09545154571462991,4.564652377983593,1.2676415449613705,1.0,0.0,4.564652377984148,1.284420400573817,1.2847268750331242,3.5538616296847407,19357.241796805953,1973.8893298737034,2034.6934298245008,2034.6934298245008,7.439086611924395,4.9092884742507925,0.4146056574873338,4.494682816763459,3.35083842126463,3.35083842126463,0.9573824060756085,0.0,0.0,0.00023859672785183004,1.0001618393781855,0.00023855811975406792,198.74984385656515,0.0,7.722179066442545e-06,21.88465547429817,0.013266218485986796,8.017048116669499e-05,0.00015842624668513505,0.0007231607436663169,0.09545154571470782,0.08142200910686358,0.014029536607844244,0.09545142992432344,0.08142200910679712,0.014029536607832793,0.42860923914052546,0.42860923914052546,0.07385213257376352,0.0,5.599934122611671,5.719280393057147,4.90849458669652,5.593865756812818,5.680898508218775,5.089399000014907,24826.77214357968,21102.75632204273,0.85,0.9184684277451971,0.699056408834593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502356517518795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.71878637161,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.902756373807,1536.9354483793372,0.42860923914052546,0.07385213257376352,6.112851554438009,3.35083842126463
1031.0,-29.79268052473634,4.911867275669554,35.00408230596434,24.218562023621075,5.045846100222397,-26.30879813937225,-39.854989818390436,1.5619637148582772,0.5900581432391618,-5.001797784666799,40.0120195620782,48222.858822486,15140.543829748718,15140.543829748718,63363.40265223472,87966.28857652628,87966.28857652628,15140.543829748718,103106.83240627499,103106.83240627499,103106.83240627499,127934.01209733724,103950.68038882763,64207.74867718165,44158.81301293999,24827.179691062254,0.0,68985.99270400224,21103.102737402914,1536.9481692435106,0.0,0.8868660540333726,2.8088205589168993,0.0014959080323721466,354631.13913934655,1555051.54195557,4.3849830720717895,1555051.54195557,4.3849830720717895,0.85,0.0954542638582914,4.564652377983593,1.2676383700640876,1.0,0.0,4.564652377982868,1.284420929241702,1.2847273542355238,3.553860166914656,19357.02240036406,1973.8669576628167,2034.6934298245008,2034.6934298245008,7.441191684122479,4.911867275669554,0.416761957138875,4.495105318530679,3.3514715837554365,3.3514715837554365,0.9575633096444104,0.0,0.0,0.00023855811975406792,1.0001609656147004,0.00023851972627970914,198.7511212376092,0.0,7.673353401819425e-06,21.74628354075625,0.013273891839388615,8.015956220241317e-05,0.00015839855755165477,0.0007230343523973319,0.09545426385836141,0.0814221019586504,0.014032161899711003,0.09545416721374476,0.08142210195859068,0.014032161899700713,0.4286087348382169,0.4286087348382169,0.07386578108649766,0.0,5.598194649617312,5.709620154420463,4.952689862597765,5.591855927905954,5.671527331264201,5.130093988865724,24827.179691062254,21103.102737402914,0.85,0.9184966421242594,0.6990239167738806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502449672158901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.58041443807,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.878568907212,1536.9481692435106,0.4286087348382169,0.07386578108649766,6.112851554438009,3.3514715837554365
1032.0,-29.794220569645944,4.914410908296513,35.00422278648842,24.218214733433,5.045918554260214,-26.310177155664913,-39.85618598582221,1.5618751402790485,0.5881178058561431,-5.001513506443155,40.01225650417609,48220.92317718125,15144.764084764909,15144.764084764909,63365.68726194616,87964.35665503301,87964.35665503301,15144.764084764909,103109.12073979792,103109.12073979792,103109.12073979792,127936.70901054174,103949.48614662344,64206.547739649715,44158.82045219303,24827.588270743825,0.0,68986.40872293686,21103.45003013225,1536.9609643109725,0.0,0.886866642513739,2.8088789258159625,0.0014959080323721466,354635.0686734822,1555061.760813134,4.384963299399199,1555061.760813134,4.384963299399199,0.85,0.09545695748200735,4.564652377983593,1.2676352094532923,1.0,0.0,4.564652377982916,1.284421422632544,1.2847277984281062,3.553858801753635,19356.800016316054,1973.8442808008908,2034.6934298245008,2034.6934298245008,7.44326583197902,4.914410908296513,0.4188933285923282,4.495517579704185,3.3520983363071806,3.3520983363071806,0.9577423818020516,0.0,0.0,0.00023851972627970914,1.00016003081588,0.00023848156188078904,198.7523911991941,0.0,7.63074607701552e-06,21.625534382261986,0.013281522585465631,8.014872560543567e-05,0.00015837100067427347,0.0007229085648314636,0.09545695748206688,0.08142219147421595,0.014034766007850927,0.09545700874934866,0.08142219147416517,0.014034766007842172,0.4286082248621548,0.4286082248621548,0.07387932007314744,0.0,5.596358901583301,5.700005653088624,4.995960173646097,5.589631312299275,5.662097500249047,5.169662985889374,24827.588270743825,21103.45003013225,0.85,0.91852421998709,0.6989916429893615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502542323856482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.45966527957,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.854498361688,1536.9609643109725,0.4286082248621548,0.07387932007314744,6.112851554438009,3.3520983363071806
