time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1033.0,-29.795751240801124,4.916919649934024,35.004361643270194,24.21786506837236,5.045972235354573,-26.311549611655806,-39.85738110551608,1.5617706062093673,0.5864144759254941,-5.0012472896560425,40.01249016818857,48219.028675928756,15148.95100349876,15148.95100349876,63367.97967942752,87962.49969513773,87962.49969513773,15148.95100349876,103111.45069863649,103111.45069863649,103111.45069863649,127939.44485487987,103948.3539642937,64205.3749303809,44158.865593236435,24827.994156243385,0.0,68986.85974947982,21103.795032806876,1536.9740665956542,0.0,0.8868671509792025,2.8089321033717405,0.0014959080323721466,354638.7485781424,1555071.8383428727,4.384946215205309,1555071.8383428727,4.384946215205309,0.85,0.09545963259186904,4.564652377983593,1.2676321719260888,1.0,0.0,4.56465237798553,1.2844219901698217,1.2847283170790147,3.5538572314384544,19356.589188655897,1973.82278236257,2034.6934298245008,2034.6934298245008,7.445323595901819,4.916919649934024,0.4209913935212386,4.495928256412785,3.3527187776090956,3.3527187776090956,0.9579196507454559,0.0,0.0,0.00023848156188078904,1.0001590586814753,0.000238443635350544,198.75365344508228,0.0,7.585265544049365e-06,21.4966425518359,0.01328910785100968,8.0137899852885e-05,0.00015834366202790404,0.0007227837734143025,0.09545963259196592,0.08142228347509026,0.014037349116875672,0.09545968443366096,0.08142228347500763,0.01403734911686142,0.4286077066816606,0.4286077066816606,0.07389274478791259,0.0,5.594504413002255,5.6905050884601565,5.038437098980239,5.587661765581515,5.653017833691251,5.20892929450514,24827.994156243385,21103.795032806876,0.85,0.9185514445728243,0.6989596113090557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502634437482782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.33077344915,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.83055677784,1536.9740665956542,0.4286077066816606,0.07389274478791259,6.112851554438009,3.3527187776090956
1034.0,-29.797273609797507,4.919393948438436,35.00449883794297,24.21751047894361,5.046022581210778,-26.312914927874406,-39.85856749406082,1.5616638992877412,0.5845699852328039,-5.000985308003225,40.01271946717559,48217.13407969195,15153.084179470607,15153.084179470607,63370.21825916255,87960.63570602653,87960.63570602653,15153.084179470607,103113.71988549714,103113.71988549714,103113.71988549714,127942.10469643743,103947.20942654274,64204.19704560853,44158.902645482456,24828.384810940286,0.0,68987.28745642274,21104.127089299243,1536.9864298917296,0.0,0.8868676536970357,2.808986629839463,0.0014959080323721466,354642.36996995425,1555081.727664505,4.384929324142102,1555081.727664505,4.384929324142102,0.85,0.09546228095493854,4.564652377983593,1.2676291228597987,1.0,0.0,4.564652377983403,1.284422567375724,1.2847288457063495,3.5538556343726433,19356.37606024923,1973.8010493133977,2034.6934298245008,2034.6934298245008,7.447354946625844,4.919393948438436,0.4230626855148474,4.496331262923588,3.3533329328502393,3.3533329328502393,0.958095123671497,0.0,0.0,0.000238443635350544,1.0001581978764325,0.00023840592004026472,198.75490885870576,0.0,7.53803644869649e-06,21.362795295605853,0.013296645887458377,8.012715452669418e-05,0.00015831648082384984,0.00072265970066658,0.0954622809550342,0.08142237042047404,0.014039910534560163,0.09546235947675973,0.08142237042039244,0.014039910534546104,0.4286071824401132,0.4286071824401132,0.07390605879997741,0.0,5.592602207215691,5.681087647299421,5.0801024102593715,5.585555293236041,5.6439246184406215,5.24733734810593,24828.384810940286,21104.127089299243,0.85,0.9185781989064532,0.6989278149274866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502725991549457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.19692619292,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.80675164671,1536.9864298917296,0.4286071824401132,0.07390605879997741,6.112851554438009,3.3533329328502393
1035.0,-29.798787234611975,4.921834213727147,35.00463438340905,24.217161756847077,5.046068321639705,-26.31427283364556,-39.85974899316204,1.5615539206730669,0.5828127474998723,-5.000730073542432,40.0129458177953,48215.2592014048,15157.168165354753,15157.168165354753,63372.427366759555,87958.81966053917,87958.81966053917,15157.168165354753,103115.98782589393,103115.98782589393,103115.98782589393,127944.75769522451,103946.10671926234,64203.032624783635,44158.971216087455,24828.769869330583,0.0,68987.74108541803,21104.454388930993,1536.998670966247,0.0,0.886868132761561,2.8090392352495273,0.0014959080323721466,354645.8981227395,1555091.48987409,4.38491322783011,1555091.48987409,4.38491322783011,0.8499999999999999,0.09546490640917749,4.564652377983593,1.2676260853325951,1.0,0.0,4.564652377985357,1.2844231594429572,1.2847293894698248,3.5538539961886406,19356.170721241848,1973.7801105618992,2034.6934298245008,2034.6934298245008,7.449362121674572,4.921834213727147,0.4251063605252323,4.496727853201914,3.3539408789822938,3.3539408789822938,0.9582688225663697,0.0,0.0,0.00023840592004026472,1.0001572911023775,0.00023836842680764015,198.75615707531858,0.0,7.49610305713691e-06,21.243956063926003,0.013304141990515514,8.011645480875586e-05,0.00015828946523150885,0.0007225363838787581,0.09546490640927918,0.08142245538429276,0.014042451024986422,0.09546495912820756,0.08142245538420602,0.014042451024971465,0.42860665205883713,0.42860665205883713,0.07391926332991286,0.0,5.590681558898837,5.67178540384117,5.120969294793156,5.583542821042329,5.635070054047162,5.284995035797294,24828.769869330583,21104.454388930993,0.85,0.9186041805354113,0.6988960421490895,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502817050132804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47913.078086961235,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.783061813123,1536.998670966247,0.42860665205883713,0.07391926332991286,6.112851554438009,3.3539408789822938
1036.0,-29.800292303287517,4.924240607247264,35.00476819652732,24.216781148593896,5.046081996700044,-26.315626244340677,-39.86093346085397,1.5614159377530916,0.5810265856743513,-5.000500892786226,40.013166448252825,48213.440664646485,15161.232777585887,15161.232777585887,63374.67344223237,87957.00453544533,87957.00453544533,15161.232777585887,103118.23731303122,103118.23731303122,103118.23731303122,127947.37811867283,103944.98630629832,64201.90598105176,44158.97813916285,24829.140805641608,0.0,68988.11894480446,21104.769684795367,1537.010737988213,0.0,0.8868684999977497,2.809089187732049,0.0014959080323721466,354649.0661538565,1555101.0054250518,4.3849008888984535,1555101.0054250518,4.3849008888984535,0.85,0.09546751578479662,4.564652377983593,1.26762318297755,1.0,0.0,4.564652377983644,1.2844238819874232,1.2847300640268482,3.5538519969907325,19355.96208519674,1973.7588356061185,2034.6934298245008,2034.6934298245008,7.45135977506626,4.924240607247264,0.42711381897358436,4.49712678827368,3.354542682258452,3.354542682258452,0.9584407663595577,0.0,0.0,0.00023836842680764015,1.0001564038381192,0.00023833115090089588,198.75739824975517,0.0,7.452010832790491e-06,21.11899870012825,0.013311594001348305,8.010572953292105e-05,0.0001582626972747191,0.000722414197461144,0.09546751578493395,0.08142254404612315,0.0140449717388108,0.09546744580195396,0.08142254404600602,0.014044971738790598,0.4286061174761447,0.4286061174761447,0.07393235961312977,0.0,5.588752953909136,5.662580132835387,5.161214432153486,5.5815274784606,5.626202524659391,5.322701550698184,24829.140805641608,21104.769684795367,0.85,0.9186317066122175,0.6988658540352545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502907586775466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.95312959744,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.759496409013,1537.010737988213,0.4286061174761447,0.07393235961312977,6.112851554438009,3.354542682258452
1037.0,-29.80178803632167,4.926614024902097,35.00490036693345,24.21644035438078,5.046141998396089,-26.31696661860698,-39.86209704363716,1.5613205806813444,0.5788627062750606,-5.000239185021793,40.01338622499198,48211.56974108148,15165.189881420067,15165.189881420067,63376.75962250155,87955.15955111891,87955.15955111891,15165.189881420067,103120.34943253898,103120.34943253898,103120.34943253898,127949.85128417642,103943.85302000183,64200.74368722599,44159.010369750926,24829.501851637437,0.0,68988.51222138836,21105.07657389182,1537.0215254343375,0.0,0.8868690357785136,2.809147850938948,0.0014959080323721466,354652.68384226866,1555110.4841998203,4.384882886975286,1555110.4841998203,4.384882886975286,0.85,0.09547008680198713,4.564652377983593,1.2676201322628189,1.0,0.0,4.5646523779836015,1.2844244047849924,1.2847305390684653,3.553850550471047,19355.75105196305,1973.7373162051313,2034.6934298245008,2034.6934298245008,7.453304590818933,4.926614024902097,0.4291120829823294,4.497501941919768,3.3551383346598995,3.3551383346598995,0.9586109527599713,0.0,0.0,0.00023833115090089588,1.000155435529695,0.0002382941115294471,198.758631738946,0.0,7.408862241891472e-06,20.99671559352043,0.013319002863590196,8.009519466097112e-05,0.00015823595623992476,0.0007222921339330803,0.09547008680205671,0.08142261560815313,0.014047471193903576,0.09547016720684631,0.0814226156080938,0.01404747119389333,0.428605579213819,0.428605579213819,0.07394535882423303,0.0,5.586713431747853,5.653415623344472,5.200464589861099,5.57910189129683,5.617263392911127,5.3580305858944826,24829.501851637437,21105.07657389182,0.85,0.9186567093825947,0.6988347507244047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502997612706672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.83084649083,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.736051958726,1537.0215254343375,0.428605579213819,0.07394535882423303,6.112851554438009,3.3551383346598995
1038.0,-29.80327541825814,4.928954592798713,35.00503100453648,24.216082551889144,5.0461755188463675,-26.318302124080528,-39.86325985807923,1.5612022246687758,0.5768335900470447,-5.000005125219251,40.01360591779861,48209.736085630975,15169.131852406052,15169.131852406052,63378.86793803703,87953.35820597825,87953.35820597825,15169.131852406052,103122.4900583843,103122.4900583843,103122.4900583843,127952.3736786358,103942.74740264504,64199.603008763625,44159.0493265349,24829.883620251505,0.0,68988.9329467864,21105.401077213777,1537.0341792796005,0.0,0.8868694312222989,2.8092015417951344,0.0014959080323721466,354655.9193666608,1555119.9593982957,4.384869600302754,1555119.9593982957,4.384869600302754,0.8499999999999999,0.09547265051594739,4.564652377983593,1.2676171832019465,1.0,0.0,4.564652377985539,1.2844250346272457,1.2847311214840649,3.5538488077728143,19355.54517106009,1973.7163221956623,2034.6934298245008,2034.6934298245008,7.455241969162126,4.928954592798713,0.43107415974572927,4.497880433052984,3.355728049997853,3.355728049997853,0.9587794428565294,0.0,0.0,0.0002382941115294471,1.0001545695094056,0.0002382572842179132,198.75985835457823,0.0,7.361894789633228e-06,20.86360983382057,0.01332636475837983,8.008466802496948e-05,0.0001582094435044776,0.0007221711125121746,0.09547265051607777,0.08142269876241244,0.014049951753665324,0.09547282047789925,0.08142269876230125,0.014049951753646144,0.4286050343438045,0.4286050343438045,0.073958246845638,0.0,5.58464071268196,5.64433942982231,5.238972013436069,5.5768387152663195,5.6084872763629505,5.393512036080892,24829.883620251505,21105.401077213777,0.85,0.9186816672019466,0.6988039099375091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503087081281372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.69774073113,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.712744363498,1537.0341792796005,0.4286050343438045,0.073958246845638,6.112851554438009,3.355728049997853
1039.0,-29.804754361128957,4.9312625920938435,35.005159984561004,24.21571734538304,5.046188557913008,-26.31963208128367,-39.86442176448179,1.561066278068038,0.5749969699369331,-4.999786267588691,40.013818910503105,48207.9397066052,15173.040084584425,15173.040084584425,63380.979791189624,87951.61684886793,87951.61684886793,15173.040084584425,103124.65693345235,103124.65693345235,103124.65693345235,127954.89714209345,103941.68851625359,64198.486322568264,44159.11354853925,24830.2402086411,0.0,68989.35375718035,21105.704177344935,1537.045781324022,0.0,0.8868697735853219,2.809250955310074,0.0014959080323721466,354658.9447648692,1555129.1456676673,4.384858097118297,1555129.1456676673,4.384858097118297,0.8500000000000001,0.0954751903637825,4.564652377983593,1.2676143368938941,1.0,0.0,4.564652377984136,1.2844257462779731,1.2847317859999736,3.5538468387223676,19355.347992094816,1973.6962155368874,2034.6934298245008,2034.6934298245008,7.45716276574066,4.9312625920938435,0.4330058234906966,4.498256768603147,3.3563118113548356,3.3563118113548356,0.9589462318156673,0.0,0.0,0.0002382572842179132,1.000153694315688,0.00023822067105489268,198.76107802388125,0.0,7.31979122405654e-06,20.744288328976232,0.013333684549603887,8.00741508866581e-05,0.0001581831333312551,0.0007220510157174093,0.09547519036391978,0.08142277885668922,0.014052411507230562,0.09547525736329912,0.08142277885657215,0.014052411507210356,0.42860448343580143,0.42860448343580143,0.07397102702285209,0.0,5.5825781732178825,5.635388888073692,5.276815156576674,5.574783237525651,5.600010020449304,5.428667028808718,24830.2402086411,21105.704177344935,0.85,0.9187066748627573,0.6987736089872818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450317605137224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.57841922629,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.689554210827,1537.045781324022,0.42860448343580143,0.07397102702285209,6.112851554438009,3.3563118113548356
1040.0,-29.80622549369142,4.93353830590673,35.00528721560235,24.215333978086733,5.0461828071802035,-26.320956887021058,-39.86558283269403,1.5609142005095824,0.5731069843324121,-4.999582152197138,40.014025925612906,48206.17778538877,15176.914342453707,15176.914342453707,63383.09212784248,87949.87827743521,87949.87827743521,15176.914342453707,103126.79261988892,103126.79261988892,103126.79261988892,127957.36863210925,103940.62022276655,64197.39210443979,44159.1423536964,24830.576012220336,0.0,68989.71836591673,21105.989610387285,1537.0565670106682,0.0,0.8868700625927539,2.8092993505626405,0.0014959080323721466,354661.7663906592,1555138.0741656527,4.38484838665319,1555138.0741656527,4.38484838665319,0.85,0.09547770908197095,4.564652377983593,1.26761157410685,1.0,0.0,4.564652377983226,1.2844265329085367,1.284732525788601,3.553844662214432,19355.149061401127,1973.675930251526,2034.6934298245008,2034.6934298245008,7.459066864811555,4.93353830590673,0.4349074643071109,4.498630841599619,3.3568896487968645,3.3568896487968645,0.9591113282276755,0.0,0.0,0.00023822067105489268,1.000152884438615,0.0002381842563885678,198.7622912651682,0.0,7.277271751822239e-06,20.623788144664225,0.01334096182135571,8.006364261076905e-05,0.00015815702844412363,0.0007219318559822876,0.09547770908211527,0.08142285717822549,0.014054851903889772,0.09547760321501518,0.08142285717810242,0.01405485190386853,0.42860392926948615,0.42860392926948615,0.07398370629664952,0.0,5.580515844802903,5.626542374176381,5.31405162197774,5.572689136529561,5.591551204851953,5.463446825730216,24830.576012220336,21105.989610387285,0.85,0.9187324376606801,0.6987443770926344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503264517699732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.457919041975,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.666483541374,1537.0565670106682,0.42860392926948615,0.07398370629664952,6.112851554438009,3.3568896487968645
1041.0,-29.80768837750784,4.935782524640456,35.0054128102878,24.21498637357729,5.046215851693746,-26.32227038790234,-39.86672703232614,1.5607978620883018,0.5709288046833763,-4.999352125581871,40.014232723438035,48204.37714513982,15180.693751952796,15180.693751952796,63385.07089709262,87948.12584448062,87948.12584448062,15180.693751952796,103128.81959643342,103128.81959643342,103128.81959643342,127959.72803669829,103939.55209525714,64196.2730550994,44159.1989335086,24830.908440264877,0.0,68990.10737377347,21106.272174225145,1537.0665998273962,0.0,0.8868704841869162,2.8093545203275103,0.0014959080323721466,354664.94622601883,1555146.9933309013,4.384834221366344,1555146.9933309013,4.384834221366344,0.85,0.09548019525836474,4.564652377983593,1.26760868109297,1.0,0.0,4.5646523779835055,1.2844271520296602,1.2847330982827985,3.553842949185946,19354.950161614724,1973.6556481178309,2034.6934298245008,2034.6934298245008,7.46092434832415,4.935782524640456,0.4367979519333236,4.4989845727071325,3.3574615934505747,3.3574615934505747,0.9592747409858785,0.0,0.0,0.0002381842563885678,1.00015202896491,0.00023814805098688093,198.76349771664712,0.0,7.2378625143887305e-06,20.51210236577766,0.013348199683870098,8.005328825156305e-05,0.00015813096813700473,0.0007218128997394264,0.0954801952584685,0.0814229226291237,0.014057272629344796,0.09548014684056683,0.08142292262903521,0.014057272629329525,0.4286033728405162,0.4286033728405162,0.07399629327135951,0.0,5.578375245219831,5.617761018510578,5.350373881843893,5.570280930265255,5.583080083036236,5.496159045094316,24830.908440264877,21106.272174225145,0.85,0.9187559392201845,0.6987143371727041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503352517857437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.34623326309,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.643520040334,1537.0665998273962,0.4286033728405162,0.07399629327135951,6.112851554438009,3.3574615934505747
1042.0,-29.809142767408513,4.937995223773102,35.00553680109341,24.214603250753157,5.0462064771055966,-26.323580485398097,-39.86787444502113,1.5606441950951668,0.5688839138816206,-4.999160068192567,40.01443719453966,48202.63330932831,15184.476104082523,15184.476104082523,63387.109413410835,87946.40525337505,87946.40525337505,15184.476104082523,103130.88135745758,103130.88135745758,103130.88135745758,127962.13350837555,103938.49245986815,64195.1873828905,44159.2278633085,24831.252150917975,0.0,68990.48001422647,21106.564328280278,1537.078191797203,0.0,0.8868707210643245,2.809403535267108,0.0014959080323721466,354667.6012006147,1555155.8121828535,4.384826262445079,1555155.8121828535,4.384826262445079,0.85,0.09548267807576671,4.564652377983593,1.2676058974256743,1.0,0.0,4.56465237798252,1.2844279452515182,1.2847338451879486,3.553840754445542,19354.75284317598,1973.63552723672,2034.6934298245008,2034.6934298245008,7.462783278064764,4.937995223773102,0.4386485202958639,4.499346703477238,3.3580278299450934,3.3580278299450934,0.9594365228414553,0.0,0.0,0.00023814805098688093,1.000151147979737,0.00023811206082993548,198.76469717590396,0.0,7.196312275518014e-06,20.394348988818052,0.013355395996145615,8.004290605910303e-05,0.0001581051449277779,0.000721695025766022,0.095482678075922,0.08142300202725788,0.014059676048664118,0.09548255827732047,0.08142300202712546,0.01405967604864125,0.42860281265667927,0.42860281265667927,0.07400877576930737,0.0,5.576230751330968,5.609075229251971,5.3861107590237225,5.568043982074187,5.574703613953545,5.529480147913887,24831.252150917975,21106.564328280278,0.85,0.9187805245062772,0.6986852867147537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503440025602254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.22847988613,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.620672751424,1537.078191797203,0.42860281265667927,0.07400877576930737,6.112851554438009,3.3580278299450934
1043.0,-29.81058917016249,4.940177066821162,35.005659155910934,24.2142375902273,5.046218936928466,-26.324881209507325,-39.869012812245614,1.560510976273506,0.566582826574745,-4.998951332583901,40.014637522640605,48200.88632784004,15188.1788342328,15188.1788342328,63389.06516207284,87944.66448248687,87944.66448248687,15188.1788342328,103132.84331671966,103132.84331671966,103132.84331671966,127964.41564880013,103937.41901117473,64194.10509527259,44159.237684335705,24831.572332080472,0.0,68990.81001641617,21106.8364822684,1537.0880849197008,0.0,0.8868710577715165,2.809457833505957,0.0014959080323721466,354670.48675027915,1555164.452383573,4.384814949315342,1555164.452383573,4.384814949315342,0.85,0.09548512657379005,4.564652377983593,1.26760310002137,1.0,0.0,4.56465237798495,1.2844286424230276,1.2847344962963017,3.55383882546604,19354.55295251315,1973.615144061749,2034.6934298245008,2034.6934298245008,7.464603075630333,4.940177066821162,0.44048421590081066,4.4996928509203515,3.358588298391176,3.358588298391176,0.9595966566831932,0.0,0.0,0.00023811206082993548,1.0001503196348882,0.00023807627329145873,198.7658900606634,0.0,7.153572646577173e-06,20.27322488039971,0.013362549568792192,8.003260694330667e-05,0.0001580794538866288,0.0007215777550939478,0.09548512657391163,0.08142306743538352,0.014062059138528102,0.09548505451870287,0.08142306743527984,0.0140620591385102,0.42860224941240704,0.42860224941240704,0.07402116338746913,0.0,5.5740075848977995,5.60043691872454,5.42103318963342,5.565534159158631,5.566287119037156,5.5611743683786585,24831.572332080472,21106.8364822684,0.85,0.9188044776831811,0.6986566227642604,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503527026251193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47912.10735577771,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.597946861162,1537.0880849197008,0.42860224941240704,0.07402116338746913,6.112851554438009,3.358588298391176
1044.0,-29.8120274349759,4.942328454174944,35.0057800023594,24.21387646989899,5.0462348353587565,-26.32617426450121,-39.870138676464535,1.5603816648839903,0.5641837363943978,-4.998746067152664,40.01483829611966,48199.12035591521,15191.833517546209,15191.833517546209,63390.95387346142,87942.92893430011,87942.92893430011,15191.833517546209,103134.76245184633,103134.76245184633,103134.76245184633,127966.66819443475,103936.3486400787,64193.00162479488,44159.27446142646,24831.90574258842,0.0,68991.18020401488,21107.119881200157,1537.0988541874885,0.0,0.8868713752137652,2.8095130077608985,0.0014959080323721466,354673.3243463667,1555173.1118299605,4.384804283479776,1555173.1118299605,4.384804283479776,0.85,0.0954875573955458,4.564652377983593,1.2676002811873337,1.0,0.0,4.56465237798237,1.2844293209074409,1.2847351289733218,3.553836948193222,19354.353634940577,1973.5948193257207,2034.6934298245008,2034.6934298245008,7.466399259399267,4.942328454174944,0.4422962741266865,4.500032180048257,3.359143146416962,3.359143146416962,0.9597551846905606,0.0,0.0,0.00023807627329145873,1.0001494755883396,0.00023804069201897047,198.76707624635145,0.0,7.1133419384099364e-06,20.15921105345376,0.013369662910730601,8.002242215054297e-05,0.00015805385114091576,0.0007214608874598459,0.09548755739567799,0.08142313405278444,0.014064423342893552,0.09548763291274308,0.08142313405267172,0.014064423342874078,0.4286016808096368,0.4286016808096368,0.07403344951662821,0.0,5.571710274325142,5.591848654333546,5.455157139340599,5.562929803547036,5.55789229884175,5.59209554087289,24831.90574258842,21107.119881200157,0.85,0.9188269237605018,0.6986272768980739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503613550101937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.993341950765,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.57533250041,1537.0988541874885,0.4286016808096368,0.07403344951662821,6.112851554438009,3.359143146416962
1045.0,-29.813457613766342,4.944449496478003,35.005899281509684,24.21350445309656,5.046219211344879,-26.327463193348134,-39.87126761404795,1.560224790926631,0.562160226859362,-4.998566859431287,40.01503433636373,48197.40869107821,15195.474923632872,15195.474923632872,63392.883614711085,87941.28797466421,87941.28797466421,15195.474923632872,103136.76289829708,103136.76289829708,103136.76289829708,127968.99326250455,103935.35469526943,64191.93431688569,44159.35597598194,24832.230364207473,0.0,68991.58634018942,21107.395809576352,1537.1097645325576,0.0,0.8868715772408189,2.8095602530149195,0.0014959080323721466,354675.8017343811,1555181.567165054,4.384797495516029,1555181.567165054,4.384797495516029,0.85,0.09548997352888525,4.564652377983593,1.2675975964264947,1.0,0.0,4.564652377982969,1.2844301278377157,1.28473589039168,3.5538347155309986,19354.1685489761,1973.5759458098435,2034.6934298245008,2034.6934298245008,7.468188917749407,4.944449496478003,0.4440745958838761,4.500374900594127,3.359692443380055,3.359692443380055,0.9599121266800157,0.0,0.0,0.00023804069201897047,1.0001486369088428,0.00023800531564456488,198.76825577557614,0.0,7.072385501617746e-06,20.043140511584692,0.013376735296232218,8.001221075860059e-05,0.00015802848126036988,0.000721345082774283,0.09548997352903689,0.08142320516842223,0.014066768360614657,0.09548993818526177,0.08142320516829293,0.014066768360592317,0.4286011051973267,0.4286011051973267,0.07404562929503081,0.0,5.569442613684998,5.583396053576621,5.488691680205648,5.560727086290626,5.549932250642485,5.623220983951626,24832.230364207473,21107.395809576352,0.85,0.9188494855318765,0.6985983544924224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503699588117536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.87727140889,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.552832956311,1537.1097645325576,0.4286011051973267,0.07404562929503081,6.112851554438009,3.359692443380055
1046.0,-29.814879861154033,4.946540580372725,35.006016904391245,24.21312272725629,5.046197745285427,-26.328745566843505,-39.87239176696164,1.5600634509750773,0.5599760253016939,-4.998391665675106,40.01522465047619,48195.713343145326,15199.069932633422,15199.069932633422,63394.78327577875,87939.6292086852,87939.6292086852,15199.069932633422,103138.69914131862,103138.69914131862,103138.69914131862,127971.2298857621,103934.33663664495,64190.87706908527,44159.39951951076,24832.53074444349,0.0,68991.93026395424,21107.651132776966,1537.1194105078569,0.0,0.8868717795744174,2.809609128297806,0.0014959080323721466,354678.22364600864,1555189.7755618398,4.384790697254697,1555189.7755618398,4.384790697254697,0.85,0.09549236359513721,4.564652377983593,1.2675949369417507,1.0,0.0,4.564652377982892,1.284430955227076,1.284736672537127,3.5538324262642846,19353.97897269314,1973.5566144089105,2034.6934298245008,2034.6934298245008,7.469955773113393,4.946540580372725,0.44582935186920203,4.500711228503523,3.3602361718984364,3.3602361718984364,0.9600674776852676,0.0,0.0,0.00023800531564456488,1.0001478142715272,0.00023797014026163689,198.76942877565278,0.0,7.031700236261268e-06,19.92783846956443,0.013383766996468479,8.000204384159265e-05,0.00015800327180297223,0.0007212300103646251,0.09549236359528383,0.08142326985075207,0.01406909374453176,0.09549222036775605,0.08142326985062705,0.014069093744510165,0.4286005264821356,0.4286005264821356,0.07405771098465824,0.0,5.5671588592227295,5.575031320686094,5.521603072145638,5.558367690976809,5.541911190434973,5.6536304404049815,24832.53074444349,21107.651132776966,0.85,0.9188724396206697,0.6985702988560362,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503785143387289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.761969366875,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.530447460043,1537.1194105078569,0.4286005264821356,0.07405771098465824,6.112851554438009,3.3602361718984364
1047.0,-29.816294156644666,4.948602201572477,35.006132931633346,24.21274959286677,5.046187320508408,-26.330019678285154,-39.87350701410321,1.5599128421491124,0.5576071440015085,-4.998211376061879,40.01541341810767,48194.01546413849,15202.60545602966,15202.60545602966,63396.62092016815,87937.95938830382,87937.95938830382,15202.60545602966,103140.56484433348,103140.56484433348,103140.56484433348,127973.39324010846,103933.30895251132,64189.81871357587,44159.43359881716,24832.828395774985,0.0,68992.26199459215,21107.904136408735,1537.1288180310978,0.0,0.8868720134248808,2.8096610068793466,0.0014959080323721466,354680.7160172787,1555197.917290035,4.384782840052323,1555197.917290035,4.384782840052323,0.85,0.09549473005038493,4.564652377983593,1.2675922389933842,1.0,0.0,4.564652377984158,1.284431732028114,1.2847374043403272,3.553830276970828,19353.787604010216,1973.537100234047,2034.6934298245008,2034.6934298245008,7.471693392817873,4.948602201572477,0.4475649966166806,4.5010372049557965,3.3607743980341405,3.3607743980341405,0.960221256581183,0.0,0.0,0.00023797014026163689,1.0001469894759714,0.00023793516629622786,198.77059522947488,0.0,6.99179077156289e-06,19.81473504660923,0.013390758787240041,7.999195864913542e-05,0.00015797818161250148,0.0007211154823670287,0.09549473005052395,0.0814233295279192,0.014071400522604756,0.09549459322777655,0.08142332952780065,0.014071400522584274,0.428599944980223,0.428599944980223,0.07406969875525803,0.0,5.564820757712596,5.566726932485153,5.553791093495192,5.555818520063383,5.533857864563572,5.682932852897693,24832.828395774985,21107.904136408735,0.85,0.918894656985408,0.698542330267648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450387022514464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.64886594392,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.508173183583,1537.1288180310978,0.428599944980223,0.07406969875525803,6.112851554438009,3.3607743980341405
1048.0,-29.817700643688077,4.950634909702712,35.006247510033354,24.212394130323105,5.0461972884152235,-26.331284721683616,-39.874613320548065,1.5597813664108247,0.5550259834762414,-4.998021131959141,40.01560327043105,48192.31379360577,15206.075024371767,15206.075024371767,63398.38881797754,87936.27706543225,87936.27706543225,15206.075024371767,103142.35208980402,103142.35208980402,103142.35208980402,127975.4891772372,103932.27455090906,64188.762398611565,44159.457946997216,24833.1370874332,0.0,68992.59503443041,21108.166524318218,1537.138664889019,0.0,0.8868722939826406,2.809716814536636,0.0014959080323721466,354683.3460169465,1555206.1058345204,4.384773413523098,1555206.1058345204,4.384773413523098,0.85,0.09549707352766137,4.564652377983593,1.2675895020319152,1.0,0.0,4.5646523779833865,1.2844324189555791,1.2847380465072353,3.5538283763464062,19353.594984443796,1973.5174585045656,2034.6934298245008,2034.6934298245008,7.473398597293028,4.950634909702712,0.44928412167933285,4.501350788023379,3.3613072213966873,3.3613072213966873,0.9603734918276249,0.0,0.0,0.00023793516629622786,1.0001461795626851,0.0002379003901212373,198.77175525515315,0.0,6.951795921886374e-06,19.701389642625983,0.013397710583161927,7.998195546871414e-05,0.00015795321082751371,0.0007210014994139542,0.09549707352779041,0.08142338521386636,0.014073688313924049,0.09549713197639,0.08142338521375633,0.014073688313905038,0.4285993593333559,0.4285993593333559,0.07408158944708115,0.0,5.562392844862302,5.558460610735665,5.58514409456194,5.55304711543539,5.52576281690807,5.710962719089423,24833.1370874332,21108.166524318218,0.85,0.9189158457706785,0.6985142937376921,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450395483214763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.53552053994,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.486010801884,1537.138664889019,0.4285993593333559,0.07408158944708115,6.112851554438009,3.3613072213966873
1049.0,-29.81909883194186,4.952638615693071,35.00636057822882,24.21199899343776,5.046158184632501,-26.332547202528307,-39.87572294482959,1.559606555218899,0.5526656524315285,-4.997871075193474,40.015788437695555,48190.66856226954,15209.55528115702,15209.55528115702,63400.22384342656,87934.63783889497,87934.63783889497,15209.55528115702,103144.19312005199,103144.19312005199,103144.19312005199,127977.63637098069,103931.25693303497,64187.73605401415,44159.46764335646,24833.443250928696,0.0,68992.91089428516,21108.42676328939,1537.1493296693839,0.0,0.8868723870816564,2.8097650664572917,0.0014959080323721466,354685.42046389193,1555214.0923385306,4.384770285467249,1555214.0923385306,4.384770285467249,0.8499999999999999,0.09549941015325678,4.564652377983593,1.267586924969219,1.0,0.0,4.564652377983452,1.2844333080947758,1.2847388911879976,3.553825916235719,19353.40549023452,1973.498135472819,2034.6934298245008,2034.6934298245008,7.475109054865772,4.952638615693071,0.45096410215569094,4.50167451353738,3.361834758685262,3.361834758685262,0.9605242167672178,0.0,0.0,0.0002379003901212373,1.0001453186550275,0.00023786582377964864,198.77290844806453,0.0,6.912521343935059e-06,19.590085488711956,0.013404623104505861,7.997192345016808e-05,0.00015792846667106922,0.0007208885509413987,0.09549941015341543,0.08142345217586995,0.01407595797754548,0.09549944457332596,0.08142345217573468,0.014075957977522091,0.4285987671436311,0.4285987671436311,0.07409337327666671,0.0,5.559964484466832,5.550275769298366,5.6160174365109015,5.550536727625001,5.517826790662127,5.739839179617206,24833.443250928696,21108.42676328939,0.85,0.9189382361409851,0.6984872494524836,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504038972962108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.424216386025,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.463957706224,1537.1493296693839,0.4285987671436311,0.07409337327666671,6.112851554438009,3.361834758685262
1050.0,-29.820489775523548,4.95461385277833,35.0064720368113,24.21161796608942,5.046128742756558,-26.33380219549225,-39.87682383796198,1.5594411627251885,0.5502677786341224,-4.997711877032443,40.01596768898079,48189.017842079906,15212.971549768952,15212.971549768952,63401.98939184886,87933.019080558,87933.019080558,15212.971549768952,103145.99063032695,103145.99063032695,103145.99063032695,127979.70867416417,103930.26090535604,64186.70568162057,44159.505804150525,24833.718043837216,0.0,68993.22384798774,21108.660337261634,1537.1580228924379,0.0,0.8868725480898787,2.8098148735545214,0.0014959080323721466,354687.62129568635,1555221.8237082153,4.384764875714961,1555221.8237082153,4.384764875714961,0.85,0.09550171349997968,4.564652377983593,1.2675843308726327,1.0,0.0,4.5646523779846,1.2844341527637733,1.2847396916574516,3.553823579170353,19353.22001641155,1973.4792224063824,2034.6934298245008,2034.6934298245008,7.476788063881019,4.95461385277833,0.45262747313771534,4.5019863796406145,3.3623569348418583,3.3623569348418583,0.9606734099548166,0.0,0.0,0.00023786582377964864,1.0001445672864402,0.00023783144113357377,198.77405567742443,0.0,6.870852251987952e-06,19.471995282133857,0.01341149395675785,7.996197151874714e-05,0.00015790385226090148,0.0007207761947154938,0.09550171350012253,0.0814235057683599,0.014078207731762627,0.09550169487419798,0.08142350576823812,0.014078207731741569,0.4285981691518779,0.4285981691518779,0.0741050634191431,0.0,5.557507500495092,5.542167637778846,5.646247630535356,5.547979655666552,5.510042926219455,5.767512746782927,24833.718043837216,21108.660337261634,0.85,0.9189596580026757,0.6984601552792259,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504122618238149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.30612617944,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.442023980086,1537.1580228924379,0.4285981691518779,0.0741050634191431,6.112851554438009,3.3623569348418583
1051.0,-29.821872500788874,4.956561111473763,35.00658201093401,24.21125544877725,5.046114265904168,-26.335048294442487,-39.87791582532225,1.5592900595574966,0.5477954762893091,-4.997546314091109,40.01614736656172,48187.365492251585,15216.328956547974,15216.328956547974,63403.69444879956,87931.41664125348,87931.41664125348,15216.328956547974,103147.74559780146,103147.74559780146,103147.74559780146,127981.74694633567,103929.28430222989,64185.676473899024,44159.56425370096,24834.00134853421,0.0,68993.56560223518,21108.901146254077,1537.1670960491238,0.0,0.8868727399292885,2.809866393968969,0.0014959080323721466,354689.91012862656,1555229.5734938092,4.384758430060254,1555229.5734938092,4.384758430060254,0.85,0.09550399525483183,4.564652377983593,1.2675817296328025,1.0,0.0,4.564652377983764,1.284434930243181,1.2847404251572339,3.553821428010659,19353.038159702977,1973.4606781829655,2034.6934298245008,2034.6934298245008,7.47843814380451,4.956561111473763,0.4542733519631659,4.5022877595105975,3.3628738623887333,3.3628738623887333,0.9608211035396381,0.0,0.0,0.00023783144113357377,1.0001437146883703,0.0002377972661735703,198.77519613999178,0.0,6.834378005222729e-06,19.368627266801212,0.013418328334763073,7.995210122538613e-05,0.00015787933990818763,0.0007206643043463886,0.09550399525496629,0.08142355591738887,0.01408043933757743,0.0955040303539667,0.08142355591727422,0.014080439337557607,0.428597565715676,0.428597565715676,0.07411666017651937,0.0,5.555012501761155,5.534140801000831,5.675744531128657,5.545341790380405,5.502353370110541,5.79408693155068,24834.00134853421,21108.901146254077,0.85,0.9189798192825314,0.6984327461790214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504205831022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.20275816411,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.420188782598,1537.1670960491238,0.428597565715676,0.07411666017651937,6.112851554438009,3.3628738623887333
1052.0,-29.823247719044854,4.958480486166777,35.006690494415345,24.210865690279775,5.046071797800759,-26.336290435167445,-39.879007114190586,1.5591145139233191,0.5453218507947781,-4.997405309825954,40.016323895173365,48185.746933134695,15219.675036838371,15219.675036838371,63405.42196997307,87929.81767346863,87929.81767346863,15219.675036838371,103149.492710307,103149.492710307,103149.492710307,127983.77730029341,103928.29489454589,64184.66500987579,44159.588760744555,24834.284589986422,0.0,68993.87335073098,21109.14190148846,1537.1767645896734,0.0,0.8868728182473341,2.809915074965226,0.0014959080323721466,354691.8594580917,1555237.1874876712,4.384755798635488,1555237.1874876712,4.384755798635488,0.85,0.09550626580677611,4.564652377983593,1.2675792108150201,1.0,0.0,4.564652377984125,1.2844358215784144,1.2847412728066379,3.553818961833526,19352.853918612585,1973.4418908202686,2034.6934298245008,2034.6934298245008,7.480082657047319,4.958480486166777,0.45588789847685973,4.502592587689917,3.3633856418498196,3.3633856418498196,0.9609673262428056,0.0,0.0,0.0002377972661735703,1.0001429359988154,0.00023776328124148444,198.77633042225168,0.0,6.793134377763201e-06,19.251742826580912,0.013425121469140837,7.994223837081995e-05,0.00015785502780275038,0.0007205533280364906,0.09550626580692669,0.08142361241361931,0.014082653393307372,0.09550629411316071,0.08142361241349094,0.014082653393285172,0.4285969574503751,0.4285969574503751,0.07412815789281006,0.0,5.552503567496501,5.526188785555519,5.704709129209618,5.542727160620757,5.494653510698299,5.820873924988291,24834.284589986422,21109.14190148846,0.85,0.9190007589174046,0.6984061713448383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504288553050508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47911.08587372389,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.3984718606,1537.1767645896734,0.4285969574503751,0.07412815789281006,6.112851554438009,3.3633856418498196
1053.0,-29.824615300100014,4.960372545729051,35.006797490185015,24.210499121714406,5.046047914444961,-26.337523842724416,-39.880085725430376,1.5589564570695245,0.5427907101385472,-4.997251065210412,40.01649752785854,48184.106209118996,15222.95285252709,15222.95285252709,63407.05906164608,87928.23995747617,87928.23995747617,15222.95285252709,103151.19281000325,103151.19281000325,103151.19281000325,127985.74561282147,103927.33177259976,64183.6363741289,44159.66155385651,24834.552802818213,0.0,68994.21435667473,21109.36988239548,1537.1853040428261,0.0,0.8868729743932113,2.8099660489883176,0.0014959080323721466,354693.99183991237,1555244.6766025426,4.384750552257697,1555244.6766025426,4.384750552257697,0.85,0.09550850616413728,4.564652377983593,1.267576633752324,1.0,0.0,4.564652377984089,1.2844366307514798,1.2847420385183683,3.553816722988483,19352.674572282034,1973.4236025841685,2034.6934298245008,2034.6934298245008,7.481693619977001,4.960372545729051,0.45748849946893433,4.5028840462601165,3.3638922550680017,3.3638922550680017,0.961112072876572,0.0,0.0,0.00023776328124148444,1.0001421437506777,0.00023772948948020306,198.77745841663426,0.0,6.755400089679281e-06,19.144803854151082,0.013431876869230516,7.99324911994122e-05,0.00015783079004207223,0.0007204426910845742,0.0955085061642689,0.08142365790712634,0.01408484825714256,0.09550857406063233,0.08142365790701413,0.014084848257123148,0.4285963445097314,0.4285963445097314,0.07413956374781362,0.0,5.5499548278452835,5.518311642992387,5.73296567428747,5.540041775348982,5.487101137129855,5.846322065375375,24834.552802818213,21109.36988239548,0.85,0.9190199446848528,0.698378938848769,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504370826862532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.97893475146,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.376859238178,1537.1853040428261,0.4285963445097314,0.07413956374781362,6.112851554438009,3.3638922550680017
1054.0,-29.825975862609177,4.96223742273426,35.00690302459855,24.210114951152377,5.046001871940046,-26.33875314854564,-39.881167410034664,1.5587791578764607,0.5403148058734928,-4.9971175969624655,40.01666895282793,48182.51458455654,15226.21475937491,15226.21475937491,63408.72934393145,87926.68300174897,87926.68300174897,15226.21475937491,103152.89776112388,103152.89776112388,103152.89776112388,127987.72268582703,103926.3760339739,64182.64366011363,44159.70263762252,24834.824924703156,0.0,68994.52756232567,21109.601185997682,1537.194581578471,0.0,0.8868730328503391,2.810013885810397,0.0014959080323721466,354695.8370033035,1555252.0705210832,4.384748588144828,1555252.0705210832,4.384748588144828,0.85,0.0955107351530681,4.564652377983593,1.267574185268022,1.0,0.0,4.564652377984765,1.2844375294968182,1.2847428940717402,3.5538142363154144,19352.496600825565,1973.4054545462075,2034.6934298245008,2034.6934298245008,7.483296764116563,4.96223742273426,0.4590599633224608,4.503177459411799,3.3643938271795655,3.3643938271795655,0.9612553791941616,0.0,0.0,0.00023772948948020306,1.0001414157839112,0.00023769587553163228,198.7785806332313,0.0,6.717040422934297e-06,19.036092558595797,0.01343859390965345,7.992271735805974e-05,0.00015780677212214332,0.0007203330576292564,0.09551073515321172,0.08142370930717498,0.014087025846036738,0.09551078273543818,0.08142370930705255,0.014087025846015554,0.42859572706975796,0.42859572706975796,0.074150872468304,0.0,5.547402461622198,5.510522433601238,5.760684245204573,5.537432402835975,5.479623780759141,5.871847613194632,24834.824924703156,21109.601185997682,0.85,0.9190399816369735,0.6983526996547841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504452644654544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.87022345591,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.355353773739,1537.194581578471,0.42859572706975796,0.074150872468304,6.112851554438009,3.3643938271795655
1055.0,-29.82732913819668,4.9640752498108505,35.00700696287828,24.20970353940504,5.045927425626838,-26.339978735551632,-39.882248535845406,1.5585770229818023,0.5378506824392275,-4.997004772562423,40.01683352927221,48180.955887708835,15229.46075080912,15229.46075080912,63410.416638517956,87925.1317239073,87925.1317239073,15229.46075080912,103154.59247471641,103154.59247471641,103154.59247471641,127989.66502760934,103925.40960762769,64181.667423099614,44159.71353836453,24835.072552892932,0.0,68994.78609125747,21109.811669958992,1537.2029625164832,0.0,0.8868730110893538,2.8100591676104,0.0014959080323721466,354697.3967768072,1555259.1690733673,4.38474931929656,1555259.1690733673,4.38474931929656,0.85,0.09551294661270894,4.564652377983593,1.2675717796431858,1.0,0.0,4.564652377982507,1.2844385439990482,1.2847438656378611,3.5538114293672076,19352.31663917104,1973.3871035645243,2034.6934298245008,2034.6934298245008,7.484892086235672,4.9640752498108505,0.46060241676072966,4.503472833050121,3.364890352652352,3.364890352652352,0.9613972436149577,0.0,0.0,0.00023769587553163228,1.0001406598961635,0.00023766244595666204,198.77969685050613,0.0,6.681732986377935e-06,18.936031283395067,0.013445275642639828,7.991294966979973e-05,0.00015778292586183254,0.0007202242077404228,0.09551294661284612,0.081423760477443,0.014089186135403118,0.09551284023733016,0.08142376047732605,0.014089186135382884,0.4285951061135048,0.4285951061135048,0.07416208968178147,0.0,5.544853610664006,5.502808589443418,5.787986132606818,5.5348554550016615,5.472171789935999,5.8974421686110645,24835.072552892932,21109.811669958992,0.85,0.9190609933139988,0.6983274913553792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504534043424449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.77016218071,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.333943328136,1537.2029625164832,0.4285951061135048,0.07416208968178147,6.112851554438009,3.364890352652352
1056.0,-29.828674837020017,4.965886948110677,35.00710944949758,24.209351010527485,5.045912287516583,-26.341191571178157,-39.88331254860384,1.55842902167458,0.5351143719410629,-4.996849787926973,40.0169991217257,48179.35419213312,15232.59620402086,15232.59620402086,63411.95039615398,87923.57822279137,87923.57822279137,15232.59620402086,103156.17442681223,103156.17442681223,103156.17442681223,127991.49079335292,103924.46470499467,64180.67184239604,44159.7698473318,24835.316366540686,0.0,68995.08621387249,21110.018911559582,1537.2101907585386,0.0,0.8868732000980288,2.8101129097295585,0.0014959080323721466,354699.53941543744,1555266.3114731254,4.38474296875683,1555266.3114731254,4.38474296875683,0.85,0.09551512065145373,4.564652377983593,1.2675692218123005,1.0,0.0,4.564652377982793,1.2844393050126266,1.2847445838918432,3.5538093237801687,19352.14068552297,1973.3691612857572,2034.6934298245008,2034.6934298245008,7.486433081633692,4.965886948110677,0.46214475002077204,4.503742198089905,3.3653818261916806,3.3653818261916806,0.9615376646261945,0.0,0.0,0.00023766244595666204,1.0001398738549223,0.00023762920784331886,198.7808068292077,0.0,6.645120778426611e-06,18.832272286061013,0.013451920763418255,7.990333767098644e-05,0.0001577591082856756,0.0007201154887847802,0.09551512065157175,0.08142379260060603,0.014091328050965714,0.09551513639693567,0.08142379260050542,0.014091328050948308,0.4285944817235791,0.4285944817235791,0.07417322688989597,0.0,5.542220619825741,5.495145012697833,5.814421789213952,5.531964159868039,5.464789946336168,5.920492104895345,24835.316366540686,21110.018911559582,0.85,0.9190792254333623,0.6983012390590497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504615007102326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.66640318337,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.31263351178,1537.2101907585386,0.4285944817235791,0.07417322688989597,6.112851554438009,3.3653818261916806
