time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1057.0,-29.83001322907545,4.967672388852011,35.007210578750325,24.20895789926874,5.045853752377079,-26.342402169793335,-39.88437621211631,1.5582426930952606,0.5324635566374241,-4.996734993165457,40.0171645574726,48177.786514709696,15235.747111039886,15235.747111039886,63413.53362574958,87922.03772614006,87922.03772614006,15235.747111039886,103157.78483717995,103157.78483717995,103157.78483717995,127993.36961846147,103923.50955192011,64179.68711237754,44159.80271060285,24835.58478128152,0.0,68995.38749188438,21110.24706408929,1537.2197879646878,0.0,0.8868731852492717,2.8101608600540495,0.0014959080323721466,354701.1264418205,1555273.4471385085,4.384743467663079,1555273.4471385085,4.384743467663079,0.85,0.09551729694745997,4.564652377983593,1.2675667843176055,1.0,0.0,4.5646523779836965,1.2844402448367527,1.2847454812447487,3.553806723460103,19351.962823104073,1973.3510243665344,2034.6934298245008,2034.6934298245008,7.487981672184406,4.967672388852011,0.4636498872097343,4.504022501642277,3.365868480595146,3.365868480595146,0.9616767087414704,0.0,0.0,0.00023762920784331886,1.0001391158545105,0.00023759615445126395,198.78191079185748,0.0,6.6070989878369825e-06,18.72451853153001,0.013458527862406092,7.989372989544163e-05,0.00015773547794787723,0.0007200076245071563,0.0955172969476015,0.08142384243387452,0.014093454513726986,0.09551736095518121,0.08142384243375386,0.014093454513706104,0.42859385249370896,0.42859385249370896,0.07418426574364348,0.0,5.539576984301277,5.487551143710448,5.840377658270654,5.529198549802857,5.457397891082621,5.944450499708296,24835.58478128152,21110.24706408929,0.85,0.9190981590357563,0.6982754683474549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504695518333315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.55864942884,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.291430374078,1537.2197879646878,0.42859385249370896,0.07418426574364348,6.112851554438009,3.365868480595146
1058.0,-29.83134444760695,4.9694319119746,35.007310209033676,24.208560527209215,5.045787993109218,-26.34360703348903,-39.885435125883646,1.5580505789910737,0.5298072168646968,-4.996623327309189,40.01732315386635,48176.23202580845,15238.857225289348,15238.857225289348,63415.0892510978,87920.51095916913,87920.51095916913,15238.857225289348,103159.36818445848,103159.36818445848,103159.36818445848,127995.18903965689,103922.56153348282,64178.70901941688,44159.83612673993,24835.820855198417,0.0,68995.65698193834,21110.447726918654,1537.227636281858,0.0,0.8868731792386533,2.810208519911323,0.0014959080323721466,354702.67021673976,1555280.28782839,4.384743669615009,1555280.28782839,4.384743669615009,0.85,0.0955194461156792,4.564652377983593,1.2675643984740605,1.0,0.0,4.564652377984849,1.2844412113319619,1.2847464055122884,3.553804049350037,19351.78628925112,1973.3330229233347,2034.6934298245008,2034.6934298245008,7.489510214127813,4.9694319119746,0.4651346869045154,4.504297225070085,3.3663502334656332,3.3663502334656332,0.9618143524187523,0.0,0.0,0.00023759615445126395,1.000138371680618,0.00023756328242062228,198.78300884818594,0.0,6.570416430828387e-06,18.62056016496765,0.01346509827883692,7.98841660838666e-05,0.00015771198836739736,0.0007199004027377611,0.09551944611580904,0.08142388360380623,0.014095562512002804,0.0955194679409896,0.08142388360369555,0.014095562511983644,0.4285932185117694,0.4285932185117694,0.07419521443055707,0.0,5.536910138190876,5.480018726503772,5.865816324429829,5.526430544173877,5.450105228222469,5.96781326734299,24835.820855198417,21110.447726918654,0.85,0.9191171158454013,0.6982502107113786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450477559325677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.45469106228,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.270328758666,1537.227636281858,0.4285932185117694,0.07419521443055707,6.112851554438009,3.3663502334656332
1059.0,-29.832668498224216,4.971165886048813,35.00740836183525,24.208173213433497,5.045724436266882,-26.344805224682364,-39.886493026837684,1.5578611627250458,0.5272046971961686,-4.996512129743108,40.01747937824509,48174.707837895236,15241.923111094455,15241.923111094455,63416.63094898969,87919.02019228878,87919.02019228878,15241.923111094455,103160.94330338323,103160.94330338323,103160.94330338323,127996.99409327135,103921.6472474384,64177.75896243127,44159.87587223015,24836.050789888126,0.0,68995.92666211828,21110.643171404907,1537.2351810207233,0.0,0.8868731794310003,2.810255424586835,0.0014959080323721466,354704.2075228101,1555287.026229102,4.384743663152306,1555287.026229102,4.384743663152306,0.85,0.0955215744419109,4.564652377983593,1.267562057687901,1.0,0.0,4.564652377984357,1.284442164839935,1.2847473170224026,3.5538014111771488,19351.61603682587,1973.3156620075024,2034.6934298245008,2034.6934298245008,7.491017018917256,4.971165886048813,0.46660060810343573,4.504565277945377,3.3668271435890342,3.3668271435890342,0.9619506124540098,0.0,0.0,0.00023756328242062228,1.000137628066079,0.0002375305915446734,198.78410100264816,0.0,6.534401157900659e-06,18.518492881490467,0.013471632679994822,7.98746124765859e-05,0.00015768866994403638,0.0007197939622411155,0.09552157444203974,0.08142392081703514,0.014097653625004586,0.09552153107861046,0.08142392081692532,0.014097653624985572,0.4285925793936697,0.4285925793936697,0.07420607691094044,0.0,5.534234547731444,5.472572310986436,5.890694006037847,5.523716826939278,5.4430018453131765,5.99044497487057,24836.050789888126,21110.643171404907,0.85,0.9191358681150686,0.6982253905192525,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504855239830894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.3526237788,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.249326239784,1537.2351810207233,0.4285925793936697,0.07420607691094044,6.112851554438009,3.3668271435890342
1060.0,-29.833985015976104,4.972874557248029,35.00750505141918,24.20778205795216,5.045651372971653,-26.34599758599736,-39.88754244111476,1.557663942992979,0.5246467034972397,-4.996410706762505,40.017633063164226,48173.18076210522,15244.959456094037,15244.959456094037,63418.14021819926,87917.55525985688,87917.55525985688,15244.959456094037,103162.5147159509,103162.5147159509,103162.5147159509,127998.79219043088,103920.750987682,64176.79809342107,44159.947660289916,24836.277474479964,0.0,68996.22513476988,21110.83585330797,1537.2427997328668,0.0,0.8868731390963355,2.8103006119540432,0.0014959080323721466,354705.60969982046,1555293.6551172475,4.384745018364548,1555293.6551172475,4.384745018364548,0.85,0.09552368704333979,4.564652377983593,1.2675597081100567,1.0,0.0,4.564652377984811,1.284443154461705,1.2847482648875248,3.553798673088483,19351.449141139223,1973.298643383747,2034.6934298245008,2034.6934298245008,7.492509305153142,4.972874557248029,0.46804364380169705,4.504830913446332,3.3672992789547127,3.3672992789547127,0.9620855082727751,0.0,0.0,0.0002375305915446734,1.000136846489946,0.00023749809076458337,198.78518695403525,0.0,6.4984263864885365e-06,18.41654037930851,0.01347813110638131,7.986513655366843e-05,0.00015766545499100497,0.000719687994050556,0.09552368704346514,0.08142395844288686,0.014099728600578294,0.09552353609127792,0.08142395844278,0.01409972860055979,0.42859193636246623,0.42859193636246623,0.07421685335214764,0.0,5.531566370905807,5.46522264347584,5.915058285577345,5.521057410259743,5.436020379992385,6.01273580429563,24836.277474479964,21110.83585330797,0.85,0.9191537666636838,0.6982002373029664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504934458377858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.25067127662,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.228422944165,1537.2427997328668,0.42859193636246623,0.07421685335214764,6.112851554438009,3.3672992789547127
1061.0,-29.835294804195712,4.974558494517204,35.00760036776598,24.207402497436874,5.045603545838399,-26.347181365885678,-39.888586721476145,1.5574901075283998,0.5216753597513275,-4.996293137232223,40.01778644262784,48171.66272433239,15247.92752769893,15247.92752769893,63419.59025203132,87916.02802890007,87916.02802890007,15247.92752769893,103163.955556599,103163.955556599,103163.955556599,128000.45881917303,103919.80093161728,64175.85502277374,44159.93989871504,24836.503262574024,0.0,68996.44316128906,21111.02777318792,1537.2500219506069,0.0,0.8868731819958051,2.8103530748721974,0.0014959080323721466,354707.23510900914,1555300.2708514747,4.384743576976933,1555300.2708514747,4.384743576976933,0.8500000000000001,0.09552577402261024,4.564652377983593,1.2675573387509216,1.0,0.0,4.564652377984489,1.2844440343551289,1.2847491032423548,3.5537962386000985,19351.27222785248,1973.280603249069,2034.6934298245008,2034.6934298245008,7.493968036754369,4.974558494517204,0.46947584693004263,4.5050826475871615,3.3677666712432246,3.3677666712432246,0.9622190489266356,0.0,0.0,0.00023749809076458337,1.000136148399228,0.0002374657601814632,198.7862673648205,0.0,6.460673646346464e-06,18.309549113745877,0.013484591780027658,7.985570802024066e-05,0.00015764238274434272,0.0007195826772649637,0.09552577402273278,0.08142398766385188,0.014101786358880899,0.09552577274662834,0.08142398766374744,0.01410178635886281,0.4285912911058818,0.4285912911058818,0.07422754640074283,0.0,5.528808275025597,5.457887710339435,5.938723298400646,5.517968496983542,5.428775251948423,6.033633503778958,24836.503262574024,21111.02777318792,0.85,0.9191718782340554,0.6981760293313125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505013227048722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.14368001105,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.207626421927,1537.2500219506069,0.4285912911058818,0.07422754640074283,6.112851554438009,3.3677666712432246
1062.0,-29.83659771037272,4.976217901919437,35.00769439862418,24.20701909521597,5.045546243181529,-26.348359898629244,-39.88961884807793,1.5573084314381251,0.5187571127299861,-4.996187748361945,40.01793963157401,48170.121244501905,15250.871111732018,15250.871111732018,63420.992356233925,87914.52651878766,87914.52651878766,15250.871111732018,103165.39763051968,103165.39763051968,103165.39763051968,128002.13859882981,103918.86910031234,64174.88096597571,44159.98681592959,24836.740968310125,0.0,68996.72778423972,21111.229823063604,1537.2582429865745,0.0,0.8868731636286241,2.810403428863509,0.0014959080323721466,354708.69212446036,1555306.8783893206,4.384744194099404,1555306.8783893206,4.384744194099404,0.8499999999999999,0.09552784865981931,4.564652377983593,1.2675549193890765,1.0,0.0,4.56465237798199,1.2844449505586135,1.2847499781344311,3.553793703652613,19351.098708262463,1973.262909175148,2034.6934298245008,2034.6934298245008,7.495414733337716,4.976217901919437,0.4708846528854931,4.505333249033944,3.3682294499148386,3.3682294499148386,0.9623512714042396,0.0,0.0,0.0002374657601814632,1.0001354344322413,0.0002374336034961787,198.78734210904128,0.0,6.426875940185912e-06,18.213766414486873,0.013491018655967843,7.98463902310343e-05,0.00015761936995042892,0.0007194776318605009,0.09552784865994267,0.08142402123853869,0.014103827421403986,0.09552799320391833,0.08142402123843354,0.014103827421385776,0.4285906400630996,0.4285906400630996,0.07423814655592065,0.0,5.5260021306535805,5.4505967351074105,5.961804254031335,5.514944861091919,5.421636751285234,6.054353656824901,24836.740968310125,21111.229823063604,0.85,0.9191884078120093,0.6981508078924427,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505091593894526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47910.0478973118,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.186920830729,1537.2582429865745,0.4285906400630996,0.07423814655592065,6.112851554438009,3.3682294499148386
1063.0,-29.83789328930603,4.977852736410908,35.007786997992355,24.20661599552261,5.045446463488017,-26.34953608375715,-39.890661906078435,1.5570892579392481,0.5163144933268882,-4.99611395655439,40.01808599680831,48168.667173902046,15253.819861023512,15253.819861023512,63422.48703492556,87913.12963664564,87913.12963664564,15253.819861023512,103166.94949766915,103166.94949766915,103166.94949766915,128003.90792880625,103918.01905508846,64173.97133483938,44160.05302249898,24836.958431137096,0.0,68997.01145363608,21111.41466646653,1537.2660722676733,0.0,0.8868730092414524,2.8104438986823155,0.0014959080323721466,354709.71230902174,1555313.191618082,4.38474938138457,1555313.191618082,4.38474938138457,0.85,0.0955299107284156,4.564652377983593,1.267552742897533,1.0,0.0,4.5646523779827985,1.2844460417306696,1.2847510282599393,3.553790684607627,19350.940418346723,1973.2467680958048,2034.6934298245008,2034.6934298245008,7.49686396851402,4.977852736410908,0.4722612856328503,4.5055914507780574,3.368687635305374,3.368687635305374,0.9624821815158212,0.0,0.0,0.0002374336034961787,1.0001346741612949,0.00023740163163054885,198.7884108192919,0.0,6.392341998742744e-06,18.11589722443694,0.013497410997966586,7.983697477692376e-05,0.00015759662871925496,0.0007193738260455445,0.09552991072852356,0.0814240591181361,0.014105851610387446,0.09552983871009309,0.0814240591180441,0.01410585161037151,0.42858998216818334,0.42858998216818334,0.07424865274023676,0.0,5.523266418291939,5.443444809972391,5.984555074043726,5.51242844988127,5.414980470148635,6.075722412587879,24836.958431137096,21111.41466646653,0.85,0.9192062916745831,0.6981268631652249,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505169549777743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.95002812175,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.166309450176,1537.2660722676733,0.42858998216818334,0.07424865274023676,6.112851554438009,3.368687635305374
1064.0,-29.839182126836818,4.979463713152438,35.00787818247578,24.206238390784733,5.045384100385717,-26.350702458532382,-39.891692076902814,1.5569044320812557,0.5134618582460462,-4.996011598714532,40.018229982770066,48167.18580199738,15256.68279101636,15256.68279101636,63423.86859301374,87911.67808308033,87911.67808308033,15256.68279101636,103168.36087409669,103168.36087409669,103168.36087409669,128005.51773780803,103917.12842446331,64173.04867680285,44160.08860851163,24837.156863711345,0.0,68997.24547222297,21111.583334154642,1537.2721802940412,0.0,0.8868730087648142,2.8104930469091207,0.0014959080323721466,354711.1274277557,1555319.4022396537,4.384749397399232,1555319.4022396537,4.384749397399232,0.85,0.09553193780016471,4.564652377983593,1.2675504631036896,1.0,0.0,4.564652377983415,1.2844469719236558,1.2847519176054922,3.553788110962127,19350.774570880436,1973.2298563607794,2034.6934298245008,2034.6934298245008,7.498271025690733,4.979463713152438,0.4736332612476106,4.505830451904828,3.3691411735468337,3.3691411735468337,0.9626117638705239,0.0,0.0,0.00023740163163054885,1.0001339747693783,0.0002373698300623089,198.78947397866264,0.0,6.355636359487183e-06,18.011873442786676,0.013503766634326073,7.982767665995784e-05,0.000157573954970591,0.0007192703282647878,0.0955319378002781,0.08142408003328235,0.014107857766995757,0.09553188883261629,0.0814240800331857,0.014107857766979011,0.42858932236661557,0.42858932236661557,0.07425907910693975,0.0,5.520476277020009,5.436342571534226,6.006645557217041,5.5094734569605635,5.40813157938959,6.095225442789513,24837.156863711345,21111.583334154642,0.85,0.9192231973745536,0.6981030253068379,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505247068047897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.8460043401,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.145801428533,1537.2721802940412,0.42858932236661557,0.07425907910693975,6.112851554438009,3.3691411735468337
1065.0,-29.840463673315565,4.981050927505833,35.00796805499981,24.205842555407457,5.045303284331424,-26.35186411594894,-39.89271397059781,1.5567037269650221,0.510584611746765,-4.9959290728736025,40.01837413699456,48165.701137564,15259.534277592662,15259.534277592662,63425.23541515666,87910.22755869674,87910.22755869674,15259.534277592662,103169.7618362894,103169.7618362894,103169.7618362894,128007.13448307561,103916.22701966557,64172.11074778888,44160.129190974105,24837.37264678622,0.0,68997.50183776033,21111.76674976829,1537.2797711255905,0.0,0.8868729068051473,2.8105402093701723,0.0014959080323721466,354712.2683681456,1555325.6201377625,4.384752823162955,1555325.6201377625,4.384752823162955,0.85,0.09553395857018757,4.564652377983593,1.2675481695728381,1.0,0.0,4.564652377983514,1.2844479760130847,1.2847528810837194,3.553785332865122,19350.606717117513,1973.2127400404331,2034.6934298245008,2034.6934298245008,7.4996724587196635,4.981050927505833,0.4749789372205546,4.506071990285278,3.369590239424547,3.369590239424547,0.9627400684070134,0.0,0.0,0.0002373698300623089,1.0001332182149687,0.00023733821228932387,198.79053113358552,0.0,6.321817022116555e-06,17.916029440678315,0.01351008845134819,7.981845423977467e-05,0.00015755137582253422,0.0007191672623029175,0.09553395857029832,0.08142410984948736,0.014109848720810966,0.09553395268658268,0.08142410984939295,0.014109848720794608,0.42858865928610274,0.42858865928610274,0.0742694167263307,0.0,5.517660154772898,5.4292923629812435,6.028255350502604,5.506513684620359,5.401251505317475,6.114873371616113,24837.37264678622,21111.76674976829,0.85,0.9192395916636779,0.6980789137963298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505324183744717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.750160337986,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.125385273688,1537.2797711255905,0.42858865928610274,0.0742694167263307,6.112851554438009,3.369590239424547
1066.0,-29.841738189323003,4.982614823794439,35.00805662343915,24.205455171782546,5.045234414596194,-26.353018250095946,-39.8937309050001,1.556514475369272,0.5075355540984106,-4.995838565286588,40.018515896682274,48164.22772454411,15262.332445367292,15262.332445367292,63426.5601699114,87908.76123978604,87908.76123978604,15262.332445367292,103171.09368515333,103171.09368515333,103171.09368515333,128008.67161238633,103915.31208672273,64171.186420814425,44160.139628787,24837.57792723299,0.0,68997.71755601998,21111.94123814804,1537.2866058799368,0.0,0.8868728541105346,2.8105905455283193,0.0014959080323721466,354713.51966148254,1555331.7347690787,4.384754593660244,1555331.7347690787,4.384754593660244,0.85,0.09553595413769055,4.564652377983593,1.2675458727451043,1.0,0.0,4.564652377984565,1.2844489261711745,1.284753790853831,3.5537827039883996,19350.43634423103,1973.1953668409735,2034.6934298245008,2034.6934298245008,7.50104768691553,4.982614823794439,0.4763111072068913,4.5063037165875475,3.3700348219430754,3.3700348219430754,0.9628670919837358,0.0,0.0,0.00023733821228932387,1.000132488727193,0.00023730677181717154,198.7915824988494,0.0,6.285313884955287e-06,17.81257954996328,0.013516373765233144,7.980927755419521e-05,0.00015752893473512864,0.0007190648265399272,0.09553595413780105,0.08142413189474361,0.014111822243057447,0.09553608275439979,0.08142413189464942,0.01411182224304112,0.4285879920040879,0.4285879920040879,0.07427966891300758,0.0,5.5147766211345015,5.4222643784992215,6.04927586241206,5.5033741193850005,5.394327653372159,6.133551146390516,24837.57792723299,21111.94123814804,0.85,0.9192559176818378,0.6980553767657467,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450540086396797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.646710447276,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.10507222167,1537.2866058799368,0.4285879920040879,0.07427966891300758,6.112851554438009,3.3700348219430754
1067.0,-29.843006874854797,4.9841553901871505,35.00814384627282,24.205052072089188,5.045131708362386,-26.354170519758473,-39.894751262012846,1.5562953532660038,0.5048503735638974,-4.995775801386772,40.01865383878899,48162.79913808523,15265.13203287455,15265.13203287455,63427.93117095978,87907.37786043025,87907.37786043025,15265.13203287455,103172.5098933048,103172.5098933048,103172.5098933048,128010.2893467857,103914.4619022109,64170.28911403765,44160.19198685916,24837.779453480907,0.0,68997.97144034007,21112.11253545877,1537.2939031826602,0.0,0.8868726741162114,2.8106329036664905,0.0014959080323721466,354714.3873924243,1555337.6847511309,4.384760641328158,1555337.6847511309,4.384760641328158,0.85,0.095537940615027,4.564652377983593,1.2675437418604272,1.0,0.0,4.564652377982844,1.2844500156307017,1.2847548401861246,3.5537796897002782,19350.27802837799,1973.1792231167617,2034.6934298245008,2034.6934298245008,7.502423612873815,4.9841553901871505,0.47761372103096633,4.506541669156184,3.3704750155359813,3.3704750155359813,0.9629928615817089,0.0,0.0,0.00023730677181717154,1.0001318839693814,0.00023727547898516613,198.79262906419896,0.0,6.250101213671355e-06,17.71278683954462,0.013522623866446816,7.980007096368843e-05,0.00015750670085348312,0.000718963336599202,0.09553794061512008,0.08142416052035753,0.014113780094762558,0.09553795668404191,0.08142416052027819,0.014113780094748809,0.42858731800899286,0.42858731800899286,0.07428983141030526,0.0,5.5119311531075255,5.415341885149985,6.069941198765775,5.500626174950696,5.387773988559104,6.152741630370713,24837.779453480907,21112.11253545877,0.85,0.9192724053605476,0.698032103447125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505477124296324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.54691773686,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.08485729521,1537.2939031826602,0.42858731800899286,0.07428983141030526,6.112851554438009,3.3704750155359813
1068.0,-29.84426864789086,4.9856732702930895,35.00822974973395,24.204675235692434,5.045061470640592,-26.35531332006924,-39.89575883662326,1.5561061428188023,0.5018841058654289,-4.995688751116633,40.01878985382232,48161.34439108707,15267.854387287358,15267.854387287358,63429.198778374426,87905.96609747419,87905.96609747419,15267.854387287358,103173.82048476154,103173.82048476154,103173.82048476154,128011.78670268104,103913.59506948655,64169.377036649224,44160.24225870813,24837.9662179195,0.0,68998.20847662762,21112.271285231574,1537.2998242018327,0.0,0.8868726246274796,2.8106817602354384,0.0014959080323721466,354715.5908929432,1555343.5516278262,4.384762304110971,1555343.5516278262,4.384762304110971,0.85,0.0955398949321052,4.564652377983593,1.2675414862437178,1.0,0.0,4.564652377984417,1.2844509649284057,1.2847557495129143,3.553777063212392,19350.116612402646,1973.1627632680525,2034.6934298245008,2034.6934298245008,7.503761580733202,4.9856732702930895,0.47891058380919027,4.506762686483899,3.370910777770773,3.370910777770773,0.9631173650773637,0.0,0.0,0.00023727547898516613,1.0001311667045034,0.00023724436042424726,198.7936699369071,0.0,6.220784345220998e-06,17.62970283435631,0.013528844650792037,7.979098067111003e-05,0.0001574844983140561,0.0007188619897248092,0.0955398949322077,0.08142417446563299,0.014115720466574704,0.09553998004556992,0.08142417446554563,0.014115720466559562,0.42858664035790595,0.42858664035790595,0.07429991462245715,0.0,5.509035125541914,5.408468815303934,6.089974424652269,5.49757285698206,5.381145011481635,6.1702922668608835,24837.9662179195,21112.271285231574,0.85,0.9192876188931828,0.6980086215919822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505553036519645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.463833731665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.064716688747,1537.2998242018327,0.42858664035790595,0.07429991462245715,6.112851554438009,3.370910777770773
1069.0,-29.845523550632915,4.987168463071997,35.00831438246188,24.204271262884163,5.044962804391023,-26.35645277930259,-39.896765852440126,1.5558920330605615,0.49894905261879785,-4.995627866435841,40.018924646891286,48159.920782596346,15270.576866531124,15270.576866531124,63430.49764912747,87904.5601767018,87904.5601767018,15270.576866531124,103175.13704323291,103175.13704323291,103175.13704323291,128013.30136945807,103912.71789169434,64168.47992482251,44160.26440763536,24838.164326225164,0.0,68998.42873386052,21112.43967729139,1537.3070283531033,0.0,0.8868724464718643,2.8107271647564476,0.0014959080323721466,354716.4326469157,1555349.3658127692,4.384768290001839,1555349.3658127692,4.384768290001839,0.85,0.09554184413334202,4.564652377983593,1.2675393207417804,1.0,0.0,4.5646523779841095,1.2844520302902296,1.284756775155156,3.5537741156064677,19349.95327003577,1973.1461069820755,2034.6934298245008,2034.6934298245008,7.5050996099438265,4.987168463071997,0.48017906306116576,4.5069894000108315,3.37134226391971,3.37134226391971,0.9632406468342029,0.0,0.0,0.00023724436042424726,1.000130453805288,0.00023721341503159105,198.79470515163027,0.0,6.186172928217004e-06,17.53161407856699,0.013535030823720253,7.978189637642949e-05,0.00015746246404781778,0.0007187614109590274,0.09554184413343476,0.08142419816572516,0.01411764596770961,0.09554195196218716,0.08142419816564611,0.014117645967695904,0.4285859581653892,0.4285859581653892,0.07430990983534828,0.0,5.506129428465215,5.401652145076014,6.1096127997262215,5.494576919054623,5.374503862446829,6.188300069395041,24838.164326225164,21112.43967729139,0.85,0.9193035089797541,0.6979857609273671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505628535883481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.365744975876,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.044672273096,1537.3070283531033,0.4285859581653892,0.07430990983534828,6.112851554438009,3.37134226391971
1070.0,-29.846772207174507,4.98864117537135,35.00839762801207,24.203864216711395,5.044849467843918,-26.357588082951818,-39.89777601147068,1.5556653436213173,0.49620460439911085,-4.995576662337855,40.01905350670584,48158.54246970036,15273.274524077682,15273.274524077682,63431.81699377805,87903.20764832398,87903.20764832398,15273.274524077682,103176.48217240167,103176.48217240167,103176.48217240167,128014.81989181828,103911.88451943667,64167.61872213244,44160.295330338035,24838.337719416613,0.0,68998.63304975464,21112.58706150412,1537.3130734374297,0.0,0.8868722405502201,2.8107689554647153,0.0014959080323721466,354717.140564346,1555354.9240871663,4.384775208811832,1555354.9240871663,4.384775208811832,0.85,0.09554377297501183,4.564652377983593,1.2675372656853874,1.0,0.0,4.564652377983454,1.2844531541155821,1.2847578594971671,3.553771006250992,19349.79808485181,1973.1302824972656,2034.6934298245008,2034.6934298245008,7.506425439922441,4.98864117537135,0.4814266778326317,4.507214497538718,3.371769435858502,3.371769435858502,0.963362695959572,0.0,0.0,0.00023721341503159105,1.0001298057676078,0.00023718262735858355,198.7957352230574,0.0,6.1517802088920785e-06,17.43414511200015,0.013541182603929145,7.977278468741423e-05,0.00015744063034417682,0.0007186617476917825,0.09554377297509106,0.08142421748848877,0.014119555486602285,0.09554372602449798,0.08142421748842125,0.014119555486590578,0.4285852711792588,0.4285852711792588,0.07431982405003211,0.0,5.503249734745168,5.394928766498083,6.128884992134147,5.49178126673695,5.3681350781475885,6.206088250335995,24838.337719416613,21112.58706150412,0.85,0.9193199080920575,0.6979637181358858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450570362490074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.26827600931,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.024723433235,1537.3130734374297,0.4285852711792588,0.07431982405003211,6.112851554438009,3.371769435858502
1071.0,-29.84801410200762,4.990091789219659,35.0084794981181,24.203466425556712,5.0447435435696395,-26.358716558793805,-39.89877373734487,1.5554460003558215,0.49339658873338976,-4.99552099624189,40.01917993396548,48157.13905364763,15275.926338202882,15275.926338202882,63433.06539185051,87901.8634493201,87901.8634493201,15275.926338202882,103177.78978752298,103177.78978752298,103177.78978752298,128016.29146911763,103911.05978443476,64166.73256003147,44160.363582670325,24838.501681594636,0.0,68998.86526426495,21112.72642935544,1537.3185065239554,0.0,0.8868720661281934,2.810812097106468,0.0014959080323721466,354717.910171966,1555360.3774496624,4.384781069260442,1555360.3774496624,4.384781069260442,0.85,0.09554568095717064,4.564652377983593,1.2675351386470721,1.0,0.0,4.56465237798328,1.2844542432683144,1.2847589093608585,3.55376799283154,19349.644508041667,1973.1146220209416,2034.6934298245008,2034.6934298245008,7.507728739027031,4.990091789219659,0.48266004436876564,4.507431744850893,3.3721923181739273,3.3721923181739273,0.9634835194782649,0.0,0.0,0.00023718262735858355,1.0001291041158846,0.00023715201005799477,198.79675972577672,0.0,6.120458091334031e-06,17.345378230840645,0.01354730306202048,7.976378609046879e-05,0.00015741884126811476,0.0007185622881339217,0.09554568095725124,0.08142423092063152,0.014121450036619736,0.09554551137570647,0.08142423092056282,0.014121450036607822,0.42858458147348416,0.42858458147348416,0.0743296643433184,0.0,5.5003718150466625,5.38828738465503,6.147691996781077,5.488917584975297,5.361830156782503,6.223042405558317,24838.501681594636,21112.72642935544,0.85,0.9193349071597412,0.6979410294532566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505778340903397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.17950912815,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15867.004857895496,1537.3185065239554,0.42858458147348416,0.0743296643433184,6.112851554438009,3.3721923181739273
1072.0,-29.84924952741169,4.991520916552039,35.00856017977101,24.20309412935751,5.044674830553841,-26.359835489881295,-39.89975864589212,1.5552607930235807,0.4901876573209165,-4.995442162295773,40.019309057024586,48155.70720629883,15278.504720114393,15278.504720114393,63434.21192641322,87900.46569004742,87900.46569004742,15278.504720114393,103178.97041016181,103178.97041016181,103178.97041016181,128017.6496673549,103910.19560400661,64165.83217571215,44160.40380921607,24838.679257193086,0.0,68999.08306640916,21112.87736861412,1537.3242125626662,0.0,0.8868719997915944,2.810863172391078,0.0014959080323721466,354719.00008728064,1555365.9471087388,4.384783298120575,1555365.9471087388,4.384783298120575,0.85,0.0955475659926069,4.564652377983593,1.2675329116033391,1.0,0.0,4.564652377983018,1.2844551724597046,1.2847597994440507,3.5537654219900716,19349.48358595974,1973.098212535345,2034.6934298245008,2034.6934298245008,7.5089959480688035,4.991520916552039,0.4838880143258599,4.507632902226179,3.372610988643786,3.372610988643786,0.9636031396125102,0.0,0.0,0.00023715201005799477,1.0001284328302298,0.00023712155586546647,198.79777890075627,0.0,6.086620148598918e-06,17.24948150112933,0.013553389682169079,7.975490401475934e-05,0.00015739710604323543,0.0007184630743879903,0.09554756599270128,0.08142423680829765,0.014123329184403637,0.09554759502807737,0.08142423680821721,0.014123329184389683,0.4285838900842103,0.4285838900842103,0.07433943012622411,0.0,5.497403316928228,5.381659702600018,6.165802427399171,5.48562981961669,5.355301539491734,6.238410278564459,24838.679257193086,21112.87736861412,0.85,0.9193486218557433,0.6979180746496395,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450585265303348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47909.08361239844,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.985086195433,1537.3242125626662,0.4285838900842103,0.07433943012622411,6.112851554438009,3.372610988643786
1073.0,-29.850478403275943,4.9929282932231605,35.00863964177525,24.202677967865043,5.044550656895661,-26.36095407206555,-39.90075099337844,1.555026325685206,0.4872866943690042,-4.995409027090568,40.019434894512074,48154.34255900763,15281.114799465417,15281.114799465417,63435.457358473046,87899.12100146837,87899.12100146837,15281.114799465417,103180.23580093379,103180.23580093379,103180.23580093379,128019.09941021499,103909.35604999645,64164.970522298965,44160.42836410832,24838.86360928119,0.0,68999.29197338951,21113.03406788901,1537.3313917821574,0.0,0.8868717129021025,2.81090490759379,0.0014959080323721466,354719.4581974127,1555371.3750608147,4.384792937395615,1555371.3750608147,4.384792937395615,0.8499999999999999,0.09554945306228031,4.564652377983593,1.2675308933621277,1.0,0.0,4.564652377983012,1.2844563316438322,1.2847609197839787,3.553762214821117,19349.327249649865,1973.0822706683593,2034.6934298245008,2034.6934298245008,7.5102787355948095,4.9929282932231605,0.48507950160089486,4.507848791622266,3.373025595037753,3.373025595037753,0.9637215985822152,0.0,0.0,0.00023712155586546647,1.0001277531957802,0.00023709126669845416,198.79879268176276,0.0,6.054225832841748e-06,17.157676010273516,0.013559443908001921,7.974595577814454e-05,0.00015737560008732192,0.0007183649071751889,0.09554945306233933,0.08142425874750213,0.014125194314837212,0.09554942900183931,0.08142425874745182,0.014125194314828487,0.42858319375166964,0.42858319375166964,0.07434910658000403,0.0,5.494459436787224,5.375106761709617,6.183644967574708,5.4826957214595495,5.348960166058134,6.255092507022994,24838.86360928119,21113.03406788901,0.85,0.9193638882981259,0.6978961838851765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505926578768715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.99180690759,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.965402703105,1537.3313917821574,0.42858319375166964,0.07434910658000403,6.112851554438009,3.373025595037753
1074.0,-29.851700884236585,4.994314368715019,35.00871775459375,24.2022706772201,5.044436023450512,-26.362065943478903,-39.901734749414004,1.554801082692796,0.48428262267475475,-4.995365257845295,40.01955451956608,48152.96885299548,15283.670940976968,15283.670940976968,63436.63979397245,87897.77335959059,87897.77335959059,15283.670940976968,103181.44430056756,103181.44430056756,103181.44430056756,128020.45685478073,103908.51499674503,64164.101314400745,44160.4596470492,24839.01255421317,0.0,68999.47220126237,21113.160671081194,1537.336324981807,0.0,0.8868715025860245,2.810949228930538,0.0014959080323721466,354720.0633289685,1555376.5350552145,4.384800003863197,1555376.5350552145,4.384800003863197,0.8500000000000001,0.0955513093529848,4.564652377983593,1.267528814678081,1.0,0.0,4.564652377984825,1.2844574473583048,1.2847619968558532,3.553759127927158,19349.17063416099,1973.0663003330383,2034.6934298245008,2034.6934298245008,7.511535014046434,4.994314368715019,0.48626006487159135,4.508054303843427,3.3734360218611283,3.3734360218611283,0.9638388633888938,0.0,0.0,0.00023709126669845416,1.000127089618432,0.00023706113868879317,198.79980119622232,0.0,6.0214498333842754e-06,17.064788827811036,0.013565465357835305,7.973708592881972e-05,0.00015735418076963443,0.0007182671354357719,0.09555130935305432,0.08142426659064692,0.014127042762407404,0.09555121954839847,0.08142426659058767,0.014127042762397124,0.42858249358035816,0.42858249358035816,0.07435870739208354,0.0,5.491490932724446,5.3686004697888166,6.201048018391077,5.479647880520076,5.342660760443039,6.27075753308128,24839.01255421317,21113.160671081194,0.85,0.9193786237804273,0.6978744520326129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506000113304063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.89891972512,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.945809239043,1537.336324981807,0.42858249358035816,0.07435870739208354,6.112851554438009,3.3734360218611283
1075.0,-29.852917031306816,4.995679730543049,35.00879470654774,24.20189439961689,5.0443573252002,-26.3631685198606,-39.90270952982826,1.554608813753997,0.48101580160272306,-4.99529936389867,40.01967693168547,48151.58401694718,15286.15658063632,15286.15658063632,63437.7405975835,87896.40308117647,87896.40308117647,15286.15658063632,103182.55966181279,103182.55966181279,103182.55966181279,128021.73574182301,103907.66489764224,64163.234587375955,44160.4781225181,24839.176080010217,0.0,68999.65420252831,21113.299668008684,1537.3416143158788,0.0,0.8868713947193412,2.8109995592391783,0.0014959080323721466,354720.9743470392,1555381.8152823185,4.384803628106354,1555381.8152823185,4.384803628106354,0.85,0.09555314271224986,4.564652377983593,1.267526655220427,1.0,0.0,4.564652377984007,1.2844584085624633,1.2847629195877268,3.5537564685276557,19349.01233421227,1973.0501582306163,2034.6934298245008,2034.6934298245008,7.512756642633285,4.995679730543049,0.4874353049616982,4.508244425581351,3.373842368456544,3.373842368456544,0.9639549624161555,0.0,0.0,0.00023706113868879317,1.0001264323650214,0.0002370311702773512,198.80080449432873,0.0,5.989442331042339e-06,16.974079566173987,0.013571454800166348,7.972829790607334e-05,0.00015733284078271983,0.000718169725813756,0.09555314271233198,0.08142426694559496,0.014128875766737024,0.0955532475379887,0.08142426694552499,0.014128875766724882,0.42858178879944026,0.42858178879944026,0.07436823292347507,0.0,5.488441341782561,5.362112130397577,6.21779461650317,5.476315165501376,5.3362864909427685,6.284920206666982,24839.176080010217,21113.299668008684,0.85,0.9193921524792075,0.6978525410520505,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506073265881554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.80821046348,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.92630292369,1537.3416143158788,0.42858178879944026,0.07436823292347507,6.112851554438009,3.373842368456544
1076.0,-29.85412671996521,4.99702417129694,35.00887048497287,24.201494093891256,5.044230332568588,-26.364270112554436,-39.90368787255136,1.5543737251579763,0.47828195841179877,-4.995273788090516,40.01979665318682,48150.24772188606,15288.66710953308,15288.66710953308,63438.91483141914,87895.14429818057,87895.14429818057,15288.66710953308,103183.81140771366,103183.81140771366,103183.81140771366,128023.15890407824,103906.9011801316,64162.391248427164,44160.5665907827,24839.347496364593,0.0,68999.91408714729,21113.445371909904,1537.3483235692443,0.0,0.8868710915140904,2.8110382368779985,0.0014959080323721466,354721.3279463781,1555386.97946315,4.384813815588422,1555386.97946315,4.384813815588422,0.85,0.0955549758770535,4.564652377983593,1.2675246941251683,1.0,0.0,4.564652377984058,1.2844595696541243,1.284764042459435,3.553753256097231,19348.870119684132,1973.0356563846096,2034.6934298245008,2034.6934298245008,7.51399050364643,4.99702417129694,0.488577067878623,4.508447103418317,3.374244776555858,3.374244776555858,0.9640699361588165,0.0,0.0,0.0002370311702773512,1.0001257621459734,0.00023700136447715592,198.8018024732138,0.0,5.95774430407907e-06,16.884247357760085,0.013577412544470428,7.971947866803594e-05,0.00015731169160931527,0.0007180731871890825,0.09555497587709985,0.08142428125356033,0.014130694623539532,0.09555494664227701,0.08142428125352083,0.014130694623532676,0.4285810770824294,0.4285810770824294,0.07437767000755267,0.0,5.485465428348618,5.355757448750126,6.234265667487705,5.4735557465023135,5.330389319888752,6.300210683058253,24839.347496364593,21113.445371909904,0.85,0.9194057075389315,0.6978305460072315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506146040141197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.71837825507,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.90688274791,1537.3483235692443,0.4285810770824294,0.07437767000755267,6.112851554438009,3.374244776555858
1077.0,-29.85533011919251,4.998348168543907,35.00894500165064,24.201096582133346,5.044118304065583,-26.36536454717009,-39.904657553974516,1.5541527320431385,0.47521610095554934,-4.995234407653234,40.01991145802043,48148.90154536675,15291.120330364058,15291.120330364058,63440.02187573081,87893.82960232097,87893.82960232097,15291.120330364058,103184.94993268503,103184.94993268503,103184.94993268503,128024.43981121709,103906.08553994827,64161.5420729316,44160.60385224074,24839.48987853205,0.0,69000.09373077279,21113.56639675224,1537.3530728267729,0.0,0.886870876319829,2.8110828591971995,0.0014959080323721466,354721.87240269955,1555391.9315759428,4.384821045966338,1555391.9315759428,4.384821045966338,0.8499999999999999,0.09555677883562395,4.564652377983593,1.2675226819282401,1.0,0.0,4.564652377983458,1.284460664504474,1.284765099282941,3.5537502269441377,19348.718236452198,1973.0201686052014,2034.6934298245008,2034.6934298245008,7.515196199204797,4.998348168543907,0.48970994140452095,4.508638227139386,3.3746431490675204,3.3746431490675204,0.9641837568764344,0.0,0.0,0.00023700136447715592,1.0001251094764425,0.00023697171706970168,198.80279527214546,0.0,5.925446802978645e-06,16.79271623964148,0.013583337991273406,7.971073839691926e-05,0.00015729062608023668,0.0007179770303716804,0.09555677883568733,0.08142428212108241,0.014132496714604923,0.09555673548979984,0.08142428212102841,0.014132496714595549,0.4285803635995543,0.4285803635995543,0.07438703078165215,0.0,5.482458567961373,5.349446067692213,6.250274024348698,5.470450508608792,5.324277487450331,6.314394364861585,24839.48987853205,21113.56639675224,0.85,0.9194193579397663,0.6978092194082516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450621842862065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.626847136955,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.887551417409,1537.3530728267729,0.4285803635995543,0.07438703078165215,6.112851554438009,3.3746431490675204
1078.0,-29.856526809142462,4.999652093130004,35.0090183855093,24.200702038966142,5.044019996330598,-26.36645157041407,-39.90561473239211,1.5539447576024426,0.4718456647692051,-4.995189136572048,40.02002749479157,48147.5296017089,15293.529049668274,15293.529049668274,63441.05865137717,87892.4655694123,87892.4655694123,15293.529049668274,103185.99461908058,103185.99461908058,103185.99461908058,128025.63882563314,103905.22378861954,64160.67022274847,44160.61507319007,24839.64420655256,0.0,69000.25927974263,21113.697575569673,1537.3583957542226,0.0,0.8868706866295079,2.811132146960667,0.0014959080323721466,354722.4983012411,1555396.9368405368,4.384827419431532,1555396.9368405368,4.384827419431532,0.8499999999999999,0.09555856509015784,4.564652377983593,1.267520552692004,1.0,0.0,4.564652377984127,1.2844616981568315,1.2847660950973463,3.5537473671139805,19348.557766701433,1973.0038052445468,2034.6934298245008,2034.6934298245008,7.51638002339615,4.999652093130004,0.49083066187926594,4.508821431250738,3.3750375951891836,3.3750375951891836,0.9642964557683381,0.0,0.0,0.00023697171706970168,1.0001244131360352,0.00023694223834277024,198.80378254461112,0.0,5.893987474476726e-06,16.70356050266704,0.013589231978747883,7.970211169107774e-05,0.00015726960537862394,0.000717881078176077,0.0955585650902249,0.08142428131448919,0.014134283775735704,0.09555872134407041,0.08142428131443205,0.014134283775725785,0.42857964709443597,0.42857964709443597,0.07439631341835963,0.0,5.4793678704796775,5.343126667404704,6.265757836988939,5.467034801341242,5.317937261033364,6.327790729083006,24839.64420655256,21113.697575569673,0.85,0.9194321776991126,0.6977876620217895,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506290441420937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.53769139998,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.868305762222,1537.3583957542226,0.42857964709443597,0.07439631341835963,6.112851554438009,3.3750375951891836
1079.0,-29.85771782134959,5.000935798034532,35.00909056101775,24.200288077723258,5.043877539178478,-26.367537898024374,-39.906586858537025,1.5536976158534168,0.46900870634192415,-4.995178673459383,40.020139065862274,48146.255884536076,15295.955411456654,15295.955411456654,63442.21129599273,87891.21518856865,87891.21518856865,15295.955411456654,103187.1706000253,103187.1706000253,103187.1706000253,128026.96367003964,103904.45283596705,64159.874075971085,44160.64306666218,24839.79307001434,0.0,69000.43613667652,21113.82410951219,1537.36424566623,0.0,0.8868703360514905,2.811170416070651,0.0014959080323721466,354722.6429598696,1555401.7494879107,4.384839198618274,1555401.7494879107,4.384839198618274,0.85,0.09556034618492194,4.564652377983593,1.267518692701124,1.0,0.0,4.564652377985382,1.2844629146014814,1.2847672739639713,3.553744001554008,19348.414204892044,1972.9891660140868,2034.6934298245008,2034.6934298245008,7.517572518419142,5.000935798034532,0.4919208636842072,4.509014934350325,3.3754281927202294,3.3754281927202294,0.9644080550629227,0.0,0.0,0.00023694223834277024,1.0001238240266708,0.00023691290283317116,198.8047651414959,0.0,5.860482418569506e-06,16.60860717422598,0.013595092461166454,7.969335115015549e-05,0.00015724888719261475,0.0007177865068590426,0.09556034618494377,0.08142428944950036,0.014136056735443403,0.095560348072093,0.08142428944948177,0.014136056735440173,0.42857892347743565,0.42857892347743565,0.07440551239504202,0.0,5.476339331220004,5.336917875462859,6.281021518893624,5.464187379801331,5.312104346623698,6.342106212135434,24839.79307001434,21113.82410951219,0.85,0.9194465259658067,0.6977674139503648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506362053406925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.442738071535,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.849154402918,1537.36424566623,0.42857892347743565,0.07440551239504202,6.112851554438009,3.3754281927202294
1080.0,-29.858902750343763,5.002199683520091,35.009161433443126,24.199878028035187,5.0437431568814945,-26.36861794216031,-39.907546691223956,1.5534583486981275,0.466009038764696,-4.995159760844025,40.02024546088069,48144.95413080528,15298.333741732846,15298.333741732846,63443.28787253812,87889.94553708874,87889.94553708874,15298.333741732846,103188.27927882159,103188.27927882159,103188.27927882159,128028.19279918027,103903.66353568573,64159.050686737115,44160.68094327624,24839.913520358674,0.0,69000.59446363492,21113.926492304872,1537.3682979444072,0.0,0.8868700471845663,2.8112117956649723,0.0014959080323721466,354722.9044379139,1555406.3388753955,4.384848904358342,1555406.3388753955,4.384848904358342,0.85,0.09556210054331057,4.564652377983593,1.2675167524861175,1.0,0.0,4.564652377983397,1.284464093932472,1.2847684158920394,3.5537407386831705,19348.267226506054,1972.9741783897716,2034.6934298245008,2034.6934298245008,7.518741407177189,5.002199683520091,0.49300020354415786,4.509199479975933,3.3758148638549788,3.3758148638549788,0.964518532529994,0.0,0.0,0.00023691290283317116,1.0001231927423377,0.00023688372047803033,198.80574272815636,0.0,5.83203909615035e-06,16.527998798490092,0.013600924500262604,7.96847022679649e-05,0.00015722820056520627,0.00071769207959605,0.09556210054335115,0.08142428603365835,0.014137814509692795,0.09556197545357045,0.08142428603362378,0.014137814509686793,0.4285781966682358,0.4285781966682358,0.07441464141164815,0.0,5.473309730919311,5.330771732862445,6.295913553440471,5.461168799608743,5.306224905207614,6.355527557119387,24839.913520358674,21113.926492304872,0.85,0.9194600186520765,0.6977469470379549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506433326296955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.3621296958,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.830076898064,1537.3682979444072,0.4285781966682358,0.07441464141164815,6.112851554438009,3.3758148638549788
