time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1081.0,-29.860081589746198,5.0034444720522675,35.0092312427134,24.19951729187744,5.043661637672501,-26.369687218223767,-39.908489760104544,1.5532672661500506,0.46272835813073243,-4.995106342573061,40.02035623835053,48143.60348773362,15300.625376138816,15300.625376138816,63444.228863872435,87888.6597849783,87888.6597849783,15300.625376138816,103189.28516111712,103189.28516111712,103189.28516111712,128029.33758983194,103902.87960451984,64158.199876535626,44160.755253315794,24840.05242871482,0.0,69000.80768203062,21114.044564407595,1537.3726433540571,0.0,0.8868699179692311,2.8112608656349622,0.0014959080323721466,354723.642977783,1555411.1173123787,4.38485324591064,1555411.1173123787,4.38485324591064,0.85,0.09556382932799666,4.564652377983593,1.267514708968811,1.0,0.0,4.564652377982663,1.2844650476463992,1.2847693323462588,3.5537381000344643,19348.12124792196,1972.9592927168771,2034.6934298245008,2034.6934298245008,7.519867687123042,5.0034444720522675,0.49408091153234146,4.509363560519926,3.3761976956398465,3.3761976956398465,0.9646279130399561,0.0,0.0,0.00023688372047803033,1.0001225607767996,0.0002368546913830658,198.80671529919985,0.0,5.8016197883296126e-06,16.441790480126123,0.013606726120050934,7.967620528659737e-05,0.00015720751519143295,0.0007175976580554662,0.09556382932806391,0.08142427180421792,0.014139557523845995,0.09556389968648907,0.08142427180416062,0.014139557523836045,0.42857746696680854,0.42857746696680854,0.07442370208937482,0.0,5.470206193252238,5.324659932247187,6.3101034152298325,5.457834700703813,5.300316351210597,6.366974731304481,24840.05242871482,21114.044564407595,0.85,0.9194708148379365,0.6977252166320846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450650423581688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.27592137743,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.811081559836,1537.3726433540571,0.42857746696680854,0.07442370208937482,6.112851554438009,3.3761976956398465
1082.0,-29.86125416659718,5.004669841059266,35.009300004781096,24.199107521586143,5.043524028695912,-26.370756466608263,-39.90944030284879,1.5530263287071349,0.4596831747627448,-4.995100543691648,40.02046535416574,48142.31886918534,15302.955719160229,15302.955719160229,63445.27458834557,87887.40634024922,87887.40634024922,15302.955719160229,103190.36205940944,103190.36205940944,103190.36205940944,128030.57034835652,103902.09937910904,64157.38643465438,44160.79216050518,24840.208288947073,0.0,69001.00044945226,21114.17704560501,1537.3790851718468,0.0,0.886869552551896,2.811301316004255,0.0014959080323721466,354723.7231508949,1555415.8240839718,4.384865523703127,1555415.8240839718,4.384865523703127,0.85,0.09556556427105349,4.564652377983593,1.26751279567834,1.0,0.0,4.564652377983058,1.2844662341585182,1.2847704818506245,3.5537348173064243,19347.97595939958,1972.944477410694,2034.6934298245008,2034.6934298245008,7.521012991367531,5.004669841059266,0.49512594975195334,4.509543891307312,3.3765768729862535,3.3765768729862535,0.9647362494246439,0.0,0.0,0.0002368546913830658,1.0001219108098285,0.0002368258197555911,198.80768271179878,0.0,5.7711790180057215e-06,16.355521337028215,0.01361249729906894,7.96676418138654e-05,0.0001571870495692004,0.0007175042396042754,0.09556556427107266,0.08142427683393527,0.014141287437137379,0.0955656357827106,0.08142427683391895,0.014141287437134543,0.42857673293758464,0.42857673293758464,0.07443267542554034,0.0,5.46713153236783,5.318621968179741,6.3240603861646605,5.454783718454394,5.2944827495990125,6.37990760902494,24840.208288947073,21114.17704560501,0.85,0.9194834013287008,0.6977046500137739,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45065747815748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.18965223434,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.792168718797,1537.3790851718468,0.42857673293758464,0.07443267542554034,6.112851554438009,3.3765768729862535
1083.0,-29.86242072506456,5.005876215078962,35.00936758250241,24.198706622142367,5.043396244967329,-26.371819314724185,-39.910382323991485,1.5527948346271125,0.4565408073165713,-4.995083457415856,40.02056838087609,48141.02356680369,15305.235117636414,15305.235117636414,63446.25868444011,87886.14845587968,87886.14845587968,15305.235117636414,103191.3835735161,103191.3835735161,103191.3835735161,128031.71213194408,103901.31647079407,64156.56414432847,44160.83591829512,24840.32855842798,0.0,69001.16447672309,21114.279274663782,1537.3832528191601,0.0,0.88686926658532,2.8113443519621084,0.0014959080323721466,354723.9593792774,1555420.268208512,4.384875132004907,1555420.268208512,4.384875132004907,0.85,0.09556726862476496,4.564652377983593,1.2675108648044988,1.0,0.0,4.564652377981173,1.2844673761919474,1.2847715870679695,3.5537316576434894,19347.830171284164,1972.9296111601989,2034.6934298245008,2034.6934298245008,7.522133257665527,5.005876215078962,0.49616199163335306,4.509714223445609,3.376952266756785,3.376952266756785,0.9648435047876528,0.0,0.0,0.0002368258197555911,1.0001212862121605,0.00023679709953233823,198.80864516726936,0.0,5.739901354365866e-06,16.266880438272864,0.013618237200423305,7.965915595199854e-05,0.00015716666380359256,0.0007174111856708166,0.09556726862479956,0.0814242677763338,0.014143000848465759,0.09556732697595575,0.08142426777630432,0.014143000848460638,0.4285759958510069,0.4285759958510069,0.07444157421965296,0.0,5.464035736414644,5.312627504338991,6.337620633128324,5.451624264732402,5.288683816651712,6.391902381214095,24840.32855842798,21114.279274663782,0.85,0.9194954775849199,0.6976842192720331,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450664495320993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.10101133558,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.77334204289,1537.3832528191601,0.4285759958510069,0.07444157421965296,6.112851554438009,3.376952266756785
1084.0,-29.86358108551112,5.007063657418599,35.0094339736052,24.19829290537166,5.043248939399587,-26.3728785360747,-39.91132371649144,1.5525463899631191,0.4535221327320187,-4.995083270098735,40.0206689727326,48139.75593947273,15307.506919243575,15307.506919243575,63447.262858716305,87884.92149892304,87884.92149892304,15307.506919243575,103192.42841816662,103192.42841816662,103192.42841816662,128032.87629504097,103900.55269719733,64155.75767964446,44160.88335283652,24840.44787687436,0.0,69001.33122971088,21114.380695343207,1537.3877850800095,0.0,0.8868689034738593,2.811383805800665,0.0014959080323721466,354723.96196905326,1555424.6073132954,4.384887332333623,1555424.6073132954,4.384887332333623,0.85,0.09556896356369883,4.564652377983593,1.267508984482847,1.0,0.0,4.564652377985352,1.2844685971731649,1.2847727714462163,3.553728279561989,19347.687946312035,1972.915108249202,2034.6934298245008,2034.6934298245008,7.523249790295877,5.007063657418599,0.49717645331063665,4.5098872041079625,3.3773239726544926,3.3773239726544926,0.9649497064727122,0.0,0.0,0.00023679709953233823,1.0001206429188343,0.0002367685350851774,198.80960251727527,0.0,5.709828673804645e-06,16.181654461562363,0.01362394702909711,7.965067658780229e-05,0.00015714642294453594,0.0007173187931853914,0.09556896356370609,0.08142426262744938,0.014144700936256702,0.09556891075950821,0.0814242626274432,0.014144700936255626,0.4285752549322505,0.4285752549322505,0.07445039861684963,0.0,5.460961932299881,5.306704943065142,6.350912507115993,5.448605402830765,5.283016560784517,6.40408770887592,24840.44787687436,21114.380695343207,0.85,0.9195078084435119,0.697664162147998,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506714765324078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47908.015785358875,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.754596849374,1537.3877850800095,0.4285752549322505,0.07445039861684963,6.112851554438009,3.3773239726544926
1085.0,-29.864735335627117,5.008232459286139,35.00949914654531,24.197884078044467,5.0431031786041425,-26.373932102725135,-39.91226423587648,1.5522999457019753,0.45050248080053734,-4.995081831121048,40.020766272550766,48138.51415246435,15309.743775895204,15309.743775895204,63448.257928359555,87883.70999003344,87883.70999003344,15309.743775895204,103193.45376592864,103193.45376592864,103193.45376592864,128034.00677762277,103899.80228576512,64154.97499804182,44160.91920858145,24840.55301169412,0.0,69001.47222027557,21114.470059940002,1537.391503732722,0.0,0.8868685586430967,2.8114234197341226,0.0014959080323721466,354723.98186381976,1555428.8044222526,4.3848989184480605,1555428.8044222526,4.3848989184480605,0.8500000000000001,0.09557063940992735,4.564652377983593,1.2675071602081882,1.0,0.0,4.5646523779828065,1.284469808481397,1.2847739463492176,3.553724928249026,19347.54820955564,1972.9008590655974,2034.6934298245008,2034.6934298245008,7.524349148370584,5.008232459286139,0.49817766592464086,4.5100547933614985,3.3776919781187473,3.3776919781187473,0.9650548508910707,0.0,0.0,0.0002367685350851774,1.0001200087254267,0.00023674012420461427,198.81055483403603,0.0,5.678886386166763e-06,16.09396401839661,0.013629625915483275,7.964220592123061e-05,0.0001571263291639468,0.0007172270720620425,0.095570639409934,0.08142425193721806,0.014146387472715951,0.0955704513846462,0.08142425193721238,0.014146387472714968,0.42857451131353097,0.42857451131353097,0.0744591562553843,0.0,5.4578983306571445,5.300852175260218,6.363868243876425,5.445584311921607,5.277445321437824,6.415700954150623,24840.55301169412,21114.470059940002,0.85,0.9195203506066029,0.6976447400830849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506784207156882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.928094915704,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.735936937592,1537.391503732722,0.42857451131353097,0.0744591562553843,6.112851554438009,3.3776919781187473
1086.0,-29.865884307424253,5.009383010888477,35.009563193886606,24.1974831087515,5.04297378725979,-26.37497928096092,-39.91319619873536,1.552068760796328,0.44721376635880006,-4.9950709444774875,40.02086383224415,48137.258063634225,15311.933807719483,15311.933807719483,63449.19187135371,87882.4593065366,87882.4593065366,15311.933807719483,103194.39311425609,103194.39311425609,103194.39311425609,128035.05516497216,103899.01779743764,64154.18337859686,44160.92713204531,24840.66205071607,0.0,69001.58918276138,21114.562743108658,1537.3952517850385,0.0,0.8868682609272487,2.8114676505931855,0.0014959080323721466,354724.13237850514,1555433.0127497402,4.3849089215335075,1555433.0127497402,4.3849089215335075,0.85,0.09557229778050261,4.564652377983593,1.2675053123058753,1.0,0.0,4.56465237798351,1.284470948124021,1.2847750497668367,3.5537217752182717,19347.40212722053,1972.885962813043,2034.6934298245008,2034.6934298245008,7.525425493235209,5.009383010888477,0.499169591812648,4.510213419075829,3.3780563394444867,3.3780563394444867,0.9651589541269961,0.0,0.0,0.00023674012420461427,1.0001194610260031,0.0002367118463645805,198.8115028038861,0.0,5.648382928081688e-06,16.0075172181835,0.013635274298411357,7.963381313936965e-05,0.00015710631106524462,0.0007171356964001988,0.09557229778052836,0.08142423681214939,0.014148060968378975,0.09557215586629259,0.08142423681212745,0.014148060968375164,0.4285737658206039,0.4285737658206039,0.07446784895591357,0.0,5.454784043302368,5.295018330204755,6.376369107683445,5.442284710836304,5.271705193474304,6.426400163621054,24840.66205071607,21114.562743108658,0.85,0.9195323270497251,0.6976253537601178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506853283946088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.84164811549,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.717360757417,1537.3952517850385,0.4285737658206039,0.07446784895591357,6.112851554438009,3.3780563394444867
1087.0,-29.8670273178824,5.01051564663919,35.00962624244707,24.197095760051184,5.0428573597323005,-26.37601979681666,-39.91411579828707,1.551849838666524,0.4438452509965032,-4.995054582748037,40.020962834677206,48135.973095004636,15314.08370991446,15314.08370991446,63450.05680491909,87881.21162643521,87881.21162643521,15314.08370991446,103195.29533634966,103195.29533634966,103195.29533634966,128036.07906583993,103898.23953283351,64153.36588221314,44160.97072291152,24840.78372949028,0.0,69001.7544524018,21114.666170066736,1537.3996258617667,0.0,0.8868679858387692,2.8115135635869244,0.0014959080323721466,354724.35858978657,1555437.2833199315,4.384918164356127,1555437.2833199315,4.384918164356127,0.85,0.09557394114774058,4.564652377983593,1.2675033600023018,1.0,0.0,4.564652377983875,1.2844720301546784,1.2847760957296819,3.5537187815867886,19347.257203826863,1972.871184739627,2034.6934298245008,2034.6934298245008,7.526482115409077,5.01051564663919,0.5001507057539198,4.51036494088527,3.3784171432766685,3.3784171432766685,0.9652620409361911,0.0,0.0,0.0002367118463645805,1.0001188422911698,0.0002366837183292117,198.81244586317686,0.0,5.621959873164364e-06,15.93263428054781,0.013640896258284522,7.962553249658086e-05,0.00015708631386799964,0.0007170444161462416,0.09557394114777128,0.08142422025830254,0.014149720889468744,0.09557395889206316,0.08142422025827638,0.014149720889464196,0.4285730160744457,0.4285730160744457,0.07447647074757054,0.0,5.451613655368135,5.2892055656887464,6.388366066071171,5.438899833744529,5.2659871900951885,6.4363916078492025,24840.78372949028,21114.666170066736,0.85,0.9195426595810352,0.6976050605816028,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450692204547465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.76676517786,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.698851844561,1537.3996258617667,0.4285730160744457,0.07447647074757054,6.112851554438009,3.3784171432766685
1088.0,-29.868163936722826,5.011630315556374,35.00968825547117,24.196692031715088,5.0427105607300176,-26.377057596768694,-39.91503871567545,1.5516042207758989,0.440779464515515,-4.995062957356746,40.021058768939255,48134.735157825664,15316.23972993784,15316.23972993784,63450.97488776351,87880.0284129902,87880.0284129902,15316.23972993784,103196.26814292803,103196.26814292803,103196.26814292803,128037.17165953094,103897.50887480123,64152.57842048953,44161.033838124116,24840.90351660291,0.0,69001.93735472702,21114.76798911247,1537.4044926183853,0.0,0.8868675960316327,2.8115526423347568,0.0014959080323721466,354724.2428054981,1555441.421549914,4.384931261669621,1555441.421549914,4.384931261669621,0.85,0.09557557712777619,4.564652377983593,1.267501522540115,1.0,0.0,4.5646523779848565,1.2844732367041065,1.2847772664331398,3.553715443457787,19347.121145420657,1972.857310643355,2034.6934298245008,2034.6934298245008,7.527541744339793,5.011630315556374,0.5011074285337953,4.510522887022579,3.3787744600796144,3.3787744600796144,0.9653641314513184,0.0,0.0,0.0002366837183292117,1.0001181787986781,0.00023665575063690116,198.81338365677232,0.0,5.592203508997031e-06,15.848304744497584,0.013646488461793518,7.961722277826839e-05,0.0001570664955509433,0.0007169539524181627,0.09557557712776946,0.08142421001839498,0.014151367109374485,0.09557554786857003,0.08142421001840071,0.01415136710937548,0.42857226031535867,0.42857226031535867,0.07448501357577675,0.0,5.4484754245698355,5.283477735507233,6.40008864833726,5.43584242187228,5.260551839173502,6.446968435278677,24840.90351660291,21114.76798911247,0.85,0.9195535273389938,0.6975852708362856,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506990450857342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.68243564181,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.680424058135,1537.4044926183853,0.42857226031535867,0.07448501357577675,6.112851554438009,3.3787744600796144
1089.0,-29.869295113751512,5.012727341523373,35.00974916743657,24.19628226142379,5.042568486174826,-26.378090025515718,-39.915960759948916,1.5513633979389483,0.43744962069558824,-4.995066390653107,40.02115072361764,48133.51996478539,15318.356883960098,15318.356883960098,63451.87684874549,87878.79553743574,87878.79553743574,15318.356883960098,103197.15242139583,103197.15242139583,103197.15242139583,128038.15559378041,103896.72823541664,64151.81368745259,44161.0161644045,24841.00317238458,0.0,69002.01933678908,21114.85269652689,1537.4081118940117,0.0,0.8868672457612492,2.8115957482664835,0.0014959080323721466,354724.19533800264,1555445.3881239858,4.384943030575807,1555445.3881239858,4.384943030575807,0.85,0.09557718977582558,4.564652377983593,1.2674996955180542,1.0,0.0,4.564652377984466,1.2844744205035121,1.2847784145870904,3.553712168276777,19346.975779810757,1972.8424874764326,2034.6934298245008,2034.6934298245008,7.528582271620821,5.012727341523373,0.5020532712247743,4.510674070298599,3.37912824461403,3.37912824461403,0.9654652127468657,0.0,0.0,0.00023665575063690116,1.00011761405037,0.00023662791986881477,198.8143169682104,0.0,5.560351541326868e-06,15.758036268120344,0.013652048813334846,7.960892172182587e-05,0.0001570468289150753,0.0007168641810619808,0.09557718977582808,0.08142419142176872,0.014152998354059346,0.09557720045975596,0.0814241914217666,0.014152998354058977,0.42857150102343516,0.42857150102343516,0.07449348458570991,0.0,5.445297761222946,5.277765530360739,6.411452087875375,5.432516011348696,5.254911558639776,6.456904542075051,24841.00317238458,21114.85269652689,0.85,0.9195655063230233,0.6975668310495741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450705847433343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.59216716543,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.66208621677,1537.4081118940117,0.42857150102343516,0.07449348458570991,6.112851554438009,3.37912824461403
1090.0,-29.87042086046997,5.0138069721693554,35.00980902793718,24.195893061719858,5.042428624491295,-26.379117344974244,-39.916874492168404,1.5511251089957585,0.4344097452521396,-4.99507056031469,40.02124192075549,48132.292125023785,15320.444322482086,15320.444322482086,63452.73644750587,87877.64699899979,87877.64699899979,15320.444322482086,103198.09132148187,103198.09132148187,103198.09132148187,128039.19597297651,103896.03046428684,64151.034843070476,44161.10624579596,24841.104651494632,0.0,69002.2108972906,21114.938953770437,1537.4118885753985,0.0,0.886866894486469,2.811634981508466,0.0014959080323721466,354724.13768979855,1555449.3220281966,4.384954833235555,1555449.3220281966,4.384954833235555,0.85,0.09557878698110116,4.564652377983593,1.2674979212461044,1.0,0.0,4.564652377982962,1.2844755921740827,1.2847795507851547,3.5537089266581825,19346.84584539052,1972.8292378529386,2034.6934298245008,2034.6934298245008,7.529608194490277,5.0138069721693554,0.5029858751064946,4.510821097062861,3.379478564640002,3.379478564640002,0.9655653041828577,0.0,0.0,0.00023662791986881477,1.0001170504826162,0.0002366002256982097,198.81524580686965,0.0,5.533155147797377e-06,15.680961688857767,0.013657581968482643,7.960069628715715e-05,0.00015702722358165762,0.0007167746895301747,0.09557878698110571,0.0814241710655674,0.014154615915538312,0.0955787310857375,0.08142417106556352,0.014154615915537636,0.42857073603460777,0.42857073603460777,0.07450188416808731,0.0,5.44214886258618,5.272150559951456,6.422447120414063,5.429480305566813,5.249684075386995,6.46642417339541,24841.104651494632,21114.938953770437,0.85,0.919575411024944,0.6975471002902853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450712617273667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.51509258617,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.643819505738,1537.4118885753985,0.42857073603460777,0.07450188416808731,6.112851554438009,3.379478564640002
1091.0,-29.87154111864292,5.014869504034242,35.00986789446682,24.195492022577696,5.0422964089178945,-26.380138959244164,-39.91777977263553,1.5508942495193192,0.43093371473850084,-4.995071300200959,40.02133268963797,48131.05151444319,15322.496176213628,15322.496176213628,63453.54769065682,87876.40912699656,87876.40912699656,15322.496176213628,103198.90530321018,103198.90530321018,103198.90530321018,128040.11353171445,103895.24435756927,64150.244207830634,44161.111277487376,24841.20822850427,0.0,69002.31950599165,21115.02699422863,1537.4157226912776,0.0,0.8868665622069833,2.811680314938509,0.0014959080323721466,354724.1274604043,1555453.2374665383,4.384965997668608,1555453.2374665383,4.384965997668608,0.85,0.09558036749323104,4.564652377983593,1.2674960683984682,1.0,0.0,4.564652377983354,1.2844767288251688,1.2847806521308485,3.55370578193238,19346.699461689284,1972.8143108695922,2034.6934298245008,2034.6934298245008,7.530616628341522,5.014869504034242,0.5039073233568079,4.510962180677434,3.3798254654540796,3.3798254654540796,0.9656644187011656,0.0,0.0,0.0002366002256982097,1.000116480844095,0.00023657266951397488,198.81617012458992,0.0,5.506023336265709e-06,15.60407013497702,0.013663087991818909,7.959254771013666e-05,0.00015700767798807304,0.0007166854706899398,0.09558036749323655,0.08142414805472183,0.01415621943851472,0.09558047470513611,0.08142414805471714,0.014156219438513905,0.42856996857902796,0.42856996857902796,0.07451021183402183,0.0,5.43893344930558,5.266528331498819,6.433031837072804,5.426005014939449,5.244039363859429,6.475373912771829,24841.20822850427,21115.02699422863,0.85,0.9195857203778054,0.6975280231016561,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507193546746717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.43820103229,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.62562387602,1537.4157226912776,0.42856996857902796,0.07451021183402183,6.112851554438009,3.3798254654540796
1092.0,-29.872655540179302,5.015914874748787,35.009925709442165,24.195080052036815,5.042132897916709,-26.381158449618688,-39.91869221264494,1.5506358073560682,0.42788487579917955,-4.995096761169596,40.02141979330747,48129.87341744884,15324.555514254667,15324.555514254667,63454.42893170351,87875.26480677634,87875.26480677634,15324.555514254667,103199.820321031,103199.820321031,103199.820321031,128041.12642375335,103894.53477232456,64149.498945378095,44161.15091882941,24841.30610272235,0.0,69002.45702155176,21115.110187313996,1537.4198332703234,0.0,0.886866117445952,2.811717188672852,0.0014959080323721466,354723.7754466027,1555456.994807971,4.384980941437113,1555456.994807971,4.384980941437113,0.85,0.09558194037175062,4.564652377983593,1.2674943496240307,1.0,0.0,4.564652377984162,1.2844779941677047,1.2847818823756254,3.5537022811677845,19346.567327321085,1972.8008369138377,2034.6934298245008,2034.6934298245008,7.5316287405402695,5.015914874748787,0.5048049537338173,4.511109921014969,3.380169007520269,3.380169007520269,0.9657625735772196,0.0,0.0,0.00023657266951397488,1.000115874994242,0.00023654525983335373,198.81708963404904,0.0,5.478615012812205e-06,15.526394946309788,0.013668566606831722,7.958433546923167e-05,0.0001569883340447432,0.0007165971723130196,0.09558194037171473,0.0814241305176724,0.014157809854042332,0.09558193581586284,0.08142413051770298,0.014157809854047647,0.42856919496641127,0.42856919496641127,0.07451846440432702,0.0,5.435765971717501,5.260996120642062,6.443420068657929,5.422981636968757,5.238820011502753,6.484928048890936,24841.30610272235,21115.110187313996,0.85,0.9195966588825175,0.697509559730841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507260592869609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.36052584362,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.607500675273,1537.4198332703234,0.42856919496641127,0.07451846440432702,6.112851554438009,3.380169007520269
1093.0,-29.873764383117283,5.016943545201138,35.00998246101361,24.19468044480311,5.041990511077028,-26.382170805611064,-39.919592219497986,1.5503969335708356,0.42456383216290305,-4.9951055010048835,40.02150444872914,48128.664210003015,15326.559545717846,15326.559545717846,63455.22375572086,87874.08013674387,87874.08013674387,15326.559545717846,103200.63968246171,103200.63968246171,103200.63968246171,128042.02752999928,103893.79197962568,64148.72979774831,44161.18020208596,24841.38784753757,0.0,69002.56804962353,21115.179670406935,1537.4226556964795,0.0,0.886865766598856,2.811759568713166,0.0014959080323721466,354723.65461298125,1555460.6465473033,4.384992729747267,1555460.6465473033,4.384992729747267,0.85,0.09558348722768432,4.564652377983593,1.2674925379874185,1.0,0.0,4.5646523779829975,1.2844791677098482,1.2847830209864146,3.5536990343892483,19346.42900927586,1972.7867323985113,2034.6934298245008,2034.6934298245008,7.53261367096458,5.016943545201138,0.5056976475541095,4.511245897647028,3.3805091435258805,3.3805091435258805,0.9658597552931087,0.0,0.0,0.00023654525983335373,1.000115295960264,0.0002365179902645465,198.81800454803943,0.0,5.449512928896156e-06,15.443919640491707,0.013674016119760619,7.957623589794782e-05,0.00015696902393540592,0.0007165090283765141,0.09558348722767807,0.08142410122857434,0.014159385999103727,0.09558351415002715,0.08142410122857967,0.014159385999104655,0.42856841814108027,0.42856841814108027,0.07452665203451204,0.0,5.4325632063416265,5.255491037607953,6.45341101919945,5.419669333167803,5.233455333212987,6.493361991228539,24841.38784753757,21115.179670406935,0.85,0.9196066979722657,0.6974909133148647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507327290263552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.2780505378,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.589457059872,1537.4226556964795,0.42856841814108027,0.07452665203451204,6.112851554438009,3.3805091435258805
1094.0,-29.874867545736144,5.017955778265325,35.01003827333982,24.194295261427783,5.041856008514392,-26.383177260221334,-39.92048754645509,1.5501657229996473,0.4212956501088456,-4.995112692726666,40.021590593819276,48127.46080849389,15328.532032297562,15328.532032297562,63455.99284079145,87872.92550066469,87872.92550066469,15328.532032297562,103201.45753296225,103201.45753296225,103201.45753296225,128042.94142500132,103893.08023924375,64147.967442542955,44161.23644077866,24841.483892039072,0.0,69002.72033281773,21115.26130823321,1537.4262914475762,0.0,0.8868654182343365,2.811801440107792,0.0014959080323721466,354723.55518301023,1555464.362552382,4.385004434650193,1555464.362552382,4.385004434650193,0.85,0.09558502158480153,4.564652377983593,1.2674907378898936,1.0,0.0,4.564652377983446,1.2844803051320828,1.2847841236486675,3.5536958875474625,19346.29647359197,1972.7732175199453,2034.6934298245008,2034.6934298245008,7.5335830978820715,5.017955778265325,0.5065788177294026,4.511376960535922,3.380845983903588,3.380845983903588,0.9659559954010251,0.0,0.0,0.0002365179902645465,1.0001147063333296,0.00023649086326475548,198.81891478251788,0.0,5.421681255140169e-06,15.365044677067239,0.013679437801015758,7.956817919930217e-05,0.00015694981106524432,0.000716421328303043,0.09558502158479694,0.08142407234659432,0.014160949238202622,0.09558512603091833,0.08142407234659824,0.0141609492382033,0.4285676367031918,0.4285676367031918,0.07453477053637203,0.0,5.429348265912552,5.250042298455753,6.462992665284105,5.416408342835496,5.228234898003109,6.501309089868187,24841.483892039072,21115.26130823321,0.85,0.9196158141987302,0.6974719340971322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450739365436298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.19917557438,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.571488055008,1537.4262914475762,0.4285676367031918,0.07453477053637203,6.112851554438009,3.380845983903588
1095.0,-29.875965446032758,5.018951219037035,35.01009298198834,24.19385688789191,5.0416583889167255,-26.384185289952107,-39.92139055682344,1.5498782328362533,0.4183477782667637,-4.995167076040591,40.02167007086704,48126.319637796434,15330.547107394776,15330.547107394776,63456.86674519121,87871.81648388914,87871.81648388914,15330.547107394776,103202.36359128391,103202.36359128391,103202.36359128391,128043.92910304005,103892.38275161324,64147.23608548987,44161.27407347041,24841.565511756144,0.0,69002.83958522655,21115.33068499272,1537.4302126802959,0.0,0.8868648539557846,2.8118336300580222,0.0014959080323721466,354722.8033009957,1555467.7909268308,4.385023394188046,1555467.7909268308,4.385023394188046,0.85,0.09558655664742216,4.564652377983593,1.267489171321504,1.0,0.0,4.564652377982728,1.2844817054221673,1.284785489424014,3.5536920134517134,19346.166591963134,1972.7599732796762,2034.6934298245008,2034.6934298245008,7.534573455971246,5.018951219037035,0.5074263599492932,4.511524859087742,3.381179580119953,3.381179580119953,0.9660513086057009,0.0,0.0,0.00023649086326475548,1.000114160156911,0.0002364638685124223,198.81982068227023,0.0,5.393360659755987e-06,15.284784109748466,0.013684831161675515,7.956005412445491e-05,0.00015693080914030056,0.0007163345911211622,0.09558655664732768,0.08142405584163093,0.014162500805696759,0.09558640328096767,0.0814240558417114,0.014162500805710755,0.42856685132339756,0.42856685132339756,0.07454281556506862,0.0,5.426215720514733,5.244690138027295,6.47257373215632,5.41351485430738,5.223178986254311,6.510796202014035,24841.565511756144,21115.33068499272,0.85,0.9196268896559624,0.6974541906837735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507459679071109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.11891500706,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.553595884441,1537.4302126802959,0.42856685132339756,0.07454281556506862,6.112851554438009,3.381179580119953
1096.0,-29.877057779507446,5.019931030145466,35.01014671809508,24.19349793288859,5.041556101594234,-26.38517877479907,-39.922272542584665,1.5496770968860547,0.41478258122077705,-4.995148643206236,40.02175116027643,48125.106666953296,15332.422666988265,15332.422666988265,63457.52933394156,87870.63451507682,87870.63451507682,15332.422666988265,103203.05718206508,103203.05718206508,103203.05718206508,128044.6883921271,103891.65350788858,64146.47402766,44161.31053358731,24841.63121006201,0.0,69002.94174364932,21115.386528552706,1537.4315653161489,0.0,0.8868646542310714,2.811882371522909,0.0014959080323721466,354723.0581458741,1555471.2888590607,4.385030104863942,1555471.2888590607,4.385030104863942,0.85,0.0955880440598392,4.564652377983593,1.2674872904503722,1.0,0.0,4.56465237798308,1.2844827016538203,1.2847864512151814,3.553689257244515,19346.03079692013,1972.7461260389769,2034.6934298245008,2034.6934298245008,7.5354952457436015,5.019931030145466,0.5082948469516602,4.511636183193806,3.3815097977165274,3.3815097977165274,0.9661456564904364,0.0,0.0,0.0002364638685124223,1.0001135823018408,0.00023643701345219404,198.82072199594032,0.0,5.3670918182468114e-06,15.210338212911463,0.013690198253493761,7.955211896451717e-05,0.0001569117495479051,0.000716247590707411,0.09558804405986535,0.08142400720150719,0.01416403685835815,0.09558812278638545,0.08142400720148493,0.014164036858354274,0.42856606501669514,0.42856606501669514,0.07455080816785965,0.0,5.422965174831347,5.239326424137516,6.481420428557499,5.409931224426998,5.21790796530297,6.516846250587662,24841.63121006201,21115.386528552706,0.85,0.919635130480243,0.6974355795690766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450752538939668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47907.044469110224,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.535772363639,1537.4315653161489,0.42856606501669514,0.07455080816785965,6.112851554438009,3.3815097977165274
1097.0,-29.878144804022856,5.020894653173743,35.0101995926827,24.193076497782044,5.04138295351531,-26.386174567679312,-39.92316235145552,1.549412717171656,0.4115298858134224,-4.995192599552445,40.02183353844137,48123.95666446107,15334.365236606802,15334.365236606802,63458.32190106787,87869.49107296341,87869.49107296341,15334.365236606802,103203.85630957021,103203.85630957021,103203.85630957021,128045.59383018583,103890.92784759415,64145.740077695555,44161.31974433178,24841.737520615607,0.0,69003.05726494739,21115.476892523264,1537.4367085124923,0.0,0.8868641324887037,2.8119197631256543,0.0014959080323721466,354722.4504235291,1555474.8423900814,4.385047635222654,1555474.8423900814,4.385047635222654,0.85,0.09558955167927888,4.564652377983593,1.2674856205796825,1.0,0.0,4.564652377983539,1.28448399332391,1.2847877086940296,3.553685683674003,19345.895669160298,1972.7323468422244,2034.6934298245008,2034.6934298245008,7.536449969236613,5.020894653173743,0.5091233746271993,4.511771278546544,3.3818369594326327,3.3818369594326327,0.9662391312664665,0.0,0.0,0.00023643701345219404,1.0001130312463378,0.00023641029170227588,198.82161893619013,0.0,5.339342463824224e-06,15.131696542477851,0.013695537595957586,7.954411416206954e-05,0.00015689289929012452,0.0007161615458334072,0.09558955167920527,0.08142398859333867,0.014165563085866605,0.09558965743117165,0.08142398859340136,0.014165563085877514,0.42856527369944925,0.42856527369944925,0.0745587206654956,0.0,5.419746879052298,5.234017391117618,6.490168980821636,5.40672248536589,5.212698633115963,6.52508098454382,24841.737520615607,21115.476892523264,0.85,0.9196450768465274,0.6974177459946747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507590767106724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.96582743979,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.518023768163,1537.4367085124923,0.42856527369944925,0.0745587206654956,6.112851554438009,3.3818369594326327
1098.0,-29.879226108958157,5.021842609550701,35.01025145564309,24.192677658889465,5.041232759844475,-26.387162916231194,-39.924039657320805,1.549169567117533,0.4081689227201082,-4.995213937210769,40.02190982125597,48122.77605240273,15336.245234765027,15336.245234765027,63459.02128716776,87868.34579606474,87868.34579606474,15336.245234765027,103204.59103082976,103204.59103082976,103204.59103082976,128046.39342320198,103890.20826970474,64144.983304967725,44161.36107193002,24841.802392372218,0.0,69003.16346430224,21115.532033516385,1537.4389788012277,0.0,0.8868637478600074,2.8119612063575854,0.0014959080323721466,354722.15541814506,1555478.1329926238,4.385060558619555,1555478.1329926238,4.385060558619555,0.85,0.09559102420497048,4.564652377983593,1.267483878177591,1.0,0.0,4.564652377984071,1.2844851854520025,1.284788866778521,3.5536823855055357,19345.761674026526,1972.7186831411875,2034.6934298245008,2034.6934298245008,7.537373940450496,5.021842609550701,0.5099503340700302,4.511892275480671,3.3821608707630717,3.3821608707630717,0.9663316773608777,0.0,0.0,0.00023641029170227588,1.0001124374762,0.00023638371331413606,198.82251116409452,0.0,5.312861579536937e-06,15.056649716407678,0.013700850457537123,7.953622256682076e-05,0.0001568740691354551,0.0007160755927231177,0.0955910242049482,0.08142395034838987,0.014167073856558332,0.09559116597006721,0.08142395034840885,0.014167073856561636,0.42856447811526543,0.42856447811526543,0.07456656902272742,0.0,5.416495708080163,5.228733756722875,6.498546990895704,5.4033828599309,5.207559725639385,6.532020488246701,24841.802392372218,21115.532033516385,0.85,0.9196537970320352,0.6973995630982677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507655827626291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.89078061372,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.50034511772,1537.4389788012277,0.42856447811526543,0.07456656902272742,6.112851554438009,3.3821608707630717
1099.0,-29.880302089690563,5.022774955104429,35.01030236387638,24.192280845623486,5.04106895032785,-26.388147834004982,-39.92492398303,1.548914694642227,0.4050980055181981,-4.995248991418417,40.0219857382068,48121.654526030674,15338.1185335526,15338.1185335526,63459.773059583276,87867.27250435235,87867.27250435235,15338.1185335526,103205.39103790495,103205.39103790495,103205.39103790495,128047.26767077761,103889.55199402815,64144.2770615698,44161.416591620386,24841.876632872663,0.0,69003.29322449304,21115.595137941764,1537.442133889915,0.0,0.8868632947826866,2.8119972623033234,0.0014959080323721466,354721.6707740053,1555481.4078181665,4.385075781877365,1555481.4078181665,4.385075781877365,0.85,0.09559248976349181,4.564652377983593,1.267482278640382,1.0,0.0,4.56465237798304,1.2844864321000378,1.2847900795799359,3.5536789365075134,19345.63946662081,1972.706221453892,2034.6934298245008,2034.6934298245008,7.538294619094319,5.022774955104429,0.5107595146472272,4.512015440457202,3.3824816620254103,3.3824816620254103,0.96642333200726,0.0,0.0,0.00023638371331413606,1.0001118848060102,0.00023635726852699784,198.8233990057871,0.0,5.284381872653249e-06,14.975938227099308,0.013706134839409776,7.952826855874526e-05,0.0001568554447553908,0.0007159905789023686,0.09559248976344059,0.08142391701091013,0.014168572752530464,0.09559253900932926,0.08142391701095376,0.014168572752538054,0.4285636771190258,0.4285636771190258,0.07457434942044458,0.0,5.4132928789338735,5.2235494798575814,6.506677737351822,5.400346996936605,5.202746679740869,6.539135359223508,24841.876632872663,21115.595137941764,0.85,0.919662962362178,0.6973819984138042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507720546370475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.81006912441,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.482744815383,1537.442133889915,0.4285636771190258,0.07457434942044458,6.112851554438009,3.3824816620254103
1100.0,-29.881373082871768,5.023691780361548,35.01035224118653,24.191865347698354,5.040889855826917,-26.389129790674428,-39.925800276081986,1.5486465636295375,0.40196256490548876,-4.9952949592555544,40.02205752629058,48120.519660518556,15339.980969145725,15339.980969145725,63460.50062966428,87866.18357899251,87866.18357899251,15339.980969145725,103206.16454813823,103206.16454813823,103206.16454813823,128048.1005465901,103888.87079112655,64143.54829329749,44161.469442032285,24841.935998451863,0.0,69003.40544048414,21115.645598684085,1537.4447079426564,0.0,0.8868628011333191,2.812032891754381,0.0014959080323721466,354721.03524358553,1555484.5045417817,4.385092368355423,1555484.5045417817,4.385092368355423,0.8500000000000001,0.09559394232774837,4.564652377983593,1.267480669762008,1.0,0.0,4.564652377983976,1.2844877404713395,1.284791354290758,3.5536753167520345,19345.51261742871,1972.6932864361133,2034.6934298245008,2034.6934298245008,7.539209958754742,5.023691780361548,0.5115522195544706,4.512139560807078,3.382799323950036,3.382799323950036,0.9665140925571531,0.0,0.0,0.00023635726852699784,1.000111367130319,0.00023633094902739907,198.82428273895462,0.0,5.2578424648057415e-06,14.900725545259471,0.013711392681874582,7.952038752523557e-05,0.00015683688100176225,0.0007159058418202239,0.09559394232767675,0.08142388287219833,0.014170059455478412,0.09559385705331412,0.08142388287225934,0.014170059455489029,0.42856287429840884,0.42856287429840884,0.07458206603523057,0.0,5.410116927650336,5.218428911636579,6.514621736824097,5.397257524161034,5.197860112077649,6.5463110344290385,24841.935998451863,21115.645598684085,0.85,0.9196720107444458,0.6973644177898263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507784946995126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.73485644257,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.465215131077,1537.4447079426564,0.42856287429840884,0.07458206603523057,6.112851554438009,3.382799323950036
1101.0,-29.88243841880363,5.024593497775273,35.010401130429116,24.191457009315513,5.040731376574431,-26.390104593410765,-39.926667872909434,1.5483975511814838,0.3984684223768795,-4.995326196649786,40.02212850082686,48119.37187146721,15341.793910353039,15341.793910353039,63461.165781820244,87865.03286972771,87865.03286972771,15341.793910353039,103206.82678008075,103206.82678008075,103206.82678008075,128048.8163990636,103888.13467489772,64142.81325909606,44161.46823977963,24841.989618982847,0.0,69003.45785876247,21115.69117613542,1537.4466307972473,0.0,0.8868623853568972,2.812074927762774,0.0014959080323721466,354720.6033700829,1555487.5661759644,4.385106338334431,1555487.5661759644,4.385106338334431,0.85,0.09559537448351613,4.564652377983593,1.2674789334041998,1.0,0.0,4.564652377982985,1.2844889591881827,1.284792539486802,3.5536719450422716,19345.375542632497,1972.6793086969044,2034.6934298245008,2034.6934298245008,7.540100973185097,5.024593497775273,0.512340224908086,4.512253272867187,3.3831138578277744,3.3831138578277744,0.9666039593793642,0.0,0.0,0.00023633094902739907,1.000110779798016,0.0002363047712325717,198.82516181089073,0.0,5.232955629772448e-06,14.830196254775117,0.013716625637504355,7.951258541342179e-05,0.00015681836361397728,0.000715821316382037,0.09559537448347322,0.08142384053088603,0.01417153395258719,0.09559536079202048,0.08142384053092258,0.014171533952593551,0.4285620704270964,0.4285620704270964,0.07458972571485226,0.0,5.406877986566258,5.213297041618944,6.522203255495242,5.393794619026664,5.192711133552166,6.552471009820749,24841.989618982847,21115.69117613542,0.85,0.9196809515214978,0.6973472542486031,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507849049642012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.66432715209,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.447749498024,1537.4466307972473,0.4285620704270964,0.07458972571485226,6.112851554438009,3.3831138578277744
1102.0,-29.883498548580732,5.025480226621775,35.01044910585633,24.19106002142655,5.040566901256436,-26.3910753095963,-39.92753484109414,1.5481436622719378,0.395273623306025,-4.995365484209968,40.02219966202962,48118.24658235576,15343.592538419747,15343.592538419747,63461.839120775505,87863.96190186206,87863.96190186206,15343.592538419747,103207.5544402818,103207.5544402818,103207.5544402818,128049.60766068175,103887.47316739848,64142.09573648728,44161.53047879022,24842.053220399946,0.0,69003.58369919017,21115.745237339954,1537.4493430441644,0.0,0.8868619279546939,2.812112114633527,0.0014959080323721466,354720.0601993627,1555490.6358669675,4.385121706939094,1555490.6358669675,4.385121706939094,0.85,0.09559679860456356,4.564652377983593,1.267477317932062,1.0,0.0,4.564652377983633,1.2844902004170544,1.2847937473821585,3.5536685110571646,19345.252360990657,1972.666747665172,2034.6934298245008,2034.6934298245008,7.540984953071378,5.025480226621775,0.5131134318242507,4.512366794797524,3.3834253622148505,3.3834253622148505,0.9666929606328144,0.0,0.0,0.0002363047712325717,1.000110239361267,0.0002362787240169551,198.82603659371574,0.0,5.204804292403362e-06,14.750415364671127,0.013721830441796758,7.950478966177093e-05,0.00015679998157080077,0.0007157374087449392,0.09559679860450673,0.08142380127589319,0.014172997328613546,0.09559674428476093,0.08142380127594159,0.014172997328621971,0.4285612616158731,0.4285612616158731,0.0745973231518402,0.0,5.403658835230431,5.2082389931080115,6.529491664728653,5.3906391075159945,5.187932994849518,6.558571150675618,24842.053220399946,21115.745237339954,0.85,0.919689032346885,0.69732967481978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507912814219333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.58454626198,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.43036149876,1537.4493430441644,0.4285612616158731,0.0745973231518402,6.112851554438009,3.3834253622148505
1103.0,-29.88455353635973,5.026352003287455,35.010496102602254,24.190639738831692,5.040383095771894,-26.392043330209997,-39.928401390183694,1.547872889622211,0.39201726419099714,-4.995419273075452,40.02226710620826,48117.144455728136,15345.38680011835,15345.38680011835,63462.53125584649,87862.87266488072,87862.87266488072,15345.38680011835,103208.25946499906,103208.25946499906,103208.25946499906,128050.3653042203,103886.7821702203,64141.390176753186,44161.5466594079,24842.105839221236,0.0,69003.65249862913,21115.78996333805,1537.4517788983903,0.0,0.8868614102396836,2.812148418445045,0.0014959080323721466,354719.3165416989,1555493.545220394,4.385139102052647,1555493.545220394,4.385139102052647,0.85,0.09559821239404029,4.564652377983593,1.2674757513636727,1.0,0.0,4.5646523779856025,1.2844915203272713,1.284795034145123,3.5536648593994453,19345.12368797181,1972.6536266688227,2034.6934298245008,2034.6934298245008,7.541866786998935,5.026352003287455,0.5138689657771778,4.512483037510277,3.3837338479131707,3.3837338479131707,0.966781099403763,0.0,0.0,0.0002362787240169551,1.0001097055826211,0.00023625280576525275,198.8269071402704,0.0,5.178864645354278e-06,14.676902404934024,0.013727009306442113,7.949699838469794e-05,0.00015678172563225715,0.0007156540767316537,0.09559821239394986,0.08142376325358198,0.014174449140367883,0.0955980740738461,0.08142376325365899,0.01417444914038129,0.4285604499099792,0.4285604499099792,0.07460485806709438,0.0,5.4004485629071155,5.203223621145412,6.536593027875824,5.387436537266467,5.1830606701304305,6.564896027168118,24842.105839221236,21115.78996333805,0.85,0.9196981457917357,0.697313007549623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507976267718707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.511033302246,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.413042284932,1537.4517788983903,0.4285604499099792,0.07460485806709438,6.112851554438009,3.3837338479131707
1104.0,-29.885603147715234,5.027209455070547,35.010542227945685,24.19025954967367,5.0402441421669355,-26.393002025867734,-39.92925515687091,1.5476430203194438,0.3885042282290101,-4.995440638334351,40.02233571782088,48116.00874717971,15347.105786029006,15347.105786029006,63463.11453320872,87861.76171516914,87861.76171516914,15347.105786029006,103208.86750119814,103208.86750119814,103208.86750119814,128051.02438728359,103886.08758027281,64140.66908085983,44161.57611045887,24842.15688608545,0.0,69003.73299654432,21115.83335317263,1537.4534007002912,0.0,0.8868610532296036,2.8121918570522877,0.0014959080323721466,354719.0211567694,1555496.5049378807,4.385151097522969,1555496.5049378807,4.385151097522969,0.85,0.09559959886696338,4.564652377983593,1.2674740644590936,1.0,0.0,4.564652377982942,1.2844926487088062,1.2847961294997474,3.5536617376300743,19344.994345930736,1972.6404374511926,2034.6934298245008,2034.6934298245008,7.542711624793889,5.027209455070547,0.5146282856511011,4.5125811694194455,3.384039300918354,3.384039300918354,0.9668683716909582,0.0,0.0,0.00023625280576525275,1.000109147411467,0.00023622702219726138,198.82777325701332,0.0,5.153245824458741e-06,14.60429866651607,0.013732162552266572,7.948932272649914e-05,0.0001567634830387536,0.0007155708056338372,0.09559959886693738,0.0814237110183971,0.014175887848540276,0.09559961311563314,0.08142371101841925,0.014175887848544132,0.42855963510536044,0.42855963510536044,0.07461233647643847,0.0,5.397169632250211,5.198215758988113,6.54318502757161,5.383944866563354,5.17814466113316,6.569513295344791,24842.15688608545,21115.83335317263,0.85,0.9197055257341936,0.6972957354291157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450803941397245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.43842956382,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.395790744808,1537.4534007002912,0.42855963510536044,0.07461233647643847,6.112851554438009,3.384039300918354
