time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1105.0,-29.886647584625756,5.02805252595348,35.01058758378885,24.189872096199565,5.040084376511186,-26.393958145221774,-39.930108504462964,1.5473949371070663,0.3852683422970813,-4.995483056481492,40.022405554803235,48114.89643398743,15348.831494048094,15348.831494048094,63463.72792803552,87860.71276231238,87860.71276231238,15348.831494048094,103209.54425636047,103209.54425636047,103209.54425636047,128051.77398638971,103885.44307066056,64139.95952867458,44161.64837998442,24842.22973002924,0.0,69003.87811001367,21115.895270524856,1537.456785698797,0.0,0.8868605846920072,2.812229221317675,0.0014959080323721466,354718.4347061558,1555499.5175188424,4.385166840306448,1555499.5175188424,4.385166840306448,0.85,0.09560098429076429,4.564652377983593,1.2674724484374753,1.0,0.0,4.564652377982226,1.2844938619830018,1.2847973099400385,3.553658381003613,19344.874329525315,1972.6281991837495,2034.6934298245008,2034.6934298245008,7.543559766333929,5.02805252595348,0.5153674412883849,4.512685084665095,3.3843418855450658,3.3843418855450658,0.9669548244414473,0.0,0.0,0.00023622702219726138,1.0001086102310366,0.00023620136831207784,198.82863511051266,0.0,5.126489410346067e-06,14.528470988920752,0.013737289041676919,7.948165152073868e-05,0.0001567453706765227,0.000715488128996509,0.09560098429070273,0.08142366928455949,0.014177315006143236,0.0956010432792148,0.08142366928461192,0.014177315006152363,0.42855881493377534,0.42855881493377534,0.07461974351391387,0.0,5.393915835805785,5.193285402254844,6.549499216822539,5.380751398778557,5.173484165451953,6.574675167566284,24842.22973002924,21115.895270524856,0.85,0.9197124808964299,0.6972781494581696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508102238941207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.362601886234,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.378611746108,1537.456785698797,0.42855881493377534,0.07461974351391387,6.112851554438009,3.3843418855450658
1106.0,-29.88768701320261,5.0288811467617975,35.01063200217398,24.1894528962672,5.039892006345782,-26.394913016892616,-39.930965344514675,1.5471180100356918,0.38211097293867624,-4.995547659385507,40.02246896056322,48113.8254023967,15350.565503001852,15350.565503001852,63464.390905398555,87859.6678680049,87859.6678680049,15350.565503001852,103210.23337100675,103210.23337100675,103210.23337100675,128052.51154083558,103884.78536924827,64139.2740611596,44161.67923120964,24842.278169828835,0.0,69003.95740103847,21115.93644435451,1537.4593027117915,0.0,0.8868600265803124,2.812262975901632,0.0014959080323721466,354717.5415424212,1555502.2526778595,4.385185592779134,1555502.2526778595,4.385185592779134,0.85,0.09560235796916425,4.564652377983593,1.2674709351686766,1.0,0.0,4.564652377985347,1.2844952098667395,1.284798625188191,3.553654651975817,19344.751856628332,1972.6157104238791,2034.6934298245008,2034.6934298245008,7.544411987571952,5.0288811467617975,0.516085846290558,4.51279530047124,3.384641561019868,3.384641561019868,0.9670404460056766,0.0,0.0,0.00023620136831207784,1.00010809031206,0.0002361758399918321,198.8294928377448,0.0,5.100726976324073e-06,14.455460250902423,0.013742389768653242,7.947394960796702e-05,0.00015672741870411083,0.0007154061844829497,0.09560235796904898,0.0814236287166823,0.01417872925236668,0.09560228710734338,0.08142362871678047,0.014178729252383775,0.4285579918320381,0.4285579918320381,0.07462708099472713,0.0,5.3907027166446255,5.1884198145027085,6.555714530155626,5.377658632324199,5.16883534700338,6.5804517914481835,24842.278169828835,21115.93644435451,0.85,0.9197210318903167,0.6972618269234602,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508164754706676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.28959114821,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.361501421743,1537.4593027117915,0.4285579918320381,0.07462708099472713,6.112851554438009,3.384641561019868
1107.0,-29.888721412539624,5.029695623218385,35.01067541813265,24.189042951352917,5.039707023137287,-26.395862622646295,-39.931817644368834,1.5468482332439408,0.37892956507789677,-4.995604798414336,40.02252859904742,48112.75744032971,15352.262825209578,15352.262825209578,63465.02026553929,87858.6315725195,87858.6315725195,15352.262825209578,103210.89439772908,103210.89439772908,103210.89439772908,128053.20010268172,103884.13735623857,64138.59274656871,44161.71623296651,24842.30570495264,0.0,69004.02193791914,21115.959849209743,1537.4604727954743,0.0,0.8868595200693898,2.8122979158557615,0.0014959080323721466,354716.7515715355,1555504.8253297468,4.3852026114871805,1555504.8253297468,4.3852026114871805,0.85,0.09560371034029562,4.564652377983593,1.2674693993711847,1.0,0.0,4.564652377983568,1.2844965240588946,1.2847999068980307,3.5536510161660053,19344.631187842926,1972.6034056321912,2034.6934298245008,2034.6934298245008,7.545246178208658,5.029695623218385,0.5167969724178603,4.512898650800524,3.3849382825069667,3.3849382825069667,0.967125223573419,0.0,0.0,0.0002361758399918321,1.0001075682058846,0.00023615043771292842,198.83034642136397,0.0,5.075782967461483e-06,14.384768929785844,0.013747465551620704,7.946628919033838e-05,0.0001567095508014937,0.0007153246237187789,0.09560371034020165,0.0814235792442364,0.014180131095965246,0.09560349304086302,0.08142357924431644,0.014180131095979185,0.4285571670285928,0.4285571670285928,0.07463436104119783,0.0,5.387504519477886,5.183610056465568,6.5617079555473765,5.3745343634922165,5.164263118717997,6.585572053341195,24842.30570495264,21115.959849209743,0.85,0.9197292923394651,0.6972456979915652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508226971204083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.218899827094,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.34445661643,1537.4604727954743,0.4285571670285928,0.07463436104119783,6.112851554438009,3.3849382825069667
1108.0,-29.889750655113698,5.030496439691974,35.01071799735953,24.188653786573582,5.039556219859236,-26.39680416845393,-39.93265359951181,1.5466097331994144,0.3753573102650307,-4.995639937228527,40.02259105898982,48111.6379149865,15353.902023169321,15353.902023169321,63465.53993815582,87857.53380275755,87857.53380275755,15353.902023169321,103211.43582592686,103211.43582592686,103211.43582592686,128053.78203413369,103883.44119268176,64137.87315229078,44161.742267101086,24842.34620820683,0.0,69004.08847530792,21115.994276975805,1537.461897250054,0.0,0.8868591152567434,2.812340531259288,0.0014959080323721466,354716.2657634705,1555507.519695583,4.385216213154477,1555507.519695583,4.385216213154477,0.85,0.0956050443435975,4.564652377983593,1.267467716862448,1.0,0.0,4.564652377983166,1.2844976917414748,1.2848010422255363,3.553647785692012,19344.501552774513,1972.590186534088,2034.6934298245008,2034.6934298245008,7.54605180225782,5.030496439691974,0.5175076939551211,4.512988745736853,3.3852321181493066,3.3852321181493066,0.9672091766140876,0.0,0.0,0.00023615043771292842,1.0001070328245754,0.00023612516456961123,198.83119575604334,0.0,5.050743914308901e-06,14.313808253151425,0.013752516295535012,7.945877634104992e-05,0.00015669166137187852,0.0007152429646913451,0.09560504434355267,0.08142352303364242,0.014181521309910254,0.09560498668109703,0.0814235230336806,0.014181521309916904,0.4285563410070587,0.4285563410070587,0.07464158582253493,0.0,5.38423012769897,5.178786429582544,6.567264718886463,5.3709972474935626,5.15942595751784,6.589424726679681,24842.34620820683,21115.994276975805,0.85,0.9197359365288337,0.6972288016267694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508288887174698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.14793915046,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.32747791594,1537.461897250054,0.4285563410070587,0.07464158582253493,6.112851554438009,3.3852321181493066
1109.0,-29.890774362367644,5.031283317065479,35.0107597186681,24.188235075585567,5.039358968058236,-26.397745376939408,-39.93350073052568,1.5463299826301768,0.37219904931669134,-4.995713084875369,40.02265122834956,48110.598439347865,15355.574715179413,15355.574715179413,63466.17315452728,87856.5136540424,87856.5136540424,15355.574715179413,103212.0883692218,103212.0883692218,103212.0883692218,128054.48259076121,103882.79880514843,64137.209642618924,44161.76573614389,24842.3942215394,0.0,69004.1599576833,21116.03508830849,1537.4646553900118,0.0,0.8868585253877058,2.812373306541526,0.0014959080323721466,354715.2544698705,1555510.1152547435,4.3852360327144275,1555510.1152547435,4.3852360327144275,0.85,0.0956063820128688,4.564652377983593,1.2674662492005155,1.0,0.0,4.564652377984378,1.284499052049765,1.284802370390062,3.553644022313179,19344.381931528882,1972.5779885617294,2034.6934298245008,2034.6934298245008,7.546873887779687,5.031283317065479,0.5181909643119589,4.51309235275352,3.38552319049087,3.38552319049087,0.9672923401402486,0.0,0.0,0.00023612516456961123,1.0001064580605672,0.0002361000298183369,198.83204052929653,0.0,5.025089306271964e-06,14.241103093974745,0.013757541384841284,7.945116372245447e-05,0.00015667400084715675,0.0007151623505351775,0.09560638201273808,0.08142348059447178,0.0141829014182663,0.09560620879405758,0.08142348059458311,0.014182901418285692,0.4285555099631715,0.4285555099631715,0.07464874389655086,0.0,5.381008103584463,5.174037546514057,6.572744322713163,5.367912134192068,5.1549035921480595,6.594521745271663,24842.3942215394,21116.03508830849,0.85,0.9197441602571181,0.6972130154015587,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508350494977944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47906.07523399129,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.310568042622,1537.4646553900118,0.4285555099631715,0.07464874389655086,6.112851554438009,3.38552319049087
1110.0,-29.891793563266678,5.0320569627557035,35.01080061168389,24.1878502763808,5.039212671275193,-26.398677433010196,-39.93433137712998,1.5460965410187195,0.3685440112705578,-4.995746315718895,40.02271054480234,48109.50343380816,15357.162517173108,15357.162517173108,63466.66595098127,87855.41528598356,87855.41528598356,15357.162517173108,103212.57780315667,103212.57780315667,103212.57780315667,128055.00263476989,103882.0995188204,64136.51225179286,44161.7636300306,24842.42483161321,0.0,69004.1884616438,21116.061106871228,1537.465511755318,0.0,0.8868581416558371,2.8124172305135047,0.0014959080323721466,354714.79504176625,1555512.6740247859,4.385248926089002,1555512.6740247859,4.385248926089002,0.85,0.09560768552683635,4.564652377983593,1.2674646194418893,1.0,0.0,4.56465237798271,1.2845001955308128,1.2848034818538547,3.5536408588067783,19344.25171495824,1972.5647101669012,2034.6934298245008,2034.6934298245008,7.54765425202052,5.0320569627557035,0.5188821423530809,4.5131748204026225,3.3858113925646975,3.3858113925646975,0.9673746835899136,0.0,0.0,0.0002361000298183369,1.000105990294259,0.00023607500815875495,198.83288159014293,0.0,4.9975938840723346e-06,14.163181067460997,0.013762538978725355,7.94436998932836e-05,0.0001566563299250533,0.0007150816889185767,0.09560768552679277,0.08142341778098264,0.01418426774581013,0.09560771386803003,0.08142341778101976,0.014184267745816596,0.4285546762201086,0.4285546762201086,0.07465584762820836,0.0,5.377690855661285,5.169260692124283,6.577739904919213,5.364290326989476,5.150090935864682,6.597658643620889,24842.42483161321,21116.061106871228,0.85,0.9197509218771468,0.6971968587174963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450841177194658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.99731196477,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.29373475213,1537.465511755318,0.4285546762201086,0.07465584762820836,6.112851554438009,3.3858113925646975
1111.0,-29.8928078291302,5.0328171370896815,35.010840737538814,24.187450494524114,5.039027563469482,-26.399608928379546,-39.93516572574151,1.5458286627190023,0.3654159517813014,-4.995813930125982,40.0227699853017,48108.44985144975,15358.779079922666,15358.779079922666,63467.22893137242,87854.4263673181,87854.4263673181,15358.779079922666,103213.20544724076,103213.20544724076,103213.20544724076,128055.68150028883,103881.48961542209,64135.836081607,44161.83725979455,24842.476053048074,0.0,69004.31331284263,21116.10464509086,1537.4683738109463,0.0,0.8868575825682582,2.812450258703852,0.0014959080323721466,354713.86025024037,1555515.238149091,4.385267711421594,1555515.238149091,4.385267711421594,0.85,0.09560899368566694,4.564652377983593,1.2674631418893112,1.0,0.0,4.564652377984078,1.2845014998092477,1.2848047542982133,3.5536372504519904,19344.138142697833,1972.553129019373,2034.6934298245008,2034.6934298245008,7.548448751440364,5.0328171370896815,0.5195478393127742,4.513269297776907,3.3860969145430238,3.3860969145430238,0.9674562612980068,0.0,0.0,0.00023607500815875495,1.0001054779335523,0.00023605011008092885,198.83371858474155,0.0,4.9751286768444235e-06,14.099514670177097,0.0137675141074022,7.943620345203734e-05,0.00015663880470671762,0.0007150016923890262,0.09560899368555091,0.08142336991684491,0.014185623768706,0.09560895436311168,0.08142336991694372,0.014185623768723213,0.4285538354548563,0.4285538354548563,0.07466288217507,0.0,5.374438080438267,5.1645826413466125,6.582601549991068,5.3612298819072635,5.145742549656575,6.601917614655008,24842.476053048074,21116.10464509086,0.85,0.9197574163753082,0.6971803289070065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450847277966505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.933645567486,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.276957615373,1537.4683738109463,0.4285538354548563,0.07466288217507,6.112851554438009,3.3860969145430238
1112.0,-29.89381712673231,5.033564176518327,35.01088001468626,24.18705413527789,5.038853660050437,-26.40053483090938,-39.93599539445711,1.545571364227469,0.3620815913344586,-4.995870524016731,40.02282551622011,48107.398816180415,15360.355268562538,15360.355268562538,63467.754084742955,87853.40162596593,87853.40162596593,15360.355268562538,103213.75689452846,103213.75689452846,103213.75689452846,128056.26050048212,103880.8467585811,64135.165317633735,44161.86826771929,24842.50360595366,0.0,69004.37187367295,21116.128065060613,1537.4696422906002,0.0,0.8868570936896778,2.812487270415291,0.0014959080323721466,354713.07782248117,1555517.6336260925,4.385284137746291,1555517.6336260925,4.385284137746291,0.8500000000000001,0.09561027762843823,4.564652377983593,1.2674616280710325,1.0,0.0,4.564652377983231,1.284502754362897,1.2848059771647322,3.5536337796703465,19344.018434060767,1972.540922135568,2034.6934298245008,2034.6934298245008,7.549223408013572,5.033564176518327,0.5202085826983565,4.513355593819971,3.3863796620717004,3.3863796620717004,0.9675370463062001,0.0,0.0,0.00023605011008092885,1.0001049621047948,0.00023602533636483906,198.8345514855828,0.0,4.950577399777169e-06,14.029936350968498,0.013772464684801977,7.94287497070984e-05,0.00015662136037383046,0.0007149220650734304,0.09561027762834985,0.08142331107898312,0.014186966549366724,0.09561023875007231,0.08142331107905838,0.01418696654937984,0.42855299188136875,0.42855299188136875,0.07466985657896362,0.0,5.371176070524484,5.159940777891222,6.587191441989603,5.357952115351168,5.141266426653999,6.605441813051527,24842.50360595366,21116.128065060613,0.85,0.9197642462557888,0.6971645058120542,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508533492466429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.86406724828,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.260245370466,1537.4696422906002,0.42855299188136875,0.07466985657896362,6.112851554438009,3.3863796620717004
1113.0,-29.894821560248143,5.034298194192813,35.010918481863804,24.18665327075871,5.038674370809931,-26.401456893747103,-39.93682066267354,1.5453097043090323,0.35874713079897447,-4.995933418307856,40.02288047806905,48106.35102159278,15361.91787906178,15361.91787906178,63468.26890065456,87852.38101699631,87852.38101699631,15361.91787906178,103214.29889605808,103214.29889605808,103214.29889605808,128056.83429169495,103880.20333777559,64134.49313162391,44161.90022905742,24842.535395636856,0.0,69004.43562469428,21116.15508629133,1537.4713203005163,0.0,0.8868565748195092,2.812523550958472,0.0014959080323721466,354712.2082913584,1555520.0045574824,4.385301571802085,1555520.0045574824,4.385301571802085,0.85,0.0956115518799795,4.564652377983593,1.2674600961199034,1.0,0.0,4.564652377984169,1.2845040290566425,1.28480722033579,3.553630253177124,19343.898620405882,1972.5287045429259,2034.6934298245008,2034.6934298245008,7.549991391276472,5.034298194192813,0.5208567158945527,4.51344147829826,3.386659714194491,3.386659714194491,0.9676170611984259,0.0,0.0,0.00023602533636483906,1.0001044570979152,0.00023600068441823876,198.83538037854535,0.0,4.925870727343519e-06,13.959917641291533,0.013777390555529321,7.942133613769936e-05,0.0001566040002271397,0.0007148428220385563,0.09561155187987491,0.08142325382382823,0.01418829805604669,0.09561152051592582,0.08142325382391728,0.014188298056062205,0.42855214513795664,0.42855214513795664,0.07467676962322642,0.0,5.367914527531923,5.155337186298709,6.591563340707921,5.354680549106831,5.136803911442655,6.608929397165241,24842.535395636856,21116.15508629133,0.85,0.9197708571351823,0.6971486772710768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508593908354757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.7940485386,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.243598847532,1537.4713203005163,0.42855214513795664,0.07467676962322642,6.112851554438009,3.386659714194491
1114.0,-29.895821155434746,5.035019297218847,35.01095610884587,24.186248424835526,5.038486564625385,-26.402375453109062,-39.9376415653154,1.5450408622997258,0.3554906620592533,-4.996002969887647,40.0229329395816,48105.306577131545,15363.467636875845,15363.467636875845,63468.77421400739,87851.38118959383,87851.38118959383,15363.467636875845,103214.84882646968,103214.84882646968,103214.84882646968,128057.4084936197,103879.57457770694,64133.81818355749,44161.951549054946,24842.559667150024,0.0,69004.51121620496,21116.17571707752,1537.4727430355201,0.0,0.8868560311320692,2.8125580373405334,0.0014959080323721466,354711.2467233106,1555522.2676324928,4.385319839733935,1555522.2676324928,4.385319839733935,0.85,0.09561281395139093,4.564652377983593,1.2674586339527742,1.0,0.0,4.564652377983459,1.2845053370856998,1.284808497006386,3.553626634467652,19343.781536778457,1972.5167653356098,2034.6934298245008,2034.6934298245008,7.550753057771946,5.035019297218847,0.5214921488879858,4.513527148330861,3.386937083153825,3.386937083153825,0.9676963094725214,0.0,0.0,0.00023600068441823876,1.0001039547576258,0.00023597615357438847,198.8362052847966,0.0,4.901679179342364e-06,13.89135879425626,0.013782292234708664,7.941396241986005e-05,0.0001565867219983787,0.0007147639529305551,0.09561281395127469,0.08142319568702468,0.01418961826425001,0.09561272273983747,0.08142319568712367,0.01418961826426726,0.4285512950858556,0.4285512950858556,0.0746836234147869,0.0,5.3646704252411155,5.150784878669128,6.595757110575448,5.35149363194688,5.132444045194461,6.612397632445493,24842.559667150024,21116.17571707752,0.85,0.9197771724684347,0.6971327776876497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450865403355888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.72548969157,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.227016125207,1537.4727430355201,0.4285512950858556,0.0746836234147869,6.112851554438009,3.386937083153825
1115.0,-29.896815267832718,5.035727806803502,35.010992935788906,24.18585157664495,5.038313911238871,-26.403287561818598,-39.938457718212135,1.5447862052245327,0.35202491794757407,-4.996062074753114,40.02298489037318,48104.26661735291,15364.978849841353,15364.978849841353,63469.24546719426,87850.34863432852,87850.34863432852,15364.978849841353,103215.32748416987,103215.32748416987,103215.32748416987,128057.9086394002,103878.91753396651,64133.15195967618,44161.96174921148,24842.58115523032,0.0,69004.5429044418,21116.193981945773,1537.4737833580552,0.0,0.886855542433465,2.8125964798003795,0.0014959080323721466,354710.4295853176,1555524.50867857,4.3853362600504635,1555524.50867857,4.3853362600504635,0.85,0.09561405846588662,4.564652377983593,1.2674570772750307,1.0,0.0,4.564652377982089,1.2845065785368035,1.2848097072388174,3.5536231999553025,19343.659186348872,1972.5042890639386,2034.6934298245008,2034.6934298245008,7.551495780456045,5.035727806803502,0.5221227640754389,4.513605042728063,3.387211779557,3.387211779557,0.9677747941591429,0.0,0.0,0.00023597615357438847,1.0001033853792256,0.000235951759612242,198.83702567240957,0.0,4.8776199036262915e-06,13.82317480687691,0.01378716985461229,7.940663199378464e-05,0.00015656952158060383,0.0007146854390026567,0.0956140584657938,0.08142313146922418,0.014190926996569604,0.09561404159762599,0.08142313146930323,0.014190926996583387,0.42855044242896945,0.42855044242896945,0.07469042191230106,0.0,5.361389794881802,5.146240803120293,6.599655754551122,5.348086992700701,5.127952803337109,6.615135987726887,24842.58115523032,21116.193981945773,0.85,0.9197835793954483,0.6971173866620375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450871386961372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.65730570419,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.210496849628,1537.4737833580552,0.42855044242896945,0.07469042191230106,6.112851554438009,3.387211779557
1116.0,-29.89780525594113,5.036423775644516,35.01102899518606,24.185456369910412,5.038130502495264,-26.404197033617052,-39.93927345201371,1.5445222801711198,0.34879194059396923,-4.996131657967199,40.023036187536604,48103.24484993718,15366.483739078356,15366.483739078356,63469.72858901554,87849.3729517112,87849.3729517112,15366.483739078356,103215.85669078954,103215.85669078954,103215.85669078954,128058.46457230436,103878.31054269374,64132.49754085173,44162.01444649112,24842.607881514825,0.0,69004.62232800595,21116.2166992876,1537.4753914250923,0.0,0.8868550027957458,2.8126306584059253,0.0014959080323721466,354709.46758370346,1555526.721530918,4.38535439194007,1555526.721530918,4.38535439194007,0.85,0.09561529556228612,4.564652377983593,1.2674556706054139,1.0,0.0,4.564652377985358,1.284507863045906,1.2848109607151816,3.5536196463286736,19343.546156365614,1972.4927632132903,2034.6934298245008,2034.6934298245008,7.552235395188633,5.036423775644516,0.5227392480174293,4.5136845276270865,3.387483878777069,3.387483878777069,0.9678525367934483,0.0,0.0,0.000235951759612242,1.0001029572769304,0.00023592746916246396,198.83784266239422,0.0,4.8504228775673885e-06,13.74609843502598,0.013792020277489858,7.939930595694808e-05,0.00015655245365529393,0.0007146075298568036,0.09561529556216813,0.08142307040293167,0.01419222515923646,0.0956152453221547,0.08142307040303215,0.014192225159253974,0.42854958515279634,0.42854958515279634,0.07469716106612062,0.0,5.358136580521148,5.141763337592124,6.603355461258275,5.344923598561195,5.123721800582473,6.618019493646614,24842.607881514825,21116.2166992876,0.85,0.9197895220311344,0.6971017770560883,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508773377934476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.580229332336,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.19405409274,1537.4753914250923,0.42854958515279634,0.07469716106612062,6.112851554438009,3.387483878777069
1117.0,-29.898790235311164,5.037107156641631,35.01106417891822,24.18502840390431,5.03792115481669,-26.405104590876608,-39.940088836569316,1.5442355103820584,0.3454734309695482,-4.99621958912242,40.02308280036085,48102.24617273001,15367.99428034613,15367.99428034613,63470.24045307614,87848.36588396333,87848.36588396333,15367.99428034613,103216.36016430946,103216.36016430946,103216.36016430946,128058.97892795016,103877.65797290846,64131.85173776061,44162.00692794206,24842.618763640694,0.0,69004.62569158275,21116.22594909459,1537.4765285203468,0.0,0.8868543867746166,2.8126638192478466,0.0014959080323721466,354708.2519211254,1555528.7323127342,4.385375090339395,1555528.7323127342,4.385375090339395,0.8500000000000001,0.09561652401062966,4.564652377983593,1.267454227670096,1.0,0.0,4.5646523779830765,1.2845092541689958,1.2848123209635947,3.553615797759793,19343.424639046974,1972.480371895293,2034.6934298245008,2034.6934298245008,7.5529777877503985,5.037107156641631,0.5233380296018328,4.513769127039798,3.387753375722114,3.387753375722114,0.9679295359206039,0.0,0.0,0.00023592746916246396,1.0001024371772465,0.00023590330389390994,198.83865552477545,0.0,4.829860631166874e-06,13.687825028726921,0.013796850138121024,7.939198368110964e-05,0.0001565354854813543,0.00071453007604128,0.09561652401047274,0.0814230111071138,0.014193512903358943,0.09561637692348934,0.08142301110724742,0.014193512903382239,0.4285487251928179,0.4285487251928179,0.07470384327521953,0.0,5.3548948684691595,5.137310172997161,6.60699270141032,5.341693020091952,5.119330892750895,6.62137114779938,24842.618763640694,21116.22594909459,0.85,0.9197968950191451,0.6970872704639215,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508832639835172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.52195592604,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.17766082204,1537.4765285203468,0.4285487251928179,0.07470384327521953,6.112851554438009,3.387753375722114
1118.0,-29.89977065856543,5.037778602693539,35.011098586515516,24.18465024037289,5.03776185483477,-26.406003041786207,-39.94089150857178,1.5439942380553906,0.3419767522757411,-4.996270402651157,40.02313056094223,48101.210041588965,15369.426473771002,15369.426473771002,63470.63651535997,87847.35780390864,87847.35780390864,15369.426473771002,103216.78427767965,103216.78427767965,103216.78427767965,128059.40952849155,103877.02527131353,64131.18950571551,44162.03973955335,24842.625250811903,0.0,69004.66499036526,21116.231463190117,1537.4765815364965,0.0,0.8868539554155498,2.812703637655525,0.0014959080323721466,354707.54941728426,1555530.7926084814,4.385389584078255,1555530.7926084814,4.385389584078255,0.85,0.09561772424732624,4.564652377983593,1.2674527248414238,1.0,0.0,4.564652377984697,1.2845104322835412,1.2848134683139487,3.553612538489681,19343.306821454054,1972.4683578443255,2034.6934298245008,2034.6934298245008,7.5536816743427835,5.037778602693539,0.523944385829882,4.513834216863657,3.3880202352823177,3.3880202352823177,0.9680057815092337,0.0,0.0,0.00023590330389390994,1.000101964140635,0.00023587925266861797,198.83946463299867,0.0,4.804989509676814e-06,13.61734027042409,0.0138016551276307,7.938477617565146e-05,0.0001565185277182585,0.0007144526697476395,0.09561772424724976,0.08142293526649012,0.014194788980759635,0.09561768733784796,0.08142293526655525,0.014194788980770989,0.42854786157507474,0.42854786157507474,0.0747104786053754,0.0,5.35159811977519,5.132868393197498,6.6101912941005025,5.338247154926876,5.115005349768012,6.622887230701963,24842.625250811903,21116.231463190117,0.85,0.9198021108315216,0.6970718580882187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508891602365237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.45147116773,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.161334893462,1537.4765815364965,0.42854786157507474,0.0747104786053754,6.112851554438009,3.3880202352823177
1119.0,-29.900746402898896,5.038437924990637,35.01113230053603,24.18425070298838,5.037571210345975,-26.40690041586493,-39.941693971026666,1.5437252233119103,0.33872592612289054,-4.996350090347995,40.02317917396962,48100.19593883274,15370.881324348198,15370.881324348198,63471.07726318094,87846.39536657611,87846.39536657611,15370.881324348198,103217.27669092431,103217.27669092431,103217.27669092431,128059.93071954041,103876.42168913143,64130.53274008333,44162.09883227567,24842.6540286161,0.0,69004.75286089176,21116.255924323683,1537.4786010605162,0.0,0.8868533740852829,2.812736876925943,0.0014959080323721466,354706.4477263995,1555532.8896791616,4.385409116890403,1555532.8896791616,4.385409116890403,0.8499999999999999,0.09561892902036723,4.564652377983593,1.2674512654216965,1.0,0.0,4.564652377982092,1.2845117398926742,1.2848147453358774,3.5536089209780104,19343.19442628958,1972.4568967271782,2034.6934298245008,2034.6934298245008,7.554396696348495,5.038437924990637,0.5245286958094066,4.51390922918123,3.388284633435713,3.388284633435713,0.9680813238387751,0.0,0.0,0.00023587925266861797,1.0001014783202988,0.00023585531846706637,198.84026988563542,0.0,4.782332760821864e-06,13.553131044169163,0.013806437460391523,7.937757115647206e-05,0.0001565016815121459,0.0007143757726728476,0.09561892902023159,0.08142287312015445,0.014196055900077135,0.09561888022519074,0.08142287312026995,0.014196055900097275,0.42854699275302105,0.42854699275302105,0.07471705224592423,0.0,5.348337475686776,5.128493558755167,6.613248049513231,5.335076016470907,5.110843289582192,6.6253204199446145,24842.6540286161,21116.255924323683,0.85,0.9198073267668057,0.6970562743090901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508950292612768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.387261941476,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.145067406425,1537.4786010605162,0.42854699275302105,0.07471705224592423,6.112851554438009,3.388284633435713
1120.0,-29.901717473709493,5.039085723803588,35.01116537200225,24.18388088643553,5.03742439936092,-26.40778919934152,-39.942487597558625,1.5434961249927803,0.3350648254473185,-4.996396295562669,40.023227886003426,48099.163105472144,15372.264142445933,15372.264142445933,63471.42724791808,87845.36842651227,87845.36842651227,15372.264142445933,103217.6325689582,103217.6325689582,103217.6325689582,128060.30596772212,103875.77157950989,64129.87522127449,44162.107064706004,24842.673398763913,0.0,69004.78046346991,21116.272388949325,1537.4793244388193,0.0,0.8868529627224166,2.812779386904264,0.0014959080323721466,354705.8089356229,1555534.9910229244,4.385422938774722,1555534.9910229244,4.385422938774722,0.85,0.09562010433428705,4.564652377983593,1.267449788968079,1.0,0.0,4.5646523779841734,1.2845128606068503,1.2848158355690302,3.553605820518672,19343.0733670867,1972.4445521239875,2034.6934298245008,2034.6934298245008,7.555076316225111,5.039085723803588,0.5251192645981426,4.513966459205445,3.38854649333316,3.38854649333316,0.9681561409523314,0.0,0.0,0.00023585531846706637,1.000100993049989,0.00023583150112448434,198.84107128705799,0.0,4.759083096017907e-06,13.487241494114748,0.013811196543487541,7.937044606643365e-05,0.00015648487240063272,0.0007142990449220072,0.09562010433422176,0.08142279483126615,0.014197309502955616,0.09562032598620147,0.08142279483132174,0.014197309502965312,0.42854612086768407,0.42854612086768407,0.07472357006238774,0.0,5.344993137849485,5.124100228592681,6.615844855787884,5.331461121009966,5.106439753210452,6.626142461217455,24842.673398763913,21116.272388949325,0.85,0.919812030726174,0.6970410279174081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509008703219994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.32137239142,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.128860972993,1537.4793244388193,0.42854612086768407,0.07472357006238774,6.112851554438009,3.38854649333316
1121.0,-29.902683873474157,5.0397213570739305,35.01119768353598,24.18345574932175,5.037195088165754,-26.408682028918914,-39.94329309845341,1.5431932436108136,0.33212642060937014,-4.9965068562159045,40.023271893986696,48098.20911476766,15373.724007558834,15373.724007558834,63471.933122326496,87844.46607504133,87844.46607504133,15373.724007558834,103218.19008260017,103218.19008260017,103218.19008260017,128060.88650813782,103875.20606699487,64129.256554843385,44162.16612461276,24842.696425537648,0.0,69004.86255015041,21116.291961707,1537.4817685326082,0.0,0.886852241002567,2.8128049442101437,0.0014959080323721466,354704.2804294405,1555536.8894448092,4.385447188744158,1555536.8894448092,4.385447188744158,0.85,0.09562129298970125,4.564652377983593,1.2674484718637546,1.0,0.0,4.564652377981061,1.2845143261042986,1.2848172708168313,3.5536017662234753,19342.96806100905,1972.433813892517,2034.6934298245008,2034.6934298245008,7.5557938027474085,5.0397213570739305,0.5256718872959132,4.514049469778017,3.3888059758500515,3.3888059758500515,0.9682302788143005,0.0,0.0,0.00023583150112448434,1.0001005080259326,0.00023580780054795173,198.84186883922857,0.0,4.735865914220932e-06,13.421444000902122,0.013815932409401762,7.936321497429218e-05,0.00015646828615019216,0.0007142233344544918,0.09562129298947589,0.08142273912717511,0.014198553862300773,0.09562126899599406,0.08142273912736701,0.01419855386233424,0.42854524249309045,0.42854524249309045,0.07473001735383888,0.0,5.341776616526943,5.119829817217521,6.61859803062805,5.328633276825258,5.102538433393761,6.629395924864411,24842.696425537648,21116.291961707,0.85,0.9198182675343674,0.697026373754625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509066834503606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.25557489821,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.112715640991,1537.4817685326082,0.42854524249309045,0.07473001735383888,6.112851554438009,3.3888059758500515
1122.0,-29.903645614114755,5.040345485631851,35.01122911074471,24.183055338822328,5.037008291845783,-26.40956641245214,-39.94408972850067,1.5429290901831756,0.32870761207561827,-4.996579213995846,40.02331075886611,48097.2364220002,15375.104573049583,15375.104573049583,63472.34099504978,87843.48210326643,87843.48210326643,15375.104573049583,103218.58667631602,103218.58667631602,103218.58667631602,128061.26281989095,103874.5763122837,64128.63656866058,44162.15527069235,24842.67614357494,0.0,69004.83141426729,21116.2747220387,1537.4808616599496,0.0,0.8868517322375742,2.8128412399643032,0.0014959080323721466,354703.2800825594,1555538.5660042926,4.385464283392675,1555538.5660042926,4.385464283392675,0.85,0.09562244375684528,4.564652377983593,1.2674470684910197,1.0,0.0,4.564652377983377,1.2845156102647175,1.284818524834766,3.553598213604343,19342.850792165733,1972.4218557984361,2034.6934298245008,2034.6934298245008,7.556472315525068,5.040345485631851,0.5262328500993956,4.514112635532455,3.389062868092944,3.389062868092944,0.9683036765979841,0.0,0.0,0.00023580780054795173,1.0001000242305846,0.00023578421641312102,198.8426625519045,0.0,4.7126669303121646e-06,13.355698080504675,0.013820645076332074,7.935606411598058e-05,0.00015645173643197115,0.0007141477907438593,0.09562244375673028,0.08142265845278912,0.014199785303941155,0.09562239161124193,0.08142265845288706,0.014199785303958231,0.42854436345527785,0.42854436345527785,0.07473641944284397,0.0,5.338519480301102,5.115560623823399,6.621069100269779,5.325286826071476,5.098346864350049,6.630812839354974,24842.67614357494,21116.2747220387,0.85,0.919824593353421,0.6970125922524276,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450912468660547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.18982897782,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.096631516582,1537.4808616599496,0.42854436345527785,0.07473641944284397,6.112851554438009,3.389062868092944
1123.0,-29.904602721042014,5.040958239420462,35.0112598347304,24.182659468520455,5.0368253182604565,-26.410446242937127,-39.94487434448672,1.542668840155431,0.32525825328730207,-4.996654685914887,40.02335313016962,48096.22980439814,15376.469545366685,15376.469545366685,63472.69934976483,87842.50158084054,87842.50158084054,15376.469545366685,103218.97112620722,103218.97112620722,103218.97112620722,128061.65431209635,103873.94964024668,64127.98229946278,44162.185934204324,24842.683185889124,0.0,69004.86912009344,21116.280708005754,1537.4816138720055,0.0,0.8868511949370597,2.8128775741912047,0.0014959080323721466,354702.2366850399,1555540.3938260246,4.385482336857313,1555540.3938260246,4.385482336857313,0.85,0.09562359139389928,4.564652377983593,1.2674456024775282,1.0,0.0,4.5646523779847765,1.2845168759341463,1.2848197605068687,3.5535947121473317,19342.734097358036,1972.4099562396982,2034.6934298245008,2034.6934298245008,7.557143164655009,5.040958239420462,0.5267838140658005,4.514174425354661,3.3893173491363733,3.3893173491363733,0.9683763854675352,0.0,0.0,0.00023578421641312102,1.000099543066983,0.00023576074806518437,198.8434524459762,0.0,4.689532163721845e-06,13.29013415198771,0.013825334608495795,7.934902168275649e-05,0.00015643519473036453,0.0007140722836262848,0.09562359139377294,0.08142258333979312,0.014201008053979815,0.0956236156414734,0.0814225833399007,0.014201008053998578,0.42854348111384,0.42854348111384,0.07474277009096005,0.0,5.335240136951086,5.111307356547286,6.623297967817564,5.321912939202207,5.094151375269519,6.632066787672102,24842.683185889124,21116.280708005754,0.85,0.9198292839205211,0.696997623757438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509182260232898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.1242650493,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.080608516631,1537.4816138720055,0.42854348111384,0.07474277009096005,6.112851554438009,3.3893173491363733
1124.0,-29.90555500270122,5.041559640843254,35.011289834477736,24.182260524854087,5.036628241548954,-26.41132314037873,-39.945662243384845,1.5423963792263944,0.3220298348776396,-4.996741657737997,40.02339348289349,48095.26242827207,15377.831829264876,15377.831829264876,63473.09425753695,87841.57154043231,87841.57154043231,15377.831829264876,103219.40336969719,103219.40336969719,103219.40336969719,128062.09053148435,103873.36477196426,64127.35853296524,44162.229154443354,24842.687161787162,0.0,69004.91631623052,21116.28408751909,1537.4824783326503,0.0,0.8868506064390663,2.812909679031928,0.0014959080323721466,354701.0343046027,1555542.134571376,4.385502110590239,1555542.134571376,4.385502110590239,0.8500000000000001,0.09562473100830977,4.564652377983593,1.2674442452611405,1.0,0.0,4.564652377982173,1.2845181984676164,1.284821053205098,3.5535910533841073,19342.62518697475,1972.3988504713384,2034.6934298245008,2034.6934298245008,7.557812692495532,5.041559640843254,0.5273210395715724,4.514238601271682,3.389569439005324,3.389569439005324,0.9684484111443783,0.0,0.0,0.00023576074806518437,1.0000990419686004,0.0002357374001689989,198.8442383632729,0.0,4.6665273269252475e-06,13.22493844450615,0.013830001135822721,7.934195036469334e-05,0.00015641879770049102,0.0007139974368848809,0.09562473100815926,0.08142251003394856,0.014202220974210698,0.09562469735463316,0.08142251003407672,0.014202220974233052,0.42854259424955754,0.42854259424955754,0.07474906654015098,0.0,5.33199271410956,5.10711689768749,6.625380653446314,5.31877149261561,5.090190242153199,6.633542337834172,24842.687161787162,21116.28408751909,0.85,0.9198343776935726,0.6969831280986521,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509239556900766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47905.05906934182,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.064646287386,1537.4824783326503,0.42854259424955754,0.07474906654015098,6.112851554438009,3.389569439005324
1125.0,-29.906502511549977,5.042149955267986,35.01131911062795,24.181865143496566,5.0364413717642345,-26.412194720789778,-39.9464417603798,1.5421335810041847,0.31862167761346427,-4.996820841699838,40.02343240582436,48094.279053608305,15379.162269032182,15379.162269032182,63473.44132264049,87840.6109957954,87840.6109957954,15379.162269032182,103219.77326482759,103219.77326482759,103219.77326482759,128062.45665619742,103872.75189991764,64126.72128549907,44162.25623824285,24842.683391369832,0.0,69004.93962961268,21116.280882664356,1537.4827348734232,0.0,0.8868500627322039,2.8129450447940196,0.0014959080323721466,354699.93959367916,1555543.8136393726,4.385520379341764,1555543.8136393726,4.385520379341764,0.85,0.09562585392975889,4.564652377983593,1.2674428204586734,1.0,0.0,4.564652377984884,1.2845194755701392,1.2848223006163386,3.553587520311868,19342.511061911875,1972.3872129536464,2034.6934298245008,2034.6934298245008,7.558466569756745,5.042149955267986,0.5278533343075935,4.514296620960392,3.389819125500234,3.389819125500234,0.968519750142924,0.0,0.0,0.0002357374001689989,1.0000985463149195,0.00023571417140603256,198.84502034700526,0.0,4.642594634385575e-06,13.157113193848721,0.013834643730457107,7.933495484673336e-05,0.00015640244532226554,0.0007139227939627282,0.09562585392962829,0.08142243064644582,0.014203423283182475,0.09562585694157201,0.08142243064655702,0.014203423283201877,0.4285417047418651,0.4285417047418651,0.07475531224774376,0.0,5.328725954697859,5.102945095737539,6.627224900744352,5.315442519313308,5.086107896787382,6.63444794351733,24842.683391369832,21116.280882664356,0.85,0.91983909649566,0.6969686418357389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450929656513536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.99124409116,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.048748820778,1537.4827348734232,0.4285417047418651,0.07475531224774376,6.112851554438009,3.389819125500234
1126.0,-29.907446218259,5.042729063431144,35.0113476171721,24.181458411645167,5.03622588148312,-26.413065740890545,-39.94722868138922,1.5418454041147893,0.3155930894599237,-4.996922437416869,40.02346854143752,48093.34930439189,15380.507020420942,15380.507020420942,63473.856324812834,87839.72994238803,87839.72994238803,15380.507020420942,103220.23696280898,103220.23696280898,103220.23696280898,128062.91353196427,103872.20364885507,64126.123102300764,44162.31171839367,24842.676569155283,0.0,69004.98828754896,21116.27508378199,1537.4833581646485,0.0,0.8868494150990043,2.812972833396507,0.0014959080323721466,354698.5350462041,1555545.372468526,4.38554214007649,1555545.372468526,4.38554214007649,0.8500000000000001,0.0956269738593923,4.564652377983593,1.2674415357736875,1.0,0.0,4.564652377984581,1.2845208711055,1.2848236666413122,3.5535836596061734,19342.408970150093,1972.3768024911762,2034.6934298245008,2034.6934298245008,7.559127480815411,5.042729063431144,0.5283671116696027,4.514361951761542,3.3900664697531,3.3900664697531,0.9685904199294572,0.0,0.0,0.00023571417140603256,1.0000981516113234,0.00023569103795088316,198.8457991981991,0.0,4.6189238446783265e-06,13.090030175818377,0.013839262654301784,7.93278934622451e-05,0.00015638627794378746,0.0007138489955001125,0.09562697385920112,0.08142235728514871,0.01420461657405241,0.09562677054719994,0.08142235728531148,0.014204616574080812,0.428540811457658,0.428540811457658,0.07476150428525635,0.0,5.325535655080444,5.098870787498299,6.629024432345545,5.31251552687678,5.0823808747731505,6.636024988646,24842.676569155283,21116.27508378199,0.85,0.9198444619729884,0.6969546767254463,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450935328807059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.924161073126,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.032915226753,1537.4833581646485,0.428540811457658,0.07476150428525635,6.112851554438009,3.3900664697531
1127.0,-29.908384895619314,5.043297773186648,35.011375504331276,24.181093274988257,5.0360793940425745,-26.413925333186956,-39.947995031811274,1.5416198316102556,0.3118268689878505,-4.996973059599647,40.0235075134175,48092.3473228839,15381.754829339563,15381.754829339563,63474.102152223466,87838.72292367919,87838.72292367919,15381.754829339563,103220.47775301876,103220.47775301876,103220.47775301876,128063.14703287862,103871.55879187236,64125.48165633163,44162.30792837859,24842.669279859867,0.0,69004.97720823846,21116.268887880888,1537.4827887492893,0.0,0.8868490165103311,2.8130162166218353,0.0014959080323721466,354697.8352027892,1555547.0536550616,4.385555532826182,1555547.0536550616,4.385555532826182,0.85,0.09562806180730272,4.564652377983593,1.2674400488799442,1.0,0.0,4.564652377982846,1.2845219736942775,1.2848247397730206,3.5535806093341322,19342.288889059597,1972.3645576276913,2034.6934298245008,2034.6934298245008,7.559740747118984,5.043297773186648,0.5288957605055122,4.514402012681136,3.390311417307766,3.390311417307766,0.9686604049450761,0.0,0.0,0.00023569103795088316,1.000097629253353,0.00023566802985708904,198.84657390395063,0.0,4.599990377396842e-06,13.03637272954265,0.013843862644679182,7.932101722504663e-05,0.00015637002072583654,0.0007137747869515335,0.09562806180723461,0.08142226387989851,0.014205797927336108,0.09562816696031239,0.08142226387995649,0.014205797927346228,0.42853991828565624,0.42853991828565624,0.07476765190345074,0.0,5.322220774698792,5.094742719835324,6.630290903898924,5.3087999285875185,5.078134826985149,6.635258344762349,24842.669279859867,21116.268887880888,0.85,0.919848172120624,0.6969402682034679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509409783810239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.87050362685,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.01712621863,1537.4827887492893,0.42853991828565624,0.07476765190345074,6.112851554438009,3.390311417307766
1128.0,-29.909319425231228,5.043855635857333,35.01140283256411,24.180694750417047,5.035877550209792,-26.414786728052402,-39.94876913549376,1.5413448530309866,0.308610752512152,-4.997071401432197,40.02354700763108,48091.40227634618,15383.056479517805,15383.056479517805,63474.45875586399,87837.81686874606,87837.81686874606,15383.056479517805,103220.87334826386,103220.87334826386,103220.87334826386,128063.56327797528,103870.98760186345,64124.87012924343,44162.35274735558,24842.68992971141,0.0,69005.04267706699,21116.2864402547,1537.484946894788,0.0,0.8868483732688793,2.8130468413355807,0.0014959080323721466,354696.4756461029,1555548.7573712901,4.385577146031,1555548.7573712901,4.385577146031,0.85,0.09562916306573589,4.564652377983593,1.2674386861687528,1.0,0.0,4.564652377984175,1.2845233070607938,1.2848260438978443,3.553576920630804,19342.182525755805,1972.353711589157,2034.6934298245008,2034.6934298245008,7.560380475030404,5.043855635857333,0.5293948757369291,4.514460760120404,3.390554193189728,3.390554193189728,0.9687297694827794,0.0,0.0,0.00023566802985708904,1.0000971985819147,0.00023564512548505676,198.84734519178085,0.0,4.575080623021116e-06,12.965778485641842,0.013848437725302204,7.931407197953592e-05,0.00015635395787755313,0.0007137014656329193,0.09562916306554911,0.08142219242554592,0.014206970640003189,0.09562927291648642,0.08142219242570495,0.014206970640030939,0.4285390192258083,0.4285390192258083,0.07477373284690204,0.0,5.318963453851779,5.090688090569984,6.631523817556342,5.30568215394436,5.0742831031256515,6.636264156809432,24842.68992971141,21116.2864402547,0.85,0.9198524672017772,0.6969259116526682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450946597888061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.79990938295,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15866.001406508236,1537.484946894788,0.4285390192258083,0.07477373284690204,6.112851554438009,3.390554193189728
