time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1129.0,-29.91024968631999,5.044402769151665,35.01142937777745,24.18028232585641,5.0356636109154715,-26.4156454900132,-39.94954282008109,1.5410594146089385,0.30537963206745644,-4.9971731019087775,40.02357885671128,48090.476189239846,15384.34400468011,15384.34400468011,63474.82019391996,87836.90240528602,87836.90240528602,15384.34400468011,103221.24640996613,103221.24640996613,103221.24640996613,128063.91596780345,103870.40050203861,64124.27002226172,44162.3671997521,24842.669557837326,0.0,69005.03675758943,21116.269124161725,1537.4848459304121,0.0,0.8868477406106813,2.813077272326531,0.0014959080323721466,354695.069661118,1555550.1312899105,4.3855984036544715,1555550.1312899105,4.3855984036544715,0.85,0.09563024313046088,4.564652377983593,1.2674374448927122,1.0,0.0,4.564652377985433,1.2845246891287057,1.2848273968687194,3.5535730972051622,19342.073199829145,1972.3425634471655,2034.6934298245008,2034.6934298245008,7.561013260856236,5.044402769151665,0.5298843203185069,4.514518448833158,3.3907946447173622,3.3907946447173622,0.9687984699192463,0.0,0.0,0.00023564512548505676,1.0000967553384892,0.00023562232776697808,198.84811296194073,0.0,4.554473571903753e-06,12.907378102775235,0.013852992198874108,7.930713105587208e-05,0.00015633799442918469,0.0007136285980403635,0.09563024313027566,0.08142211166063895,0.014208131469636702,0.09563023291480795,0.08142211166079666,0.014208131469664221,0.42853811715890106,0.42853811715890106,0.07477975925902758,0.0,5.315732927557974,5.086674270917854,6.632702989526024,5.302552733976256,5.070426126132247,6.637221817086527,24842.669557837326,21116.269124161725,0.85,0.9198577839600782,0.6969125508646392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450952192605368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.74150900009,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.985738601823,1537.4848459304121,0.42853811715890106,0.07477975925902758,6.112851554438009,3.3907946447173622
1130.0,-29.911175625107408,5.04493970589459,35.01145525520129,24.179905314836674,5.035491023399343,-26.416496225856854,-39.950303931813664,1.5408116241489798,0.3018957876328159,-4.9972451007983665,40.023612496136714,48089.51227553811,15385.56759084898,15385.56759084898,63475.07986638709,87835.96079019074,87835.96079019074,15385.56759084898,103221.52838103972,103221.52838103972,103221.52838103972,128064.17991832271,103869.80324709178,64123.649068467006,44162.393531805305,24842.651537282996,0.0,69005.0450690883,21116.253806690547,1537.4842136055095,0.0,0.8868472525698952,2.8131144740582785,0.0014959080323721466,354694.0742961784,1555551.5824421665,4.385614802076569,1555551.5824421665,4.385614802076569,0.85,0.09563130043131991,4.564652377983593,1.267436047564261,1.0,0.0,4.564652377985583,1.2845258949275835,1.2848285736659688,3.553569761426203,19341.96198288144,1972.3312224746921,2034.6934298245008,2034.6934298245008,7.56161462229523,5.04493970589459,0.5303792667658174,4.514560439128773,3.3910327893209145,3.3910327893209145,0.968866511234547,0.0,0.0,0.00023562232776697808,1.000096306491365,0.00023559963799247617,198.8488771699734,0.0,4.533283219783932e-06,12.847324644867664,0.013857525482093892,7.930030347445134e-05,0.00015632202429252673,0.0007135556999180911,0.09563130043121282,0.08142201888935595,0.014209281541856869,0.09563140562583874,0.08142201888944713,0.014209281541872785,0.4285372124590434,0.4285372124590434,0.07478573960770586,0.0,5.312454737197868,5.082664772059445,6.633534845876227,5.299140888431168,5.066490446648913,6.636722182427889,24842.651537282996,21116.253806690547,0.85,0.9198614362592681,0.6968984981806848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509577618093517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.68145554218,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.97012505717,1537.4842136055095,0.4285372124590434,0.07478573960770586,6.112851554438009,3.3910327893209145
1131.0,-29.912097230432114,5.045466278749384,35.011480525857856,24.17950633624571,5.035290694752995,-26.41734583536895,-39.951064868923254,1.5405392996898006,0.2985775414813361,-4.9973422921912185,40.02364657740484,48088.56866832393,15386.811257424708,15386.811257424708,63475.37992574864,87835.04568650972,87835.04568650972,15386.811257424708,103221.85694393443,103221.85694393443,103221.85694393443,128064.50818058474,103869.2177921843,64123.03370660409,44162.426761755785,24842.651236650312,0.0,69005.0779984061,21116.253551152764,1537.4851969989531,0.0,0.8868466347660429,2.8131465738506747,0.0014959080323721466,354692.7306552535,1555553.0526558722,4.385635560622202,1555553.0526558722,4.385635560622202,0.85,0.09563236058740622,4.564652377983593,1.2674346881499519,1.0,0.0,4.564652377985223,1.2845272152333873,1.2848298651357322,3.553566108877059,19341.852963260633,1972.3201055672052,2034.6934298245008,2034.6934298245008,7.562225852742776,5.045466278749384,0.5308550825694391,4.514611196179945,3.3912687698536166,3.3912687698536166,0.9689339342438904,0.0,0.0,0.00023559963799247617,1.0000958564732814,0.000235577056406663,198.84963780659453,0.0,4.511836182945619e-06,12.786543742467884,0.013862037318276838,7.92934780027032e-05,0.00015630615998977297,0.000713483284890801,0.09563236058723086,0.08142193766194489,0.014210422925285975,0.0956324914007268,0.08142193766209418,0.014210422925312032,0.4285363032390739,0.4285363032390739,0.07479166282126008,0.0,5.309197516640836,5.07869568512416,6.63427594957102,5.295919833672542,5.0626350590399625,6.637051240277742,24842.651236650312,21116.253551152764,0.85,0.9198653456665148,0.696884491159255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509633051774933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.62067463978,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.954567093917,1537.4851969989531,0.4285363032390739,0.07479166282126008,6.112851554438009,3.3912687698536166
1132.0,-29.91301399235498,5.0459825284863475,35.01150505180229,24.179099255148344,5.035074637131532,-26.418192658064275,-39.951829123869516,1.5402533028409027,0.2954282440198881,-4.997448388755862,40.02367542714728,48087.66450312386,15388.050031564377,15388.050031564377,63475.71453468823,87834.16557666217,87834.16557666217,15388.050031564377,103222.21560822654,103222.21560822654,103222.21560822654,128064.84249022619,103868.65789853057,64122.4481924808,44162.455228944185,24842.626881999644,0.0,69005.08211094383,21116.232849699696,1537.485026229711,0.0,0.8868459905922005,2.8131754258913544,0.0014959080323721466,354691.26390764484,1555554.2971903917,4.385657205234775,1555554.2971903917,4.385657205234775,0.85,0.095633407004454,4.564652377983593,1.267433456215076,1.0,0.0,4.56465237798576,1.2845285992543727,1.2848312204746064,3.5535622800716355,19341.74870349094,1972.3094740294534,2034.6934298245008,2034.6934298245008,7.562834678682601,5.0459825284863475,0.531319047135935,4.5146634813504125,3.3915025188413037,3.3915025188413037,0.969000719668944,0.0,0.0,0.000235577056406663,1.0000953534031414,0.00023555459547435894,198.85039445085516,0.0,4.490340160046769e-06,12.725624013572544,0.013866527658436885,7.928662331721068e-05,0.00015629043308945233,0.0007134114970578541,0.09563340700425757,0.08142185282156143,0.01421155418269613,0.09563339213467563,0.08142185282172867,0.01421155418272532,0.4285353901816722,0.4285353901816722,0.07479753537562486,0.0,5.305986434982117,5.074788861184572,6.634970519373667,5.292876632775744,5.058960330287505,6.637542338896253,24842.626881999644,21116.232849699696,0.85,0.9198701398925129,0.6968713467482045,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509688226424056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.559754910886,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.939065079743,1537.485026229711,0.4285353901816722,0.07479753537562486,6.112851554438009,3.3915025188413037
1133.0,-29.913926739957812,5.046488829312675,35.011528875648715,24.17871990418064,5.034882282556438,-26.419033496703285,-39.95258866399524,1.5399890393019078,0.29226161132305606,-4.997536905336457,40.023704028722584,48086.757933902176,15389.2439008407,15389.2439008407,63476.00183474288,87833.30391707605,87833.30391707605,15389.2439008407,103222.54781791674,103222.54781791674,103222.54781791674,128065.14523646893,103868.12549598403,64121.86957905433,44162.506574366336,24842.59741855219,0.0,69005.10399291854,21116.20780576936,1537.4841782886595,0.0,0.8868454367493637,2.813206555250865,0.0014959080323721466,354690.0402007611,1555555.5310200981,4.385675814690553,1555555.5310200981,4.385675814690553,0.85,0.09563443484148218,4.564652377983593,1.2674321902124208,1.0,0.0,4.56465237798542,1.284529881397892,1.2848324740669443,3.553558733111059,19341.64956293716,1972.2993645064482,2034.6934298245008,2034.6934298245008,7.563421435025758,5.046488829312675,0.5317832666140347,4.51470556269864,3.3917340313098703,3.3917340313098703,0.9690668660885343,0.0,0.0,0.00023555459547435894,1.0000949365606762,0.00023553223485405354,198.85114778695979,0.0,4.466365248397254e-06,12.657679113957817,0.013870994023685282,7.92798114622111e-05,0.00015627478401214782,0.0007133400644599229,0.09563443484133798,0.08142175903821361,0.01421267580312437,0.09563433790363333,0.08142175903833639,0.014212675803145801,0.42853447518555526,0.42853447518555526,0.0748033650736511,0.0,5.302795180110422,5.070946951247606,6.6354251166397376,5.289798516659516,5.0554115174150525,6.637071246799621,24842.59741855219,21116.20780576936,0.85,0.9198740116565426,0.6968579880531294,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509743111505888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.49181001127,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.923629374875,1537.4841782886595,0.42853447518555526,0.0748033650736511,6.112851554438009,3.3917340313098703
1134.0,-29.914835306215704,5.046985038635338,35.01155200283897,24.17830800348895,5.034662570691416,-26.419873307529794,-39.95334425764156,1.539700572005481,0.28904710821905155,-4.9976483845444495,40.02373138461004,48085.85322834766,15390.454881280446,15390.454881280446,63476.30810962811,87832.41847970217,87832.41847970217,15390.454881280446,103222.87336098262,103222.87336098262,103222.87336098262,128065.44765990529,103867.55484996569,64121.27831087491,44162.52948787864,24842.574298922667,0.0,69005.10378680131,21116.188154084266,1537.4842357240016,0.0,0.8868447705936596,2.813235636000237,0.0014959080323721466,354688.4990493064,1555556.7111133612,4.385698197947823,1555556.7111133612,4.385698197947823,0.85,0.09563546411354888,4.564652377983593,1.2674309099232781,1.0,0.0,4.564652377983583,1.2845312765207877,1.2848338407940731,3.553554873608967,19341.54330093177,1972.2885287974764,2034.6934298245008,2034.6934298245008,7.564016601069934,5.046985038635338,0.5322295313273253,4.514755507308013,3.391963402939956,3.391963402939956,0.9691324008399874,0.0,0.0,0.00023553223485405354,1.0000945023354273,0.00023550997861105836,198.8518976769868,0.0,4.446435012956037e-06,12.601196826717407,0.013875440458698238,7.927303553762025e-05,0.0001562591993164333,0.0007132689257415694,0.09563546411333815,0.0814216742945743,0.014213789818763858,0.09563525823326338,0.08142167429475371,0.014213789818795178,0.428533559972033,0.428533559972033,0.07480914639131914,0.0,5.299630271898934,5.067141962059111,6.635845432156941,5.286695492763499,5.051710516628589,6.6373097435806585,24842.574298922667,21116.188154084266,0.85,0.9198784528423433,0.6968448794297024,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509797756650502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.43532772403,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.908243531487,1537.4842357240016,0.428533559972033,0.07480914639131914,6.112851554438009,3.391963402939956
1135.0,-29.915738983103097,5.047471597199866,35.01157445440464,24.17791758142414,5.034472465575848,-26.420705756309772,-39.95409115506334,1.5394392387825515,0.2855713442762067,-4.9977367468108005,40.02375795978638,48084.93171548949,15391.612972256578,15391.612972256578,63476.54468774606,87831.49590081043,87831.49590081043,15391.612972256578,103223.10887306702,103223.10887306702,103223.10887306702,128065.64915919476,103866.9584103147,64120.68135866854,44162.53005738463,24842.54028612774,0.0,69005.07034351237,21116.159243208578,1537.4831500428877,0.0,0.8868442248659736,2.8132708325451974,0.0014959080323721466,354687.2774832262,1555557.8575285312,4.385716534763771,1555557.8575285312,4.385716534763771,0.85,0.09563647163913512,4.564652377983593,1.2674295961158353,1.0,0.0,4.564652377983062,1.2845325445438132,1.2848350805254176,3.553551365726336,19341.43223580318,1972.2772033062442,2034.6934298245008,2034.6934298245008,7.564585773289768,5.047471597199866,0.5326787373536828,4.5147928598461835,3.3921905741344807,3.3921905741344807,0.9691973068955659,0.0,0.0,0.00023550997861105836,1.00009399445284,0.00023548784406000545,198.85264353648898,0.0,4.42569615475302e-06,12.542422902570058,0.013879866154852991,7.926633812420096e-05,0.0001562436404868574,0.0007131979050931472,0.09563647163898799,0.08142157756896375,0.014214894070024237,0.09563632834767397,0.08142157756908902,0.014214894070046101,0.42853264426317195,0.42853264426317195,0.07481488722800604,0.0,5.296411981385802,5.063323260919219,6.635983856401253,5.283308091087008,5.047880966675677,6.636365585540432,24842.54028612774,21116.159243208578,0.85,0.9198823270776351,0.6968318628778889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509852151853022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.37655379988,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.892911029454,1537.4831500428877,0.42853264426317195,0.07481488722800604,6.112851554438009,3.3921905741344807
1136.0,-29.916638385027657,5.047948638286269,35.011596361804564,24.17753686839717,5.0342872326093335,-26.421533869904927,-39.95483358213676,1.5391827174864818,0.2821500294401744,-4.997825847228459,40.02378701278141,48084.01020935096,15392.755069631683,15392.755069631683,63476.765278982646,87830.59535145838,87830.59535145838,15392.755069631683,103223.35042109006,103223.35042109006,103223.35042109006,128065.87597108776,103866.38428009159,64120.084888670055,44162.55487935726,24842.525549997707,0.0,69005.08042935497,21116.14671749805,1537.4832063861707,0.0,0.8868436664118754,2.813305231972504,0.0014959080323721466,354686.04571590025,1555559.110833992,4.385735299211569,1555559.110833992,4.385735299211569,0.85,0.09563747343405078,4.564652377983593,1.2674282515374942,1.0,0.0,4.564652377982851,1.284533789815916,1.284836297656751,3.5535479207890237,19341.325324991747,1972.2663014374682,2034.6934298245008,2034.6934298245008,7.565147085062026,5.047948638286269,0.5331203480593265,4.5148282902269425,3.392415661032506,3.392415661032506,0.9692616174378588,0.0,0.0,0.00023548784406000545,1.0000935504694966,0.0002354658161223568,198.85338587249947,0.0,4.401513990364647e-06,12.47389064869341,0.013884267668843356,7.925968131471521e-05,0.00015622816274529024,0.0007131272545832967,0.09563747343390294,0.08142148381580394,0.014215989618099003,0.09563744102720208,0.0814214838159298,0.014215989618120982,0.42853172478952195,0.42853172478952195,0.0748205788587145,0.0,5.293171113247411,5.059521754368234,6.635870795161395,5.2799758766686296,5.04414683769545,6.635245145849581,24842.525549997707,21116.14671749805,0.85,0.9198853893659029,0.6968184068501698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509906254718647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.30802154601,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.87764619227,1537.4832063861707,0.42853172478952195,0.0748205788587145,6.112851554438009,3.392415661032506
1137.0,-29.91753418638677,5.048416116224253,35.01161768498897,24.177148576732748,5.034082983985368,-26.422360643997077,-39.955575764738,1.5389094415955908,0.2789832539110648,-4.997929726830346,40.023813810889386,48083.10526805129,15393.902647441882,15393.902647441882,63477.007915493174,87829.74737074267,87829.74737074267,15393.902647441882,103223.65001818455,103223.65001818455,103223.65001818455,128066.15720881276,103865.85234772509,64119.49482732127,44162.61946711535,24842.507190628206,0.0,69005.12665774356,21116.131112033974,1537.4834164525344,0.0,0.8868430409292577,2.8133345781042247,0.0014959080323721466,354684.60963821184,1555560.266867463,4.385756315883505,1555560.266867463,4.385756315883505,0.85,0.09563846857533403,4.564652377983593,1.267426995974965,1.0,0.0,4.564652377984018,1.2845351132201932,1.2848375930755573,3.5535442597131452,19341.226271991847,1972.256200842474,2034.6934298245008,2034.6934298245008,7.56571109032856,5.048416116224253,0.5335480513199844,4.5148680649042685,3.3926386877555705,3.3926386877555705,0.9693253393587344,0.0,0.0,0.0002354658161223568,1.0000931766273933,0.00023544387825584053,198.85412524157908,0.0,4.380329985219361e-06,12.41385517811167,0.013888647998828576,7.925302721380098e-05,0.00015621278890855583,0.0007130570783628883,0.09563846857514818,0.08142139308915895,0.014217075485989229,0.09563838425403975,0.08142139308931717,0.014217075486016856,0.4285308008013785,0.4285308008013785,0.07482621596013699,0.0,5.289971397402098,5.055787167733001,6.635650852096774,5.276912980741429,5.040651801796969,6.634568914562863,24842.507190628206,21116.131112033974,0.85,0.9198882893198771,0.696804825915866,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509960102025932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.247986075425,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.862436874277,1537.4834164525344,0.4285308008013785,0.07482621596013699,6.112851554438009,3.3926386877555705
1138.0,-29.918425667307883,5.048874288989096,35.01163840531948,24.17675843406471,5.033889896644846,-26.423182412904563,-39.95631340714169,1.538646642241395,0.2755259832877641,-4.998024371367246,40.023838897683326,48082.2001533576,15395.019268218846,15395.019268218846,63477.21942157645,87828.83971354543,87828.83971354543,15395.019268218846,103223.85898176428,103223.85898176428,103223.85898176428,128066.3372798126,103865.26388319106,64118.90750852493,44162.618194073475,24842.478298048314,0.0,69005.09649212178,21116.106553341066,1537.482820504017,0.0,0.8868424686214506,2.8133688050541608,0.0014959080323721466,354683.30123413075,1555561.3490777917,4.385775545860691,1555561.3490777917,4.385775545860691,0.85,0.09563944599160415,4.564652377983593,1.2674257057951768,1.0,0.0,4.564652377984944,1.2845363874493416,1.284838839423304,3.553540734682854,19341.116691937877,1972.2450267867089,2034.6934298245008,2034.6934298245008,7.56625988100169,5.048874288989096,0.5339727524797437,4.5149015365093526,3.392859624664006,3.392859624664006,0.969388464189716,0.0,0.0,0.00023544387825584053,1.000092727895495,0.00023542204806477037,198.85486104950118,0.0,4.362435255761179e-06,12.36314151482718,0.013893010434084337,7.924641433012688e-05,0.00015619746392571366,0.0007129871251435153,0.09563944599144474,0.08142129532909782,0.014218150662346917,0.09563944899762808,0.08142129532923353,0.014218150662370614,0.42852987472711074,0.42852987472711074,0.0748318028785925,0.0,5.286735490902629,5.052045501544569,6.635227385048438,5.273550354655015,5.03689939834635,6.633349331025954,24842.478298048314,21116.106553341066,0.85,0.9198917565287885,0.6967920138891056,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510013734146125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.19727241214,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.847269707549,1537.482820504017,0.42852987472711074,0.0748318028785925,6.112851554438009,3.392859624664006
1139.0,-29.919313220954894,5.04932332210391,35.011658590702886,24.176383029576414,5.033702725544052,-26.42400005507056,-39.95704661412162,1.5383895596595731,0.27220423780346437,-4.998116806839027,40.02386475672671,48081.29350826266,15396.116026222386,15396.116026222386,63477.40953448504,87827.97269036068,87827.97269036068,15396.116026222386,103224.08871658306,103224.08871658306,103224.08871658306,128066.54566838442,103864.71697100958,64118.31970289615,44162.66363123714,24842.456951801363,0.0,69005.1205830385,21116.08840903116,1537.4826280985394,0.0,0.8868419047545285,2.8134015168784083,0.0014959080323721466,354682.02337270847,1555562.4646025116,4.385794492234214,1555562.4646025116,4.385794492234214,0.85,0.09564041254341306,4.564652377983593,1.2674244123185057,1.0,0.0,4.564652377984415,1.2845376347250281,1.2848400589495073,3.553537284223452,19341.014849493862,1972.2346417475758,2034.6934298245008,2034.6934298245008,7.566798909627558,5.04932332210391,0.5343914447064941,4.514931877397416,3.393078533641774,3.393078533641774,0.9694510096119354,0.0,0.0,0.00023542204806477037,1.000092320051442,0.00023540031589549743,198.85559362070788,0.0,4.341039611941578e-06,12.302506260242433,0.013897351473696279,7.92398417150598e-05,0.00015618220634971058,0.0007129174796129305,0.09564041254325786,0.08142119670314203,0.014219215840115837,0.09564048824582229,0.08142119670327415,0.014219215840138912,0.4285289440647263,0.4285289440647263,0.07483733715692402,0.0,5.283499973409789,5.048340800247274,6.634594010013302,5.270321044642515,5.0333467564033185,6.63188063395836,24842.456951801363,21116.08840903116,0.85,0.9198941904332797,0.6967786318176664,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451006710797504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.13663715755,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.83215923355,1537.4826280985394,0.4285289440647263,0.07483733715692402,6.112851554438009,3.393078533641774
1140.0,-29.920196496557008,5.0497630072193225,35.01167814597333,24.175976577121787,5.033479036963446,-26.42481749838406,-39.957783558033384,1.5381000387906327,0.2690750264460462,-4.99823649254559,40.023886773933356,48080.425328737576,15397.237786150547,15397.237786150547,63477.66311488812,87827.1305837824,87827.1305837824,15397.237786150547,103224.36836993296,103224.36836993296,103224.36836993296,128066.79613340198,103864.17626269316,64117.7515390158,44162.69413741929,24842.427763469026,0.0,69005.12190088832,21116.063598948673,1537.482630749073,0.0,0.8868412161557673,2.8134285328369204,0.0014959080323721466,354680.3687995449,1555563.4143959829,4.38581762971816,1555563.4143959829,4.38581762971816,0.85,0.09564137679094367,4.564652377983593,1.2674231957690791,1.0,0.0,4.5646523779845465,1.2845390334936029,1.2848414301301272,3.5535334146825868,19340.914162293415,1972.2243745105022,2034.6934298245008,2034.6934298245008,7.567350226062611,5.0497630072193225,0.534790809001322,4.514972198218,3.393295449113058,3.393295449113058,0.9695129854608737,0.0,0.0,0.00023540031589549743,1.0000918757107198,0.0002353786903110368,198.8563226656131,0.0,4.321563421436636e-06,12.247310736351427,0.013901673037117715,7.923323610919925e-05,0.00015616707978629817,0.0007128484321092794,0.09564137679071635,0.0814211049200552,0.014220271870661152,0.09564133254579672,0.08142110492024872,0.014220271870694946,0.4285280094799411,0.4285280094799411,0.07484281630642714,0.0,5.280319965141416,5.044694809539806,6.633998308386708,5.267311518991619,5.029883765406282,6.6313825927776975,24842.427763469026,21116.063598948673,0.85,0.9198978476707967,0.6967660371326527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45101202470466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.081441633665,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.817097719912,1537.482630749073,0.4285280094799411,0.07484281630642714,6.112851554438009,3.393295449113058
1141.0,-29.921075602847864,5.050193753526182,35.01169704413564,24.17558702817189,5.0332810919708235,-26.425628614059313,-39.958515752200015,1.537834103182509,0.2656899012164331,-4.998334721457344,40.023906744623055,48079.55529288548,15398.310443176855,15398.310443176855,63477.86573606233,87826.24780410147,87826.24780410147,15398.310443176855,103224.55824727833,103224.55824727833,103224.55824727833,128066.93887027686,103863.60478696997,64117.191459380076,44162.68147509988,24842.380622998535,0.0,69005.06209809842,21116.023529548755,1537.4811229918405,0.0,0.8868406441238368,2.813461401984502,0.0014959080323721466,354679.01085644227,1555564.2759057733,4.385836850479416,1555564.2759057733,4.385836850479416,0.85,0.09564231757073342,4.564652377983593,1.26742195614148,1.0,0.0,4.564652377983737,1.2845403217518003,1.2848426909112154,3.553529850864096,19340.807745785758,1972.2135230466836,2034.6934298245008,2034.6934298245008,7.567877409671987,5.050193753526182,0.5351928810827697,4.515000872443412,3.393510292993047,3.393510292993047,0.9695743694265849,0.0,0.0,0.0002353786903110368,1.0000914426713385,0.00023535716862281927,198.85704827389688,0.0,4.300384201334087e-06,12.187288826580803,0.01390597342131905,7.922667358189826e-05,0.00015615201672913853,0.000712779674489596,0.09564231757056733,0.0814209999313894,0.014221317639177933,0.09564229443407171,0.08142099993153079,0.014221317639202627,0.4285270728492101,0.4285270728492101,0.07484825321613764,0.0,5.277110318052621,5.041049093948061,6.63320096034596,5.264024622673787,5.0262799732902295,6.629820430391646,24842.380622998535,21116.023529548755,0.85,0.9199015812176422,0.6967540326901671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451017313035451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47904.02141972389,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.80209232465,1537.4811229918405,0.4285270728492101,0.07484825321613764,6.112851554438009,3.393510292993047
1142.0,-29.921950697931504,5.0506154400504375,35.01171530957067,24.17519052922728,5.033059901465948,-26.426438443821965,-39.95924393003804,1.5375476473566343,0.2626567136281892,-4.998453045888256,40.02392611125417,48078.686099592545,15399.397617089342,15399.397617089342,63478.08371668189,87825.44004834344,87825.44004834344,15399.397617089342,103224.83766543279,103224.83766543279,103224.83766543279,128067.17986159101,103863.09583438549,64116.619772058795,44162.75118036299,24842.34219615822,0.0,69005.09337652121,21115.990866734486,1537.4806009903514,0.0,0.8868399720387667,2.813487321978997,0.0014959080323721466,354677.3751128536,1555565.1113576002,4.385859433133112,1555565.1113576002,4.385859433133112,0.85,0.0956432588675567,4.564652377983593,1.267420778605156,1.0,0.0,4.5646523779819805,1.284541705758199,1.284844047596451,3.5535260221771567,19340.712971932033,1972.2038588031626,2034.6934298245008,2034.6934298245008,7.568411727961196,5.0506154400504375,0.5355790281633972,4.51503641188704,3.393723173140982,3.393723173140982,0.9696351923259948,0.0,0.0,0.00023535716862281927,1.0000910260693243,0.0002353357469348043,198.85777057599213,0.0,4.2797393928097004e-06,12.12878143922269,0.01391025316071186,7.922014755061152e-05,0.00015613702107220777,0.0007127112245285275,0.0956432588673367,0.08142090277541919,0.014222356091917503,0.09564307061716423,0.08142090277560649,0.014222356091950215,0.4285261321677525,0.4285261321677525,0.07485364370366382,0.0,5.273967223417799,5.037484925246247,6.632384235163897,5.261109759516444,5.023003756045966,6.628887092185266,24842.34219615822,21115.990866734486,0.85,0.9199043231536316,0.6967411207931382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451022576440358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.96291233653,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.787141012072,1537.4806009903514,0.4285261321677525,0.07485364370366382,6.112851554438009,3.393723173140982
1143.0,-29.922821572849653,5.0510286467988195,35.01173303435107,24.1748179885559,5.03288602431272,-26.42723974320972,-39.95995946517212,1.5373041946727848,0.25903201591137304,-4.99853603481929,40.02394689427398,48077.77824093864,15400.415190194195,15400.415190194195,63478.19343113284,87824.52519241677,87824.52519241677,15400.415190194195,103224.94038261096,103224.94038261096,103224.94038261096,128067.24116092321,103862.4995601202,64116.029131838695,44162.744920312776,24842.30077831225,0.0,69005.04569862502,21115.95566156541,1537.4791000149266,0.0,0.8868394745958774,2.813525107592013,0.0014959080323721466,354676.22785870783,1555566.0079110092,4.38587614766981,1555566.0079110092,4.38587614766981,0.85,0.09564417543922261,4.564652377983593,1.2674194461153823,1.0,0.0,4.564652377984124,1.2845428884618582,1.284845203059973,3.5535227503765285,19340.60193760049,1972.1925364523556,2034.6934298245008,2034.6934298245008,7.568911839226088,5.0510286467988195,0.5359744245212603,4.515054222277559,3.3939340381650096,3.3939340381650096,0.969695439475717,0.0,0.0,0.0002353357469348043,1.0000905877217992,0.00023531443033665366,198.85848939936,0.0,4.259869120631355e-06,12.07246908786926,0.01391451302983249,7.921373530909488e-05,0.00015612201162570942,0.0007126427116228766,0.09564417543909363,0.08142079083210875,0.014223384606984886,0.09564420809802461,0.08142079083221855,0.014223384607004062,0.4285251907624144,0.4285251907624144,0.07485899534633061,0.0,5.270730848458527,5.033874706531265,6.63120243897373,5.25756805073064,5.019276565195753,6.626313810826559,24842.30077831225,21115.95566156541,0.85,0.9199065486945643,0.6967284457851844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510278158654764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.90659998518,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.7722407538,1537.4791000149266,0.4285251907624144,0.07485899534633061,6.112851554438009,3.3939340381650096
1144.0,-29.923688427340558,5.05143307139612,35.01175025620482,24.174425401166104,5.032672659557059,-26.428041372733563,-39.960686350800074,1.5370256049501305,0.2558688195751415,-4.998652960165542,40.02396769490063,48076.943488002005,15401.46904832393,15401.46904832393,63478.41253632594,87823.69932590348,87823.69932590348,15401.46904832393,103225.1683742274,103225.1683742274,103225.1683742274,128067.44602785948,103861.97231767193,64115.49170349161,44162.75623797813,24842.27765363207,0.0,69005.0338916102,21115.93600558726,1537.4794529342005,0.0,0.8868388044322006,2.8135528956800053,0.0014959080323721466,354674.61146629875,1555566.9052243468,4.3858986658033094,1555566.9052243468,4.3858986658033094,0.85,0.0956450994141903,4.564652377983593,1.267418276271783,1.0,0.0,4.564652377982754,1.2845442352651995,1.2848465227967432,3.5535190246221466,19340.503757926792,1972.18252491185,2034.6934298245008,2034.6934298245008,7.569429783656576,5.05143307139612,0.5363479356855825,4.515085135710538,3.3941430479341888,3.3941430479341888,0.9697551565526253,0.0,0.0,0.00023531443033665366,1.0000901701428278,0.00023529321391394862,198.85920490880008,0.0,4.238986507369824e-06,12.013287761886081,0.01391875201633986,7.92072218418501e-05,0.00015610720849480356,0.0007125751404761856,0.09564509941397158,0.08142069372372404,0.01422440569024753,0.09564510241646992,0.08142069372391024,0.014224405690280066,0.4285242436081588,0.4285242436081588,0.0748642932209853,0.0,5.267545352426623,5.030327220561219,6.630003883614847,5.254521779740685,5.015915460942949,6.624982181847827,24842.27765363207,21115.93600558726,0.85,0.9199098812998887,0.6967164680118694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510330300592102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.8474186592,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.757395869676,1537.4794529342005,0.4285242436081588,0.0748642932209853,6.112851554438009,3.3941430479341888
1145.0,-29.924551238899877,5.051829010834589,35.011766890910145,24.174046364519768,5.032472719874104,-26.428838020300073,-39.961401152517624,1.536759501274264,0.2526596779919714,-4.998756674675248,40.02398503650858,48076.071641506096,15402.487267383789,15402.487267383789,63478.558908889885,87822.87416030925,87822.87416030925,15402.487267383789,103225.36142769305,103225.36142769305,103225.36142769305,128067.59261610129,103861.45008740846,64114.921486025756,44162.809557091896,24842.231188408237,0.0,69005.04074550013,21115.896510147002,1537.4781789349865,0.0,0.8868382139981957,2.813582826828251,0.0014959080323721466,354673.1777071881,1555567.6533201886,4.385918504963569,1555567.6533201886,4.385918504963569,0.85,0.09564600151295367,4.564652377983593,1.2674170399410651,1.0,0.0,4.5646523779843315,1.2845455234746865,1.2848477840545005,3.553515460967269,19340.40651158968,1972.1726085451894,2034.6934298245008,2034.6934298245008,7.569930212391903,5.051829010834589,0.5367208048205834,4.5151082060140055,3.3943500970990392,3.3943500970990392,0.9698143134568683,0.0,0.0,0.00023529321391394862,1.000089750214123,0.00023527209819275863,198.859917085674,0.0,4.219080950133124e-06,11.956875412677272,0.013922971097289993,7.920081713880572e-05,0.0001560923967751429,0.0007125075301248144,0.09564600151278162,0.08142058514985213,0.014225416362929483,0.09564597697481263,0.0814205851499986,0.014225416362955068,0.42852329325374305,0.42852329325374305,0.07486954627664325,0.0,5.264370748297779,5.026821932766495,6.628636359483778,5.251416352667206,5.012604086227725,6.622964512856356,24842.231188408237,21115.896510147002,0.85,0.919911911116861,0.6967037642774115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510382202169443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.791006309984,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.742602498945,1537.4781789349865,0.42852329325374305,0.07486954627664325,6.112851554438009,3.3943500970990392
1146.0,-29.925410022736443,5.052216647973918,35.01178302688125,24.173665756266587,5.032282227473611,-26.429630097613355,-39.96211144896222,1.5365023023503375,0.2492020711473515,-4.998855873526691,40.024003779107446,48075.19846319328,15403.48354328057,15403.48354328057,63478.68200647385,87821.99845654047,87821.99845654047,15403.48354328057,103225.48199982104,103225.48199982104,103225.48199982104,128067.67693945889,103860.87981110347,64114.35243402303,44162.80819675604,24842.194939637848,0.0,69005.00313639389,21115.86569869217,1537.4773975076403,0.0,0.8868376414643733,2.813616539517159,0.0014959080323721466,354671.8063772164,1555568.4618533782,4.385937742677326,1555568.4618533782,4.385937742677326,0.85,0.09564689398547069,4.564652377983593,1.2674157942691817,1.0,0.0,4.564652377983536,1.2845467698364907,1.284849003584037,3.5535120130850704,19340.300318429916,1972.1617798565176,2034.6934298245008,2034.6934298245008,7.570419856621432,5.052216647973918,0.5370892984140196,4.515127349559898,3.394555260615304,3.394555260615304,0.9698729316043726,0.0,0.0,0.00023527209819275863,1.000089331858804,0.0002352510827762486,198.86062594247232,0.0,4.199070565045069e-06,11.900165981337725,0.013927170167855038,7.919445327776661e-05,0.00015607764491499203,0.0007124401930112971,0.09564689398529878,0.0814204758996141,0.01422641808568469,0.0956470126547578,0.08142047589976044,0.014226418085710256,0.4285223405342313,0.4285223405342313,0.07487475242729473,0.0,5.261157570994328,5.023306074205266,6.627069522811496,5.248057944674031,5.009054544478317,6.6206092417360765,24842.194939637848,21115.86569869217,0.85,0.9199141963808505,0.6966914901542547,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510433862034444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.73429687865,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.727861226464,1537.4773975076403,0.4285223405342313,0.07487475242729473,6.112851554438009,3.394555260615304
1147.0,-29.926264527770428,5.052595986001244,35.01179866540935,24.17328682439404,5.032080730523038,-26.430419423987498,-39.962825063243486,1.5362356267401032,0.24600382172616264,-4.9989645898486526,40.024021561844236,48074.36199130882,15404.479436720787,15404.479436720787,63478.841428029606,87821.18093166704,87821.18093166704,15404.479436720787,103225.66036838782,103225.66036838782,103225.66036838782,128067.82072336515,103860.36070670198,64113.81300208134,44162.83078291182,24842.160354977335,0.0,69004.99113788916,21115.836301730735,1537.476951639948,0.0,0.8868370239808269,2.8136457477292085,0.0014959080323721466,354670.3034820267,1555569.2289795654,4.385958490766047,1555569.2289795654,4.385958490766047,0.85,0.09564777965208782,4.564652377983593,1.2674146551964807,1.0,0.0,4.564652377982721,1.2845480603105024,1.284850267364959,3.55350844317979,19340.203654170575,1972.151922845271,2034.6934298245008,2034.6934298245008,7.570909312883306,5.052595986001244,0.5374471538908256,4.515148832110419,3.394758579503726,3.394758579503726,0.9699310227153503,0.0,0.0,0.0002352510827762486,1.0000888873757208,0.00023523017378341066,198.86133127188435,0.0,4.179138881627047e-06,11.843679590531051,0.013931349306736665,7.918806016679852e-05,0.00015606302260945008,0.0007123734472695335,0.09564777965189836,0.08142036888895983,0.01422741076293852,0.0956479112331509,0.08142036888912112,0.014227410762966698,0.4285213829444911,0.4285213829444911,0.0748799080506308,0.0,5.25797266085965,5.019841101771988,6.625401312992324,5.244968411574803,5.005775013553091,6.618517037128186,24842.160354977335,21115.836301730735,0.85,0.919916666624637,0.6966794893900395,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451048528109279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.67781048784,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.713171882308,1537.476951639948,0.4285213829444911,0.0748799080506308,6.112851554438009,3.394758579503726
1148.0,-29.927115498779578,5.052966884969894,35.01181367390028,24.172886309120827,5.031848921501128,-26.43120860051086,-39.96353860767556,1.5359420232323715,0.2430441357807922,-4.999094180911437,40.02403448756936,48073.54257376896,15405.492123762042,15405.492123762042,63479.034697531,87820.40365182138,87820.40365182138,15405.492123762042,103225.89577558343,103225.89577558343,103225.89577558343,128068.00439827572,103859.86632364009,64113.275337507475,44162.87887348068,24842.108622692285,0.0,69004.98749617297,21115.79232928844,1537.4760208131527,0.0,0.886836317871579,2.8136693992565798,0.0014959080323721466,354668.5120208043,1555569.7865802057,4.385982216794477,1555569.7865802057,4.385982216794477,0.85,0.09564865946930248,4.564652377983593,1.267413505134173,1.0,0.0,4.564652377983856,1.2845494764937064,1.2848516570213049,3.5535045255268973,19340.11159335897,1972.1425352550536,2034.6934298245008,2034.6934298245008,7.571407022772379,5.052966884969894,0.5377891804546486,4.515177704515246,3.3949600408885927,3.3949600408885927,0.9699885831110265,0.0,0.0,0.00023523017378341066,1.0000885203610486,0.00023520935296656408,198.86203368860757,0.0,4.157990151306988e-06,11.783744088804003,0.013935507296887972,7.918166815864464e-05,0.000156048505624766,0.0007123071822808742,0.0956486594690528,0.08142026450972661,0.014228394959326174,0.09564858118560483,0.08142026450993917,0.014228394959363315,0.42852042220175407,0.42852042220175407,0.07488501605758582,0.0,5.254866592904875,5.016457137203815,6.623800115241977,5.2421383166922055,5.002675376009051,6.617143263518983,24842.108622692285,21115.79232928844,0.85,0.9199195159777627,0.6966676513988953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451053644430622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.617874986114,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.698539630703,1537.4760208131527,0.42852042220175407,0.07488501605758582,6.112851554438009,3.3949600408885927
1149.0,-29.92796265053649,5.053329979188062,35.0118281405537,24.17251415262001,5.031670314079449,-26.431989018547963,-39.96423577247185,1.5356966820908584,0.23944873702430414,-4.999183433134084,40.024048722261455,48072.664610820204,15406.428693819917,15406.428693819917,63479.09330464012,87819.51212576096,87819.51212576096,15406.428693819917,103225.94081958088,103225.94081958088,103225.94081958088,128067.99177530933,103859.2803585052,64112.7017014243,44162.86517453433,24842.05095572845,0.0,69004.91613026278,21115.74331236918,1537.4738259903875,0.0,0.8868358122535336,2.8137060806445895,0.0014959080323721466,354667.2782060847,1555570.4006483236,4.38599920611914,1555570.4006483236,4.38599920611914,0.85,0.09564951249312803,4.564652377983593,1.2674122028658168,1.0,0.0,4.564652377983559,1.2845506668018836,1.2848528208627066,3.5535012327291873,19340.00247872692,1972.1314086591162,2034.6934298245008,2034.6934298245008,7.571867323102712,5.053329979188062,0.5381431685964877,4.515186810591574,3.395159588720804,3.395159588720804,0.9700455967773726,0.0,0.0,0.00023520935296656408,1.0000881236670784,0.0002351886272822728,198.86273295715014,0.0,4.14046998116955e-06,11.734091926634504,0.013939647766869142,7.917542334173344e-05,0.00015603392962483065,0.0007122406479081078,0.09564951249299078,0.08142014300729943,0.014229369485691356,0.09564963706362815,0.08142014300741625,0.014229369485711775,0.4285194615411152,0.4285194615411152,0.07489008892469498,0.0,5.2516650451375995,5.013019552278649,6.621862748227443,5.2386321701583825,4.999100032337822,6.613939767142085,24842.05095572845,21115.74331236918,0.85,0.9199213166900836,0.696655648708737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451058739626334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.568222823946,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.683949693894,1537.4738259903875,0.4285194615411152,0.07489008892469498,6.112851554438009,3.395159588720804
1150.0,-29.928805729234835,5.053684876341688,35.011842097288785,24.172117898147576,5.031444110071827,-26.432770530383944,-39.964944357611216,1.5354089112209053,0.23641469686168648,-4.99931298166355,40.02406280299815,48071.86055358746,15407.412341564908,15407.412341564908,63479.27289515237,87818.72856691323,87818.72856691323,15407.412341564908,103226.14090847813,103226.14090847813,103226.14090847813,128068.15401030565,103858.77865748551,64112.17818771621,44162.88941085478,24842.013101827517,0.0,69004.9025126823,21115.71113655339,1537.4737195410937,0.0,0.8868351021732226,2.813730713393463,0.0014959080323721466,354665.4873448277,1555571.0080751644,4.386023065623925,1555571.0080751644,4.386023065623925,0.85,0.09565037700491869,4.564652377983593,1.267411134676077,1.0,0.0,4.564652377983233,1.2845520553361713,1.2848541830990012,3.5534973915782717,19339.909055212614,1972.121882111895,2034.6934298245008,2034.6934298245008,7.572350760917258,5.053684876341688,0.5384728554998128,4.515212020841875,3.3953574002849014,3.3953574002849014,0.9701021143671147,0.0,0.0,0.0002351886272822728,1.0000877005617486,0.0002351680029163118,198.86342886795106,0.0,4.121566220568381e-06,11.680518669090791,0.01394376933308971,7.91690766942661e-05,0.0001560195505880067,0.0007121750126034762,0.09565037700467087,0.08142003914622134,0.014230337858449526,0.09565039122493178,0.0814200391464323,0.01423033785848639,0.4285184954372101,0.4285184954372101,0.07489511221819359,0.0,5.24853819197665,5.009658780883797,6.619988580417385,5.2357276785252225,4.995969890372294,6.612239983422512,24842.013101827517,21115.71113655339,0.85,0.9199241008055278,0.6966441340128321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510638119881711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.5146495664,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.669407903737,1537.4737195410937,0.4285184954372101,0.07489511221819359,6.112851554438009,3.3953574002849014
1151.0,-29.929644726952713,5.054031780303973,35.01185539790092,24.17172115473079,5.03122049482473,-26.433548109716277,-39.96564477039499,1.5351238775885632,0.23330187503870548,-4.999436046251369,40.02407160533592,48071.038085270884,15408.371524525817,15408.371524525817,63479.4096097967,87817.93093095002,87817.93093095002,15408.371524525817,103226.30245547584,103226.30245547584,103226.30245547584,128068.24601259414,103858.26220111262,64111.63558248934,44162.91846513698,24841.943557118302,0.0,69004.86202225529,21115.652023550556,1537.4716589608047,0.0,0.886834444185314,2.8137571350905226,0.0014959080323721466,354663.78612327034,1555571.3877980148,4.386045174788005,1555571.3877980148,4.386045174788005,0.85,0.09565122215431754,4.564652377983593,1.2674099807674066,1.0,0.0,4.56465237798315,1.2845534308636126,1.2848555324554884,3.553493586416838,19339.812884052008,1972.1120753827258,2034.6934298245008,2034.6934298245008,7.5728221749135125,5.054031780303973,0.538799237777984,4.515232542525989,3.3955533442248917,3.3955533442248917,0.970158098349969,0.0,0.0,0.0002351680029163118,1.000087276623723,0.0002351474800381771,198.86412141440914,0.0,4.101432133236294e-06,11.623458665591658,0.013947870765222947,7.916280370707954e-05,0.00015600519920923225,0.0007121095035482261,0.09565122215409208,0.0814199247488625,0.01423129740522957,0.09565109024422207,0.08141992474905442,0.014231297405263117,0.42851752734698956,0.42851752734698956,0.07490009839531082,0.0,5.245436213520122,5.006336423614414,6.618061804645777,5.232737921290095,4.992813516548438,6.610115406347404,24841.943557118302,21115.652023550556,0.85,0.9199266218273644,0.6966326237963801,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510688599959831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.4575895629,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.654919472128,1537.4716589608047,0.42851752734698956,0.07490009839531082,6.112851554438009,3.3955533442248917
1152.0,-29.93048001013944,5.054371193655538,35.01186821540615,24.171359370835148,5.031041262423324,-26.434317906927518,-39.966332680173196,1.5348791592114164,0.22986701512218133,-4.999528699447115,40.02408413495029,48070.174981610566,15409.270397812164,15409.270397812164,63479.44537942273,87817.09007617172,87817.09007617172,15409.270397812164,103226.36047398389,103226.36047398389,103226.36047398389,128068.24742362316,103857.72119129966,64111.07112387055,44162.94451936568,24841.88694963928,0.0,69004.83146900496,21115.60390719339,1537.4696522386596,0.0,0.8868339274289319,2.8137913218851103,0.0014959080323721466,354662.5053072641,1555571.9283114658,4.386062538423074,1555571.9283114658,4.386062538423074,0.85,0.09565204969814604,4.564652377983593,1.2674087570747363,1.0,0.0,4.56465237798519,1.2845546176514135,1.284856693158268,3.5534903033778913,19339.712140708827,1972.101802420687,2034.6934298245008,2034.6934298245008,7.573263948240724,5.054371193655538,0.5391333840788368,4.515237809576702,3.3957474683807503,3.3957474683807503,0.9702135623945001,0.0,0.0,0.0002351474800381771,1.000086890799022,0.00023512704966096042,198.86481089894886,0.0,4.08126412914951e-06,11.56630254200971,0.013951952029352097,7.915664314569794e-05,0.00015599083689247915,0.0007120439445649057,0.09565204969800492,0.08141980084235155,0.014232248855653369,0.09565207181044107,0.08141980084247168,0.014232248855674366,0.4285165577576594,0.4285165577576594,0.07490505043832808,0.0,5.242274516784448,5.003002652439704,6.615797561720115,5.229395714569307,4.9894919160070685,6.606560530777699,24841.88694963928,21115.60390719339,0.85,0.9199275475071035,0.6966204243713332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451073883601852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47903.40043343932,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15865.640484693538,1537.4696522386596,0.4285165577576594,0.07490505043832808,6.112851554438009,3.3957474683807503
